Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-01-01 00:00:00,4.454060078,8.880422592,0.07449282,277.1467896,284.644043,9.015000343,191.8148956,7.497253400000034
2019-01-01 00:10:00,4.331436157,8.859600067,0.062498953,277.1467896,288.7761536,9.010000229,189.5249634,11.62936400000001
2019-01-01 00:20:00,5.447209835,10.60137939,0.0,277.1467896,292.0932922,9.0,381.1446533,14.94650260000003
2019-01-01 00:30:00,5.472899914,10.91651344,0.0,277.1467896,294.6452637,9.0,422.7175903,17.49847410000001
2019-01-01 00:40:00,5.601278305,9.997338295,0.0,296.1253662,299.0223999,8.979999542,307.5186462,2.8970337000000086
2019-01-01 00:50:00,3.773540258,8.298340797,0.443997234,310.0737305,307.8047485,8.989999771,100.5327377,-2.268981999999994
2019-01-01 01:00:00,3.018362284,8.184303284,0.93550247,310.0737305,311.2354736,8.982500076,51.61371231,1.161743099999967
2019-01-01 01:10:00,4.559439659,8.507152557,0.098497942,310.0737305,302.836853,8.902500153,152.6402588,-7.236877499999991
2019-01-01 01:20:00,4.857219219,8.774226189,0.0,310.0737305,299.0699463,8.740000725,188.5838165,-11.003784199999984
2019-01-01 01:30:00,4.413129807,8.499873161,0.073499471,307.8849487,287.232666,8.645000458,154.4238434,-20.6522827
2019-01-01 01:40:00,4.881299019,9.538818359,0.054443985,285.9273071,291.7047424,8.738889694,262.3829956,5.777435299999979
2019-01-01 01:50:00,5.28593874,10.31485462,0.0,285.9273071,278.4160461,8.795000076,347.3634949,-7.51126099999999
2019-01-01 02:00:00,5.554277897,10.73381901,0.0,285.9273071,279.7928467,8.820000648,394.7097473,-6.134460400000023
2019-01-01 02:10:00,6.058027267,11.17200756,0.0,285.9273071,276.5785828,8.840000153,446.3461914,-9.348724300000015
2019-01-01 02:20:00,5.990404129,11.08543015,0.0,285.9273071,274.770874,8.872499466,442.942749,-11.156433100000015
2019-01-01 02:30:00,6.37735796,12.06793976,0.0,273.5028076,268.7502441,8.81000042,579.5022583,-4.752563500000008
2019-01-01 02:40:00,6.13346529,11.73802853,0.0,266.1711426,262.8880005,8.857500076,525.5716553,-3.2831421000000205
2019-01-01 02:50:00,5.797168255,11.20039749,0.0,266.1711426,263.6157227,8.867500305,446.3248596,-2.555419900000004
2019-01-01 03:00:00,6.160399437,11.34331322,0.0,266.1711426,260.9632874,8.882499695,468.32724,-5.207855199999983
2019-01-01 03:10:00,7.206181526,13.08804512,0.0,266.1711426,259.482666,8.818421364,755.1532593,-6.688476600000001
2019-01-01 03:20:00,7.566638947,13.65278053,0.0,266.1711426,259.0900574,8.784999847,855.7878418,-7.081085200000018
2019-01-01 03:30:00,7.509039402,13.73086834,0.0,266.1711426,259.381958,8.715000153,883.3245239,-6.789184599999999
2019-01-01 03:40:00,8.24335289,14.41381168,0.0,266.1711426,262.5591431,8.600000381,1053.337646,-3.6119995000000245
2019-01-01 03:50:00,8.636363983,15.13297272,0.0,266.1711426,258.8772583,8.614706039,1441.237793,-7.293884300000002
2019-01-01 04:00:00,8.376743317,15.12545586,0.0,265.2442932,255.8289337,8.542500496,1329.703735,-9.415359500000022
2019-01-01 04:10:00,9.144766808,15.17166042,0.0,251.9028015,257.442627,8.49750042,1585.042236,5.539825500000006
2019-01-01 04:20:00,9.717679977,15.14019203,0.643979251,251.9028015,254.8939362,8.462499619,1898.120728,2.9911347000000035
2019-01-01 04:30:00,10.08365822,15.15480042,1.147936463,251.9028015,253.9563751,8.414999962,1879.494629,2.053573599999993
2019-01-01 04:40:00,8.156926155,14.74035263,0.0,251.9028015,258.0162354,8.384999275,1184.465332,6.113433900000018
2019-01-01 04:50:00,7.198767185,13.85238838,0.0,251.9028015,260.880188,8.399999619,895.8023071,8.977386499999966
2019-01-01 05:00:00,6.404366493,12.30523205,0.0,251.9028015,259.6609497,8.394999504,618.0340576,7.758148199999994
2019-01-01 05:10:00,5.039094448,9.893899918,0.0,251.9028015,269.7805481,8.477499962,301.1007385,17.877746599999966
2019-01-01 05:20:00,5.565601349,10.79839134,0.0,251.9028015,265.5166016,8.447500229,410.6815796,13.613800099999992
2019-01-01 05:30:00,7.173002243,13.48799133,0.0,257.1091919,261.4028015,8.404999733,875.7515869,4.293609600000025
2019-01-01 05:40:00,8.100106239,14.66487122,0.008499989,263.9760132,262.828125,8.382499695,1192.820435,-1.1478882000000112
2019-01-01 05:50:00,7.514775276,13.4905386,0.0,263.9760132,266.2650757,8.394999504,834.7362061,2.2890625
2019-01-01 06:00:00,6.955004692,13.4083395,0.0,263.9760132,264.5964661,8.470000267,810.3585205,0.6204528999999752
2019-01-01 06:10:00,6.840213776,12.79015923,0.0,263.9760132,263.94104,8.442500114,712.1344604,-0.03497320000002446
2019-01-01 06:20:00,6.118577957,12.13572693,0.0,263.9760132,265.6045837,8.484999657,615.4853516,1.6285704999999666
2019-01-01 06:30:00,6.042527676,11.03460884,0.0,263.9760132,267.3680725,8.49750042,454.8042908,3.3920592999999712
2019-01-01 06:40:00,6.105825901,11.66983414,0.0,263.9760132,264.9035034,8.470000267,524.4528198,0.9274901999999656
2019-01-01 06:50:00,6.07928133,11.38892269,0.0,263.9760132,276.3418274,8.424999237,485.6670837,12.365814199999988
2019-01-01 07:00:00,6.600479126,12.42163754,0.0,267.0468445,273.3695679,8.284999847,634.1483765,6.322723399999973
2019-01-01 07:10:00,6.436553955,11.88330555,0.0,272.7565308,273.034668,8.219999313,550.5484619,0.2781372000000033
2019-01-01 07:20:00,6.597360611,12.6116066,0.0,272.7565308,273.1495667,8.244999886,666.3151245,0.39303589999997257
2019-01-01 07:30:00,4.13683939,9.063946724,0.109996215,272.7565308,278.4120789,8.324999809,208.7528076,5.655548099999976
2019-01-01 07:40:00,5.759634972,10.90746307,0.0,272.7565308,279.4686584,8.399999619,423.9368286,6.712127599999974
2019-01-01 07:50:00,5.974254608,10.64519119,0.0,272.7565308,270.5840759,8.304999352,386.2153625,-2.172454899999991
2019-01-01 08:00:00,4.45909071,8.871284485,0.0,272.7565308,273.4276123,8.329999924,198.6089935,0.6710815000000139
2019-01-01 08:10:00,4.953411102,9.686926842,0.0,272.7565308,273.2478638,8.141176224,269.0988159,0.49133299999999736
2019-01-01 08:20:00,4.923881531,8.804129601,0.0,272.7565308,265.2191162,8.100000381,193.2393036,-7.537414600000034
2019-01-01 08:30:00,3.879390478,8.190423012,0.180525959,272.7565308,269.1844482,8.144737244,112.3425751,-3.5720825999999875
2019-01-01 08:40:00,4.13007021,8.680069923,0.0,272.7565308,277.1358032,8.269999504,179.7436523,4.379272399999991
2019-01-01 08:50:00,4.890928745,9.447873116,0.0,272.7565308,275.6787415,8.399999619,255.2440338,2.9222106999999937
2019-01-01 09:00:00,4.120658875,8.421699524,0.04899957,272.7565308,271.9252625,8.484999657,145.7154846,-0.8312683000000334
2019-01-01 09:10:00,4.73559761,8.906265259,0.0,272.7565308,268.8903198,8.427499771,201.4986267,-3.866211000000021
2019-01-01 09:20:00,5.653958797,10.31441402,0.0,272.7565308,275.4849548,8.414999962,345.1636658,2.728424000000018
2019-01-01 09:30:00,4.981736183,9.460501671,0.0,272.7565308,278.0831909,8.5,255.1373596,5.32666009999997
2019-01-01 09:40:00,5.68983984,10.52284813,0.0,272.7565308,273.4859009,8.510000229,365.2304382,0.7293700999999828
2019-01-01 09:50:00,5.665449142,10.88250446,0.0,272.7565308,274.9347534,8.542500496,414.5545044,2.1782225999999696
2019-01-01 10:00:00,5.640574932,10.16101742,0.0,272.7565308,267.415802,8.475000381,324.7005005,-5.340728800000022
2019-01-01 10:10:00,4.804167747,8.987340927,0.0,272.7565308,262.3233337,8.394999504,207.177475,-10.43319710000003
2019-01-01 10:20:00,4.897258282,9.140216827,0.0,272.7565308,266.6917725,8.384999275,221.394043,-6.064758299999994
2019-01-01 10:30:00,4.890724659,9.334877014,0.0,272.7565308,273.1826172,8.384999275,247.4497681,0.4260863999999742
2019-01-01 10:40:00,5.407727242,10.10316086,0.0,272.7565308,272.8794556,8.402499199,318.5238037,0.12292479999996431
2019-01-01 10:50:00,5.070168018,9.80313015,0.0,272.7565308,275.4537354,8.510000229,283.4962769,2.6972046000000205
2019-01-01 11:00:00,5.154587746,3.795974493,52.87964249,272.7565308,275.0462646,8.565000534,96.9055481,2.289733799999965
2019-01-01 11:10:00,5.374856949,9.899962425,1.537280321,272.7565308,278.7315369,8.675000191,296.7680359,5.975006099999973
2019-01-01 11:20:00,5.532281399,10.24403191,0.0,272.7565308,273.0020447,8.545000076,342.9046936,0.24551389999999174
2019-01-01 11:30:00,6.025246143,11.16227245,0.0,272.7565308,276.7756042,8.625,447.1689148,4.019073399999968
2019-01-01 11:40:00,5.134951115,9.771231651,0.0,272.7565308,273.0604858,8.727499962,284.3643494,0.30395499999997355
2019-01-01 11:50:00,6.124221325,11.43391418,0.0,272.7565308,278.862915,8.920000076,484.3647156,6.1063841999999795
2019-01-01 12:00:00,5.547966957,10.53669834,0.0,272.7565308,274.3478088,9.052499771,375.3867493,1.5912779999999884
2019-01-01 12:10:00,5.955005169,11.27264786,0.0,288.5256653,298.713501,9.297499657,493.0026245,10.187835699999994
2019-01-01 12:20:00,6.263811111,11.06294727,0.0,307.2267456,300.4035034,9.380000114,443.1167297,-6.823242200000038
2019-01-01 12:30:00,6.081586838,11.48192787,0.0,296.9029541,303.5886841,9.515789986,494.2986755,6.685730000000035
2019-01-01 12:40:00,6.082661629,11.73865795,0.015499935,296.9029541,299.1719666,9.757894516,565.5130005,2.2690125000000307
2019-01-01 12:50:00,6.657261848,12.50078583,0.0,296.9029541,299.0432739,10.23499966,657.5838623,2.140319799999986
2019-01-01 13:00:00,6.029389381,11.58521366,0.0,296.9029541,307.4111938,10.54722214,513.5480957,10.50823969999999
2019-01-01 13:10:00,5.800501347,11.3127203,0.0,296.9029541,304.6897888,10.69230747,479.9449463,7.786834699999986
2019-01-01 13:20:00,6.419404984,12.60397339,0.0,296.9029541,302.2322083,10.71578979,676.4503784,5.329254200000037
2019-01-01 13:30:00,6.078451633,11.2830925,0.0,303.1838074,312.1152954,10.83823586,475.1155396,8.931488000000002
2019-01-01 13:40:00,4.565806389,9.418894768,0.0,324.3424683,316.8083801,10.68500042,252.9391937,-7.534088199999985
2019-01-01 13:50:00,3.792084217,8.924710274,0.073997885,321.0493774,320.8660278,10.56315804,190.6326141,-0.1833496000000423
2019-01-01 14:00:00,4.186375141,9.003783226,0.024499746,321.0493774,321.6278076,10.39249992,200.3877563,0.578430199999957
2019-01-01 14:10:00,5.56423378,10.0734787,0.024499746,330.0724487,347.1733398,10.13749981,343.3389893,17.100891100000013
2019-01-01 14:20:00,5.805650234,10.42575455,0.0,357.2690125,356.0677185,9.70249939,357.151123,-1.2012939999999617
2019-01-01 14:30:00,4.69002676,9.074106216,0.0,357.2690125,357.4435425,9.630000114,214.2756348,0.1745300000000043
2019-01-01 14:40:00,4.95233345,9.189908028,0.0,357.2690125,354.3615723,9.597500801,226.9603424,-2.9074401999999964
2019-01-01 14:50:00,5.185868263,9.456110954,0.0,357.2690125,353.052124,9.522500038,249.9237213,-4.216888499999982
2019-01-01 15:00:00,5.005979061,9.214796066,0.0,357.2690125,348.6217957,9.5,226.0267334,-8.647216799999967
2019-01-01 15:10:00,4.545406342,8.737668037,0.0,357.2690125,0.568353891,9.484999657,183.4256287,3.2993413910000413
2019-01-01 15:20:00,3.682101488,8.215065956,0.469991505,11.3297081,20.1792469,9.444999695,97.69430542,8.849538800000005
2019-01-01 15:30:00,5.125855446,8.983037949,0.0,30.19583893,14.82890892,9.244999886,208.0101318,-15.366930010000004
2019-01-01 15:40:00,4.348328114,8.246261597,0.0,30.19583893,11.35262489,9.199999809,134.4173889,-18.843214039999992
2019-01-01 15:50:00,4.213323116,8.149829865,0.097999431,30.19583893,14.80518913,9.047499657,110.7888184,-15.390649800000006
2019-01-01 16:00:00,5.216626167,9.101270676,0.04899957,30.19583893,15.22950649,8.842499733,215.7348022,-14.966332440000002
2019-01-01 16:10:00,5.436164856,9.808312416,0.0,30.19583893,13.83266449,8.630000114,288.0339966,-16.363174439999995
2019-01-01 16:20:00,3.44574523,8.417261124,0.793502092,30.19583893,28.54475975,8.655000687,87.55723572,-1.6510791800000106
2019-01-01 16:30:00,4.813318729,8.726405144,0.024499746,30.19583893,17.01862335,8.507499695,181.6889954,-13.177215579999995
2019-01-01 16:40:00,5.418549061,9.627617836,0.0,30.19583893,17.33336067,8.447500229,270.1579285,-12.862478259999989
2019-01-01 16:50:00,5.757759094,9.961845398,0.0,30.19583893,17.2548275,8.399999619,297.8013611,-12.941011430000003
2019-01-01 17:00:00,5.423171043,9.704838753,0.0,30.19583893,17.00575066,8.329999924,272.8114319,-13.19008826999999
2019-01-01 17:10:00,5.543604374,9.709795952,0.0,30.19583893,15.82894135,8.175000191,275.7685547,-14.36689758
2019-01-01 17:20:00,5.322692394,9.197283745,0.0,30.19583893,18.0793972,8.100000381,228.4734955,-12.116441729999991
2019-01-01 17:30:00,5.464231491,9.740311623,0.0,30.19583893,17.09955597,7.985000134,279.8778687,-13.096282959999996
2019-01-01 17:40:00,5.620676041,10.0523119,0.0,30.19583893,14.31778717,7.87250042,312.6480103,-15.878051760000005
2019-01-01 17:50:00,5.201776028,9.517539978,0.0,30.19583893,15.22097969,7.744999886,255.594101,-14.97485924
2019-01-01 18:00:00,5.126932144,9.25743866,0.0,30.19583893,16.60037422,7.494999886,233.8184662,-13.595464709999987
2019-01-01 18:10:00,5.262494087,9.726448059,0.0,30.19583893,17.6054821,7.09499979,281.7922058,-12.59035682999999
2019-01-01 18:20:00,6.248162746,11.19003677,0.0,30.19583893,16.05267143,6.837500095,452.6338806,-14.143167500000004
2019-01-01 18:30:00,6.347137928,11.5426054,0.0,23.30008507,14.27016258,6.75,503.8386841,-9.02992248999999
2019-01-01 18:40:00,6.009727478,11.63874054,0.0,11.53730679,14.08993816,6.619999886,513.2197876,2.5526313700000003
2019-01-01 18:50:00,6.621852398,11.88474274,0.0,11.53730679,12.96236038,6.5,570.0612793,1.4250535900000045
2019-01-01 19:00:00,6.333041668,11.93417454,0.0,11.53730679,13.92804623,6.400000095,563.6293335,2.3907394400000044
2019-01-01 19:10:00,5.855144024,11.36338997,0.0,11.53730679,12.11932659,6.394736767,478.7385864,0.5820198000000119
2019-01-01 19:20:00,5.574697018,10.66823387,0.0,11.53730679,18.79413414,6.287500381,383.0483093,7.256827350000009
2019-01-01 19:30:00,5.998849869,11.13026333,0.0,11.53730679,15.09327793,6.099999905,451.9642944,3.555971139999997
2019-01-01 19:40:00,5.98754549,11.663064,0.0,11.53730679,18.08973503,5.884999752,523.6402588,6.552428240000012
2019-01-01 19:50:00,4.575737476,9.258955956,0.0,11.53730679,22.87230301,5.682499886,239.2802429,11.334996219999994
2019-01-01 20:00:00,4.510118961,8.621431351,0.0,11.53730679,25.34720802,5.65749979,179.6029053,13.809901230000008
2019-01-01 20:10:00,4.40687418,8.715292931,0.0,11.53730679,21.35978889,5.602499962,185.529892,9.822482100000002
2019-01-01 20:20:00,4.224349499,8.28430748,0.0,11.53730679,16.29730415,5.599999905,146.2180786,4.75999736
2019-01-01 20:30:00,4.571041107,8.572025299,0.0,11.53730679,8.901583672,5.534999847,175.3649902,-2.635723117999987
2019-01-01 20:40:00,4.809049606,8.880430222,0.0,11.53730679,5.953280449,5.440000057,200.7863464,-5.584026340999998
2019-01-01 20:50:00,5.320557594,9.990808487,0.0,11.53730679,9.813316345,5.307500362,305.6784973,-1.7239904449999983
2019-01-01 21:00:00,5.702685356,10.51561069,0.0,11.53730679,8.988516808,5.224999905,368.6876831,-2.548789981999988
2019-01-01 21:10:00,6.039910316,10.8430357,0.0,11.53730679,9.513653755,5.255000114,407.5023193,-2.0236530349999953
2019-01-01 21:20:00,6.492649555,11.84727097,0.0,11.53730679,11.87572002,5.199999809,551.065979,0.33841322999998624
2019-01-01 21:30:00,6.765871048,12.5378027,0.0,11.53730679,13.73491192,5.074999809,658.7165527,2.1976051299999995
2019-01-01 21:40:00,6.590734005,12.03137779,0.0,11.53730679,8.849443436,4.940000057,577.2230835,-2.687863354000001
2019-01-01 21:50:00,7.032221317,12.67426968,0.0,11.53730679,6.373057365,4.957894802,682.1946411,-5.164249425000008
2019-01-01 22:00:00,7.241980553,12.75299835,0.0,11.53730679,5.72271347,4.900000095,695.0527954,-5.81459332
2019-01-01 22:10:00,7.677401066,13.56927872,0.0,11.53730679,3.988196373,4.890000343,850.0016479,-7.5491104170000085
2019-01-01 22:20:00,7.479394913,13.38046741,0.0,11.53730679,6.868973255,4.670000076,808.9520874,-4.668333534999988
2019-01-01 22:30:00,7.408987522,13.22150707,0.0,11.53730679,5.7678442,4.625,780.0212402,-5.769462589999989
2019-01-01 22:40:00,7.252635479,13.00803757,0.0,11.53730679,3.062352896,4.519999981,742.6269531,-8.47495389400001
2019-01-01 22:50:00,7.415075779,13.15297413,0.0,8.307076454,4.64966011,4.485000134,771.1790161,-3.657416344000012
2019-01-01 23:00:00,6.616443157,12.96552181,0.0,359.4641418,4.756476879,4.237499714,739.0653076,5.292335078999997
2019-01-01 23:10:00,7.226796627,13.38524246,0.0,7.923251152,9.8584795,4.217499733,813.6867065,1.9352283480000096
2019-01-01 23:20:00,7.380679607,13.29367161,0.0,10.43974686,11.73876095,4.305000305,796.6199951,1.2990140900000142
2019-01-01 23:30:00,6.972174644,12.97726631,0.0,10.43974686,7.06262064,4.380000114,736.5249023,-3.377126220000008
2019-01-01 23:40:00,6.872234344,12.45082092,0.0,10.43974686,7.601683617,4.670000076,647.8511353,-2.8380632429999935
2019-01-01 23:50:00,7.206563473,13.21229076,0.0,10.43974686,7.145970821,4.769999981,780.4230347,-3.2937760389999937
2019-01-02 00:00:00,6.459014416,12.00566864,0.0,68.60939789,67.34129333,0.300000012,593.7139893,-1.2681045599999834
2019-01-02 00:10:00,6.827814102,12.7095499,0.0,67.2953949,62.27503204,0.297500014,719.8765259,-5.020362860000006
2019-01-02 00:20:00,6.714953899,13.39025116,0.0,59.82892609,59.66069794,0.292500019,850.8894653,-0.16822815000000446
2019-01-02 00:30:00,6.921462059,13.3951273,0.110476576,59.82892609,64.89613342,0.38500002,914.036377,5.067207330000002
2019-01-02 00:40:00,6.734166145,12.62655449,0.0,59.82892609,64.04444122,0.295000017,714.6633911,4.21551513
2019-01-02 00:50:00,7.450103283,14.03522873,0.0,59.82892609,55.67599869,0.292500019,1040.748901,-4.15292740000001
2019-01-02 01:00:00,7.640461922,14.17892551,0.046499781,59.82892609,56.50226212,0.284999996,1125.588745,-3.3266639699999985
2019-01-02 01:10:00,9.144580841,14.94217491,0.579420567,59.82892609,53.55612183,0.277500004,1552.363281,-6.272804259999987
2019-01-02 01:20:00,8.789685249,14.90273094,0.066494897,57.43529892,52.53116608,0.212500006,1387.686646,-4.904132839999988
2019-01-02 01:30:00,8.728298187,14.95457077,0.033999316,52.14599991,53.69192886,0.207499996,1397.269409,1.5459289499999898
2019-01-02 01:40:00,9.030997276,15.096488,0.364400625,52.34791946,48.80160904,0.210000008,1611.89502,-3.5463104199999975
2019-01-02 01:50:00,9.023720741,15.00332642,0.16749467,47.75575638,48.23891068,0.197500005,1526.72644,0.4831542999999954
2019-01-02 02:00:00,9.082537651,14.82813358,0.288388431,47.75575638,41.34006882,0.184210524,1557.860107,-6.415687560000009
2019-01-02 02:10:00,8.392484665,14.74172115,0.0015,47.75575638,42.67786407,0.107500002,1240.729614,-5.07789231000001
2019-01-02 02:20:00,8.566897392,14.95743275,0.0,47.75575638,49.13886261,0.07,1314.91687,1.3831062300000099
2019-01-02 02:30:00,7.97711134,14.63096428,0.0,47.75575638,46.52078247,-0.07,1168.961792,-1.234973910000008
2019-01-02 02:40:00,8.24968338,14.82496262,0.016499924,47.75575638,51.95117188,0.045000002,1254.491089,4.195415499999996
2019-01-02 02:50:00,7.671461105,14.3208189,0.0,47.75575638,52.84506989,0.094999999,1023.926086,5.089313510000011
2019-01-02 03:00:00,7.836593151,13.92622471,0.036999121,47.75575638,57.34827042,0.100000001,976.8486938,9.592514039999998
2019-01-02 03:10:00,7.587614536,14.10880184,0.0,53.24356079,52.47446823,0.105000004,1048.589233,-0.76909255999999
2019-01-02 03:20:00,8.155441284,14.37168312,0.0,53.24356079,50.97011185,0.100000001,1145.333252,-2.27344893999998
2019-01-02 03:30:00,8.748903275,15.04706383,0.191418752,53.24356079,50.31403351,0.17750001,1483.954224,-2.929527280000002
2019-01-02 03:40:00,8.569774628,14.98454952,0.0,53.24356079,53.67280579,0.200000003,1391.196167,0.42924500000000876
2019-01-02 03:50:00,7.739530087,13.89583111,0.0,53.24356079,59.16438675,0.222499996,981.4674683,5.920825960000002
2019-01-02 04:00:00,8.472488403,14.75375557,0.164976552,53.24356079,53.51109314,0.300000012,1386.844727,0.2675323500000104
2019-01-02 04:10:00,7.823599339,14.05621338,0.0,53.24356079,54.09001541,0.24000001,1009.624207,0.8464546200000029
2019-01-02 04:20:00,7.330432892,13.95112038,0.0,53.24356079,50.6132164,0.152631581,990.0254517,-2.6303443900000048
2019-01-02 04:30:00,7.596426964,13.95526791,0.007058819,53.24356079,47.93593979,0.182352945,1020.864319,-5.307620999999983
2019-01-02 04:40:00,8.12836647,14.92302036,0.0,53.24356079,47.19467926,0.257894754,1305.823975,-6.0488815299999885
2019-01-02 04:50:00,8.201086044,14.7394495,0.135488361,53.24356079,47.66584015,0.414999992,1341.976074,-5.5777206399999955
2019-01-02 05:00:00,8.72256279,14.79955006,0.056497127,45.5575943,49.34545135,0.495000005,1277.128906,3.7878570500000137
2019-01-02 05:10:00,8.448858261,14.87221909,0.0,42.26795197,46.23697662,0.545000017,1305.759399,3.9690246499999944
2019-01-02 05:20:00,9.041337013,15.08676147,0.050997697,42.26795197,45.72051239,0.582500041,1503.142212,3.4525604199999975
2019-01-02 05:30:00,9.136116982,15.13137913,0.114473931,42.26795197,47.52728271,0.640000045,1588.605713,5.259330739999996
2019-01-02 05:40:00,8.610742569,15.10860443,0.0,42.26795197,48.37034607,0.705000043,1447.1521,6.102394099999998
2019-01-02 05:50:00,9.169826508,15.16574192,0.077499129,42.26795197,50.5328598,0.800000012,1590.162598,8.264907829999999
2019-01-02 06:00:00,8.921719551,15.10955334,0.0,42.26795197,50.60521698,0.814999998,1539.578857,8.33726501000001
2019-01-02 06:10:00,8.69345665,15.07378387,0.0,42.26795197,48.23274994,0.814999998,1377.626831,5.964797970000006
2019-01-02 06:20:00,9.417858124,15.13973999,0.029999753,42.26795197,43.9356575,0.817499995,1671.736694,1.6677055300000063
2019-01-02 06:30:00,9.121934891,15.1261692,0.113995008,42.26795197,44.47646713,0.852500021,1635.78772,2.2085151599999904
2019-01-02 06:40:00,8.488768578,15.07254982,0.0,42.26795197,43.52097702,0.842500031,1366.116943,1.2530250499999909
2019-01-02 06:50:00,8.572930336,14.93737316,0.028999576,42.26795197,45.57134247,0.770000041,1318.034302,3.303390500000006
2019-01-02 07:00:00,7.887064457,14.35008812,0.0,42.26795197,41.96247864,0.730000019,1099.940796,-0.3054733299999839
2019-01-02 07:10:00,7.687220573,13.9695425,0.0,42.26795197,42.37337494,0.685000002,975.5004883,0.10542297000000644
2019-01-02 07:20:00,8.01031971,14.21148205,0.024999728,42.26795197,45.67335129,0.790000021,1057.153564,3.405399320000015
2019-01-02 07:30:00,8.491886139,14.83786011,0.02049985,42.26795197,42.6541481,0.876315773,1293.081543,0.38619613000000186
2019-01-02 07:40:00,8.514896393,14.68595982,0.0,42.26795197,43.64290619,0.899999976,1181.673828,1.3749542200000064
2019-01-02 07:50:00,8.346134186,14.93661308,0.0,42.26795197,40.1516304,0.939999998,1320.853027,-2.1163215699999967
2019-01-02 08:00:00,8.065914154,14.82602406,0.016499924,42.26795197,40.88456726,0.997500002,1249.091675,-1.3833847100000014
2019-01-02 08:10:00,8.14538002,14.57559681,0.0,42.26795197,43.42347717,1.019999981,1134.575684,1.1555251999999996
2019-01-02 08:20:00,8.090138435,14.36502647,0.0,42.26795197,44.55713272,1.080000043,1056.844116,2.289180750000014
2019-01-02 08:30:00,6.67940712,13.01317501,0.0,42.26795197,41.67829895,1.070000052,765.7296143,-0.5896530200000143
2019-01-02 08:40:00,6.74970293,13.41275597,0.0,42.26795197,38.20368958,1.070000052,855.8075562,-4.06426239000001
2019-01-02 08:50:00,8.069887161,14.40546322,0.0,42.26795197,42.75751495,1.190000057,1096.937988,0.4895629800000165
2019-01-02 09:00:00,7.541653633,13.84406567,0.0,42.26795197,43.50180435,1.269999981,953.6176147,1.2338523800000019
2019-01-02 09:10:00,7.565209389,14.17707253,0.0,42.26795197,37.10637283,1.370000005,1016.752197,-5.161579140000015
2019-01-02 09:20:00,7.563297272,14.07476425,0.0,42.26795197,40.89204788,1.404999971,998.5464478,-1.375904090000006
2019-01-02 09:30:00,6.904532909,13.32251644,0.001,42.26795197,42.73943329,1.409999967,822.9963379,0.4714813200000094
2019-01-02 09:40:00,7.086445332,13.28283501,0.0,42.26795197,42.88661575,1.529999971,832.6516724,0.6186637799999914
2019-01-02 09:50:00,6.672724247,12.78704834,0.0,42.26795197,37.55674744,1.6875,710.4266357,-4.711204530000003
2019-01-02 10:00:00,6.354274273,12.72497749,0.0,42.26795197,38.50720596,1.905555487,710.8101807,-3.760746009999991
2019-01-02 10:10:00,5.036746025,10.37806225,0.0,42.26795197,32.51728821,2.044117689,376.8329773,-9.750663760000009
2019-01-02 10:20:00,4.313820362,9.297757149,0.0,42.26795197,35.80452728,2.105000019,240.52388,-6.463424690000011
2019-01-02 10:30:00,5.34411335,9.862471581,0.0,42.26795197,26.46465492,2.114999771,300.458374,-15.803297049999998
2019-01-02 10:40:00,4.836800575,9.265013695,0.0,42.26795197,30.23640442,2.049999952,237.0357056,-12.031547549999999
2019-01-02 10:50:00,5.173266411,9.992604256,0.0,42.26795197,32.69294357,1.997222185,319.7514648,-9.575008400000002
2019-01-02 11:00:00,6.000873566,11.49209499,0.0,42.26795197,41.38545609,2.056666613,507.5705566,-0.8824958799999933
2019-01-02 11:10:00,5.554767132,10.59327888,0.0,42.26795197,41.13345337,2.297222137,391.696106,-1.1344986000000006
2019-01-02 11:20:00,5.271775246,10.96240139,0.0,42.26795197,37.52492142,2.412500143,454.5497742,-4.7430305500000145
2019-01-02 11:30:00,5.136213779,9.838033676,0.0,42.26795197,27.64160728,2.529999971,298.9527588,-14.626344689999996
2019-01-02 11:40:00,5.137457371,10.61128139,0.0,42.26795197,28.60337639,2.700000048,398.8766479,-13.66457557999999
2019-01-02 11:50:00,5.613436699,11.13027668,0.0,36.96955872,21.1098671,2.700000048,469.6381226,-15.859691620000007
2019-01-02 12:00:00,5.174452305,10.33147526,0.0,22.95192528,27.05646515,2.785000086,363.4905396,4.104539869999996
2019-01-02 12:10:00,4.994550705,10.97255611,0.0,23.60941696,34.15984726,3.024999857,434.994751,10.550430299999988
2019-01-02 12:20:00,5.293344975,10.94926739,0.0,23.60941696,28.60890198,3.09499979,436.3082886,4.999485020000009
2019-01-02 12:30:00,5.932154655,11.07812309,0.0,29.94109535,38.12913132,3.097499847,459.4540405,8.188035969999987
2019-01-02 12:40:00,6.448860645,12.44519138,0.0,38.97526932,40.98853302,3.087499857,663.3300171,2.013263699999982
2019-01-02 12:50:00,5.820928574,12.04703331,0.0,38.97526932,39.69679642,3.082499981,588.8572998,0.721527100000003
2019-01-02 13:00:00,5.696930885,10.80089569,0.0,38.97526932,34.04623795,3.150000095,411.7027588,-4.929031370000018
2019-01-02 13:10:00,5.785585403,11.04384422,0.0,38.97526932,34.48551941,3.227499962,443.8882141,-4.4897499100000005
2019-01-02 13:20:00,5.562538624,11.1791544,0.0,37.04409027,36.32775497,3.400000095,477.1038818,-0.7163352999999972
2019-01-02 13:30:00,8.623234749,14.46541691,0.2214894,21.156744,22.90394783,3.152500153,1381.478882,1.7472038299999895
2019-01-02 13:40:00,7.297426701,14.35100269,0.007499993,18.12161255,18.78303337,3.055000067,1128.754761,0.6614208199999894
2019-01-02 13:50:00,8.081228256,14.43694687,0.011999969,18.12161255,14.27645111,3.315000057,1118.546143,-3.8451614399999983
2019-01-02 14:00:00,6.806169987,13.35543728,0.0,25.03790474,21.9908638,3.734999895,809.6851807,-3.047040939999988
2019-01-02 14:10:00,7.591790676,13.43952274,0.0,22.13128853,21.14499855,4.087500095,876.0770264,-0.9862899800000093
2019-01-02 14:20:00,8.243966103,14.4622736,0.0,12.63381195,11.34055138,3.482500076,1118.487427,-1.293260570000001
2019-01-02 14:30:00,7.92244482,14.10182858,0.0,12.63381195,13.81488895,3.149999857,1012.714417,1.1810769999999877
2019-01-02 14:40:00,8.771493912,14.36811638,0.0,12.63381195,6.796317577,2.982499838,1197.481934,-5.837494372999998
2019-01-02 14:50:00,8.867238998,14.94925404,0.0,12.63381195,4.645241261,2.799999952,1331.572754,-7.9885706889999994
2019-01-02 15:00:00,9.517111778,14.9018755,0.59236151,7.30436945,3.28786397,2.767499924,1632.349609,-4.016505480000006
2019-01-02 15:10:00,9.024407387,15.11683655,0.124496289,13.65529346,10.44101715,2.700000048,1548.056641,-3.2142763100000025
2019-01-02 15:20:00,8.663757324,14.9371624,0.082494587,6.901930332,7.272177696,2.805000067,1323.792236,0.3702473639999937
2019-01-02 15:30:00,8.633481026,14.96429825,0.0,2.755772591,3.302649021,2.630000114,1319.629028,0.5468764299999975
2019-01-02 15:40:00,9.386264801,15.1344614,0.391459346,2.755772591,3.908920527,2.380000114,1663.333008,1.1531479360000105
2019-01-02 15:50:00,9.254564285,15.11596489,0.125965267,2.755772591,1.457102776,2.237499952,1571.822876,-1.2986698150000109
2019-01-02 16:00:00,9.475736618,15.1382122,0.281427294,2.755772591,1.69083333,2.049999952,1655.078125,-1.0649392610000064
2019-01-02 16:10:00,8.864398956,15.00485802,0.121484689,2.755772591,3.057862997,1.965000033,1396.940674,0.3020904059999907
2019-01-02 16:20:00,8.092829704,14.90492153,0.0025,2.755772591,6.097295761,1.904999971,1317.202026,3.341523169999988
2019-01-02 16:30:00,9.752762794,15.16123676,0.206443757,2.755772591,7.063362598,1.88499999,1686.622314,4.3075900069999875
2019-01-02 16:40:00,9.496266365,15.15882969,0.115999237,2.755772591,4.986047745,1.75,1655.556152,2.2302751539999974
2019-01-02 16:50:00,8.920290947,15.12507629,0.004999998,2.755772591,4.148390293,1.667500019,1443.131348,1.3926177019999955
2019-01-02 17:00:00,9.446444511,15.15146446,0.100999296,2.755772591,2.892687321,1.612500072,1625.424805,0.13691473000000087
2019-01-02 17:10:00,9.192435265,15.13455296,0.024499746,2.755772591,359.4465637,1.602500081,1545.221436,-3.3092088910000257
2019-01-02 17:20:00,8.883098602,15.05583191,0.0068421,2.755772591,354.2779846,1.594736814,1352.598022,-8.477787991000014
2019-01-02 17:30:00,9.618518829,15.09755707,0.448793679,2.755772591,358.6620789,1.439999938,1578.729004,-4.093693690999999
2019-01-02 17:40:00,9.419250488,15.13119698,0.623944044,2.755772591,1.789444685,1.399999976,1752.14917,-0.9663279060000036
2019-01-02 17:50:00,9.6911726,15.1773386,0.374963552,2.755772591,356.9325867,1.379999995,1799.956543,-5.82318589099998
2019-01-02 18:00:00,9.646956444,15.14978409,0.03799979,2.755772591,357.1961365,1.334999919,1633.406006,-5.559636090999902
2019-01-02 18:10:00,9.00350666,15.11885643,0.033499349,359.776123,356.0110779,1.242500067,1476.593018,-3.765045100000009
2019-01-02 18:20:00,8.922889709,15.13790321,0.078498222,352.8777161,358.6799316,1.185000062,1571.894897,5.802215499999988
2019-01-02 18:30:00,9.112895012,15.13064289,0.0,352.8777161,353.6430969,1.139999986,1540.658081,0.7653808000000026
2019-01-02 18:40:00,9.012248993,15.11239338,0.216979861,352.8777161,352.3129272,1.110000014,1695.007813,-0.5647888999999964
2019-01-02 18:50:00,9.323947906,15.07149315,0.309977651,352.8777161,357.4735718,1.105263233,1643.737671,4.5958557000000155
2019-01-02 19:00:00,9.118908882,15.0497036,0.155980155,352.8777161,1.532958508,1.065000057,1562.486572,8.655242407999992
2019-01-02 19:10:00,8.135616302,14.87498283,0.0,352.8777161,357.9360352,1.0,1227.59668,5.058319100000006
2019-01-02 19:20:00,7.704001427,14.47265625,0.0,3.041843176,4.614484787,1.139999986,1113.930542,1.5726416109999946
2019-01-02 19:30:00,8.523180962,14.9264555,0.0,7.146028996,358.1822815,1.200000048,1337.972412,-8.963747495999996
2019-01-02 19:40:00,9.100669861,15.17217541,0.426009476,7.146028996,0.815147579,1.239473701,1701.445068,-6.3308814170000005
2019-01-02 19:50:00,8.828424454,14.99379444,0.039498933,4.512581825,0.298000902,1.200000048,1422.558838,-4.214580923
2019-01-02 20:00:00,8.383054733,14.95148373,0.0,0.560669184,357.7928772,1.200000048,1257.872559,-2.7677919840000413
2019-01-02 20:10:00,8.406369209,14.91115952,0.039498933,0.560669184,354.9170532,1.2075001,1420.378906,-5.643615984000007
2019-01-02 20:20:00,9.22453022,15.04864788,0.05349841,0.560669184,352.7537842,1.200000048,1509.200439,-7.806884984000021
2019-01-02 20:30:00,8.735296249,15.04225445,0.026999749,354.3913269,357.3970337,1.195000052,1436.559326,3.0057067999999845
2019-01-02 20:40:00,8.831209183,15.0055294,0.02399976,354.0768127,5.097022057,1.100000024,1444.809937,11.020209356999999
2019-01-02 20:50:00,8.713299751,15.05654907,0.03647045,6.828667641,3.001761436,1.017647028,1417.778931,-3.8269062050000002
2019-01-02 21:00:00,8.517692566,14.99426651,0.0,353.9752808,357.0385132,1.005555511,1326.709473,3.063232400000004
2019-01-02 21:10:00,8.507256508,14.88553143,0.0,353.9752808,350.9685669,1.0,1280.975586,-3.0067139000000225
2019-01-02 21:20:00,8.420309067,14.98818207,0.0,353.9752808,349.7341003,1.004999995,1343.984863,-4.2411804999999845
2019-01-02 21:30:00,7.783392906,14.72289085,0.0,353.9752808,347.6445618,1.0,1117.558594,-6.330718999999988
2019-01-02 21:40:00,8.269155502,14.67701149,0.0,353.9752808,347.6045532,1.0,1190.343262,-6.370727600000009
2019-01-02 21:50:00,8.776078224,15.04490185,0.033499938,353.9752808,349.0041809,0.99000001,1426.03064,-4.971099900000013
2019-01-02 22:00:00,8.756086349,15.02730465,0.08799921,353.9752808,359.7638855,0.952499986,1439.363647,5.788604700000008
2019-01-02 22:10:00,7.976424694,14.32069588,0.0,353.9752808,358.6989136,0.944999993,1017.100647,4.7236328000000185
2019-01-02 22:20:00,8.17448616,14.70684338,0.0,353.9752808,352.2605591,0.907499969,1179.990479,-1.7147216999999841
2019-01-02 22:30:00,7.896679878,14.30066395,0.0,353.9752808,357.264801,0.857500017,1046.54895,3.28952019999997
2019-01-02 22:40:00,7.471765995,13.75179386,0.0,353.9752808,355.147583,0.800000012,900.4520264,1.17230219999999
2019-01-02 22:50:00,6.915577888,12.84223175,0.0,353.9752808,354.6018982,0.63500005,728.2519531,0.6266173999999864
2019-01-02 23:00:00,7.324453831,13.461936,0.0,353.9752808,352.6877136,0.715000033,850.9375,-1.2875672000000122
2019-01-02 23:10:00,7.895046711,14.06085682,0.0,353.9752808,355.4330139,0.754999995,1044.106445,1.4577330999999845
2019-01-02 23:20:00,7.194553375,13.95127296,0.0,353.9752808,353.0537109,0.605000019,959.6395874,-0.9215699000000086
2019-01-02 23:30:00,7.428663731,13.45570564,0.0,353.9752808,354.7996826,0.600000024,843.4610596,0.8244017999999755
2019-01-02 23:40:00,7.029439926,13.45248127,0.0,353.9752808,358.5258179,0.689999998,878.40271,4.5505370999999855
2019-01-02 23:50:00,7.590342999,13.6849165,0.0,353.9752808,357.3835449,0.827499986,934.1324463,3.4082640999999967
2019-01-03 00:00:00,2.37634095,8.138203695,1.412500567,317.7566833,337.1659505,8.760000324,11.81059863,19.409267199999988
2019-01-03 00:10:00,2.501210845,8.137438551,1.265002261,317.7566833,337.2320195,8.80500021,22.61872116,19.47533619999996
2019-01-03 00:20:00,3.134266341,8.17261295,0.469497672,317.7566833,338.9743243,8.720000362,86.61599655,21.217640999999958
2019-01-03 00:30:00,3.112269837,8.255947083,0.792001721,317.7566833,332.5733917,8.710000467,68.920856,14.816708399999982
2019-01-03 00:40:00,3.351039279,8.167960435,0.636997249,317.7566833,345.7277695,8.622500372,77.91138189,27.971086200000002
2019-01-03 00:50:00,4.114756131,8.444970489,0.0,340.0234954,345.6133819,8.489999962,156.617186,5.589886499999977
2019-01-03 01:00:00,4.453596103,8.475586161,0.0,348.4884949,354.2485273,8.334999514,159.7068977,5.7600324
2019-01-03 01:10:00,4.765093458,8.834480971,0.0,348.4884949,342.625652,8.199999809,193.6418007,-5.8628428999999755
2019-01-03 01:20:00,4.273836803,8.149213493,0.171998386,348.4884949,341.6230016,8.199999809,106.9542662,-6.865493299999969
2019-01-03 01:30:00,3.864403743,8.149828434,0.492996177,348.4884949,342.1128329,8.082500196,75.94380426,-6.375661999999977
2019-01-03 01:40:00,3.819668126,8.150043726,0.542500252,348.4884949,340.3186885,7.890000129,75.6668211,-8.16980639999997
2019-01-03 01:50:00,2.757703727,4.024446378,25.60304942,348.4884949,324.091059,7.890000153,22.49586551,-24.397435900000005
2019-01-03 02:00:00,2.151581317,0.526144606,44.99000168,348.4884949,316.9789875,8.095000243,-0.896280026,-31.50950739999996
2019-01-03 02:10:00,2.944684377,1.123484186,41.14055701,334.8739748,309.2800362,8.065000248,-2.185749531,-25.5939386
2019-01-03 02:20:00,3.2808173,8.288435116,1.04199287,307.8786011,304.0426258,8.090000343,43.15816575,-3.8359753000000296
2019-01-03 02:30:00,2.133914727,8.13932012,1.390000619,307.8786011,313.194666,8.130000067,4.751655769,5.316064899999958
2019-01-03 02:40:00,2.798489362,8.147154137,0.966003032,307.8786011,304.9608701,8.075000119,43.95430436,-2.9177310000000034
2019-01-03 02:50:00,3.71939351,8.320825651,0.593497457,307.8786011,310.9450363,7.915000081,91.91933199,3.066435200000001
2019-01-03 03:00:00,4.111433458,8.399143249,0.346988758,307.8786011,306.9763963,7.905000091,124.1308597,-0.9022048000000495
2019-01-03 03:10:00,4.400878584,8.670605063,0.098497939,307.8786011,307.1034896,7.965000105,161.9856398,-0.7751115000000368
2019-01-03 03:20:00,5.116277349,9.698653713,0.0,307.8786011,301.4746301,7.965000153,278.1294674,-6.403971000000013
2019-01-03 03:30:00,4.187335634,8.611457303,0.271498486,307.8786011,306.7159054,7.905000091,143.7740213,-1.1626957000000289
2019-01-03 03:40:00,4.28848263,9.22981976,0.024499745,307.8786011,317.4650801,7.88500011,243.250732,9.586478999999997
2019-01-03 03:50:00,4.423710418,8.531020179,0.171992944,307.8786011,308.3261967,7.900000095,153.4820948,0.44759559999999965
2019-01-03 04:00:00,6.891869369,11.83635663,0.0,303.9014408,301.141573,7.994737048,564.8789866,-2.759867799999995
2019-01-03 04:10:00,7.638327122,13.73291807,0.0,294.7078247,303.9058235,8.092500305,884.293988,9.197998799999993
2019-01-03 04:20:00,6.638625193,12.48143931,0.0,302.5393075,302.936687,8.080000305,643.9328445,0.39737949999999955
2019-01-03 04:30:00,6.751594464,11.78324183,0.0,305.6834717,303.2594085,8.094444805,542.9321136,-2.4240631999999778
2019-01-03 04:40:00,6.607116381,11.49860357,0.0,305.6834717,301.6897287,8.088889228,496.3469306,-3.993742999999995
2019-01-03 04:50:00,5.656650364,10.47378418,0.0,305.6834717,298.9189196,8.085000324,361.2721359,-6.764552100000003
2019-01-03 05:00:00,6.576236534,11.87502104,0.0,305.6834717,296.2437289,7.970000148,557.1691193,-9.439742799999976
2019-01-03 05:10:00,4.354899335,9.278599977,0.160496687,305.6834717,308.2300627,7.935000086,224.2319349,2.546591000000035
2019-01-03 05:20:00,3.310147091,8.336309524,0.62631113,305.6834717,315.8585694,8.000000176,93.68518039,10.175097700000038
2019-01-03 05:30:00,2.92859969,8.163103336,1.123685344,315.2477388,333.6291397,7.91315804,36.18779282,18.381400900000017
2019-01-03 05:40:00,2.462359571,8.213682711,1.440000466,337.5128479,323.4344396,7.797500181,14.40199471,-14.078408299999978
2019-01-03 05:50:00,2.436075097,8.198451385,1.271002318,337.5128479,327.5389926,7.800000191,23.61328366,-9.973855300000025
2019-01-03 06:00:00,2.122183213,8.143226087,1.440502115,337.5128479,328.6747222,7.807500172,7.359414876,-8.838125699999978
2019-01-03 06:10:00,2.645088881,8.168098658,1.365000604,337.5128479,317.3319397,7.737499952,17.53531934,-20.180908199999976
2019-01-03 06:20:00,2.864163488,8.149954006,1.215001566,337.5128479,325.8764314,7.744999981,28.65788212,-11.636416499999996
2019-01-03 06:30:00,3.716664863,8.169102833,0.743000857,330.5930437,313.1558006,7.717499876,66.82944922,-17.43724309999999
2019-01-03 06:40:00,5.005236363,8.845469311,0.0,303.4883423,304.4035971,7.699999809,192.6446156,0.9152548000000138
2019-01-03 06:50:00,5.204263687,9.329250187,0.024499745,303.4883423,298.7813173,7.699999809,236.1558571,-4.707024999999987
2019-01-03 07:00:00,4.609205556,8.361590356,0.025499747,303.4883423,300.0328025,7.702499819,150.9035862,-3.455539799999997
2019-01-03 07:10:00,3.296117795,8.1518379,1.067010528,303.4883423,322.3969275,7.765789509,44.22367195,18.908585200000005
2019-01-03 07:20:00,2.004199934,8.149370536,1.49000001,316.1460538,331.9789782,7.972500229,-4.854382969,15.832924399999968
2019-01-03 07:30:00,2.15195744,8.156244598,1.49000001,325.4396362,342.8410584,7.905000091,-6.530185071,17.401422200000013
2019-01-03 07:40:00,1.836784738,8.139786646,1.49000001,325.4396362,326.8510733,7.855000162,-9.985310531,1.4114371000000006
2019-01-03 07:50:00,3.56868453,8.140592381,1.014500018,325.4396362,308.3661141,7.80500021,39.11987073,-17.07352209999999
2019-01-03 08:00:00,2.894605988,8.144208089,1.31500168,316.5056724,305.9255966,7.870000172,20.43729575,-10.580075799999975
2019-01-03 08:10:00,3.66353898,8.137233809,0.640500021,296.9029541,288.1761691,7.84250021,68.01012974,-8.726785000000007
2019-01-03 08:20:00,3.119564945,8.151289478,0.991499988,287.5233407,280.6149161,7.855000186,42.74462261,-6.908424599999989
2019-01-03 08:30:00,3.358241546,8.173119575,0.746000019,277.1467896,277.3678284,7.892500138,65.09112605,0.22103880000003073
2019-01-03 08:40:00,3.902438414,8.182592109,0.319995908,277.1467896,273.6669423,7.872500205,99.96550732,-3.4798472999999603
2019-01-03 08:50:00,3.572415733,8.147128657,0.517996661,277.1467896,274.1369069,7.985000134,77.01723653,-3.0098826999999915
2019-01-03 09:00:00,2.920370722,8.145019591,1.165005382,277.1467896,282.8797662,8.232499886,27.94609616,5.732976600000029
2019-01-03 09:10:00,2.542928282,2.038005641,39.36631663,277.1467896,292.7032574,8.563158136,-2.703495258,15.556467800000007
2019-01-03 09:20:00,2.410743797,0.958257205,44.99000168,277.1467896,287.7513173,8.62000041,-0.785312027,10.604527700000006
2019-01-03 09:30:00,3.444196939,7.027235359,7.704613657,268.2529918,277.7520571,8.530000114,26.76128733,9.499065299999984
2019-01-03 09:40:00,2.629217875,8.135264128,1.340000543,267.2687073,283.7318753,8.597500372,16.47897586,16.463167999999996
2019-01-03 09:50:00,3.078838819,8.143089965,1.040000695,267.2687073,282.1312957,8.585000324,42.37815483,14.862588399999993
2019-01-03 10:00:00,2.511958587,8.14437367,1.465000281,286.0438938,287.4302675,8.717500353,5.947610557,1.3863737000000356
2019-01-03 10:10:00,2.808479685,1.999856961,37.71495386,287.8947043,275.9755788,8.752500153,-5.300908035,-11.919125500000007
2019-01-03 10:20:00,2.867451178,8.026948924,1.440527009,268.366272,272.4076328,8.594737203,5.17018054,4.041360800000007
2019-01-03 10:30:00,2.196293432,3.89396283,27.40997018,268.366272,270.0531371,8.855000114,-2.636671567,1.686865100000034
2019-01-03 10:40:00,2.762381226,0.866263652,44.99000168,265.3486519,269.4547317,8.949999762,-1.119283029,4.106079800000032
2019-01-03 10:50:00,2.455968761,0.78076064,44.99000168,258.4881897,274.0862209,9.05999999,-0.809853014,15.59803119999998
2019-01-03 11:00:00,2.650724941,0.896268181,44.99000168,266.7789767,267.8117075,9.214999866,-1.257459512,1.0327308000000244
2019-01-03 11:10:00,2.12045629,0.684800147,44.99000168,268.366272,268.6056549,9.520000172,-0.835994527,0.2393829000000096
2019-01-03 11:20:00,2.834915984,7.372847037,4.937387019,268.366272,266.0891991,9.377500057,17.62028622,-2.2770729000000074
2019-01-03 11:30:00,2.755015904,8.136287302,1.240001913,268.366272,274.3240431,9.550000191,23.05102892,5.957771100000002
2019-01-03 11:40:00,2.847047389,4.910639914,20.42010355,264.760016,275.2240057,9.612500238,2.828919041,10.463989700000013
2019-01-03 11:50:00,2.579860187,8.138400659,1.48950001,261.2345954,274.6861909,9.582500172,-2.900688931,13.451595499999996
2019-01-03 12:00:00,2.658357847,1.454673347,37.809048,285.3033445,263.0396493,9.390000105,-2.662215066,-22.263695199999972
2019-01-03 12:10:00,2.560425258,8.243554249,1.44000218,265.0735779,258.5867309,9.474999952,2.07642448,-6.486846999999955
2019-01-03 12:20:00,2.931285489,8.141709253,1.440000466,257.9520935,248.5889081,9.424999952,10.30432548,-9.363185399999992
2019-01-03 12:30:00,2.807417792,8.136356771,1.439500465,247.5125427,252.5733313,9.50250001,16.11281897,5.060788599999995
2019-01-03 12:40:00,2.310678738,6.002561398,14.09523462,247.5125427,258.9471489,9.570000267,0.505917102,11.43460619999999
2019-01-03 12:50:00,2.580262452,0.898132185,44.99000168,247.5125427,247.9716299,9.600000381,-1.261727533,0.45908719999999903
2019-01-03 13:00:00,2.20344367,0.838250672,44.99000168,247.5125427,245.6806858,9.605000305,-1.264395034,-1.8318569000000196
2019-01-03 13:10:00,1.319756233,0.381491079,44.99000168,247.5125427,249.579508,9.822499752,-0.962434036,2.0669652999999926
2019-01-03 13:20:00,1.687668777,0.216656545,44.99000168,247.5125427,206.5452593,9.849999714,-0.28809001,-40.967283400000014
2019-01-03 13:30:00,2.013525069,0.096500014,44.99000168,247.5125427,193.8775104,9.892499733,-0.085893503,-53.635032300000006
2019-01-03 13:40:00,1.217606267,0.039000009,44.99000168,247.5125427,212.6992565,10.01999989,-0.672743521,-34.81328620000002
2019-01-03 13:50:00,2.46566239,0.470322089,44.99000168,240.2010078,201.4006927,9.799999857,-1.811232525,-38.800315100000006
2019-01-03 14:00:00,3.179460788,2.103370951,38.28581084,201.3473506,209.3714825,9.804999685,1.400103836,8.024131900000015
2019-01-03 14:10:00,2.855696897,8.146956762,1.157223144,212.3904724,210.6024867,9.730555269,28.27748362,-1.7879857000000072
2019-01-03 14:20:00,2.942515796,8.148551121,1.240000961,212.3904724,200.2516081,9.764999723,28.16811447,-12.138864299999995
2019-01-03 14:30:00,2.861100602,8.14227739,1.090000923,212.3904724,206.9930115,9.744999647,36.7669878,-5.397460899999999
2019-01-03 14:40:00,3.585390866,8.151074991,0.865499609,212.3904724,197.6894336,9.809999657,58.28588457,-14.701038799999992
2019-01-03 14:50:00,3.989120588,8.151077796,0.491249973,212.3904724,199.088633,9.831249416,77.40121961,-13.301839400000006
2019-01-03 15:00:00,4.096669486,8.162581293,0.15473637,212.3904724,201.9673879,9.852631067,109.0060043,-10.423084499999987
2019-01-03 15:10:00,4.204821491,8.182418346,0.122499442,212.3904724,200.4778318,9.894999599,111.8014463,-11.912640600000003
2019-01-03 15:20:00,4.569314587,8.214889392,0.048999571,212.3904724,198.5667564,9.899999619,125.1056511,-13.82371599999999
2019-01-03 15:30:00,4.73440969,8.226364061,0.0,212.3904724,199.9102216,9.907499647,137.4595463,-12.480250799999993
2019-01-03 15:40:00,4.264722693,8.179492325,0.122499442,212.3904724,197.6582473,9.962499857,112.8027996,-14.732225099999994
2019-01-03 15:50:00,3.890409839,8.149328694,0.54299723,204.9771943,190.5589437,10.0,74.29142871,-14.418250600000022
2019-01-03 16:00:00,3.937929761,8.15470612,0.246497221,189.3416138,196.5889888,9.969999886,102.4939834,7.247375000000005
2019-01-03 16:10:00,4.306377006,8.155497104,0.0,189.3416138,195.5884023,9.894999599,127.7455814,6.246788500000008
2019-01-03 16:20:00,4.112658715,8.150859788,0.0,189.3416138,192.8663253,9.902499628,116.0355076,3.524711499999995
2019-01-03 16:30:00,4.335705662,8.323487341,0.0,189.3416138,194.4511105,9.974999905,149.5472656,5.109496699999994
2019-01-03 16:40:00,3.929483843,8.142325982,0.148999511,189.3416138,183.1247666,9.99749999,104.9230846,-6.216847200000018
2019-01-03 16:50:00,3.553203428,8.13916491,0.442999666,189.3416138,190.4544674,9.99749999,82.41443596,1.112853599999994
2019-01-03 17:00:00,3.605493999,8.134014174,0.542000258,189.3416138,186.4709268,10.01000004,76.97778988,-2.8706870000000038
2019-01-03 17:10:00,3.494434536,8.150732607,0.413499917,189.3416138,188.1828703,10.0,81.00161114,-1.1587435000000141
2019-01-03 17:20:00,3.665636468,8.151971519,0.417999683,189.3416138,185.2962862,9.989999962,86.32788029,-4.045327600000007
2019-01-03 17:30:00,4.243914068,8.189893261,0.097999428,189.3416138,188.5179408,9.982499933,122.2965698,-0.8236730000000136
2019-01-03 17:40:00,4.131369674,8.167349473,0.147498199,189.3416138,188.8254296,9.977499914,105.6503464,-0.5161841999999979
2019-01-03 17:50:00,4.073343337,8.166403502,0.024499745,189.3416138,187.386882,9.942499781,125.0875355,-1.9547317999999905
2019-01-03 18:00:00,4.547392404,8.408847079,0.0,189.3416138,194.0309965,9.907499647,158.0299618,4.689382699999982
2019-01-03 18:10:00,4.523168266,8.680031866,0.0,189.3416138,196.2130131,9.769999647,181.4468067,6.871399300000007
2019-01-03 18:20:00,5.104174662,9.524406642,0.0,189.3416138,201.3119793,9.894999599,255.7963058,11.970365499999986
2019-01-03 18:30:00,5.122996998,9.885309532,0.0,189.3416138,200.2336051,9.899999619,291.1401779,10.8919913
2019-01-03 18:40:00,4.814506769,9.344980583,0.0,189.3416138,195.2212731,9.789999676,238.5482819,5.879659299999986
2019-01-03 18:50:00,4.974128711,9.185350459,0.0,189.3416138,195.7301024,9.621052842,223.5023667,6.388488599999988
2019-01-03 19:00:00,5.657986832,10.60165666,0.0,189.3416138,195.1325477,9.520000076,378.9427429,5.790933899999999
2019-01-03 19:10:00,5.835704184,11.06306045,0.0,197.5796566,210.4234177,9.4,434.4617172,12.843761099999995
2019-01-03 19:20:00,6.062296605,11.67564847,0.0,204.2676411,220.4134244,9.404999971,522.0577896,16.145783300000005
2019-01-03 19:30:00,8.757850122,14.66303279,0.0,225.4515153,217.2816292,9.847499943,1122.39292,-8.169886100000014
2019-01-03 19:40:00,5.859334207,11.0656963,0.0,211.7304651,209.386987,9.724999905,447.0045601,-2.3434780999999987
2019-01-03 19:50:00,5.581342244,10.20139638,0.0,211.2929077,206.0557349,9.367500019,338.0314194,-5.237172799999996
