Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-01-03 20:00:00,6.162478328,11.29427639,0.0,211.2929077,203.0179129,9.237499952,461.1661606,-8.274994800000002
2019-01-03 20:10:00,5.858183336,10.52793261,0.0,211.2929077,204.6273596,9.214999914,363.9659378,-6.665548099999995
2019-01-03 20:20:00,6.160993505,11.18000503,0.0,211.2929077,207.8310265,9.192499876,456.1013031,-3.4618811999999934
2019-01-03 20:30:00,5.970022321,10.98437771,0.0,211.2929077,202.1745751,9.164999914,430.8198334,-9.118332600000002
2019-01-03 20:40:00,5.607404089,10.18548082,0.0,208.9407205,194.7089561,8.832499981,327.3351471,-14.231764400000003
2019-01-03 20:50:00,4.413185596,8.938373342,0.024499745,187.1464844,193.5708683,8.399999857,201.2569489,6.424383900000009
2019-01-03 21:00:00,5.095898628,9.414797676,0.0,187.1464844,200.8658755,8.336841784,246.6970239,13.719391099999996
2019-01-03 21:10:00,5.495012007,10.55211048,0.0,187.1464844,197.0872321,8.352631167,367.5760498,9.940747700000003
2019-01-03 21:20:00,5.600257444,10.95117478,0.0,187.1464844,197.0642913,8.30499959,414.878421,9.917806900000016
2019-01-03 21:30:00,5.820687139,11.20238324,0.0,187.1464844,198.5596598,8.294999647,452.2028152,11.4131754
2019-01-03 21:40:00,6.07651546,11.83912835,0.0,187.1464844,203.2483602,8.202499914,539.3715149,16.101875800000016
2019-01-03 21:50:00,5.898909473,11.26373067,0.0,187.1464844,194.8140679,8.060000277,458.8196732,7.667583500000006
2019-01-03 22:00:00,5.313819516,10.44832478,0.0,187.1464844,192.7156986,7.910000086,359.4239449,5.569214200000005
2019-01-03 22:10:00,5.975182748,11.17316481,0.0,187.1464844,196.5442261,7.882500148,449.9864975,9.397741700000012
2019-01-03 22:20:00,6.909266305,12.81896639,0.0,191.6415365,197.6490461,7.877500176,711.9482605,6.007509599999992
2019-01-03 22:30:00,6.915930319,12.95159662,0.0,199.219696,192.636398,7.8150002,726.4491699,-6.583297999999985
2019-01-03 22:40:00,6.923875093,12.63171181,0.0,199.219696,192.2728159,7.790000153,672.5137375,-6.946880099999987
2019-01-03 22:50:00,6.878396988,12.99417315,0.0,199.219696,195.789332,7.734999943,740.2233765,-3.4303639999999973
2019-01-03 23:00:00,8.159506512,14.2558621,0.0,199.219696,192.0366859,7.667499924,987.0130859,-7.18301009999999
2019-01-03 23:10:00,8.125759721,14.65498585,0.0,199.219696,196.1724451,7.639999866,1099.595587,-3.0472508999999945
2019-01-03 23:20:00,6.956860685,13.2798522,0.0,199.219696,195.4590135,7.534999967,786.0469635,-3.7606825000000015
2019-01-03 23:30:00,7.879509664,14.58116801,0.0,199.219696,204.3440016,7.644999862,1085.203525,5.124305600000014
2019-01-03 23:40:00,9.047350836,15.16164458,0.0,199.219696,197.4715837,7.61499989,1432.850751,-1.7481123000000025
2019-01-03 23:50:00,8.703053594,15.15322021,0.0,199.219696,196.7875104,7.504999995,1330.378186,-2.432185599999997
2019-01-04 00:00:00,6.032596588,11.37788317,0.0,80.68305969,78.65016531,4.099999905,482.0486176,-2.0328943799999877
2019-01-04 00:10:00,6.329856443,11.38003412,0.0,80.68305969,78.95775636,4.099999905,483.8621216,-1.7253033299999743
2019-01-04 00:20:00,6.437574601,11.64528246,0.0,80.68305969,75.09560904,4.064999938,521.8337143,-5.587450649999994
2019-01-04 00:30:00,6.178502735,11.01811851,0.0,80.68305969,75.93947004,3.931579013,434.5811109,-4.74358964999999
2019-01-04 00:40:00,6.310867071,11.58624311,0.0,80.68305969,74.60940277,3.910000086,513.6653137,-6.073656919999991
2019-01-04 00:50:00,6.515685678,11.68785377,0.0,80.68305969,73.88537941,3.872500014,524.7169144,-6.797680280000009
2019-01-04 01:00:00,6.485839116,11.51448534,0.0,80.68305969,77.16272957,3.873684243,500.6185238,-3.520330119999983
2019-01-04 01:10:00,6.965435555,12.36743096,0.0,80.68305969,73.85725989,3.83684211,632.1727327,-6.825799799999999
2019-01-04 01:20:00,6.130031133,11.48821838,0.0,80.68305969,74.67272841,3.782499969,501.7755157,-6.010331280000003
2019-01-04 01:30:00,5.226947069,10.00327058,0.0,80.68305969,73.34122319,3.779999971,313.9541145,-7.341836499999999
2019-01-04 01:40:00,5.895494008,10.6996918,0.0,80.68305969,67.91005134,3.767499983,394.3026703,-12.773008349999998
2019-01-04 01:50:00,6.299716501,11.52751055,0.0,80.68305969,74.51970392,3.797058779,498.8583913,-6.16335577000001
2019-01-04 02:00:00,5.539894104,10.88899518,0.0,80.68305969,76.97584717,3.799999952,414.5797665,-3.7072125199999846
2019-01-04 02:10:00,5.507110715,10.54371075,0.0,80.68305969,76.24195239,3.799999952,375.0437149,-4.441107299999999
2019-01-04 02:20:00,5.702555394,10.70354386,0.0,80.68305969,75.79183576,3.789999962,398.6739044,-4.891223929999995
2019-01-04 02:30:00,5.162108147,10.29505643,0.0,80.68305969,76.59734181,3.75999999,346.2563492,-4.085717880000004
2019-01-04 02:40:00,4.941158831,10.1106791,0.0,80.68305969,77.8570742,3.762499988,322.6197647,-2.8259854899999937
2019-01-04 02:50:00,5.217517269,10.55461416,0.0,80.68305969,76.94487167,3.737500012,375.1402596,-3.7381880199999955
2019-01-04 03:00:00,6.186776757,11.26749216,0.0,80.68305969,75.82280997,3.695000041,469.8157852,-4.860249720000013
2019-01-04 03:10:00,6.410789061,11.75327955,0.0,80.68305969,71.42275188,3.690000033,533.9662781,-9.260307809999972
2019-01-04 03:20:00,7.321576619,13.32630278,0.0,80.68305969,76.30002447,3.475000024,811.921756,-4.383035220000011
2019-01-04 03:30:00,7.579688263,13.93112522,0.0,80.68305969,78.77764316,3.3200001,929.5056061,-1.9054165299999966
2019-01-04 03:40:00,8.02173562,14.41734222,0.0,80.68305969,78.88643181,3.235000062,1028.055661,-1.7966278799999884
2019-01-04 03:50:00,7.647181511,13.9470799,0.0,80.68305969,78.20285825,3.192500043,941.8499969,-2.4802014399999734
2019-01-04 04:00:00,7.009838057,13.18758488,0.0,80.68305969,80.77735367,3.270000076,775.1228638,0.09429398000000333
2019-01-04 04:10:00,7.018803716,13.22312468,0.0,80.68305969,79.05569146,3.21000005,786.0992645,-1.6273682300000019
2019-01-04 04:20:00,7.328830694,13.32542539,0.0,80.68305969,77.67741241,3.331579058,810.4970253,-3.005647280000005
2019-01-04 04:30:00,7.24871881,13.30129561,0.0,80.68305969,75.70538903,3.240000105,797.4886078,-4.977670660000001
2019-01-04 04:40:00,7.005457306,12.74728806,0.0,80.68305969,76.79696349,3.255000091,697.6724701,-3.8860961999999972
2019-01-04 04:50:00,7.039166737,12.67387515,0.0,80.68305969,75.3775045,3.225000072,689.5115479,-5.305555190000007
2019-01-04 05:00:00,7.012577295,12.48389508,0.0,80.68305969,75.21942645,3.153571435,655.9362924,-5.463633239999979
2019-01-04 05:10:00,6.825438142,12.31671077,0.0,80.68305969,76.83925394,3.192500055,625.0036041,-3.8438057500000014
2019-01-04 05:20:00,7.235038233,13.03401867,0.0,80.68305969,78.26175583,3.11499995,753.6652435,-2.4213038599999948
2019-01-04 05:30:00,7.391044366,13.63886786,0.0,80.68305969,76.95111212,3.105263083,872.3352533,-3.7319475699999884
2019-01-04 05:40:00,7.103865736,12.985908,0.0,80.68305969,81.84270346,3.132352899,747.7844023,1.1596437700000024
2019-01-04 05:50:00,6.448401501,12.10450897,0.0,80.68305969,79.43975283,3.11842099,588.1365389,-1.24330685999999
2019-01-04 06:00:00,5.980640173,11.98643933,0.0,80.68305969,84.99730883,3.21000005,578.2959534,4.314249140000015
2019-01-04 06:10:00,6.05125196,12.07919352,0.0,80.68305969,89.33997307,3.430000067,589.5156372,8.656913379999992
2019-01-04 06:20:00,6.514052224,12.82807218,0.0,80.68305969,93.83872444,3.465000057,714.9973831,13.15566475
2019-01-04 06:30:00,6.068106687,11.95292795,0.0,80.68305969,95.41074793,3.435000062,570.0928864,14.72768824000002
2019-01-04 06:40:00,6.214007986,11.5105564,0.0,80.68305969,91.15872707,3.687500012,507.0041565,10.475667380000004
2019-01-04 06:50:00,5.740534163,11.38573967,0.0,80.68305969,90.32154551,3.850000024,481.6949402,9.638485820000028
2019-01-04 07:00:00,5.486896205,10.89526744,0.0,80.68305969,95.68863845,4.072499895,421.9445435,15.005578759999992
2019-01-04 07:10:00,5.343983507,10.21585129,0.0,80.68305969,101.3628894,4.345000052,345.8631706,20.679829710000007
2019-01-04 07:20:00,5.875149488,11.00643414,0.0,81.2829003,98.34425407,4.700000048,442.5970604,17.06135377000001
2019-01-04 07:30:00,6.316008878,11.89609207,0.0,97.14641571,97.79430888,4.935000062,564.9015976,0.6478931700000032
2019-01-04 07:40:00,6.679666805,12.76210199,0.0,98.71073575,102.9793036,5.109999895,704.5427994,4.268567850000011
2019-01-04 07:50:00,7.233349085,12.99468997,0.0,95.77429943,100.3516888,5.315000224,751.2339188,4.577389369999992
2019-01-04 08:00:00,6.587262797,12.23541588,0.0,98.24397278,107.9422564,5.534999967,645.3723526,9.698283620000012
2019-01-04 08:10:00,5.461744034,9.86415562,0.0,98.24397278,112.3259975,5.867499971,301.3718254,14.082024719999993
2019-01-04 08:20:00,4.61419878,8.851816222,0.047499608,98.24397278,114.327697,6.400000024,198.2866955,16.083724220000022
2019-01-04 08:30:00,5.202611423,9.942007944,0.0,98.24397278,111.1524713,6.562499928,330.8740585,12.908498520000023
2019-01-04 08:40:00,5.339825642,10.6853646,0.0,98.24397278,104.573265,6.582500029,405.3430626,6.3292922200000135
2019-01-04 08:50:00,5.759059668,10.81570365,0.0,98.24397278,107.8481543,6.70249989,404.6217026,9.604181519999997
2019-01-04 09:00:00,4.574308026,9.079607159,0.098497939,98.24397278,112.868189,7.214999986,206.5298567,14.624216219999994
2019-01-04 09:10:00,4.367039156,8.704843953,0.221497812,99.23047965,111.1398977,7.509999967,162.2134542,11.90941805
2019-01-04 09:20:00,4.067282125,8.434179943,0.337357033,104.8293152,99.15061055,7.734210566,126.9973359,-5.678704649999986
2019-01-04 09:30:00,4.542027915,8.750984296,0.048999571,104.8293152,111.6315399,7.614999938,180.2324364,6.802224700000011
2019-01-04 09:40:00,4.241296709,8.467758894,0.099996343,104.8293152,106.2810199,7.912500191,149.105043,1.4517046999999934
2019-01-04 09:50:00,3.517099375,8.152929872,0.568494954,104.8293152,98.68513564,8.635000181,80.09043904,-6.144179559999998
2019-01-04 10:00:00,3.01995855,8.183738127,0.9925093,104.8293152,95.56842495,8.920000029,45.47449434,-9.260890249999989
2019-01-04 10:10:00,4.125448251,8.416997999,0.323488334,89.31490285,99.82946261,9.017500067,128.6669184,10.514559759999997
2019-01-04 10:20:00,3.722790468,8.282888085,0.668500447,116.9024429,100.0754656,9.330000067,82.79371276,-16.82697730000001
2019-01-04 10:30:00,3.578130935,8.26927138,0.651576625,104.985085,93.09128037,9.715789343,80.63837833,-11.893804629999977
2019-01-04 10:40:00,4.031688964,8.331283182,0.246990642,98.29551839,113.1533003,9.630000162,122.0292842,14.85778191
2019-01-04 10:50:00,3.313839942,8.140192553,1.000500231,107.0244293,104.602251,9.977499771,41.14298456,-2.4221782999999846
2019-01-04 11:00:00,3.449736029,8.141746625,0.940500984,107.0244293,113.9282053,10.30249996,47.01826639,6.9037759999999935
2019-01-04 11:10:00,3.238476253,8.177523896,0.568995252,107.0244293,113.6110942,10.3500001,76.40635213,6.586664900000017
2019-01-04 11:20:00,4.260918316,8.403433499,0.16577726,114.5059266,136.8861771,10.6078948,139.7628797,22.38025049999999
2019-01-04 11:30:00,3.570158806,8.168156335,0.861056759,127.3813998,102.6349028,10.85263167,53.9752397,-24.746496999999977
2019-01-04 11:40:00,3.795524565,8.180319428,0.39399908,111.4146576,102.5118846,11.03333352,94.33891246,-8.902772999999996
2019-01-04 11:50:00,3.222512424,8.134755582,0.805000741,114.234647,120.8587691,11.61750002,50.13687954,6.624122100000022
2019-01-04 12:00:00,3.639890301,8.23406893,0.52049185,132.2682648,118.9224369,11.74250002,87.68266058,-13.345827900000018
2019-01-04 12:10:00,3.949141574,8.163031295,0.314999718,123.5203982,111.4750146,11.67249994,95.68072929,-12.045383600000008
2019-01-04 12:20:00,2.997293714,8.129366174,0.966003032,99.26647035,113.7691964,12.00500007,37.57488969,14.502726049999978
2019-01-04 12:30:00,3.195088863,5.398668537,17.90859565,115.5771484,123.111213,12.15000019,4.658889544,7.534064600000022
2019-01-04 12:40:00,3.587925637,4.372793798,24.49451154,116.8052244,114.4610493,12.25249996,25.61179572,-2.344175100000001
2019-01-04 12:50:00,3.686872005,8.182059512,0.494494328,116.1267202,128.1999616,12.23500004,84.5661737,12.0732414
2019-01-04 13:00:00,2.899161327,5.888576981,15.46225164,118.1654436,111.2846175,12.9275002,14.60755876,-6.880826100000007
2019-01-04 13:10:00,3.383816105,5.764844086,15.03046284,97.9784012,93.04913044,13.14250002,14.16579739,-4.9292707600000085
2019-01-04 13:20:00,2.904429755,3.115022041,33.39994157,102.634201,101.7466195,13.25250001,3.386312526,-0.8875815000000102
2019-01-04 13:30:00,3.681124926,5.532402707,15.70126529,118.2268132,118.3870289,13.38000021,30.61410138,0.16021570000000906
2019-01-04 13:40:00,3.839014482,5.935652392,14.77720672,104.2049673,107.4748032,13.4400002,87.38827464,3.2698358999999755
2019-01-04 13:50:00,3.638422024,5.694407254,16.64463258,122.0984166,120.1069287,13.27750001,38.29744935,-1.9914878999999814
2019-01-04 14:00:00,2.925114602,7.126947362,2.775563701,107.2980315,110.9994997,13.79000006,41.65275508,3.701468200000022
2019-01-04 14:10:00,3.291335607,7.067025413,7.379318428,110.7624759,121.7413585,14.02500005,20.55257601,10.97888260000002
2019-01-04 14:20:00,3.566400409,6.06808556,12.68399204,105.9514955,105.3178365,13.9099999,34.78299311,-0.6336589999999944
2019-01-04 14:30:00,3.19026944,8.15976347,0.817501842,111.5979192,129.4414819,14.09249983,57.66503644,17.843562700000007
2019-01-04 14:40:00,3.091182953,8.149859548,1.240506569,117.3506295,114.6543635,14.29000001,20.43154587,-2.69626599999998
2019-01-04 14:50:00,3.697675425,8.347849578,0.493994338,105.5856724,107.6464028,14.00499997,104.1345694,2.0607304000000113
2019-01-04 15:00:00,3.030642468,3.437243225,29.97223609,111.0290198,114.6636939,14.39000001,-2.248639452,3.634674099999984
2019-01-04 15:10:00,3.663223398,8.20611012,0.718498622,126.7804489,113.9406299,13.88249998,66.46083604,-12.839818999999977
2019-01-04 15:20:00,3.29702242,8.345715478,0.843504028,126.7804489,125.1139737,14.08249989,70.88448383,-1.6664751999999794
2019-01-04 15:30:00,3.806228918,8.485288605,0.694498538,126.7804489,123.161899,14.35499992,100.0611448,-3.618549900000005
2019-01-04 15:40:00,3.294924819,8.152165219,0.790999864,126.7804489,137.0304142,14.50499988,55.16955548,10.249965299999985
2019-01-04 15:50:00,3.782435618,8.233558998,0.568494954,126.7804489,134.4312885,14.40789464,83.90037181,7.650839599999983
2019-01-04 16:00:00,2.98327896,8.132969188,1.287371069,143.590484,140.4521383,14.38250003,15.72464164,-3.138345700000002
2019-01-04 16:10:00,2.398469743,3.647264249,27.23775787,135.7285774,133.8645226,14.68499994,-1.389810455,-1.8640548000000194
2019-01-04 16:20:00,2.702298391,8.140292063,1.390002142,150.9268646,152.0434156,14.53249993,6.62221643,1.1165510000000154
2019-01-04 16:30:00,1.980682296,3.705858327,27.8020752,150.9268646,140.5479434,14.36500001,-5.760845235,-10.37892119999998
2019-01-04 16:40:00,2.873793715,0.816762144,44.99000168,120.3756257,108.4907625,14.08499999,-4.137292546,-11.884863199999984
2019-01-04 16:50:00,2.946208119,3.412558901,27.70004075,126.3863107,113.3533015,13.98333322,-2.916417744,-13.03300919999998
2019-01-04 17:00:00,3.184605962,8.141645664,1.14789614,125.6828918,109.5659605,13.65789494,31.27139029,-16.116931299999976
2019-01-04 17:10:00,2.771814913,8.144150108,1.290501456,125.6828918,118.1127298,13.85250006,17.27456682,-7.570161999999982
2019-01-04 17:20:00,3.548228705,8.142011851,0.691998902,104.6050999,103.4291578,13.77250018,60.29523165,-1.1759420999999861
2019-01-04 17:30:00,3.323100607,8.140631715,0.824444144,91.88933954,106.8353461,13.85000022,48.09425877,14.94600656
2019-01-04 17:40:00,2.624531911,8.149414212,1.295557193,112.5122147,110.2710328,13.32777786,19.48205466,-2.241181900000015
2019-01-04 17:50:00,2.360080218,8.143038243,1.49000001,112.5122147,130.6943588,13.2525001,-2.838717008,18.182144100000016
2019-01-04 18:00:00,1.986862588,8.144730091,1.49000001,112.5122147,121.6080503,13.12500019,-7.02153209,9.095835599999987
2019-01-04 18:10:00,3.100649709,8.138057336,1.041000676,112.5122147,109.2572644,12.57750006,37.83087269,-3.2549503000000186
2019-01-04 18:20:00,2.764130175,8.137786612,1.265001214,112.5122147,117.4241033,12.17749991,26.7610498,4.9118885999999975
2019-01-04 18:30:00,2.250320089,8.147408679,1.390000619,112.5122147,118.6930682,12.08500032,10.67844351,6.180853500000012
2019-01-04 18:40:00,2.245809412,8.146144107,1.49000001,112.5122147,122.3777067,12.01750011,3.966692968,9.865492000000017
2019-01-04 18:50:00,2.344951773,8.135279194,1.390000619,112.5122147,123.6923483,11.78500013,11.30165164,11.180133600000005
2019-01-04 19:00:00,2.720044142,8.140459746,1.309502841,112.5122147,113.9740121,11.73749995,25.18340755,1.4617973999999947
2019-01-04 19:10:00,2.440697151,8.133861914,1.407500543,112.5122147,125.669456,11.70499997,17.0753172,13.15724130000001
2019-01-04 19:20:00,1.905113345,8.144735232,1.49000001,131.668423,127.1448966,11.73499994,7.316454595,-4.52352639999998
2019-01-04 19:30:00,2.409864789,8.150411546,1.188002729,132.2682648,129.5529888,11.57999992,33.58173041,-2.7152759999999887
2019-01-04 19:40:00,3.123815715,8.15037784,0.491499969,132.2682648,131.7259712,11.31000013,73.51724453,-0.5422935999999936
2019-01-04 19:50:00,5.558380437,9.305187821,0.0,132.2682648,129.1092413,11.21000028,233.3191063,-3.1590234999999893
2019-01-04 20:00:00,5.062835908,9.095969573,0.0,132.2682648,126.2875754,11.03500013,213.9373985,-5.980689400000017
2019-01-04 20:10:00,5.748237729,10.16894464,0.0,132.2682648,127.5504608,10.89250007,324.115303,-4.717804000000001
2019-01-04 20:20:00,6.02481885,10.56481366,0.0,132.2682648,128.662024,10.72500005,373.2531433,-3.606240799999995
2019-01-04 20:30:00,6.157745004,11.06158908,0.0,132.2682648,126.6031831,10.53750019,430.6512314,-5.665081700000002
2019-01-04 20:40:00,6.540243888,11.49969319,0.0,132.2682648,129.4479732,10.2375001,490.5787521,-2.8202915999999902
2019-01-04 20:50:00,6.913164449,12.31482728,0.0,132.2682648,131.1861342,9.949999809,609.061673,-1.0821305999999993
2019-01-04 21:00:00,6.759856868,11.91722108,0.0,132.2682648,129.7269674,9.650000095,550.2331757,-2.5412973999999906
2019-01-04 21:10:00,6.455283332,11.44387373,0.0,132.2682648,135.2319126,9.492500114,482.1479202,2.9636477999999897
2019-01-04 21:20:00,5.870713091,10.92607114,0.0,132.2682648,138.2904366,9.305000162,410.9131622,6.022171799999995
2019-01-04 21:30:00,5.785585403,10.98990557,0.0,132.2682648,143.5639894,9.282500124,417.6095612,11.2957246
2019-01-04 21:40:00,5.57807529,10.64875714,0.0,132.2682648,145.4454589,9.104999924,377.8468979,13.177194100000008
2019-01-04 21:50:00,5.88375632,11.39919624,0.0,132.2682648,145.2917613,8.89444436,473.2923584,13.023496499999993
2019-01-04 22:00:00,6.170274663,11.39575428,0.0,133.5205689,149.2652936,8.560000229,479.2080978,15.744724700000006
2019-01-04 22:10:00,7.373198891,12.73766524,0.0,148.7317352,147.2125263,8.550000191,686.2164734,-1.5192088999999953
2019-01-04 22:20:00,7.431485176,12.9746473,0.0,148.7317352,153.2278925,8.369999647,723.1716644,4.496157299999993
2019-01-04 22:30:00,6.853454766,12.17664797,0.0,153.9313699,156.1761131,8.199999809,592.9507029,2.2447432000000163
2019-01-04 22:40:00,7.000600134,12.17092437,0.0,158.6098175,151.7567632,8.171428499,588.2069877,-6.853054299999997
2019-01-04 22:50:00,7.18326162,12.58170214,0.0,158.6098175,149.4608882,7.978947564,658.3843898,-9.148929299999992
2019-01-04 23:00:00,7.443903565,13.12156163,0.0,158.6098175,152.9794529,7.807500219,752.1414734,-5.630364599999979
2019-01-04 23:10:00,7.148945427,12.88994376,0.0,158.6098175,158.9844256,7.75,710.5493439,0.37460810000001743
2019-01-04 23:20:00,5.879959157,11.51516399,0.0,158.6098175,158.2246262,7.589473599,492.6600906,-0.38519130000000246
2019-01-04 23:30:00,5.815081215,10.83655304,0.0,158.6098175,164.6537568,7.514999986,402.7506851,6.043939300000005
2019-01-04 23:40:00,6.114290142,11.40427771,0.0,158.6098175,167.1404328,7.674999833,480.3114716,8.530615300000022
2019-01-04 23:50:00,6.515203047,11.66783099,0.0,158.6098175,168.1357604,7.699999809,515.5107834,9.525942900000018
2019-01-05 00:00:00,5.289001465,10.1660973,0.0,164.7025825,178.0278645,10.70249982,322.1000839,13.325281999999987
2019-01-05 00:10:00,5.810050678,10.00447181,0.0,181.6586609,172.0505166,10.6275001,303.1953705,-9.608144299999992
2019-01-05 00:20:00,5.49740262,9.668174475,0.0,181.6586609,171.2389597,10.42749987,268.0643127,-10.419701199999992
2019-01-05 00:30:00,5.575959134,9.614868566,0.0,181.6586609,171.0415026,10.29500017,262.5604401,-10.6171583
2019-01-05 00:40:00,5.484724522,9.74576962,0.0,181.6586609,170.8463218,10.23499994,274.7079094,-10.812339100000003
2019-01-05 00:50:00,5.613975072,10.16652887,0.0,181.6586609,174.2957946,10.1599999,319.8037567,-7.362866300000007
2019-01-05 01:00:00,5.956434631,10.24146076,0.0,181.6586609,174.6827033,9.9099998,327.9706039,-6.975957600000015
2019-01-05 01:10:00,5.749221539,10.06532143,0.0,181.6586609,177.0022577,9.69499979,310.5207672,-4.6564032
2019-01-05 01:20:00,5.904830909,10.48072748,0.0,181.6586609,176.1635251,9.699999809,357.2530762,-5.495135800000014
2019-01-05 01:30:00,5.506201291,10.32531676,0.0,181.6586609,176.6816351,9.615000248,338.8589401,-4.977025800000007
2019-01-05 01:40:00,5.868578386,10.62479854,0.0,181.6586609,184.0155114,9.602500343,374.4088425,2.3568505000000073
2019-01-05 01:50:00,5.81044066,10.64273818,0.0,181.6586609,184.5503601,9.582500315,375.6445068,2.891699200000005
2019-01-05 02:00:00,5.913410789,10.61433778,0.0,181.6586609,186.1285849,9.555263369,373.9890843,4.469923999999992
2019-01-05 02:10:00,5.92744003,10.10538122,0.0,181.6586609,190.5455862,9.535714422,313.7987322,8.886925300000001
2019-01-05 02:20:00,5.994890188,10.14897828,0.0,181.6586609,196.1522457,9.484210516,318.2089747,14.493584800000008
2019-01-05 02:30:00,5.648928285,9.881527215,0.0,186.0242115,199.1970538,9.282499981,292.9926407,13.172842299999985
2019-01-05 02:40:00,5.229991269,9.43344377,0.0,199.219696,191.0497866,9.025,246.9844925,-8.169909399999995
2019-01-05 02:50:00,4.599887133,8.395682573,0.0,199.219696,185.7391768,8.992499971,154.0834717,-13.480519200000003
2019-01-05 03:00:00,4.478896844,8.142204434,0.073499468,199.219696,184.2867096,8.907499647,114.9386848,-14.932986400000004
2019-01-05 03:10:00,4.328020823,8.186895669,0.195999717,199.219696,190.8634541,8.8875,114.2370419,-8.356241899999986
2019-01-05 03:20:00,5.141318297,8.525361031,0.0,199.219696,184.1212484,8.675000286,166.7447266,-15.098447599999986
2019-01-05 03:30:00,4.601910472,8.420563504,0.0,199.219696,193.5144692,8.439999771,152.0586723,-5.705226799999991
2019-01-05 03:40:00,5.097603464,8.999752387,0.0,199.219696,204.9461439,8.312499619,209.5411308,5.726447900000011
2019-01-05 03:50:00,4.394845784,8.432432637,0.0,199.219696,209.7279302,8.349999619,157.8752224,10.508234200000004
2019-01-05 04:00:00,3.981217647,8.290004969,0.0,199.219696,212.4194901,8.214999723,137.518858,13.199794099999991
2019-01-05 04:10:00,3.361898375,8.141922846,0.639999476,211.6028387,219.4653152,8.334999752,70.20987968,7.862476499999985
2019-01-05 04:20:00,4.111823308,8.146627799,0.318500414,225.5612488,221.6146335,9.989999914,91.31540623,-3.9466152999999906
2019-01-05 04:30:00,3.76967926,8.148703828,0.840000543,225.5612488,227.0025498,10.14999986,47.92257977,1.44130100000001
2019-01-05 04:40:00,3.49526999,8.143132076,1.215499853,225.5612488,222.596105,10.10999994,33.81970448,-2.965143799999993
2019-01-05 04:50:00,3.741705608,8.138961241,0.99000001,225.5612488,223.2556065,10.32000003,40.67992811,-2.305642299999988
2019-01-05 05:00:00,3.285754991,8.142602742,1.265000167,225.5612488,239.0752895,10.80749984,24.35435386,13.51404070000001
2019-01-05 05:10:00,3.156040251,8.141858742,1.215003279,231.4111107,238.2461395,10.80749993,29.17953362,6.8350288000000035
2019-01-05 05:20:00,4.324252617,8.174392819,0.097999428,244.9133395,246.9539643,10.60000014,121.2807323,2.040624799999989
2019-01-05 05:30:00,4.702575016,8.334773093,0.0,263.9760132,264.0307701,11.10250039,149.9629345,0.054756899999972575
2019-01-05 05:40:00,4.988159013,8.655024916,0.0,263.9760132,262.9020572,11.2150003,177.1998352,-1.0739560000000097
2019-01-05 05:50:00,3.886548817,8.163817227,0.468999588,263.9760132,258.3799078,11.72999997,83.48466167,-5.596105399999999
2019-01-05 06:00:00,3.324996078,8.139955893,0.815000443,263.9760132,256.8980784,11.76000009,50.18675461,-7.077934800000037
2019-01-05 06:10:00,3.23593614,8.141289118,0.806842497,263.9760132,261.2585026,10.8447369,52.70132286,-2.7175106000000255
2019-01-05 06:20:00,3.5456671,8.142224729,0.5899994,263.9760132,264.2029786,10.7875001,70.71667957,0.22696539999998322
2019-01-05 06:30:00,4.294775307,8.312586576,0.0,263.9760132,258.8109796,10.9749999,136.7932411,-5.165033600000015
2019-01-05 06:40:00,4.391374516,8.295828179,0.0,263.9760132,258.9351024,11.0,143.4490028,-5.040910800000006
2019-01-05 06:50:00,3.929224026,8.13705039,0.370990269,263.9760132,255.3258545,11.0775001,88.33398142,-8.65015870000002
2019-01-05 07:00:00,2.159935451,5.041727493,20.26147067,263.9760132,255.3588039,11.76500001,-5.434322055,-8.617209300000013
2019-01-05 07:10:00,2.741092243,0.936273895,44.99000168,263.9760132,257.5817313,12.68947385,-0.832260025,-6.39428190000001
2019-01-05 07:20:00,2.739515924,6.557099199,9.586278781,261.6158792,264.9128196,13.07250013,12.10092472,3.2969403999999827
2019-01-05 07:30:00,2.623482054,8.142910525,1.390000619,259.5857544,270.4269859,13.81750021,10.61018018,10.841231499999992
2019-01-05 07:40:00,3.057611998,8.16011683,1.107647518,259.5857544,265.9815818,13.9352941,35.05772837,6.39582740000003
2019-01-05 07:50:00,3.394147145,8.146878842,0.576842216,259.5857544,257.235792,13.33421065,66.10595573,-2.3499623999999812
2019-01-05 08:00:00,3.370418525,8.140865833,0.834498879,259.5857544,261.9164329,13.42000012,50.89808318,2.330678500000033
2019-01-05 08:10:00,2.66667695,8.148170605,1.315000443,259.5857544,268.1319303,13.89250002,15.82857833,8.546175900000037
2019-01-05 08:20:00,2.640930718,8.141703129,1.49000001,259.5857544,274.3386723,14.28999996,-2.526754028,14.7529179
2019-01-05 08:30:00,2.061246407,1.300550239,42.57997193,259.5857544,262.8703213,14.41999998,-3.517949021,3.2845669000000157
2019-01-05 08:40:00,1.851262534,0.56459461,44.99000168,259.5857544,258.3058248,15.48500013,-2.362871552,-1.2799296000000027
2019-01-05 08:50:00,1.881974924,0.565984092,44.99000168,259.5857544,263.7627662,16.2675004,-2.283913559,4.1770118000000025
2019-01-05 09:00:00,1.783518663,0.543466098,44.99000168,259.5857544,258.326246,15.60500011,-2.29244954,-1.2595083999999588
2019-01-05 09:10:00,1.770074981,0.479343091,44.99000168,259.5857544,250.7941792,16.2150002,-1.476728022,-8.791575199999983
2019-01-05 09:20:00,1.873218727,0.555438607,44.99000168,259.5857544,244.901627,17.15500021,-1.474594024,-14.684127399999994
2019-01-05 09:30:00,2.12857495,0.568716612,44.99000168,259.5857544,248.6277518,17.23250017,-0.875473516,-10.958002599999986
2019-01-05 09:40:00,2.875322479,5.13719022,16.78191578,259.5857544,260.961153,17.0,9.247226629,1.3753986000000396
2019-01-05 09:50:00,2.848248797,8.147647398,1.134707284,259.5857544,270.0235793,16.99117649,29.92850453,10.43782490000001
2019-01-05 10:00:00,3.18599327,8.14290682,0.894209201,259.5857544,257.778478,16.53684225,45.13372564,-1.807276399999978
2019-01-05 10:10:00,2.434966093,3.133026215,32.30702639,259.5857544,264.40247,16.8124999,-4.047814503,4.816715600000009
2019-01-05 10:20:00,2.878350082,1.008140688,44.99000168,264.625626,254.6209908,16.91499996,-1.524209535,-10.004635200000024
2019-01-05 10:30:00,3.205110455,7.331044933,2.778370891,249.7076721,254.7687986,17.0125,42.87177451,5.0611265
2019-01-05 10:40:00,3.444761443,8.134304881,0.691496225,252.4150289,264.291777,16.71249981,62.24846654,11.876748100000015
2019-01-05 10:50:00,3.267415261,8.145120084,1.016004477,251.1919375,250.1890176,17.06750021,41.34145,-1.0029198999999949
2019-01-05 11:00:00,3.314969707,5.405974067,18.21968768,243.728468,259.5087297,17.25750008,32.94873938,15.780261700000011
2019-01-05 11:10:00,3.319443929,7.821365017,2.629935118,267.1770733,258.9200734,17.15250015,36.76545053,-8.25699990000004
2019-01-05 11:20:00,2.299417388,3.184411522,30.64717099,267.2687073,232.6187195,17.6749999,-5.17666955,-34.64998780000002
2019-01-05 11:30:00,3.370926768,4.318320359,25.26876753,262.2161767,254.1663188,18.07999983,3.890574079,-8.049857900000006
2019-01-05 11:40:00,3.048937583,0.857409147,44.99000168,246.2337854,254.1621684,18.99500017,-1.502336004,7.928383000000025
2019-01-05 11:50:00,3.869291866,6.663272294,8.245786327,296.3716081,305.2315937,17.91749992,59.78649184,8.859985600000016
2019-01-05 12:00:00,3.364189619,4.677209931,22.7339113,299.0980835,283.8004123,18.40249968,30.81463239,-15.297671199999968
2019-01-05 12:10:00,2.646716696,7.263675464,7.275572596,290.5265437,289.2248681,18.69500017,1.483926201,-1.30167560000001
2019-01-05 12:20:00,3.030086005,4.533619436,23.62119514,273.8451555,270.43324,19.18250008,-3.063936961,-3.4119154999999637
2019-01-05 12:30:00,3.476020694,8.203077391,0.692998415,239.8295898,256.3087127,19.17250023,62.42239126,16.479122899999993
2019-01-05 12:40:00,3.44320215,8.176887408,0.495992478,249.4459514,258.9555638,18.73500023,83.65494785,9.50961239999998
2019-01-05 12:50:00,3.61774528,8.185933426,0.785501761,258.4881897,260.5843784,18.70000019,63.57169243,2.0961886999999706
2019-01-05 13:00:00,3.21592767,8.173011557,0.861582988,258.4881897,275.3212548,18.39736848,48.73726064,16.8330651
2019-01-05 13:10:00,3.676905096,5.323001524,21.5430799,261.0201032,285.134277,17.9999999,34.17707572,24.114173800000003
2019-01-05 13:20:00,3.914136845,3.417599434,46.18225113,281.3374016,285.8966869,17.71499996,20.23696244,4.559285299999999
2019-01-05 13:30:00,3.333609045,8.147422448,0.852002762,269.7848919,274.7633686,18.34750004,55.51949773,4.978476699999987
2019-01-05 13:40:00,4.623308375,8.907120209,0.186236224,290.4261031,299.109777,17.69062495,177.6755851,8.68367390000003
2019-01-05 13:50:00,4.323516263,8.437373042,0.219992014,296.9029541,296.1339936,17.43888908,128.946874,-0.7689604999999915
2019-01-05 14:00:00,3.74122299,8.139821738,0.518496764,296.9029541,305.6777273,17.55249996,72.41172497,8.774773200000027
2019-01-05 14:10:00,2.844561446,8.148088261,1.340000543,296.9029541,295.5784626,17.43749981,13.40106954,-1.324491499999965
2019-01-05 14:20:00,3.44205122,8.142466128,0.991003707,296.9029541,303.6519375,17.12000008,39.39840045,6.748983399999986
2019-01-05 14:30:00,2.430840451,8.143421486,1.465000281,317.7013335,323.9734288,16.8449995,4.152944472,6.272095300000046
2019-01-05 14:40:00,2.887310952,8.047118425,2.500633684,326.6909864,333.1301958,16.77499981,14.49977651,6.439209400000038
2019-01-05 14:50:00,2.685993767,0.880092169,44.99000168,336.4152832,317.2949991,17.0250001,-4.241325033,-19.120284099999992
2019-01-05 15:00:00,2.900531279,0.990340702,44.99000168,318.8781922,302.5333709,17.0750001,-3.760641515,-16.34482129999998
2019-01-05 15:10:00,2.889111704,5.33021509,16.24313875,282.7990887,293.9159886,16.90249958,3.577952504,11.116899899999964
2019-01-05 15:20:00,3.889797306,8.214550406,0.484496062,285.5612459,280.9164946,16.5875,87.57863557,-4.644751299999996
2019-01-05 15:30:00,5.015408766,9.257454827,0.0,268.366272,267.3334504,16.17000065,227.1108723,-1.032821599999977
2019-01-05 15:40:00,5.196411693,9.422727495,0.024499745,268.366272,274.9080859,15.99499998,237.09706,6.541813900000022
2019-01-05 15:50:00,6.962707829,12.62754335,0.0,272.0841704,279.0753859,15.23250003,675.3462509,6.99121550000001
2019-01-05 16:00:00,6.33704021,11.82985371,0.0,277.1467896,276.4477014,14.82499981,536.502195,-0.6990881999999488
2019-01-05 16:10:00,6.151099563,11.28419289,0.0,277.1467896,276.6439127,14.51000004,453.3450867,-0.5028768999999897
2019-01-05 16:20:00,6.705413055,11.99368577,0.0,277.1467896,280.700196,14.23500004,557.9427155,3.5534064000000285
2019-01-05 16:30:00,5.66309154,11.31883684,0.0,277.1467896,279.4293451,13.95499983,468.5939781,2.282555500000001
2019-01-05 16:40:00,6.515648592,12.25495706,0.0,277.1467896,276.7318666,13.8250001,599.1517685,-0.4149229999999875
2019-01-05 16:50:00,7.313390565,12.98112515,0.0,277.1467896,276.8567439,13.44000015,715.8809219,-0.29004569999995056
2019-01-05 17:00:00,6.254659796,11.39428711,0.0,277.1467896,279.9645598,13.29250016,473.5729431,2.817770200000041
2019-01-05 17:10:00,5.875910556,10.96729235,0.0,277.1467896,290.1805479,13.29750018,418.567765,13.033758300000045
2019-01-05 17:20:00,5.945798385,10.81231239,0.0,277.1467896,281.6240158,13.21999989,390.3817184,4.477226200000018
2019-01-05 17:30:00,5.638384831,10.41734925,0.0,277.1467896,280.4699697,13.10750022,347.6371674,3.323180100000002
2019-01-05 17:40:00,5.091774869,9.467196688,0.0,277.1467896,281.4094981,12.96499987,249.3501808,4.262708500000031
2019-01-05 17:50:00,4.671150605,8.618558099,0.0,277.1467896,279.7170242,12.95555539,173.2016788,2.570234600000049
2019-01-05 18:00:00,4.605938518,8.781660408,0.0,277.1467896,279.9669604,13.14000001,185.9034325,2.820170800000028
2019-01-05 18:10:00,4.844800806,9.04184559,0.0,277.1467896,280.5545768,13.17999983,208.2525688,3.4077872000000298
2019-01-05 18:20:00,5.080858988,8.947099886,0.0,277.1467896,274.8158398,13.10294151,201.2790725,-2.330949799999985
2019-01-05 18:30:00,5.097077555,8.857991695,0.0,277.1467896,271.9281023,13.10000038,193.269644,-5.218687299999999
2019-01-05 18:40:00,4.957753611,8.757232726,0.0,277.1467896,277.2809184,13.03500013,185.0550583,0.1341288000000418
2019-01-05 18:50:00,4.836039329,8.932039931,0.0,277.1467896,287.9086804,12.90499964,198.2755295,10.761890800000003
2019-01-05 19:00:00,4.552515614,8.58232592,0.0,287.0836404,294.4878388,12.91999969,169.6252243,7.404198400000041
2019-01-05 19:10:00,4.219634378,8.181071386,0.122499442,295.8053894,299.8999299,12.98499994,113.7029461,4.094540499999994
2019-01-05 19:20:00,3.468298721,8.141318679,0.789999553,295.8053894,303.7444907,13.1025002,56.85975275,7.9391012999999475
2019-01-05 19:30:00,2.732916309,8.140220145,1.2955559,295.8053894,314.598238,13.19999981,17.71304724,18.792848599999957
2019-01-05 19:40:00,2.961672318,8.149124891,0.941001901,301.38379,304.0884929,12.98000002,38.08080357,2.7047029000000293
2019-01-05 19:50:00,3.653455546,8.143019802,0.36263058,274.9516602,288.7852625,12.58947403,86.89752318,13.833602299999995
2019-01-05 20:00:00,3.911181339,8.227775931,0.107332826,274.9516602,286.589673,12.51000004,122.817509,11.638012800000013
2019-01-05 20:10:00,5.191993826,9.592948357,0.0,274.9516602,286.3862956,12.49117644,260.3318117,11.43463539999999
2019-01-05 20:20:00,5.150003458,9.56216678,0.0,274.9516602,284.8971679,12.51578953,253.8150313,9.945507700000007
2019-01-05 20:30:00,5.248122126,9.266052525,0.0,274.9516602,282.1784586,12.45312482,227.0900469,7.226798400000007
2019-01-05 20:40:00,4.730864203,9.071829423,0.0,274.9516602,288.8503343,12.50500002,210.2373367,13.898674099999994
2019-01-05 20:50:00,5.003974247,9.468625188,0.0,274.9516602,286.8721662,12.48999996,246.78442,11.920505999999989
2019-01-05 21:00:00,5.126208353,9.134538218,0.0,274.9516602,281.3999937,12.42999973,215.8064117,6.44833349999999
2019-01-05 21:10:00,5.266373777,9.242607504,0.0,274.9516602,276.3423306,12.20749974,225.7050354,1.3906704000000332
2019-01-05 21:20:00,5.017487717,9.297695562,0.0,274.9516602,281.7134627,12.1849998,231.690258,6.7618024999999875
2019-01-05 21:30:00,4.741630352,8.918429106,0.0,284.4893549,290.9861635,12.25499959,197.7511009,6.496808599999952
2019-01-05 21:40:00,4.699419343,8.624348223,0.0,293.61026,291.7499771,12.21499972,174.1747002,-1.8602828999999588
2019-01-05 21:50:00,4.857868695,8.772158951,0.0,293.61026,295.0265515,12.18499999,186.0533459,1.4162914999999998
2019-01-05 22:00:00,4.820112693,8.850716114,0.0,293.61026,296.2070308,12.17750001,192.5858734,2.5967708000000016
2019-01-05 22:10:00,5.814617229,9.935910165,0.0,293.61026,293.0645098,12.05000019,299.4276749,-0.5457501999999863
2019-01-05 22:20:00,5.822190666,10.3170357,0.0,293.61026,299.2665573,12.02000008,334.27957,5.656297300000006
2019-01-05 22:30:00,5.366369891,9.769924432,0.0,293.61026,303.1391117,12.01250005,277.2011284,9.528851700000018
2019-01-05 22:40:00,5.333217382,9.803419277,0.0,293.61026,306.6745052,12.03750014,286.2685471,13.064245200000016
2019-01-05 22:50:00,6.299119924,11.39812692,0.0,293.61026,305.6085928,11.95789463,470.0459225,11.998332800000014
2019-01-05 23:00:00,6.281055713,11.48651536,0.0,293.61026,304.6653204,11.76750011,481.0002441,11.055060400000002
2019-01-05 23:10:00,6.692400646,12.19974554,0.0,293.61026,299.9580163,11.44249978,587.9065186,6.347756300000015
2019-01-05 23:20:00,6.846692157,12.66831198,0.0,293.61026,296.6015492,11.36499982,669.132196,2.9912892000000397
2019-01-05 23:30:00,7.084849095,12.30009274,0.0,299.541474,299.8315041,11.29500022,607.7891739,0.29003010000002405
2019-01-05 23:40:00,6.385414004,11.6614143,0.0,298.7097836,301.2636738,11.17000041,509.6542053,2.553890200000012
2019-01-05 23:50:00,6.044699383,10.61572333,0.0,306.7810364,300.6080719,11.09250035,370.0429031,-6.172964499999978
2019-01-06 00:00:00,5.511825657,10.45956324,0.0,212.3904877,229.8841104,15.25500026,348.2891464,17.493622700000003
2019-01-06 00:10:00,6.541431808,12.05458331,0.0,216.4354485,225.8524064,15.03000011,566.5336777,9.4169579
2019-01-06 00:20:00,5.656881279,10.69091544,0.0,227.7563934,221.796805,14.93611087,379.8309021,-5.959588400000001
2019-01-06 00:30:00,4.957697856,9.172831312,0.0,227.7563934,228.2050411,14.8699996,215.9509399,0.4486476999999809
2019-01-06 00:40:00,5.064246726,9.279445633,0.0,227.7563934,232.7465079,14.69999976,226.9444122,4.990114500000004
2019-01-06 00:50:00,4.019047976,8.49685514,0.146999501,227.7563934,237.4156967,14.5250001,137.1789921,9.659303300000005
2019-01-06 01:00:00,3.779889864,8.150108667,0.144117139,227.7563934,241.8815231,14.42352912,101.1204069,14.125129700000002
2019-01-06 01:10:00,3.745129413,8.13843233,0.181051032,227.7563934,243.3560662,14.4055552,94.39115524,15.59967279999998
2019-01-06 01:20:00,3.821895599,8.20827578,0.318500414,227.7563934,245.8230795,14.39999962,98.48767681,18.0666861
2019-01-06 01:30:00,4.088082016,8.305202231,0.0,230.2510898,245.9190359,14.38999972,138.7650822,15.667946100000023
2019-01-06 01:40:00,4.546111536,8.275179103,0.0,246.4149933,247.8797871,14.30500021,143.3182964,1.4647937999999954
2019-01-06 01:50:00,4.71430645,8.905907705,0.0,246.4149933,245.3215521,14.28500013,198.0039124,-1.093441200000001
2019-01-06 02:00:00,5.315304565,10.26625006,0.0,246.4149933,246.5629132,14.3025002,330.5757935,0.1479199000000051
2019-01-06 02:10:00,6.219502473,11.26916528,0.0,246.4149933,249.1401027,14.30500021,460.1780716,2.725109400000008
2019-01-06 02:20:00,6.521514368,11.49620175,0.0,246.4149933,252.3548818,14.31250024,475.3858536,5.939888499999995
2019-01-06 02:30:00,6.472862029,11.30275865,0.0,246.4149933,252.5484536,14.26000004,452.5033553,6.133460299999996
2019-01-06 02:40:00,6.460684967,11.48363887,0.0,246.4149933,248.7793101,14.3025002,476.8162735,2.3643168000000117
2019-01-06 02:50:00,6.214397717,11.15070748,0.0,246.4149933,242.6853236,14.26250005,432.9257416,-3.729669699999988
2019-01-06 03:00:00,6.333197689,11.01063015,0.0,246.4149933,239.2798065,14.24249997,414.4024384,-7.135186799999985
2019-01-06 03:10:00,6.187407899,10.67608251,0.0,246.4149933,236.9515749,14.14499998,373.1843613,-9.463418399999995
2019-01-06 03:20:00,6.204429698,10.42843536,0.0,246.4149933,232.3818808,13.87749991,343.9194458,-14.033112499999987
2019-01-06 03:30:00,5.7529526,9.393235266,0.0,246.4149933,231.9982888,13.75000029,242.9028824,-14.41670449999998
2019-01-06 03:40:00,4.607776201,8.142972171,0.0,241.5360042,230.1728626,13.6050004,123.840057,-11.363141600000006
2019-01-06 03:50:00,4.450143516,8.236215815,0.0,222.2685699,226.6617542,13.76750026,132.7730457,4.3931843000000015
2019-01-06 04:00:00,3.425307834,8.147170141,0.690500436,222.2685699,235.2004578,14.06999989,58.20158291,12.93188790000002
2019-01-06 04:10:00,3.009712076,8.134115651,1.214999852,222.2685699,231.7305765,13.70500011,28.23623366,9.462006600000024
2019-01-06 04:20:00,2.646462417,8.142611861,1.49000001,222.2685699,228.2873422,13.36999998,9.001900959,6.018772300000023
2019-01-06 04:30:00,3.175560404,8.15806899,1.137058291,222.2685699,229.5673034,13.14411769,34.3810675,7.298733499999997
2019-01-06 04:40:00,3.988749415,8.14492425,0.245623841,222.2685699,229.147517,13.1968748,98.37570333,6.878947100000005
2019-01-06 04:50:00,4.342788684,8.147008623,0.0,222.2685699,226.4132861,13.20000001,132.3501623,4.144716200000005
2019-01-06 05:00:00,4.405432237,8.225748257,0.0,222.2685699,233.0068753,13.70000021,142.8887313,10.738305400000002
2019-01-06 05:10:00,4.361136293,8.148620769,0.0,222.2685699,232.0010461,13.9724999,130.9558529,9.732476200000008
2019-01-06 05:20:00,4.210186005,8.153047264,0.0,224.8750094,240.4892375,14.275,127.194418,15.614228099999991
2019-01-06 05:30:00,4.606198478,8.148900032,0.0,242.0247498,238.8214312,14.30499992,110.4079208,-3.2033185999999887
2019-01-06 05:40:00,4.388850152,8.146152601,0.0,242.0247498,239.7398201,14.39999995,99.80389137,-2.284929699999992
2019-01-06 05:50:00,4.182138097,8.137620404,0.343000508,242.0247498,234.943565,14.66249981,81.75656681,-7.081184799999988
2019-01-06 06:00:00,3.759451449,8.141579345,0.5899994,242.0247498,233.668212,14.86999989,67.11702766,-8.356537799999984
2019-01-06 06:10:00,3.465662766,8.139671668,0.864999177,242.0247498,236.7305879,15.09999986,48.87807503,-5.294161900000006
2019-01-06 06:20:00,2.654110217,8.139928356,1.465000281,242.0247498,240.7162759,15.77999988,-4.906702968,-1.3084738999999956
2019-01-06 06:30:00,2.675642693,8.146812558,1.49000001,242.0247498,232.4083218,15.75000005,4.021676508,-9.616427999999985
2019-01-06 06:40:00,2.06355623,4.059635444,25.52465912,242.0247498,223.9196927,15.74750004,-2.880962574,-18.105057099999982
2019-01-06 06:50:00,1.646306294,0.457608077,44.99000168,242.0247498,217.4951388,16.69749994,-0.263015506,-24.52961099999999
2019-01-06 07:00:00,2.021043789,0.582059625,44.99000168,242.0247498,217.1500936,16.97999992,-0.878141028,-24.874656200000004
2019-01-06 07:10:00,1.935150033,0.541778625,44.99000168,242.0247498,215.8527085,17.35999985,-0.618860015,-26.17204129999999
2019-01-06 07:20:00,2.085825065,0.625481615,44.99000168,216.7064145,201.3751272,17.91749973,-1.505003524,-15.331287299999985
2019-01-06 07:30:00,2.038162533,0.494918595,44.99000168,210.1953583,168.6309034,18.00250006,-0.718624525,-41.564454900000015
2019-01-06 07:40:00,2.835712522,0.742897168,44.99000168,189.1102767,172.5713331,18.025,-1.635711026,-16.538943599999982
2019-01-06 07:50:00,3.009806374,0.980736709,44.99000168,171.7152362,184.4682417,18.05499992,-2.061983028,12.7530055
2019-01-06 08:00:00,3.37208612,7.308155447,5.145408136,195.9270172,206.4117275,18.21000023,42.83587533,10.484710300000017
2019-01-06 08:10:00,2.883115792,8.137163132,1.215002423,195.9270172,189.9471219,18.47500019,19.92471894,-5.979895299999981
2019-01-06 08:20:00,2.158219333,2.898753692,33.50347418,195.9270172,194.4030971,19.23500004,-4.878477007,-1.523920099999998
2019-01-06 08:30:00,1.902168736,0.580991114,44.99000168,195.9270172,178.5192119,19.73000011,-0.818389022,-17.407805300000007
2019-01-06 08:40:00,3.000881118,0.987491679,44.99000168,195.9270172,179.6509255,19.72250013,-0.904282525,-16.276091699999995
2019-01-06 08:50:00,3.021001554,6.209876452,10.43307545,183.9560808,177.7762454,19.65000029,12.3596889,-6.179835400000002
2019-01-06 09:00:00,4.163983953,8.225256398,0.233498942,180.5611115,175.2578478,19.35999947,105.15201,-5.303263700000002
2019-01-06 09:10:00,4.149820769,8.346383259,0.06999953,180.5611115,188.8155706,19.46499968,133.65975,8.254459099999991
2019-01-06 09:20:00,3.621821278,8.143239856,0.741497091,180.5611115,187.5967357,19.97368421,52.71958981,7.035624200000001
2019-01-06 09:30:00,3.054460054,8.146991774,0.991505562,180.5611115,179.6246764,20.2523811,40.3923877,-0.9364351000000113
2019-01-06 09:40:00,3.505913076,8.218957421,0.573681099,180.5611115,175.6324265,20.79210502,81.53693099,-4.9286850000000015
2019-01-06 09:50:00,3.623091269,8.193227515,0.52049185,180.5611115,186.3423812,20.80749998,79.88180573,5.781269699999996
2019-01-06 10:00:00,3.725224131,8.160888925,0.295994683,180.5611115,195.6249984,20.51315749,94.78600197,15.0638869
2019-01-06 10:10:00,3.568239093,8.16153589,0.62631113,180.5611115,179.9425961,20.49500017,72.68139628,-0.6185154000000068
2019-01-06 10:20:00,4.146201169,8.423940673,0.444492516,204.1997343,211.8859348,21.3175004,106.7031684,7.686200500000012
2019-01-06 10:30:00,4.466070104,8.698077679,0.294993176,195.4569983,201.3590404,21.70499983,151.401898,5.9020420999999885
2019-01-06 10:40:00,5.324669331,9.843774699,0.0,209.0977936,205.1803771,21.57187533,277.6880323,-3.9174165000000016
2019-01-06 10:50:00,5.839955032,10.03377382,0.0,209.0977936,193.2705524,21.56250038,296.207216,-15.827241199999975
2019-01-06 11:00:00,4.283637846,8.531408474,0.147498199,209.0977936,200.4595148,22.08750029,141.4184534,-8.638278799999995
2019-01-06 11:10:00,5.353914428,9.669724882,0.0,209.0977936,197.5404061,22.38499975,262.3854141,-11.557387499999976
2019-01-06 11:20:00,4.612843752,9.135178864,0.221996795,209.0977936,199.0558169,22.47499981,194.9472919,-10.041976699999992
2019-01-06 11:30:00,5.160010552,9.620728031,0.073997886,209.0977936,199.7471077,22.4499999,252.7257861,-9.350685900000002
2019-01-06 11:40:00,4.800343621,8.67289035,0.197493361,202.2473539,211.0021886,22.60499983,145.4167934,8.754834700000004
2019-01-06 11:50:00,4.176662147,8.449956045,0.245994381,222.2685699,215.6118173,23.23999977,128.805757,-6.656752599999976
2019-01-06 12:00:00,4.913110769,9.134196594,0.173488562,192.8976584,195.1839759,23.35249996,202.7764272,2.2863174999999956
2019-01-06 12:10:00,4.948490858,9.241216645,0.048999571,184.9513702,202.3760884,23.26000004,220.3051088,17.424718199999973
2019-01-06 12:20:00,4.198287416,8.834402785,0.221993871,184.9513702,199.3613349,23.46750002,163.2533273,14.409964699999989
2019-01-06 12:30:00,4.584276092,8.817851365,0.073997886,184.9513702,203.2647568,23.43500023,171.6997149,18.313386599999973
2019-01-06 12:40:00,4.647834158,8.803670257,0.049497895,220.6406959,224.8828117,23.50999994,173.7798584,4.242115799999993
2019-01-06 12:50:00,4.380645514,8.669395477,0.048999571,224.4636993,221.0090483,23.8250001,161.8986023,-3.4546510000000126
2019-01-06 13:00:00,4.558232951,8.777585059,0.27649409,218.0374415,206.1516396,23.84750013,160.8726461,-11.88580189999999
2019-01-06 13:10:00,5.383109331,9.876171601,0.0,199.2197113,196.9635937,23.72368461,290.2411483,-2.2561176000000103
2019-01-06 13:20:00,4.474367571,9.009144276,0.049499557,199.2197113,198.167722,24.04500008,191.0247845,-1.0519893000000025
2019-01-06 13:30:00,4.691196197,9.020064577,0.118499482,199.2197113,195.4719411,24.32749949,187.0014181,-3.747770199999991
2019-01-06 13:40:00,5.144733667,10.11746688,0.0,199.2197113,214.787754,24.23999987,313.3548988,15.568042700000007
2019-01-06 13:50:00,5.150116825,9.586227894,0.0,199.2197113,205.3850682,24.18249998,253.2097271,6.165356900000006
2019-01-06 14:00:00,4.771089184,8.825151667,0.223493897,195.1793137,183.5976409,24.5925004,160.1651415,-11.581672800000007
2019-01-06 14:10:00,3.782524645,8.533257276,0.496490656,182.7562408,196.7839219,25.025,110.6012697,14.027681099999995
2019-01-06 14:20:00,4.943961716,9.218689978,0.371987039,184.583382,201.5228037,24.51500015,192.9659261,16.939421699999997
2019-01-06 14:30:00,4.939562368,9.279430434,0.147993694,214.5856171,215.0597939,24.87250004,219.2556364,0.47417679999998086
2019-01-06 14:40:00,6.154781793,11.25859761,0.0,214.5856171,203.0311377,24.97368411,438.8942759,-11.55447940000002
2019-01-06 14:50:00,4.907672024,9.697985083,0.0,214.5856171,199.1883306,25.0624999,262.9408619,-15.397286500000007
2019-01-06 15:00:00,5.340513305,9.732974532,0.052103066,214.5856171,198.8705597,25.17631571,266.199019,-15.715057400000006
2019-01-06 15:10:00,5.054342522,9.090887457,0.0,214.5856171,206.6195295,25.28888883,206.5723835,-7.966087600000009
2019-01-06 15:20:00,5.43662799,10.11630097,0.0,214.5856171,223.9131598,24.84210516,307.5186531,9.32754269999998
2019-01-06 15:30:00,5.981679678,10.70861498,0.0,195.2439871,195.3944177,24.51499996,372.933017,0.15043059999999286
2019-01-06 15:40:00,4.832215416,9.199898645,0.024499745,197.9733108,214.1601567,24.28999949,215.0513485,16.18684589999998
