Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-01-06 15:50:00,3.912629104,8.261502244,0.311573723,204.7075348,214.7457506,24.36499939,102.74093,10.038215800000017
2019-01-06 16:00:00,4.835519552,9.047451764,0.046999618,204.7075348,201.921327,24.55750027,202.1205416,-2.7862077999999997
2019-01-06 16:10:00,4.613512063,8.942299962,0.098993062,204.7075348,196.1398549,24.42999973,180.5750402,-8.567679900000002
2019-01-06 16:20:00,5.042528558,9.105853692,0.0,204.7075348,193.0614754,24.26499977,206.4118652,-11.646059399999984
2019-01-06 16:30:00,5.45238862,9.405002251,0.0,204.7075348,190.733267,24.04500017,232.3752396,-13.974267799999978
2019-01-06 16:40:00,3.914968038,8.261609405,0.320994627,204.7075348,201.3070513,24.06500025,101.4349495,-3.4004834999999787
2019-01-06 16:50:00,3.195856774,8.146078169,0.96650117,204.7075348,205.9621902,24.2,39.8635725,1.2546554000000185
2019-01-06 17:00:00,3.7736889,8.28933531,0.520493526,204.7075348,218.6773534,23.85750036,87.47347356,13.969818599999996
2019-01-06 17:10:00,4.43100549,8.408093512,0.030499754,204.7075348,213.2198963,23.5499999,144.1057346,8.512361499999997
2019-01-06 17:20:00,3.655557108,8.161585405,0.64349941,204.7075348,209.2711148,23.525,65.91388713,4.563580000000002
2019-01-06 17:30:00,3.344820797,8.147880077,0.86650239,204.7075348,194.1850766,23.6850008,50.62341502,-10.522458199999988
2019-01-06 17:40:00,3.214734858,8.142121688,0.99050002,204.7075348,212.0415874,24.26499996,39.00509779,7.334052600000007
2019-01-06 17:50:00,3.575589824,8.142715171,0.641997703,204.7075348,205.3031669,24.35749989,65.17756627,0.5956321000000173
2019-01-06 18:00:00,3.279239643,8.137892246,0.705999626,204.7075348,201.8119424,24.3624999,56.48683519,-2.895592399999998
2019-01-06 18:10:00,4.018955183,8.142080784,0.645998202,203.6006047,193.0841617,24.03500004,65.75160421,-10.516442999999981
2019-01-06 18:20:00,4.330786574,8.818803549,0.225497191,178.3659821,193.0956839,23.55750027,163.1625492,14.729701800000015
2019-01-06 18:30:00,4.150377762,8.336837456,0.122499442,178.3659821,195.1437999,23.32999935,124.9050325,16.777817800000008
2019-01-06 18:40:00,3.911552513,8.21802713,0.38649625,178.3659821,190.4097813,23.22750025,92.20365238,12.043799199999995
2019-01-06 18:50:00,3.583758354,8.132491661,0.597364286,178.3659821,185.7202865,23.21052692,65.49439034,7.3543043999999895
2019-01-06 19:00:00,3.967415872,8.166926895,0.025789208,178.3659821,193.2896692,23.15263216,113.739879,14.923687099999995
2019-01-06 19:10:00,4.601446497,8.681684509,0.0,178.3659821,188.1949091,23.01500006,169.5997093,9.828926999999993
2019-01-06 19:20:00,5.089157605,9.851781026,0.0,178.3659821,188.4554283,22.86499968,276.7652313,10.089446199999998
2019-01-06 19:30:00,5.75193162,10.14716215,0.0,178.3659821,180.7857595,22.55000019,309.7530594,2.419777400000015
2019-01-06 19:40:00,6.038619694,11.26347909,0.0,178.3659821,178.3624514,22.42368397,435.690298,-0.0035306999999988875
2019-01-06 19:50:00,5.870601618,10.94319293,0.0,178.3659821,185.5808054,22.23750057,398.4471512,7.214823300000006
2019-01-06 20:00:00,5.848363853,10.86642127,0.0,178.3659821,186.8992085,21.94999971,394.0625664,8.53322639999999
2019-01-06 20:10:00,5.089974213,9.753966093,0.0,178.3659821,195.8282449,21.76999969,270.0181633,17.46226279999999
2019-01-06 20:20:00,5.715233517,10.75897595,0.0,178.3659821,195.2212087,21.69000072,375.6898407,16.85522660000001
2019-01-06 20:30:00,6.300731924,11.71550895,0.0,178.3659821,195.7656346,21.56666692,503.5538059,17.399652500000002
2019-01-06 20:40:00,6.483840691,12.67539327,0.0,195.6298185,189.7447871,21.46944438,649.4609663,-5.885031400000003
2019-01-06 20:50:00,7.027398062,12.59268026,0.0,195.9270172,189.2096285,21.3375,631.0912384,-6.717388699999987
2019-01-06 21:00:00,6.77095716,11.87893635,0.0,195.9270172,189.111594,21.10500031,522.2786713,-6.815423199999998
2019-01-06 21:10:00,6.600757623,11.92371793,0.0,195.9270172,186.4957741,20.99249992,534.8845032,-9.431243099999989
2019-01-06 21:20:00,6.909693384,12.86449528,0.0,187.0332194,190.4778917,20.72750034,695.8024567,3.4446722999999793
2019-01-06 21:30:00,7.26592629,13.77052286,0.0,186.0489349,186.2456716,20.48500004,859.5471191,0.19673670000000243
2019-01-06 21:40:00,6.884687636,13.15677931,0.0,186.0489349,185.0130287,20.26111073,727.0201789,-1.0359061999999994
2019-01-06 21:50:00,6.712159528,12.95522799,0.0,186.0489349,188.2620331,20.08611107,698.9438375,2.2130981999999904
2019-01-06 22:00:00,6.963524628,12.69255106,0.0,186.0489349,184.8407117,19.94250002,677.9199997,-1.208223199999992
2019-01-06 22:10:00,7.043510413,12.87812676,0.0,186.0489349,185.9922524,19.84749994,685.6359375,-0.05668249999999375
2019-01-06 22:20:00,6.938149619,12.6599443,0.0,186.0489349,190.6624368,19.5925004,655.8023941,4.613501899999989
2019-01-06 22:30:00,6.843610764,13.10682276,0.0,186.0489349,190.4706364,19.42499971,735.7603592,4.421701499999983
2019-01-06 22:40:00,7.924301028,13.78437075,0.0,186.0489349,192.1976286,19.34999933,866.2477417,6.1486936999999955
2019-01-06 22:50:00,7.522757006,13.99378578,0.0,186.0489349,195.6061829,19.2824995,894.0453705,9.557247999999987
2019-01-06 23:00:00,6.677754855,12.43760964,0.0,186.0489349,194.6295415,19.09000034,609.3647018,8.580606599999982
2019-01-06 23:10:00,5.968648744,11.09298156,0.0,186.0489349,193.9714353,18.99250011,418.6285904,7.92250039999999
2019-01-06 23:20:00,6.334794164,11.67019022,0.0,186.0489349,191.4697743,18.90499973,496.3484161,5.4208394000000055
2019-01-06 23:30:00,6.529570413,11.96663627,0.0,186.0489349,191.2526735,18.87999964,542.72742,5.20373859999998
2019-01-06 23:40:00,7.254157639,13.63893414,0.0,186.0489349,189.9315971,18.975,824.5921021,3.8826621999999986
2019-01-06 23:50:00,6.578835344,11.8972093,0.0,186.0489349,189.2146649,18.98249998,530.1856552,3.1657299999999964
2019-01-07 00:00:00,7.143752801,13.21620471,0.0,239.8295898,240.009563,14.88947331,754.9118379,0.17997320000000627
2019-01-07 00:10:00,7.567009902,13.96883167,0.0,239.8295898,235.1053953,14.78999972,902.666745,-4.72419450000001
2019-01-07 00:20:00,7.885746717,14.35865231,0.0,239.8295898,235.9089369,14.66749988,1004.915256,-3.9206529000000216
2019-01-07 00:30:00,7.947114325,14.42239858,0.003499999,239.8295898,234.1572534,14.59000025,1059.452505,-5.672336400000006
2019-01-07 00:40:00,8.414852166,14.79493462,0.0,239.8295898,236.897646,14.44499979,1206.276666,-2.931943799999999
2019-01-07 00:50:00,9.272513938,15.10911463,0.084997309,239.8295898,247.4750305,14.60500026,1470.510736,7.645440699999995
2019-01-07 01:00:00,8.92454145,15.09911634,0.013999952,243.1534484,251.1404755,14.5250001,1414.055951,7.987027100000006
2019-01-07 01:10:00,9.192156911,15.15997356,0.088498964,251.9028015,246.6425414,14.44999981,1505.7992,-5.260260100000011
2019-01-07 01:20:00,9.644135237,15.14764756,0.059499596,251.9028015,247.6712953,14.41749978,1630.501459,-4.2315062000000125
2019-01-07 01:30:00,9.088930798,15.13255799,0.0,251.9028015,251.8191539,14.26750007,1367.166901,-0.08364760000000615
2019-01-07 01:40:00,8.381309748,14.97624359,0.0,251.9028015,254.5622094,14.11999993,1182.788913,2.659407899999991
2019-01-07 01:50:00,8.401431489,14.81956114,0.0,251.9028015,252.1774578,14.01749997,1127.385208,0.27465630000000374
2019-01-07 02:00:00,8.625425124,15.04301691,0.0,251.9028015,251.3612847,14.00749998,1237.740195,-0.5415168000000108
2019-01-07 02:10:00,8.67433753,14.9228041,0.0,251.9028015,250.5490849,14.01249995,1197.787631,-1.3537166000000127
2019-01-07 02:20:00,8.277860975,14.81158707,0.0,251.9028015,252.7681618,13.9474998,1111.883917,0.8653602999999919
2019-01-07 02:30:00,7.849531221,14.16170709,0.0,251.9028015,253.0132706,13.89999962,958.6850983,1.1104690999999889
2019-01-07 02:40:00,7.565101975,13.7634104,0.0,251.9028015,251.5672427,13.86315782,866.1091823,-0.33555880000000116
2019-01-07 02:50:00,7.417414808,13.55966958,0.0,251.9028015,247.1896056,13.89249973,824.7713562,-4.7131959000000165
2019-01-07 03:00:00,7.466326952,14.0385257,0.0,251.9028015,246.3534819,13.88499975,906.9206055,-5.549319600000018
2019-01-07 03:10:00,7.522107291,13.91696879,0.0,251.9028015,242.2886672,13.81000023,885.4293213,-9.614134300000018
2019-01-07 03:20:00,7.835331035,13.73765534,0.0,251.9028015,243.5436845,13.73500037,860.1707916,-8.359116999999998
2019-01-07 03:30:00,7.979654217,14.34214537,0.0,241.030477,241.912996,13.76000042,977.8144165,0.882519000000002
2019-01-07 03:40:00,7.32099523,13.30789588,0.0,239.8295898,240.9063205,13.73333375,777.3988519,1.0767306999999846
2019-01-07 03:50:00,6.873715083,13.24533035,0.0,239.8295898,247.6904906,13.80263178,760.5355225,7.860900799999996
2019-01-07 04:00:00,7.134986401,13.01796475,0.0,245.0923049,250.1012164,13.81000013,724.261673,5.008911500000011
2019-01-07 04:10:00,7.623106074,14.23807772,0.0,253.0003662,250.7742776,14.30499992,964.6393219,-2.226088599999997
2019-01-07 04:20:00,6.880011868,13.14181343,0.0,253.0003662,249.6878697,14.62999997,740.307695,-3.312496500000009
2019-01-07 04:30:00,6.715566659,12.64959785,0.0,253.0003662,255.2173331,14.9474998,662.3584351,2.2169668999999885
2019-01-07 04:40:00,7.016037965,13.2050693,0.0,253.0003662,259.2804364,15.20750027,758.6911163,6.280070199999983
2019-01-07 04:50:00,7.241646433,13.41263039,0.0,253.0003662,254.8399214,15.44999981,802.8970398,1.8395552000000066
2019-01-07 05:00:00,6.760877752,12.80712394,0.0,253.0003662,255.0998935,15.66499996,675.5020218,2.0995273000000054
2019-01-07 05:10:00,7.168509207,13.19275904,0.0,253.0003662,248.2792034,15.54473676,744.782959,-4.721162800000002
2019-01-07 05:20:00,6.375817251,11.9367895,0.0,253.0003662,256.8370862,14.72499995,546.6381973,3.8367199999999855
2019-01-07 05:30:00,7.050341487,12.87727337,0.0,253.0003662,259.7121807,14.59750032,703.7857101,6.711814499999974
2019-01-07 05:40:00,7.748681211,14.30611767,0.0,253.0003662,263.6645717,14.64750004,1034.733899,10.664205500000008
2019-01-07 05:50:00,8.394637632,14.48335728,0.033157622,258.9510591,262.9861996,14.74999971,1116.176372,4.035140500000011
2019-01-07 06:00:00,8.002950358,14.46438807,0.0,264.155245,258.2284181,14.90249963,1060.504663,-5.9268268999999805
2019-01-07 06:10:00,7.417377782,13.06147349,0.0,260.5205975,257.6226927,15.09250035,751.366774,-2.897904799999992
2019-01-07 06:20:00,7.770937538,13.88206507,0.029499553,265.1833114,262.6487757,15.23750038,942.8620789,-2.534535699999992
2019-01-07 06:30:00,7.333122587,13.45789021,0.0,265.0735779,265.850605,15.35000019,868.6240906,0.777027099999998
2019-01-07 06:40:00,7.421572828,13.44157308,0.001,268.6728168,263.8640984,15.53750014,830.2731659,-4.808718400000032
2019-01-07 06:50:00,6.45037493,11.73925243,0.0,263.7830732,268.7611083,15.87368423,521.7262124,4.9780351
2019-01-07 07:00:00,7.426547551,13.4811713,0.0,269.1955215,273.9510446,16.06750031,906.8357666,4.755523100000005
2019-01-07 07:10:00,8.455002952,14.66931751,0.512721452,267.3024207,268.9759801,16.04750018,1292.665884,1.6735593999999878
2019-01-07 07:20:00,7.379918575,13.22302978,0.046998197,266.4441009,271.0559079,15.78000011,857.0149529,4.611806999999999
2019-01-07 07:30:00,7.465621686,13.91101755,0.0,266.1711426,267.6381279,15.94750018,936.0990128,1.4669852999999762
2019-01-07 07:40:00,7.990046501,14.43669164,0.080518202,266.1711426,263.454232,15.67368427,1044.967054,-2.7169106000000056
2019-01-07 07:50:00,8.846114826,14.89944515,0.376923168,266.1711426,266.591578,15.36000028,1285.414108,0.42043540000003077
2019-01-07 08:00:00,8.099920869,14.28591228,0.438833675,266.1711426,268.9540169,15.22250032,1113.510648,2.782874300000003
2019-01-07 08:10:00,6.819757986,12.63309257,0.0,266.1711426,268.4382496,15.33250008,676.0350296,2.26710700000001
2019-01-07 08:20:00,7.460164213,13.18155639,0.0,266.1711426,267.1619733,15.19500017,790.5692032,0.9908307000000036
2019-01-07 08:30:00,6.288257957,11.87452836,0.0,277.335173,276.411408,15.39749994,554.0100601,-0.9237650000000031
2019-01-07 08:40:00,5.874635234,11.3001682,0.028823238,271.1397447,278.8525753,15.99411791,482.3401711,7.712830600000018
2019-01-07 08:50:00,7.340330292,12.6683708,0.0,272.9489035,267.7579943,15.71764716,666.5573713,-5.190909199999965
2019-01-07 09:00:00,6.722212076,12.38224147,0.009499985,267.2687073,257.7981518,15.53500013,653.5796661,-9.470555499999989
2019-01-07 09:10:00,6.772248795,11.92140369,0.0,266.3483678,256.1565625,15.88421054,564.4869578,-10.191805299999999
2019-01-07 09:20:00,6.272393253,11.81713015,0.0,245.3186323,253.2895598,16.78333335,603.5146902,7.970927500000016
2019-01-07 09:30:00,7.36798296,13.81206009,0.052997412,260.6833191,256.3533722,16.78249998,916.6112382,-4.329946899999982
2019-01-07 09:40:00,8.013995004,14.31229055,0.013999952,257.6139863,254.9493482,16.87000008,1042.050769,-2.664638100000019
2019-01-07 09:50:00,8.279420304,14.10275008,0.0,259.579355,259.9014715,17.10749979,1029.503662,0.3221164999999928
2019-01-07 10:00:00,7.292804766,13.38801777,0.092991166,258.4881897,265.4228876,17.49249983,832.1970871,6.934697900000003
2019-01-07 10:10:00,8.233106709,14.50420752,0.0,264.4948585,261.9096736,17.30499992,1112.912033,-2.5851849000000016
2019-01-07 10:20:00,6.730750799,13.00224151,0.0,255.1954956,262.2143607,17.65999994,769.8350403,7.018865099999999
2019-01-07 10:30:00,7.877059412,14.26838788,0.086989766,262.1118111,266.125842,17.86749964,1062.185809,4.014030899999966
2019-01-07 10:40:00,7.228448665,13.73219056,0.0,263.5320342,266.9526247,18.24749994,881.633223,3.420590500000003
2019-01-07 10:50:00,6.634114492,12.76574855,0.006999994,268.6709514,266.8983915,18.33249969,734.3102524,-1.772559899999976
2019-01-07 11:00:00,6.87806288,12.71959037,0.049497895,266.2549644,276.8570241,18.64000015,809.2466131,10.602059699999984
2019-01-07 11:10:00,6.302866697,12.05042678,0.0,282.2792285,289.3888209,18.68500042,569.0087959,7.109592399999997
2019-01-07 11:20:00,6.372216201,11.80661742,0.0,275.1425606,267.5032258,18.42749987,555.44366,-7.639334800000029
2019-01-07 11:30:00,7.24532187,12.36742227,0.0,274.1898459,277.1701284,18.45249996,672.813578,2.980282499999987
2019-01-07 11:40:00,7.074417007,13.05280642,0.0,285.2776252,286.7207646,18.9125001,779.4669029,1.4431394000000068
2019-01-07 11:50:00,7.876836789,14.21944951,0.019499871,285.4704467,285.4629899,18.57750006,1095.294746,-0.00745679999999993
2019-01-07 12:00:00,7.765981483,13.98434016,0.0,287.0248718,282.8940371,18.31000061,926.5519867,-4.130834700000037
2019-01-07 12:10:00,7.464043796,13.10148337,0.0,287.0248718,288.0423499,18.78750029,758.982959,1.0174780999999484
2019-01-07 12:20:00,6.586037612,12.47426444,0.0,287.0248718,287.8899679,18.78499994,655.4337234,0.8650960999999597
2019-01-07 12:30:00,7.745488453,13.83827224,0.039998889,294.324661,289.8245551,18.76000051,920.7914078,-4.500105899999994
2019-01-07 12:40:00,7.0390553,13.05825238,0.0015,288.0094947,292.6845473,19.45250006,756.2395447,4.675052600000015
2019-01-07 12:50:00,7.232588077,13.1718155,0.022499802,299.8104881,296.6643197,18.81999998,775.1271408,-3.146168399999965
2019-01-07 13:00:00,7.1681391,12.68825255,0.0,295.8727989,293.2650328,19.37500038,659.4421539,-2.607766100000049
2019-01-07 13:10:00,7.206452,12.9913584,0.069498333,287.0248718,282.9904694,19.46000013,873.7780319,-4.034402400000033
2019-01-07 13:20:00,7.992685318,14.27230757,0.0,287.0248718,291.0776917,18.92750006,1035.283444,4.0528198999999745
2019-01-07 13:30:00,6.857142854,12.45022085,0.0,287.0248718,290.4066668,19.10249987,623.1858917,3.381794999999954
2019-01-07 13:40:00,6.67957406,12.36329891,0.0,287.0248718,289.978382,19.22000027,628.9533463,2.9535101999999824
2019-01-07 13:50:00,7.170904803,13.41878115,0.0,287.0248718,294.3813225,19.15250025,806.1953445,7.356450699999982
2019-01-07 14:00:00,6.633483267,12.64217475,0.0,287.0248718,300.2820988,19.2050005,661.9113449,13.257227
2019-01-07 14:10:00,7.618019772,13.71933514,0.0,293.5003081,297.0146437,18.92999983,881.0917297,3.514335600000038
2019-01-07 14:20:00,5.314561868,10.39887173,0.197989241,300.1956482,311.4012072,19.03000011,367.6131836,11.205558999999994
2019-01-07 14:30:00,5.454492315,10.37163895,0.0,300.1956482,313.6501181,18.92000008,358.8036453,13.454469899999992
2019-01-07 14:40:00,6.161773026,11.01590073,0.0,300.1956482,303.7076664,19.00250006,424.2056015,3.5120182
2019-01-07 14:50:00,6.41565243,11.72425148,0.0,301.2091507,303.5409792,19.17500048,512.7161652,2.331828499999972
2019-01-07 15:00:00,5.573323321,11.000834,0.0,320.9621891,311.9302529,18.95500021,438.1111435,-9.031936199999961
2019-01-07 15:10:00,4.562205315,9.898292184,0.027499639,310.0737305,316.0329098,18.76250038,294.852519,5.959179300000017
2019-01-07 15:20:00,7.036456609,12.52238859,0.0,307.8936073,307.8670083,18.57000017,660.3187485,-0.02659899999997606
2019-01-07 15:30:00,6.209757113,11.41030222,0.0,299.0980835,308.1442778,18.63250017,494.181752,9.046194300000025
2019-01-07 15:40:00,8.862356901,14.70578966,0.090496344,299.0980835,301.5299594,18.35499945,1292.692563,2.4318759000000227
2019-01-07 15:50:00,5.551252425,10.644026,0.191499722,305.2840426,325.1791257,18.65249996,422.4481148,19.895083099999965
2019-01-07 16:00:00,6.035659409,11.32435499,0.0,307.9313573,307.4301146,18.41499968,491.577039,-0.5012426999999775
2019-01-07 16:10:00,5.516763312,10.97351566,0.049497895,301.2932129,314.1326298,18.26749973,423.8214617,12.839416900000003
2019-01-07 16:20:00,5.702091277,11.1892557,0.189493981,301.2932129,318.132283,18.18000031,557.3521381,16.839070099999958
2019-01-07 16:30:00,7.144174862,13.30147053,0.106978735,301.2932129,303.1465711,18.09000034,799.9956543,1.8533582000000024
2019-01-07 16:40:00,5.865292811,11.00579506,0.0,301.2932129,305.0756723,18.27000017,420.8171814,3.7824593999999934
2019-01-07 16:50:00,5.317958963,10.3862354,0.0,301.2932129,307.467129,18.5124999,347.0000751,6.173916099999985
2019-01-07 17:00:00,6.376021385,12.06405938,0.003499999,306.710688,307.9866949,18.56000004,612.2324318,1.2760068999999703
2019-01-07 17:10:00,6.403128586,12.20712706,0.0,318.0451419,310.0584361,18.37631527,582.1624916,-7.9867057999999815
2019-01-07 17:20:00,7.382368792,13.09928486,0.010999985,307.6208521,303.6005192,18.47380956,832.0466461,-4.020332899999971
2019-01-07 17:30:00,8.4130761,14.29715004,0.020526181,305.8061799,301.0950648,18.31842111,1073.840743,-4.711115100000029
2019-01-07 17:40:00,7.855471253,13.86169472,0.078998756,300.1956482,298.9509519,18.23000002,996.9709259,-1.2446962999999869
2019-01-07 17:50:00,8.596486235,14.60936867,0.236474254,300.1956482,298.0983055,18.0375001,1199.872699,-2.097342700000013
2019-01-07 18:00:00,6.290968132,11.5233947,0.0,300.1956482,297.6086127,18.32249994,510.6647148,-2.587035500000013
2019-01-07 18:10:00,5.531316268,10.74684575,0.0,306.068999,309.2510572,18.36750011,408.0523773,3.1820581999999717
2019-01-07 18:20:00,5.28775773,10.09179296,0.0,304.585907,313.0118069,18.1175004,315.5179092,8.42589989999999
2019-01-07 18:30:00,6.775300765,12.79963562,0.017999899,313.4976871,312.2240915,18.03000021,739.9011398,-1.2735956000000215
2019-01-07 18:40:00,6.940544271,12.67406626,0.0,310.0737305,305.6800136,17.74499969,664.9791412,-4.393716900000015
2019-01-07 18:50:00,7.419883585,12.76857841,0.0,301.2932129,303.2205243,17.51749992,697.8218735,1.9273114000000078
2019-01-07 19:00:00,6.724736619,12.56318964,0.0,301.2932129,301.2518066,17.40249996,650.0898407,-0.04140630000000556
2019-01-07 19:10:00,5.244859874,10.2329991,0.0,301.2932129,306.0941388,17.13750067,333.3011147,4.8009258999999815
2019-01-07 19:20:00,5.282096136,10.34096463,0.0,308.7511617,307.2821367,16.96999989,340.0113411,-1.4690249999999878
2019-01-07 19:30:00,5.767542696,10.98793074,0.0,317.4280336,308.8860162,16.81999989,430.3145454,-8.54201740000002
2019-01-07 19:40:00,5.500149846,10.75229323,0.0,307.8786011,311.7641334,16.43999996,393.0179428,3.8855322999999657
2019-01-07 19:50:00,4.099423647,8.707814544,0.100496286,307.8786011,314.8748438,16.34999981,166.7778392,6.996242699999982
2019-01-07 20:00:00,3.780519867,8.231575415,0.319499107,307.8786011,323.9333205,16.32999964,95.27424488,16.054719399999954
2019-01-07 20:10:00,2.863049734,8.160141885,1.213505901,327.4063134,315.2128079,16.22000027,27.16818328,-12.193505500000015
2019-01-07 20:20:00,4.104454052,8.149107724,0.146999501,303.4883423,304.3887818,15.93000007,101.5655844,0.9004395000000045
2019-01-07 20:30:00,2.452837044,8.13803266,1.240001913,303.4883423,311.8229623,15.76000004,24.22354881,8.334619999999973
2019-01-07 20:40:00,4.428499579,8.268563837,0.049497895,303.4883423,306.4643041,15.53499999,129.3781862,2.975961799999993
2019-01-07 20:50:00,4.448955536,8.377715886,0.0,303.4883423,302.0693008,15.2150002,143.4271648,-1.4190414999999916
2019-01-07 21:00:00,6.715659523,11.74295801,0.0,303.4883423,299.8344733,14.92499971,530.4721481,-3.653868999999986
2019-01-07 21:10:00,6.157466578,10.60219176,0.0,303.4883423,299.082454,14.68750005,397.579604,-4.405888300000015
2019-01-07 21:20:00,5.460871708,9.714375705,0.0,303.4883423,297.5602427,14.48500013,276.8495369,-5.928099599999996
2019-01-07 21:30:00,5.274763966,9.54620558,0.0,303.4883423,299.8243202,14.33500009,260.2288712,-3.664022100000011
2019-01-07 21:40:00,5.446087888,9.805910928,0.0,303.4883423,304.6447769,14.21428558,286.303494,1.1564346000000114
2019-01-07 21:50:00,7.480222501,12.82612041,0.0,303.4883423,300.2781828,14.10526306,700.2296914,-3.2101594999999747
2019-01-07 22:00:00,7.594872284,13.44242321,0.0,303.4883423,297.2593589,13.92499976,794.7931915,-6.228983400000004
2019-01-07 22:10:00,7.159544659,12.69994216,0.0,303.4883423,296.8333138,13.67500033,661.1510468,-6.6550285000000144
2019-01-07 22:20:00,6.864642143,12.56737219,0.0,303.4883423,297.3337148,13.55000019,643.7333344,-6.154627500000004
2019-01-07 22:30:00,6.680316472,12.00338763,0.0,297.3390878,295.2806917,13.35750008,559.2136032,-2.0583961000000386
2019-01-07 22:40:00,7.757275796,14.09886758,0.0,294.7078247,298.3315961,13.20999985,929.5963135,3.6237714000000096
2019-01-07 22:50:00,7.680556798,13.87913556,0.0,294.7078247,303.4370392,13.13750005,893.6644241,8.729214500000012
2019-01-07 23:00:00,6.575605392,11.90939306,0.0,303.054045,301.0013337,12.89999981,549.4445877,-2.0527112999999986
2019-01-07 23:10:00,6.221525729,11.07462417,0.0,303.4883423,306.7644032,12.78500028,434.2600677,3.2760609000000045
2019-01-07 23:20:00,7.125036907,12.11200328,0.0,303.4883423,302.0067173,12.78000026,596.0898666,-1.4816250000000082
2019-01-07 23:30:00,7.273592544,13.0387347,0.0,303.4883423,302.3545167,12.57500029,749.5111237,-1.1338256000000229
2019-01-07 23:40:00,7.691583014,13.37029821,0.0,303.4883423,303.3960445,12.51000004,805.3955856,-0.092297799999983
2019-01-07 23:50:00,7.528418636,13.27434924,0.0,303.4883423,301.1335735,12.41499972,777.8241913,-2.354768799999988
2019-01-08 00:00:00,7.769972324,13.84221603,0.0005,285.9273071,288.581307,16.85249901,935.3824768,2.653999899999974
2019-01-08 00:10:00,6.903864646,12.8282239,0.0,285.9273071,287.5758345,16.84499912,685.1163345,1.6485273999999777
2019-01-08 00:20:00,5.469985819,10.76811934,0.0,285.9273071,284.9038581,16.8949995,394.6179672,-1.0234490000000278
2019-01-08 00:30:00,7.049227595,13.07820672,0.01199997,285.9273071,285.0284959,16.84249916,791.6896423,-0.8988112000000115
2019-01-08 00:40:00,8.717903614,14.90110146,0.08548915,285.9273071,294.4885811,16.78499947,1238.014972,8.561273999999969
2019-01-08 00:50:00,7.75226388,14.65685222,0.0,292.5159221,294.7791172,16.71250057,1109.539557,2.2631950999999617
2019-01-08 01:00:00,7.590157437,13.74710673,0.0,294.7078247,293.8503862,16.69500074,871.7911346,-0.8574385000000007
2019-01-08 01:10:00,7.283653474,13.48667917,0.0,294.7078247,294.3266232,16.68500071,810.7074066,-0.3812015000000315
2019-01-08 01:20:00,6.568551707,12.12077558,0.0,294.7078247,287.8517746,16.72250042,572.2419769,-6.8560501000000045
2019-01-08 01:30:00,6.302441622,11.92693916,0.0,294.7078247,290.4135958,16.75263154,537.5266724,-4.294228900000007
2019-01-08 01:40:00,5.748105632,10.79927678,0.0,294.7078247,288.393863,16.7027785,386.750846,-6.313961699999993
2019-01-08 01:50:00,5.304150393,10.08907753,0.0,294.7078247,288.8939521,16.70789538,312.5866783,-5.813872600000025
2019-01-08 02:00:00,5.474867773,10.28285551,0.0,294.7078247,288.4794026,16.70000076,328.4641083,-6.228422099999989
2019-01-08 02:10:00,4.96889112,9.829164058,0.0,294.7078247,290.0989808,16.59500036,277.3708054,-4.608843900000011
2019-01-08 02:20:00,5.310313365,10.13054062,0.0,294.7078247,293.026748,16.49411774,310.8348207,-1.6810767000000055
2019-01-08 02:30:00,5.694035172,10.83184786,0.0,294.7078247,297.2874873,16.40999985,391.1222664,2.579662600000006
2019-01-08 02:40:00,5.208941412,9.911828578,0.0,294.7078247,290.7417959,16.24500046,288.19132,-3.9660288000000037
2019-01-08 02:50:00,5.241444385,9.727960691,0.0,294.7078247,292.9294113,16.20000076,270.3313438,-1.7784133999999767
2019-01-08 03:00:00,5.239476609,9.838632077,0.0,294.7078247,292.55443,16.19500084,283.0086571,-2.1533946999999785
2019-01-08 03:10:00,4.963378048,9.581369832,0.0,294.7078247,292.1891762,16.31499977,258.148632,-2.5186484999999834
2019-01-08 03:20:00,4.849292982,9.292144597,0.0,294.7078247,286.8100865,16.26000013,229.2828514,-7.897738199999992
2019-01-08 03:30:00,4.63341099,8.921013638,0.0,294.7078247,280.8831457,16.31999989,195.7625439,-13.824679000000003
2019-01-08 03:40:00,4.474107659,8.829985142,0.093496974,294.7078247,282.2719844,16.3949996,179.3862411,-12.435840299999995
2019-01-08 03:50:00,4.72160145,8.804479077,0.0,294.7078247,285.8181158,16.35999947,185.0357933,-8.889708900000016
2019-01-08 04:00:00,5.07339797,9.555900559,0.0,294.7078247,285.2575893,16.27000008,254.7953606,-9.450235399999997
2019-01-08 04:10:00,4.269474554,8.608878985,0.048999571,294.7078247,283.3272685,16.18000088,162.4166805,-11.380556200000001
2019-01-08 04:20:00,4.647759867,8.66768226,0.0,294.7078247,279.1863843,16.10250044,171.5518879,-15.521440400000017
2019-01-08 04:30:00,4.015298367,8.331797898,0.146999501,294.7078247,280.014025,16.10250044,128.4748928,-14.6937997
2019-01-08 04:40:00,4.765817285,8.803447232,0.048999571,294.7078247,277.0471769,16.10000038,180.9473598,-17.660647799999992
2019-01-08 04:50:00,5.394872226,9.591229588,0.0,294.7078247,283.575238,16.10000038,258.8406387,-11.13258669999999
2019-01-08 05:00:00,5.538140161,10.23128204,0.0,294.7078247,286.3185283,16.09761937,322.7701889,-8.389296399999978
2019-01-08 05:10:00,4.842549864,9.254690364,0.0,294.7078247,281.8748265,16.10263202,228.1571198,-12.83299820000002
2019-01-08 05:20:00,5.444592285,9.888197869,0.0,294.7078247,290.6438822,16.10000038,286.3864456,-4.063942499999996
2019-01-08 05:30:00,5.463191938,10.35267351,0.0,294.7078247,292.8627146,16.16500092,336.177842,-1.8451100999999994
2019-01-08 05:40:00,5.191733944,9.885580704,0.0,294.7078247,291.942395,16.31499996,291.1514038,-2.765429700000027
2019-01-08 05:50:00,4.497440743,8.576152995,0.048999571,294.7078247,283.5738184,16.21000061,153.6688801,-11.13400630000001
2019-01-08 06:00:00,4.954659688,3.347329701,56.63266972,294.7078247,300.0494723,16.23684251,63.30467145,5.3416475999999875
2019-01-08 06:10:00,5.035604739,9.259463981,0.1479969,294.7078247,302.674321,16.14250059,217.4309008,7.966496300000017
2019-01-08 06:20:00,3.661552823,8.514565229,0.700997796,294.7078247,315.9745357,16.17000046,96.62516401,21.266710999999987
2019-01-08 06:30:00,3.367578468,8.19649601,0.717999669,308.5442781,322.3428979,16.43499994,68.97955085,13.79861980000004
2019-01-08 06:40:00,3.866074383,8.236677378,0.444497049,331.615504,313.6656148,16.59750013,92.98744235,-17.949889199999973
2019-01-08 06:50:00,4.732200646,8.843040258,0.024499745,314.4639893,307.6646695,16.90249977,183.5771807,-6.799319799999978
2019-01-08 07:00:00,4.217759502,8.692442447,0.170994059,314.4639893,311.5277091,17.03250017,158.662265,-2.936280199999999
2019-01-08 07:10:00,4.072712135,8.442850158,0.246990642,314.4639893,304.2832198,17.2000001,122.9742092,-10.180769499999997
2019-01-08 07:20:00,3.52977758,8.176113501,0.76750016,314.4639893,311.3482711,17.80999985,59.51480448,-3.1157182000000034
2019-01-08 07:30:00,4.995899463,9.041233197,0.147498199,314.4639893,303.8349016,17.86750002,193.0062809,-10.629087699999957
2019-01-08 07:40:00,3.886010528,8.388835832,0.444494972,314.4639893,308.5458007,17.77749949,104.9785965,-5.918188600000008
2019-01-08 07:50:00,4.339134869,8.67562534,0.233155761,314.4639893,325.7291417,18.00263164,150.3531631,11.265152400000034
2019-01-08 08:00:00,4.122812307,8.80900906,0.278492109,314.4639893,316.9477385,18.13749971,159.0432338,2.483749200000034
2019-01-08 08:10:00,4.217778075,8.700768828,0.123493355,314.4639893,309.3711178,18.79000053,166.2165651,-5.092871500000001
2019-01-08 08:20:00,5.608313596,10.35076551,0.0,308.8099611,304.4173825,18.53499985,338.2346951,-4.392578600000036
2019-01-08 08:30:00,2.998199331,8.221541424,0.726315572,304.585907,325.2748357,18.55263158,66.19034096,20.688928699999963
2019-01-08 08:40:00,3.487329811,8.356081335,0.781179375,317.948435,329.7431681,19.27187538,74.59943487,11.794733099999974
2019-01-08 08:50:00,3.494174659,8.12797831,0.675500609,338.3932706,334.5945333,19.86499987,62.34612954,-3.7987372999999707
2019-01-08 09:00:00,3.691438437,8.200515389,0.81700128,351.781189,326.1132405,19.31500025,59.24373198,-25.667948499999966
2019-01-08 09:10:00,3.21188766,8.152223378,0.846503309,343.1222132,328.8520329,19.40714282,48.57095807,-14.270180299999993
2019-01-08 09:20:00,3.445829065,8.202340901,0.493992421,338.6104126,338.3875454,19.11052634,88.96141682,-0.22286719999999605
2019-01-08 09:30:00,3.552534179,8.207725883,0.548882294,335.1442283,320.8783371,20.05263158,80.08523239,-14.265891199999999
2019-01-08 09:40:00,3.570466578,8.191309065,0.516496773,332.0250244,328.3258433,20.79750023,75.23260438,-3.6991811000000325
2019-01-08 09:50:00,3.058791378,5.506104458,18.16333944,332.0250244,321.7874928,20.95500002,12.00549847,-10.237531600000011
2019-01-08 10:00:00,3.747807199,4.194332795,25.75431331,317.6416986,323.1113899,20.81000013,43.21510622,5.469691300000022
2019-01-08 10:10:00,3.559793154,8.323394855,0.548884161,300.1956482,315.1102056,21.10555575,89.09729637,14.914557399999978
2019-01-08 10:20:00,3.230308837,8.160984635,0.835000346,300.1956482,317.1127076,21.53000011,49.47142036,16.917059400000028
2019-01-08 10:30:00,3.895117921,4.706771471,22.22884946,316.054389,337.1343435,21.80249996,53.91529821,21.079954499999985
2019-01-08 10:40:00,3.87771318,8.275412232,0.393994541,324.3420715,323.8458018,20.76749983,86.77291304,-0.4962696999999707
2019-01-08 10:50:00,2.854585165,8.139943644,1.240002865,324.3420715,338.6177277,21.09500008,22.36436603,14.275656200000014
2019-01-08 11:00:00,4.013821822,6.523917133,10.90021414,358.1390608,348.6164217,21.20000038,42.0800983,-9.522639099999992
2019-01-08 11:10:00,4.149394536,6.696953349,9.533527449,324.4286058,328.2727864,20.84249973,76.26673346,3.8441805999999588
2019-01-08 11:20:00,4.115090358,8.433101669,0.308495536,345.0915933,346.3677096,20.88749981,118.732578,1.2761163000000124
2019-01-08 11:30:00,2.851132542,8.150709987,1.190505321,344.3653728,328.4525195,21.26250029,25.53249446,-15.912853299999995
2019-01-08 11:40:00,3.202758074,8.204506714,0.730524732,340.805542,347.2161816,21.72368441,60.99993811,6.4106396000000245
2019-01-08 11:50:00,3.198322644,8.322602118,0.914218188,337.1986551,335.5314585,22.92631571,60.50353519,-1.6671966000000111
2019-01-08 12:00:00,3.730215454,8.746195972,0.494992464,321.0493774,324.6431779,22.86500015,138.4659275,3.593800499999986
2019-01-08 12:10:00,3.477821141,8.47997269,0.644495304,321.0493774,321.968747,22.125,95.19860852,0.9193695999999818
2019-01-08 12:20:00,3.489571238,8.339520603,0.96700464,321.7564983,329.9788715,22.90999994,60.62563974,8.22237320000005
2019-01-08 12:30:00,3.802943373,8.233116075,0.561995182,347.3909302,344.3807934,23.14499998,82.25288059,-3.010136799999998
2019-01-08 12:40:00,4.938553858,9.173299968,0.099324278,347.3909302,349.6400685,22.92666651,206.1263227,2.24913829999997
2019-01-08 12:50:00,4.366946304,8.760147348,0.171998386,347.3909302,353.9904552,22.88249969,157.5417494,6.599524999999971
2019-01-08 13:00:00,3.387941539,8.15222159,0.984007231,346.6352858,329.0143045,23.53000011,42.4353841,-17.62098130000004
2019-01-08 13:10:00,3.577756202,5.774112163,14.94628726,294.4805087,319.2987427,23.51500015,42.66332033,24.818234000000018
2019-01-08 13:20:00,3.297511214,7.922461577,1.068204033,337.5128479,337.4215041,23.14499979,51.98134873,-0.0913438000000042
2019-01-08 13:30:00,3.285068119,8.205660358,0.841501012,337.5128479,333.1841554,23.03500013,51.68091009,-4.328692499999988
2019-01-08 13:40:00,2.606937635,4.862174055,20.8970304,353.9703577,340.7760971,23.25999994,0.196398434,-13.194260600000007
2019-01-08 13:50:00,2.723493668,0.619729119,44.99000168,0.561706483,343.7386638,24.48000031,-3.267687547,-16.82304268300004
2019-01-08 14:00:00,2.829899389,4.231806355,26.06306355,348.3562542,329.4827843,24.47249975,4.296669006,-18.873469900000032
2019-01-08 14:10:00,3.700356898,3.854571186,27.77093374,325.3600732,304.9073263,24.59210546,49.70351436,-20.452746899999966
2019-01-08 14:20:00,4.849895807,8.999138162,0.097999428,307.6417248,300.5003415,23.825,190.9586067,-7.1413833000000295
2019-01-08 14:30:00,5.847101498,10.51769914,0.024499745,302.3907776,300.8631653,23.44285729,365.3072433,-1.527612299999987
2019-01-08 14:40:00,6.456569069,11.66780099,0.0,302.3907776,298.1120933,22.17894755,496.2518753,-4.278684299999952
2019-01-08 14:50:00,5.591600236,10.50312871,0.0,302.3907776,295.5346167,21.94047583,349.1588287,-6.8561608999999635
2019-01-08 15:00:00,5.255966036,9.447483167,0.0,302.3907776,295.432198,22.11315818,237.8088104,-6.9585795999999505
2019-01-08 15:10:00,4.745213044,8.673826441,0.0,302.3907776,291.6198938,22.62999945,167.2286327,-10.770883799999979
2019-01-08 15:20:00,4.705507827,9.087820822,0.025789208,302.3907776,301.0619271,23.19249992,209.1041183,-1.3288504999999873
2019-01-08 15:30:00,5.011362171,9.766344577,0.024499745,314.2047097,330.0337592,23.18999996,291.4800748,15.829049499999996
2019-01-08 15:40:00,6.647553682,12.11123246,0.0,359.9440009,358.4676843,21.55500002,554.9912109,-1.4763166000000183
2019-01-08 15:50:00,6.273927617,10.98904712,0.0,353.9763184,351.2127087,20.99000006,401.3346375,-2.7636097000000177
2019-01-08 16:00:00,4.771070516,8.975804955,0.122998047,353.9763184,340.3038793,20.67000008,182.9929597,-13.67243910000002
2019-01-08 16:10:00,3.603043699,8.239801973,0.395493466,353.9763184,338.8404232,21.32750006,92.45131865,-15.13589520000005
2019-01-08 16:20:00,2.904028833,7.525723301,5.078735896,353.9763184,339.8881123,21.96749983,31.02370731,-14.088206100000036
2019-01-08 16:30:00,4.255657589,5.320640135,18.21303948,311.6502337,308.1991916,21.44999971,27.6385435,-3.451042099999995
2019-01-08 16:40:00,2.881036818,8.140025318,1.465000281,295.8053894,322.8720729,21.61000023,6.375005078,27.066683499999954
2019-01-08 16:50:00,3.140818959,8.143586889,1.091004267,295.8053894,311.3664468,21.55500021,40.47181405,15.561057399999981
2019-01-08 17:00:00,4.778774035,9.133293986,0.048999571,295.8053894,300.259512,20.82250013,208.6335045,4.454122599999948
2019-01-08 17:10:00,5.250706947,10.00470114,0.0,295.8053894,304.2494379,20.36999941,294.7405563,8.444048499999951
2019-01-08 17:20:00,3.760825014,8.514700547,0.49499058,295.8053894,311.7895231,20.7874999,109.4742447,15.984133699999973
2019-01-08 17:30:00,3.004384518,8.173526242,1.115504571,302.236983,329.1236344,21.45000019,31.26519135,26.886651400000005
2019-01-08 17:40:00,3.09053309,8.183848187,0.840499549,307.8786011,333.2080984,21.12000046,48.53721616,25.329497299999957
2019-01-08 17:50:00,3.544913806,8.260533929,0.367993115,324.1959847,333.9130154,21.08684239,101.9748768,9.71703070000001
2019-01-08 18:00:00,2.717686772,8.21500285,1.116006396,343.0006714,328.300568,20.97999992,35.98362765,-14.700103399999989
2019-01-08 18:10:00,3.132057434,8.160575688,0.855501255,343.0006714,329.9343066,20.675,50.58169119,-13.066364799999974
2019-01-08 18:20:00,4.615553999,8.783415109,0.139499532,315.4095658,311.3897792,20.23499985,168.0017857,-4.019786599999975
2019-01-08 18:30:00,3.40325563,8.298980936,0.668418993,302.3907776,326.8964851,20.0,79.85242885,24.505707500000028
2019-01-08 18:40:00,3.101763445,8.268486199,0.904000431,315.3660638,332.6371175,19.97250004,52.88075483,17.27105369999998
2019-01-08 18:50:00,2.677201933,8.159866825,1.011500225,323.2445068,340.611699,20.02749996,40.21890907,17.367192199999977
2019-01-08 19:00:00,2.915841526,8.302745506,0.71700005,323.2445068,339.6418493,19.96000004,71.08582364,16.39734249999998
2019-01-08 19:10:00,4.229416835,8.777769372,0.0,323.2445068,340.3949948,19.6725009,180.752594,17.150487999999996
2019-01-08 19:20:00,4.236396265,8.434576795,0.024499745,332.7927219,347.3975817,19.65250063,143.9393681,14.604859799999986
2019-01-08 19:30:00,4.249390066,8.629795253,0.0,353.9763184,8.462794483,19.6050005,163.3962887,14.486476082999957
2019-01-08 19:40:00,4.477244651,8.787258804,0.0,353.9763184,10.99758445,19.4749999,180.7750996,17.02126604999995
2019-01-08 19:50:00,3.958868325,8.511912704,0.345992278,20.31348486,39.32052748,19.31749935,123.403697,19.007042619999993
2019-01-08 20:00:00,3.927107918,8.316433936,0.271494082,67.51289368,79.91525198,19.01750011,116.838536,12.402358300000003
2019-01-08 20:10:00,2.867875975,8.133088768,1.088501268,67.51289368,75.87057565,18.98999996,33.90138663,8.357681969999987
2019-01-08 20:20:00,2.712656355,8.141792536,1.340000543,67.51289368,72.07842562,19.00250015,14.79251548,4.56553194
2019-01-08 20:30:00,2.481274724,8.145207033,1.440000466,67.51289368,69.60050369,18.95250015,8.968455938,2.0876100099999917
2019-01-08 20:40:00,2.865852749,8.138460651,1.298001492,67.51289368,79.72959962,18.84499969,17.92483483,12.216705939999997
2019-01-08 20:50:00,2.268344396,7.824214524,3.488634577,67.51289368,82.59989439,18.93000002,-10.04238765,15.087000709999984
2019-01-08 21:00:00,2.049693871,0.716816649,44.99000168,67.51289368,72.53751622,18.82500029,-2.861694044,5.024622539999996
2019-01-08 21:10:00,1.96689375,0.675122129,44.99000168,67.51289368,70.88305433,18.64500055,-3.175925553,3.3701606500000025
2019-01-08 21:20:00,2.080725014,0.665483122,44.99000168,67.51289368,75.48689996,18.5375001,-3.139647532,7.974006279999998
2019-01-08 21:30:00,1.884562445,0.600903626,44.99000168,67.51289368,72.891946,18.5,-2.712847519,5.3790523199999996
2019-01-08 21:40:00,1.635731232,0.534465582,44.99000168,67.51289368,76.44562279,18.47999992,-1.412174535,8.932729109999997
2019-01-08 21:50:00,2.219325119,0.734905156,44.99000168,67.51289368,74.68483538,18.29999924,-2.068913031,7.171941699999991
2019-01-08 22:00:00,2.115693682,0.669648634,44.99000168,67.51289368,66.21595808,18.27999964,-2.002759054,-1.2969356000000118
2019-01-08 22:10:00,1.084987434,0.215908038,44.99000168,67.51289368,67.10948506,18.54000015,-0.42253201,-0.40340861999999333
2019-01-08 22:20:00,1.473656368,0.223000041,44.99000168,67.51289368,40.78417541,18.48249989,-0.148846504,-26.72871827
2019-01-08 22:30:00,1.821670909,0.406520586,44.99000168,67.51289368,31.1820492,18.29999994,-0.477903693,-36.330844479999996
2019-01-08 22:40:00,1.988287479,0.444539596,44.99000168,67.51289368,33.26192862,18.39499969,-0.190459506,-34.25096506
2019-01-08 22:50:00,1.678199956,0.596582123,44.99000168,67.51289368,56.71050951,18.58750029,-0.157382504,-10.80238417000001
2019-01-08 23:00:00,2.107931256,0.49434959,44.99000168,67.51289368,34.55113241,18.3875001,-0.555373516,-32.96176127000001
2019-01-08 23:10:00,2.397056293,0.53149262,44.99000168,67.51289368,30.52840024,18.22000046,-0.157916005,-36.984493439999994
2019-01-08 23:20:00,2.35610621,0.594732625,44.99000168,67.51289368,37.20858365,18.27999954,-0.513760521,-30.30431003000001
2019-01-08 23:30:00,2.343543839,0.403126067,44.99000168,67.51289368,25.13952642,18.19000072,-0.149380004,-42.37336726000001
2019-01-08 23:40:00,3.151588666,4.309116716,22.30009472,20.57859672,3.41930551,17.92105233,3.854375869,-17.159291209999992
2019-01-08 23:50:00,3.03833127,8.144199948,1.128890683,11.53730679,1.172374916,18.06944476,29.15590019,-10.364931874000007
2019-01-09 00:00:00,6.343277216,11.37979634,0.0,274.9516602,266.5898709,13.50500002,463.3339066,-8.361789299999998
2019-01-09 00:10:00,6.757944894,11.80807096,0.0,274.9516602,267.8990888,13.3650001,524.5339554,-7.052571399999977
2019-01-09 00:20:00,6.591643381,11.79672883,0.0,274.9516602,268.2904799,13.44750004,521.1422607,-6.661180300000012
2019-01-09 00:30:00,6.76798718,11.9259616,0.0,274.9516602,269.5833178,13.36249995,541.3786591,-5.368342400000017
2019-01-09 00:40:00,6.586687255,11.71281266,0.0,268.9127223,265.8777464,13.10750027,511.9505478,-3.0349759000000063
2019-01-09 00:50:00,6.742760706,11.50694811,0.0,265.0735779,259.9349375,12.8025002,484.0536423,-5.138640399999986
2019-01-09 01:00:00,5.958773541,10.63918389,0.0,265.0735779,260.0479279,12.55750017,371.1206284,-5.025649999999985
2019-01-09 01:10:00,5.698842835,10.22184353,0.0,265.0735779,259.5576678,12.3199995,324.4337616,-5.515910099999985
2019-01-09 01:20:00,5.743114448,10.4791486,0.0,265.0735779,260.6985963,12.40249972,353.8944351,-4.3749815999999555
2019-01-09 01:30:00,5.937575197,11.25148603,0.0,265.0735779,267.1941248,12.38749957,453.7868454,2.120546900000022
2019-01-09 01:40:00,6.912700462,12.95275949,0.0,265.0735779,268.9438073,12.41499968,710.1096954,3.870229400000028
2019-01-09 01:50:00,6.529477644,11.90648527,0.0,265.0735779,270.4445642,12.35999961,542.8277374,5.370986300000027
2019-01-09 02:00:00,6.157503676,11.50726859,0.0,265.0735779,266.3133833,12.20999975,483.5500137,1.239805400000023
2019-01-09 02:10:00,6.499313521,11.86861821,0.0,265.0735779,265.2243228,12.17749991,536.677153,0.1507449000000065
2019-01-09 02:20:00,6.820537615,12.3199646,0.0,265.0735779,265.8398593,12.04250016,608.1530441,0.7662814000000253
2019-01-09 02:30:00,6.874424505,13.11488293,0.0,265.0735779,270.7123967,12.19499989,742.0139496,5.638818800000024
2019-01-09 02:40:00,6.763160968,12.79222253,0.0,265.0735779,266.4825602,12.01000009,686.4458649,1.4089823000000479
2019-01-09 02:50:00,7.28344934,13.30069533,0.0,265.0735779,272.7792095,12.1749999,773.6716705,7.705631600000004
2019-01-09 03:00:00,6.791487265,12.85531528,0.0,265.0735779,270.2984606,12.04500003,693.4842438,5.224882700000023
2019-01-09 03:10:00,6.693217516,12.36184685,0.0,265.0735779,273.3461952,12.05500016,614.2929535,8.272617300000036
2019-01-09 03:20:00,7.044995403,12.4039835,0.0,275.7260245,271.7004156,12.18999987,618.069281,-4.025608900000009
2019-01-09 03:30:00,6.831006956,11.90451555,0.0,277.1467896,271.831478,12.21499977,541.9372711,-5.315311599999973
2019-01-09 03:40:00,6.869282818,12.18704724,0.0,277.1467896,275.2804201,12.41499972,581.1754944,-1.866369499999962
2019-01-09 03:50:00,6.886601567,12.28866997,0.0,277.1467896,273.0317554,12.53000011,598.2746826,-4.115034199999968
2019-01-09 04:00:00,7.342515135,12.82694708,0.0,277.1467896,273.6128993,12.29249978,686.5984436,-3.533890299999996
2019-01-09 04:10:00,6.944999218,12.13847074,0.0,277.1467896,268.8696961,12.10750022,576.1698624,-8.277093499999978
2019-01-09 04:20:00,6.532577634,12.18763965,0.0,264.5305683,268.2557666,11.9125001,589.636731,3.725198299999988
2019-01-09 04:30:00,6.743484688,12.10997254,0.0,263.9760132,270.4622206,11.8400001,573.2028595,6.486207400000012
2019-01-09 04:40:00,6.320668101,11.77180669,0.0,263.9760132,269.1488148,11.63499999,523.5234192,5.172801600000014
2019-01-09 04:50:00,6.864419341,12.48531112,0.0,263.9760132,266.832545,11.60999999,634.3057709,2.8565317999999706
2019-01-09 05:00:00,6.453482723,12.12368828,0.0,263.9760132,270.4456283,11.63500004,577.1478104,6.469615099999999
2019-01-09 05:10:00,6.225869489,11.59317943,0.0,263.9760132,270.0775939,11.70499988,496.0848587,6.1015806999999995
2019-01-09 05:20:00,6.034712696,11.18739693,0.0,263.9760132,269.4132882,11.69249983,441.5491776,5.437275
2019-01-09 05:30:00,5.911309242,10.78147182,0.0,263.9760132,270.4683676,11.57499995,390.8971497,6.492354400000011
2019-01-09 05:40:00,6.164984298,11.96100649,0.0,263.9760132,273.6300023,11.41249976,553.0582306,9.65398909999999
2019-01-09 05:50:00,5.902751994,11.35148858,0.0,263.9760132,273.1587025,11.30500021,463.499826,9.182689299999993
2019-01-09 06:00:00,6.221989918,11.70940912,0.0,263.9760132,274.1563217,12.18999996,511.9249161,10.180308499999967
2019-01-09 06:10:00,6.252580833,11.95985855,0.0,263.9760132,274.7361696,13.14500003,550.4455338,10.760156399999971
2019-01-09 06:20:00,5.750048104,10.83116249,0.0,263.9760132,272.1608021,13.47647078,395.3478214,8.184788900000001
2019-01-09 06:30:00,5.953510059,11.22290944,0.0,263.9760132,267.6066842,13.69722255,444.0802307,3.6306710000000066
2019-01-09 06:40:00,5.561661118,10.09235591,0.0,263.9760132,268.4663788,13.9631578,309.1858994,4.490365599999961
2019-01-09 06:50:00,4.542157757,9.077129019,0.0,263.9760132,270.8281791,13.50249996,207.8353958,6.852165899999989
2019-01-09 07:00:00,4.657932091,9.11707896,0.024499745,263.9760132,270.6064159,12.87750001,216.1606159,6.6304026999999905
2019-01-09 07:10:00,4.840030205,9.907810852,0.0,263.9760132,274.8456696,12.92249994,289.2557571,10.869656399999997
2019-01-09 07:20:00,5.351408577,10.17619716,0.0,263.9760132,267.1688193,13.20749993,324.9864936,3.1928060999999843
2019-01-09 07:30:00,4.992239391,9.227677145,0.0,263.9760132,262.4770039,13.52352956,226.9163881,-1.4990093000000115
2019-01-09 07:40:00,4.564757134,9.051521217,0.111049062,263.9760132,269.2152149,13.88947366,196.384223,5.239201699999967
2019-01-09 07:50:00,4.113197041,8.621218175,0.321491447,263.9760132,284.5530409,14.32249985,140.5467032,20.577027699999974
2019-01-09 08:00:00,4.599645752,9.420828089,0.101996552,268.0164108,284.0262141,14.53499985,233.9550251,16.009803299999987
2019-01-09 08:10:00,5.330470026,9.971431732,0.024499745,280.4394836,274.4106463,14.71249995,301.080479,-6.028837300000021
2019-01-09 08:20:00,5.273223281,9.929967597,0.049497895,280.4394836,278.7216026,14.79999976,296.0508184,-1.717881000000034
2019-01-09 08:30:00,5.252915847,9.601370305,0.0,280.4394836,277.1024859,15.16250033,263.8692032,-3.3369977000000404
2019-01-09 08:40:00,5.168846381,9.742766082,0.098993062,280.4394836,277.9358973,15.41500006,272.7973433,-2.503586299999995
2019-01-09 08:50:00,4.853469491,9.43453677,0.098497939,280.4394836,276.8514532,15.49500017,238.9249112,-3.5880304000000365
2019-01-09 09:00:00,5.541470027,10.41098365,0.0,280.4394836,278.8348293,15.52000003,350.0775002,-1.6046542999999929
2019-01-09 09:10:00,5.366648352,10.30786134,0.0025,280.4394836,282.3023578,15.72249999,347.2982979,1.8628741999999647
2019-01-09 09:20:00,5.195316553,10.11127397,0.0,285.6532746,288.3605438,16.0150002,328.6700264,2.7072692000000416
2019-01-09 09:30:00,5.653253317,10.45153731,0.0,285.9273071,291.5836294,15.99500022,376.8080635,5.656322299999999
2019-01-09 09:40:00,4.5866521,9.5751459,0.049497895,285.9273071,292.2435458,16.0275001,259.4045925,6.316238699999985
2019-01-09 09:50:00,6.262864484,12.00473761,0.0,285.9273071,292.8870341,15.99999995,561.9045715,6.959726999999987
2019-01-09 10:00:00,6.680539298,12.4938232,0.0,285.9273071,286.0596748,15.99500003,646.1913177,0.13236769999997477
2019-01-09 10:10:00,6.337597084,11.69660698,0.0,285.9273071,284.2284137,16.49750004,552.4339882,-1.6988934000000313
2019-01-09 10:20:00,5.898371172,10.6483705,0.0,285.9273071,294.1469799,16.58500004,394.8164658,8.219672800000012
2019-01-09 10:30:00,5.745156288,10.99948154,0.0,285.9273071,287.2663358,16.44750032,422.721312,1.3390286999999716
2019-01-09 10:40:00,4.754345787,9.042923391,0.024499745,285.9273071,291.371361,17.10499992,205.0486816,5.444053899999972
2019-01-09 10:50:00,5.821856546,10.6211721,0.0,298.5685659,292.6704675,16.1750001,374.3341019,-5.898098400000038
2019-01-09 11:00:00,5.471860623,10.46401472,0.024999729,289.1541501,283.877975,16.91000051,361.9844078,-5.276175099999989
2019-01-09 11:10:00,6.217126393,11.62245865,0.0,280.2867093,277.8608774,16.73250008,519.2940865,-2.4258318999999915
2019-01-09 11:20:00,5.311090863,10.29933751,0.0,270.5614014,289.6489279,16.24500046,342.0809174,19.087526499999967
2019-01-09 11:30:00,5.555760233,10.88688598,0.0,270.5614014,295.3619864,16.38947407,407.6960385,24.800584999999955
