Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-01-09 11:40:00,5.728668437,10.90504199,0.0,289.9895522,282.1551039,16.30312526,442.4331243,-7.83444830000002
2019-01-09 11:50:00,4.319341358,9.206724371,0.207887986,273.8540955,280.2929178,17.29500017,207.5452031,6.43882229999997
2019-01-09 12:00:00,5.131925511,9.45443809,0.0,273.8540955,258.2747847,17.73249941,250.1616615,-15.57931080000003
2019-01-09 12:10:00,5.174563634,10.43927322,0.0,274.2030311,279.4388852,18.02250013,370.0290199,5.23585410000004
2019-01-09 12:20:00,6.285826278,11.80259447,0.0,264.3175561,260.0835547,17.48500023,540.7053169,-4.234001400000011
2019-01-09 12:30:00,5.875539351,11.18087026,0.0,264.1966332,265.0358954,18.03749981,450.9617683,0.8392622000000074
2019-01-09 12:40:00,5.662330353,10.69730084,0.0,300.2290548,304.3730549,18.34499979,378.5532631,4.144000100000028
2019-01-09 12:50:00,5.781130445,11.40635414,0.0,305.6699027,301.2356559,17.28250008,485.5950607,-4.4342468000000395
2019-01-09 13:00:00,5.793066132,10.61515036,0.0,301.2932129,294.9133755,17.3625,375.6076836,-6.379837400000042
2019-01-09 13:10:00,5.576701576,10.94515479,0.0,271.7013205,276.1196822,18.29499998,418.8553032,4.418361699999991
2019-01-09 13:20:00,6.937407184,12.40415852,0.024499745,279.8191628,292.6449905,17.91750021,663.272356,12.82582769999999
2019-01-09 13:30:00,5.763180429,10.74143153,0.098996454,264.9827849,281.9389318,18.26500015,406.3658527,16.956146899999965
2019-01-09 13:40:00,5.890500796,11.21386908,0.024499745,280.9869479,283.8620508,18.84000015,471.6804684,2.8751029000000017
2019-01-09 13:50:00,6.79135735,12.34630072,0.0,278.9193729,293.2336456,18.90000019,724.6644951,14.314272700000004
2019-01-09 14:00:00,8.282130289,14.07362352,0.024999805,288.1224365,287.3524633,18.56000032,1136.33681,-0.7699731999999813
2019-01-09 14:10:00,7.881273174,13.58668904,0.0,288.1224365,285.9826635,18.40000029,977.0487732,-2.139772999999991
2019-01-09 14:20:00,9.417313814,14.75924989,1.942757051,294.7078247,299.8464514,17.36388895,1518.376655,5.138626699999975
2019-01-09 14:30:00,8.966826749,14.6144561,0.325486404,301.2932129,303.8447452,16.65500011,1336.094986,2.5515322999999626
2019-01-09 14:40:00,7.432803154,13.08825271,0.042498668,300.6562654,296.983651,17.3375,847.6156952,-3.6726143999999863
2019-01-09 14:50:00,6.552495134,12.3350303,0.0,289.6623301,287.3275488,17.89749956,611.4134583,-2.3347813000000315
2019-01-09 15:00:00,7.871593793,14.04572243,0.083886412,296.2417109,300.3883073,17.60833316,1099.693344,4.146596400000021
2019-01-09 15:10:00,7.241033936,13.03091691,0.0,292.5126953,297.1283308,18.07500048,761.8309631,4.615635499999996
2019-01-09 15:20:00,7.525467205,13.95101255,0.0,299.7595082,297.9692654,17.31500034,926.308136,-1.790242800000044
2019-01-09 15:30:00,8.375314116,14.37525956,0.113493478,298.5811378,298.092515,17.00499973,1092.9883,-0.4886228000000301
2019-01-09 15:40:00,7.606659555,13.14324693,0.14846747,282.7163935,285.4584802,16.80999937,850.6653503,2.7420867000000158
2019-01-09 15:50:00,5.431357229,9.756880447,0.048999571,285.7094475,284.5348053,17.29000044,278.1556351,-1.1746421999999939
2019-01-09 16:00:00,6.972119057,12.93326765,0.0,280.4394836,280.449353,16.97749987,759.1270111,0.00986939999995684
2019-01-09 16:10:00,7.245229065,12.61716136,0.062999437,282.5093809,289.4298486,17.39500027,848.622998,6.920467700000017
2019-01-09 16:20:00,8.326903176,14.77965519,0.172976732,286.2357976,288.465978,17.35999994,1236.164163,2.2301803999999947
2019-01-09 16:30:00,8.596170688,14.60664538,0.024499745,296.4753945,300.4939579,17.22000027,1228.71976,4.018563400000005
2019-01-09 16:40:00,7.616794682,13.67536309,0.0,300.6304906,304.3923282,17.06500034,916.7883102,3.7618376000000353
2019-01-09 16:50:00,8.238489938,14.33065206,0.632799648,303.1986427,305.9275167,17.01000013,1303.719089,2.728874000000019
2019-01-09 17:00:00,6.91917876,12.86438115,0.012499966,308.1469314,308.7270681,16.81749926,746.2139252,0.5801366999999686
2019-01-09 17:10:00,8.13517108,14.15557927,0.0,308.9761658,301.8456482,16.65000019,1019.537265,-7.130517599999962
2019-01-09 17:20:00,4.995324171,9.78599748,0.0,303.3225855,301.8962258,16.75749989,282.5631409,-1.4263596999999777
2019-01-09 17:30:00,5.163221848,9.77829963,0.0,302.3907776,304.7633475,16.6000001,280.4561989,2.3725699000000304
2019-01-09 17:40:00,6.139331031,11.0933775,0.0,302.3907776,301.7952212,16.31500006,432.1696854,-0.595556399999964
2019-01-09 17:50:00,7.28543539,12.80467062,0.012499966,302.3907776,302.1354508,16.20750055,726.9229248,-0.25532679999997754
2019-01-09 18:00:00,9.102110314,15.07283123,0.670447713,293.603805,295.2203843,15.88499999,1440.047055,1.6165792999999553
2019-01-09 18:10:00,8.508332896,14.77522011,0.040499368,291.4151306,299.3802345,15.65000005,1245.389484,7.965103899999974
2019-01-09 18:20:00,7.99549803,14.41511463,0.023684004,296.310717,301.0169928,15.44210504,1090.229785,4.706275800000014
2019-01-09 18:30:00,7.474680138,13.16888765,0.0,303.4883423,298.6651756,15.35250001,740.6405975,-4.823166700000002
2019-01-09 18:40:00,6.66288631,11.75861737,0.0,303.4883423,298.3563441,15.30000019,515.2205582,-5.131998199999998
2019-01-09 18:50:00,6.330988741,11.28865211,0.0,303.4883423,294.4092606,15.26500034,447.7579147,-9.079081700000017
2019-01-09 19:00:00,7.094612932,12.38022155,0.0,303.4883423,295.024496,15.12000036,610.7166733,-8.4638463
2019-01-09 19:10:00,7.16726656,12.46255839,0.0,303.4883423,297.7511819,14.9474998,621.4849945,-5.737160399999993
2019-01-09 19:20:00,7.537904,13.29225513,0.0,303.4883423,295.7260646,14.96999989,767.216452,-7.762277700000027
2019-01-09 19:30:00,7.73869462,13.43943197,0.0,303.4883423,298.3835578,14.77749968,792.5464844,-5.104784499999994
2019-01-09 19:40:00,6.6797225,12.2684011,0.0,293.3937146,294.9524943,14.52749987,593.3981781,1.5587797000000023
2019-01-09 19:50:00,7.137232471,12.8336492,0.0,292.6991183,296.9061395,14.66500006,683.4378143,4.207021199999986
2019-01-09 20:00:00,6.490756226,11.61487019,0.0,302.3907776,296.707589,14.6275001,498.9018967,-5.683188599999994
2019-01-09 20:10:00,5.761268544,10.1974436,0.0,302.3907776,296.3085121,14.53500013,320.3639771,-6.082265500000005
2019-01-09 20:20:00,6.19095335,10.9725202,0.0,302.3907776,297.2138979,14.4875,409.0084641,-5.176879699999972
2019-01-09 20:30:00,6.749524393,11.62291072,0.0,302.3907776,297.8501134,14.36052629,497.5133265,-4.540664199999981
2019-01-09 20:40:00,6.549928715,11.47110296,0.0,297.2099405,293.3868462,14.23684211,480.0077964,-3.8230943000000366
2019-01-09 20:50:00,6.137587096,11.26818095,0.0,285.9273071,291.5951433,14.25263164,448.8842239,5.667836200000011
2019-01-09 21:00:00,6.175750613,11.14542121,0.0,285.9273071,295.912872,14.26750007,434.4195557,9.985564899999986
2019-01-09 21:10:00,5.353415847,7.914805692,13.97783679,285.9273071,282.055932,14.20999985,218.44851,-3.871375100000023
2019-01-09 21:20:00,5.022750139,0.0,92.52999878,285.9273071,284.9776611,14.25,0.0,-0.9496460000000297
2019-01-09 21:30:00,6.188352823,6.240357091,26.63212021,285.9273071,282.0047814,13.91666635,162.57111,-3.9225256999999942
2019-01-09 21:40:00,6.094539642,10.91171743,0.0,285.9273071,280.1059111,13.92999973,402.8435165,-5.821395999999993
2019-01-09 21:50:00,5.657411432,10.15794316,0.0,285.9273071,277.2143945,13.77500005,318.5483086,-8.712912599999981
2019-01-09 22:00:00,6.11451292,11.0656684,0.0,285.9273071,272.3553215,13.56500025,424.4563797,-13.571985600000005
2019-01-09 22:10:00,5.912200236,11.34619966,0.0,267.7578617,267.9717415,13.48499999,461.9590012,0.21387980000002926
2019-01-09 22:20:00,6.290726733,11.56983174,0.0,261.7808838,268.912317,13.19999995,492.2023178,7.131433199999947
2019-01-09 22:30:00,6.769936275,12.52990821,0.0,267.9043215,275.0700766,12.95749993,641.9630646,7.165755100000013
2019-01-09 22:40:00,6.786308384,12.52004734,0.0,268.366272,277.3582709,12.75750012,635.6049408,8.991998899999999
2019-01-09 22:50:00,5.973233676,11.49010742,0.0,279.5652091,273.2916448,12.40999985,484.9116272,-6.273564300000032
2019-01-09 23:00:00,6.611969352,12.11928812,0.0,280.4394836,272.350287,12.28249969,574.9576309,-8.089196600000037
2019-01-09 23:10:00,7.931150579,14.04670268,0.0,280.4394836,271.8219524,12.40249996,939.2548798,-8.61753120000003
2019-01-09 23:20:00,8.569570661,14.6738268,0.0,270.3975841,271.245206,12.40499997,1154.91286,0.8476218999999787
2019-01-09 23:30:00,9.776448679,15.14893663,0.0,272.7565308,276.5466212,12.84500003,1641.055273,3.790090399999997
2019-01-09 23:40:00,9.173130226,15.14991152,0.0,272.7565308,272.0850146,12.78250008,1405.291071,-0.671516199999985
2019-01-09 23:50:00,8.642929626,14.71322818,0.0,272.7565308,266.1323425,12.69250031,1071.635718,-6.624188300000014
2019-01-10 00:00:00,7.607216406,14.03287241,0.0,243.1222839,243.2893746,15.5250001,922.6625244,0.1670906999999886
2019-01-10 00:10:00,7.383204198,13.67216872,0.0,243.1222839,244.7000952,15.37249985,844.4923828,1.5778112999999792
2019-01-10 00:20:00,7.247382259,13.40272504,0.0,243.1222839,235.7592785,15.34000003,800.9179891,-7.36300540000002
2019-01-10 00:30:00,7.711500514,14.12264022,0.0,243.1222839,235.9739823,15.28250027,939.7483917,-7.148301600000025
2019-01-10 00:40:00,8.079576367,14.05813859,0.0,243.1222839,235.5421389,15.10000038,927.6772557,-7.580145000000016
2019-01-10 00:50:00,7.377294991,13.59310672,0.0,243.1222839,235.0736131,15.02777788,824.8132765,-8.048670800000025
2019-01-10 01:00:00,6.400895143,11.89086163,0.0,243.1222839,238.661463,15.0,543.1355698,-4.460820900000016
2019-01-10 01:10:00,6.132147336,11.34613788,0.0,243.1222839,240.587371,15.06750026,461.5529907,-2.5349129000000232
2019-01-10 01:20:00,6.121009779,11.08631712,0.0,243.1222839,239.0721683,15.09250035,430.2943176,-4.0501156000000265
2019-01-10 01:30:00,7.58308506,13.47346888,0.0,243.1222839,236.2129647,15.03750014,807.0516602,-6.909319200000027
2019-01-10 01:40:00,6.738491368,12.5209229,0.0,234.7215431,233.4904594,14.95249982,629.6523163,-1.2310836999999992
2019-01-10 01:50:00,6.370972514,11.9495185,0.0,233.2442017,226.3175255,14.95999985,548.8545151,-6.926676200000003
2019-01-10 02:00:00,5.982069528,10.97258824,0.0,233.2442017,225.325201,14.99499998,414.2856216,-7.919000699999998
2019-01-10 02:10:00,5.999926591,10.38464937,0.0,233.2442017,223.1868565,14.9749999,345.55,-10.057345199999986
2019-01-10 02:20:00,6.584329867,11.94297011,0.0,233.2442017,225.394022,14.98749995,542.2082947,-7.850179699999984
2019-01-10 02:30:00,6.752376127,11.74412343,0.0,228.605227,222.7039029,14.91749969,515.0338394,-5.901324100000011
2019-01-10 02:40:00,5.765704978,10.81229639,0.0,216.7807312,221.0586039,14.86999955,387.9771027,4.277872700000017
2019-01-10 02:50:00,6.101129365,11.2511559,0.0,216.7807312,217.103009,14.72999969,451.4814743,0.32227779999999484
2019-01-10 03:00:00,6.206768537,11.28992933,0.0,216.7807312,215.8148746,14.62250023,452.9150391,-0.9658565999999951
2019-01-10 03:10:00,5.220097446,9.783336371,0.0,216.7807312,217.2406091,14.60000038,278.822493,0.4598779000000093
2019-01-10 03:20:00,5.289873934,9.563604712,0.0,216.7807312,221.8008222,14.57000027,253.9897339,5.020091000000008
2019-01-10 03:30:00,5.276527429,9.362115428,0.0,216.7807312,216.1964953,14.37249985,234.5456322,-0.5842358999999817
2019-01-10 03:40:00,5.03116833,8.89943786,0.0,216.7807312,212.9994963,14.30000019,196.4220322,-3.781234899999987
2019-01-10 03:50:00,4.521182191,8.564722136,0.0,216.7807312,220.3206997,14.35749989,167.2499496,3.5399685000000147
2019-01-10 04:00:00,4.885044205,9.194855154,0.0,216.7807312,225.9315896,14.39999962,222.5732185,9.150858400000004
2019-01-10 04:10:00,5.307044196,10.07781476,0.0,216.7807312,221.8051017,14.41999969,306.8783546,5.024370500000003
2019-01-10 04:20:00,5.154349017,9.359645292,0.0,216.7807312,209.5407671,14.47999992,234.3818291,-7.23996409999998
2019-01-10 04:30:00,4.858388543,9.059189871,0.0,216.7807312,206.4482335,14.45999985,212.2994186,-10.332497700000005
2019-01-10 04:40:00,5.50180192,10.43334366,0.0,216.7807312,208.1069361,14.60000038,343.9775993,-8.673795099999978
2019-01-10 04:50:00,6.672984385,11.95533872,0.0,216.7807312,208.1493298,14.48999996,547.0863937,-8.631401399999987
2019-01-10 05:00:00,6.583847189,11.84243855,0.0,216.7807312,209.6800297,14.39999962,534.5227356,-7.100701499999985
2019-01-10 05:10:00,6.226500511,11.42998865,0.0,216.7807312,205.4757168,14.48499994,473.7095398,-11.305014400000005
2019-01-10 05:20:00,5.844335747,11.35910332,0.0,203.6648302,207.6340134,14.58250022,468.7935516,3.969183199999975
2019-01-10 05:30:00,6.20112555,11.60138266,0.0,203.6099548,213.0012315,14.40499964,508.6581116,9.391276699999992
2019-01-10 05:40:00,6.161531734,11.34512571,0.0,203.6099548,214.8790285,14.39499969,459.3185089,11.269073700000007
2019-01-10 05:50:00,5.885897136,10.93132357,0.0,203.6099548,213.2253767,14.41999969,406.7665253,9.615421900000001
2019-01-10 06:00:00,5.355882239,10.30595362,0.0,203.6099548,210.8837663,14.51578953,332.1011688,7.273811499999994
2019-01-10 06:10:00,5.059144898,9.392922699,0.0,203.6099548,210.9322483,14.60000038,240.6391769,7.322293500000001
2019-01-10 06:20:00,6.162274218,11.19473273,0.0,203.6099548,214.4307466,14.57500029,439.7405045,10.820791799999995
2019-01-10 06:30:00,5.879066181,10.72447358,0.0,203.6099548,210.9416887,14.41499968,383.2291748,7.331733899999989
2019-01-10 06:40:00,5.675676811,10.78689064,0.0,203.6099548,210.544688,14.54000015,387.7412491,6.934733200000011
2019-01-10 06:50:00,5.431951308,10.63883623,0.0,203.6099548,203.0805978,14.62750015,371.4418137,-0.5293570000000045
2019-01-10 07:00:00,6.099997115,11.3349306,0.0,203.6099548,204.4025522,14.68249989,464.4356491,0.7925974000000053
2019-01-10 07:10:00,5.181543124,9.859790236,0.0,203.6099548,206.8301809,14.71499977,277.747438,3.2202260999999908
2019-01-10 07:20:00,5.078929603,9.93859224,0.0,203.6099548,207.9422266,14.89999962,304.1416995,4.332271800000001
2019-01-10 07:30:00,5.658302307,10.50747523,0.0,203.6099548,198.2671348,14.97749991,354.1275871,-5.342819999999989
2019-01-10 07:40:00,5.625353956,10.42024152,0.0,203.6099548,197.8102669,14.95999985,343.9888489,-5.799687900000009
2019-01-10 07:50:00,5.365311956,9.691488281,0.0,203.6099548,199.8798206,14.98499994,267.1082817,-3.730134200000009
2019-01-10 08:00:00,4.873461261,9.204770081,0.0,203.6099548,200.6038321,15.06176494,221.0311656,-3.0061226999999917
2019-01-10 08:10:00,4.176977754,8.606413722,0.024499745,203.6099548,203.1098587,15.22000031,162.4059769,-0.5000961000000075
2019-01-10 08:20:00,3.776565957,8.154410005,0.220998832,203.6099548,207.036292,15.36749983,99.15990925,3.426337200000006
2019-01-10 08:30:00,4.629069735,8.415199431,0.0,203.6099548,199.7813511,15.44117636,149.535654,-3.828603700000002
2019-01-10 08:40:00,4.494971883,8.716644913,0.007999991,203.6099548,205.2012895,15.61500015,176.1968021,1.5913347000000044
2019-01-10 08:50:00,5.176475596,9.435252473,0.0,203.6099548,214.3061028,15.68249984,239.6894295,10.696147999999994
2019-01-10 09:00:00,5.106253624,9.634849906,0.0,203.6099548,211.2796903,15.7249999,263.9220711,7.669735500000002
2019-01-10 09:10:00,4.896924293,9.5289803,0.0,203.6099548,218.0260192,15.68999982,248.9446571,14.41606440000001
2019-01-10 09:20:00,3.9083969,8.297902375,0.122998047,203.6099548,223.7988575,15.90750003,120.103738,20.1889027
2019-01-10 09:30:00,3.068072551,8.13963899,0.992007427,213.4886915,224.0117415,16.70749998,37.92537824,10.523050000000012
2019-01-10 09:40:00,3.366037798,8.136442155,0.867002849,243.1222839,228.5988144,16.92499962,54.66641323,-14.523469500000004
2019-01-10 09:50:00,3.751748002,8.211408421,0.468999588,236.2967825,227.8906818,16.84999933,85.97740726,-8.406100699999996
2019-01-10 10:00:00,3.75085696,8.143539771,0.320497815,228.8539429,221.8203641,16.75999985,90.6623333,-7.033578799999987
2019-01-10 10:10:00,3.524710083,8.149155065,0.493996199,228.8539429,234.1909653,16.72750025,76.73712788,5.337022399999995
2019-01-10 10:20:00,3.402457345,8.14949061,0.916001722,228.8539429,227.4871518,17.07000046,51.56874576,-1.3667911000000004
2019-01-10 10:30:00,3.957179081,8.401593089,0.419498859,228.8539429,219.7884422,16.59750004,112.0281998,-9.065500700000001
2019-01-10 10:40:00,4.274653578,8.166971505,0.146498204,222.5943102,210.439544,16.08750019,105.3233119,-12.154766199999983
2019-01-10 10:50:00,4.624686646,8.523329034,0.098497939,212.4475717,228.2843506,16.20000057,147.7301527,15.836778900000013
2019-01-10 11:00:00,3.277179122,8.138742283,0.866000998,227.444763,239.4702283,17.10750008,42.36867096,12.025465300000008
2019-01-10 11:10:00,2.066539423,0.91108571,43.6234842,237.6344604,268.2964249,17.74999971,-2.267375027,30.661964499999982
2019-01-10 11:20:00,1.368112478,0.325532562,44.99000168,237.6344604,242.9302266,18.2249999,-0.187792007,5.295766200000003
2019-01-10 11:30:00,2.371912545,0.232900553,44.99000168,245.6533722,298.906824,17.57999992,-1.322012987,53.253451799999965
2019-01-10 11:40:00,2.565524918,0.719095166,44.99000168,288.1224365,297.7117119,17.88000002,-0.775175527,9.58927540000002
2019-01-10 11:50:00,2.735475063,0.675095639,44.99000168,305.6931179,328.5420132,17.73999958,-1.517807519,22.84889529999998
2019-01-10 12:00:00,4.565942383,6.302913314,13.17958209,358.3520866,9.690618248,16.98000021,113.9108265,11.338531648000014
2019-01-10 12:10:00,4.447136414,8.98533985,0.073997886,8.244626999,24.07843756,16.32250004,190.5712614,15.833810561000007
2019-01-10 12:20:00,3.924249268,8.411548063,0.245998145,8.244626999,30.56351809,15.98500032,124.1154165,22.318891091000012
2019-01-10 12:30:00,4.277140963,8.355736479,0.025499747,8.244626999,32.36272568,15.82500005,138.9246887,24.118098680999992
2019-01-10 12:40:00,4.264555657,8.524570629,0.048999571,9.623561435,27.90514471,15.95499997,149.7986509,18.281583275000003
2019-01-10 12:50:00,4.357646561,8.372113422,0.070998221,30.19583893,35.19542659,16.18250036,139.1066404,4.999587660000003
2019-01-10 13:00:00,5.026843166,9.443484798,0.0,30.19583893,20.17693226,16.67999954,249.9322197,-10.018906670000007
2019-01-10 13:10:00,6.034824109,10.61639714,0.0,30.19583893,21.88960124,16.53749981,377.6222549,-8.306237689999989
2019-01-10 13:20:00,5.867297574,10.85774853,0.0,26.26740514,31.75612979,16.01315784,403.1306963,5.488724649999995
2019-01-10 13:30:00,6.206346537,11.34380551,0.0,24.54137891,19.20308357,15.90526305,486.083941,-5.338295340000002
2019-01-10 13:40:00,6.761211872,12.37685394,0.0,13.84215968,21.64577252,15.75,625.9474655,7.8036128399999996
2019-01-10 13:50:00,5.4891608,11.09893535,0.0,32.3360818,25.88675579,15.60750031,426.7847031,-6.449326009999993
2019-01-10 14:00:00,6.542601299,11.94179928,0.0,26.9436577,17.04865624,15.45749998,563.0646729,-9.895001460000003
2019-01-10 14:10:00,6.399150276,12.21618225,0.0,15.15892914,27.74409338,15.28500028,623.0658104,12.585164240000012
2019-01-10 14:20:00,5.021868408,10.19716743,0.0,19.22022629,26.82283345,15.29750028,319.0034943,7.602607159999991
2019-01-10 14:30:00,6.403308368,11.4898155,0.0,29.0993554,40.33477893,15.04000015,534.1988838,11.235423529999991
2019-01-10 14:40:00,6.795069861,12.45459013,0.0,36.10663786,39.92379275,14.58249989,673.1763779,3.8171548899999834
2019-01-10 14:50:00,8.862709665,14.448438,0.7330232,44.46412659,38.87902642,13.81000013,1336.194197,-5.585100170000004
2019-01-10 15:00:00,10.67277601,15.0918227,3.946289893,42.26900482,33.3447624,13.32000003,1869.260373,-8.924242419999985
2019-01-10 15:10:00,10.56374011,15.14114334,2.533299443,42.26900482,38.5408958,13.16499991,1790.852295,-3.728109020000005
2019-01-10 15:20:00,9.858012319,14.96478032,1.695259029,39.63775081,39.6612545,13.02750015,1656.595508,0.02350368999998409
2019-01-10 15:30:00,10.7925971,15.19466642,3.628939954,35.44119722,40.96316352,12.76750031,1972.267035,5.5219663000000025
2019-01-10 15:40:00,8.273071909,14.03884712,0.557836676,46.77029894,42.37823745,12.76000037,1226.491171,-4.392061490000003
2019-01-10 15:50:00,11.71936698,14.97346263,6.127247256,41.17144394,41.11796373,12.17000008,1922.580099,-0.05348021000000358
2019-01-10 16:00:00,9.543025351,14.92388441,1.636545063,37.09842455,36.71525114,11.6625,1615.758292,-0.3831734099999835
2019-01-10 16:10:00,9.084308815,14.56167184,0.782652105,34.58607864,34.89526364,11.19250026,1410.813138,0.3091850000000136
2019-01-10 16:20:00,9.624477673,14.94060802,2.070242934,34.58607864,33.66425074,10.87249999,1675.591959,-0.9218278999999825
2019-01-10 16:30:00,9.359367895,14.84527364,1.482329892,34.58607864,35.88541218,10.76500006,1637.35148,1.2993335400000205
2019-01-10 16:40:00,7.133742702,13.13747759,0.381528878,34.56577411,29.00086807,10.86999998,887.8222534,-5.564906040000011
2019-01-10 16:50:00,7.917674208,14.00432494,0.26782916,22.62072835,25.57367611,10.82000003,1129.600404,2.9529477600000007
2019-01-10 17:00:00,8.146382809,14.63367359,0.199488392,28.00071335,27.59898199,10.66749997,1327.586719,-0.40173136000001364
2019-01-10 17:10:00,8.652081037,14.80609654,0.404930948,28.00071335,29.49205418,10.5775002,1393.462125,1.4913408300000128
2019-01-10 17:20:00,7.629677069,13.66731611,0.048997958,28.00071335,30.40676741,10.6025002,1008.182588,2.4060540600000024
2019-01-10 17:30:00,9.414387178,15.16241585,1.714110726,28.00071335,32.61154765,10.45499983,1815.508453,4.610834299999993
2019-01-10 17:40:00,8.296349216,14.54580653,0.920334922,28.00071335,29.35216001,10.4749999,1287.053647,1.3514466599999935
2019-01-10 17:50:00,8.50205884,14.959461,0.250444019,28.00071335,24.26526879,10.60000038,1384.594806,-3.7354445599999906
2019-01-10 18:00:00,8.508036017,14.78055261,0.903088926,28.18280306,33.21606583,10.6724999,1467.095605,5.033262769999993
2019-01-10 18:10:00,8.679163623,14.63621423,0.500724737,34.5474566,27.25013965,10.66000004,1357.678027,-7.297316949999981
2019-01-10 18:20:00,10.09745009,15.10799687,2.056031256,22.30199211,28.39508671,10.60000038,1796.865179,6.093094600000001
2019-01-10 18:30:00,8.262936592,14.9021021,0.602631409,24.7080307,25.20133005,10.60000038,1448.389893,0.4932993500000009
2019-01-10 18:40:00,8.43354466,14.6772206,0.107497981,32.33847388,22.34679002,10.55500021,1262.332904,-9.991683859999995
2019-01-10 18:50:00,8.069199872,14.63766718,0.061998986,33.48851776,23.93014874,10.48999996,1221.297781,-9.558369019999986
2019-01-10 19:00:00,8.950324655,14.82655388,0.442448657,19.25858647,16.79114539,10.60250034,1410.121167,-2.4674410800000146
2019-01-10 19:10:00,9.651059151,15.15307014,0.977384501,17.02510452,15.06573201,10.60750031,1787.430713,-1.9593725100000086
2019-01-10 19:20:00,10.06901228,15.13586359,1.225649703,17.02510452,13.3042464,10.48999996,1752.570184,-3.7208581200000026
2019-01-10 19:30:00,9.7386554,15.12840347,0.558947295,17.02510452,13.73735059,10.39999962,1706.72149,-3.287753930000008
2019-01-10 19:40:00,10.17654471,15.09082291,2.75788557,17.02510452,16.97587066,10.39999962,1847.235574,-0.049233860000015284
2019-01-10 19:50:00,10.03992479,15.18827069,1.090347915,20.64760725,13.26896649,10.32750015,1804.147943,-7.378640759999996
2019-01-10 20:00:00,10.01080036,15.12458092,0.642318594,17.13292584,12.93046869,10.3025002,1654.577686,-4.2024571499999865
2019-01-10 20:10:00,9.0287843,14.95068721,0.098417856,14.82998466,7.219862591,10.28684225,1387.229895,-7.610122068999999
2019-01-10 20:20:00,9.088949275,14.81652036,0.0,357.1508911,5.141814315,10.09999995,1317.058475,7.9909232149999525
2019-01-10 20:30:00,8.687145519,14.99285522,0.094496798,4.994050805,9.489068513,10.0,1378.14917,4.495017708000006
2019-01-10 20:40:00,8.730767369,14.98430599,0.028999576,4.951947212,9.052447646,9.99749999,1389.588123,4.100500433999997
2019-01-10 20:50:00,8.133314633,14.84668453,0.0,4.951947212,8.349515225,9.912499666,1225.553769,3.3975680130000114
2019-01-10 21:00:00,8.854430866,15.0703766,0.0,4.951947212,7.037702764,9.899999619,1398.216425,2.085755551999995
2019-01-10 21:10:00,8.203351045,14.77411665,0.0,4.951947212,6.493676427,9.894999599,1250.838986,1.5417292150000037
2019-01-10 21:20:00,8.422221422,14.88228665,0.028999576,4.951947212,5.566332592,9.854999542,1252.851471,0.6143853799999874
2019-01-10 21:30:00,8.030404401,14.36077385,0.0,4.951947212,6.862765045,9.759999657,1066.519171,1.91081783300001
2019-01-10 21:40:00,8.215732288,14.70298845,0.0,4.951947212,4.605510884,9.699999809,1166.653784,-0.34643632800001
2019-01-10 21:50:00,8.044957328,14.59645025,0.0,4.951947212,1.925898259,9.672499895,1084.751099,-3.026048952999986
2019-01-10 22:00:00,7.91536008,14.43287874,0.0,4.951947212,2.254045166,9.588889228,1027.084747,-2.697902045999996
2019-01-10 22:10:00,8.394461912,14.69808982,0.008823521,4.951947212,2.020008066,9.514705938,1191.506674,-2.9319391459999906
2019-01-10 22:20:00,7.739622831,14.055747,0.0,4.951947212,358.5175658,9.550000191,956.6966064,-6.434381411999993
2019-01-10 22:30:00,7.551510286,13.82420079,0.0,4.951947212,0.303621412,9.580000305,899.6149292,-4.648325800000009
2019-01-10 22:40:00,7.827497578,14.26322334,0.0,4.951947212,359.9960879,9.464999962,988.2391113,-4.95585931200003
2019-01-10 22:50:00,7.66440742,13.80403425,0.0,4.951947212,356.6141287,9.325000095,879.4841797,-8.337818512000013
2019-01-10 23:00:00,7.744708814,14.02063392,0.0,4.951947212,2.20623781,9.247368511,943.0402511,-2.7457094019999886
2019-01-10 23:10:00,7.603206873,13.81366459,0.0,2.682057906,355.6434225,9.039999962,878.3002563,-7.038635406000026
2019-01-10 23:20:00,7.318773675,13.61387922,0.0,347.3909302,353.8652533,8.907499647,847.9507385,6.474323099999992
2019-01-10 23:30:00,6.898017454,12.94361316,0.0,347.3909302,356.9416139,8.864999962,717.1347351,9.55068369999998
2019-01-10 23:40:00,7.076254678,13.51038542,0.0,352.325998,356.1245239,8.807500172,827.5926849,3.7985258999999587
2019-01-10 23:50:00,7.171537926,13.00320814,0.0,359.4641418,351.1599241,8.6789477,731.0830849,-8.304217699999981
2019-01-11 00:00:00,6.295348811,11.61015978,0.0,160.8049469,160.672235,7.825000215,504.0654861,-0.13271190000000388
2019-01-11 00:10:00,6.351945877,11.48769115,0.0,160.8049469,156.5836539,7.649999857,489.4268494,-4.221293000000003
2019-01-11 00:20:00,6.126918517,10.95412279,0.0,160.8049469,151.8236262,7.505263128,413.8816376,-8.981320699999998
2019-01-11 00:30:00,6.076815162,11.11777623,0.0,160.8049469,149.0970058,7.492857116,440.3041447,-11.7079411
2019-01-11 00:40:00,6.23273747,11.05396128,0.0,160.8049469,150.2817002,7.442499971,431.3587021,-10.523246700000016
2019-01-11 00:50:00,6.393618679,11.10722248,0.0,160.8049469,147.0260885,7.492499971,438.2007141,-13.778858400000018
2019-01-11 01:00:00,6.344929266,11.09355891,0.0,160.8049469,149.0344849,7.459999919,436.9992432,-11.770462000000009
2019-01-11 01:10:00,6.607235956,11.32274826,0.0,160.8049469,148.4515986,7.439999986,468.7535187,-12.353348299999993
2019-01-11 01:20:00,6.325123,11.13459559,0.0,160.8049469,148.8707193,7.45,442.9369354,-11.934227600000014
2019-01-11 01:30:00,6.25855794,10.90808818,0.0,160.8049469,147.3112233,7.629999876,413.229805,-13.49372360000001
2019-01-11 01:40:00,6.241109109,11.01826765,0.0,160.8049469,149.1557189,7.729999924,425.7608551,-11.649227999999994
2019-01-11 01:50:00,6.131794572,10.72192794,0.0,160.8049469,149.0248426,7.787500143,389.2181198,-11.780104300000005
2019-01-11 02:00:00,6.189394069,11.08354582,0.0,160.8049469,150.4003557,7.830000162,436.1461044,-10.404591199999999
2019-01-11 02:10:00,6.177885318,11.54565538,0.0,149.3528874,151.1939871,7.987500167,495.0033646,1.841099700000001
2019-01-11 02:20:00,6.058295852,11.35558177,0.0,142.146347,154.0405394,7.834210722,476.318051,11.894192400000009
2019-01-11 02:30:00,5.979844922,11.18251529,0.0,142.146347,154.5041293,7.852631745,445.8257639,12.357782299999997
2019-01-11 02:40:00,6.259653139,11.38653986,0.0,142.146347,156.5640159,7.9075001,475.8292618,14.417668899999995
2019-01-11 02:50:00,6.149373341,11.36350027,0.0,142.146347,152.5233386,7.990000176,471.4414932,10.376991599999997
2019-01-11 03:00:00,5.681134248,10.55654079,0.0,142.146347,151.0942379,8.050000143,367.0263046,8.947890900000004
2019-01-11 03:10:00,5.497697512,10.36553606,0.0,142.146347,151.4785747,8.202777598,348.5201823,9.332227700000004
2019-01-11 03:20:00,5.549507516,10.31981368,0.0,142.146347,145.4353665,8.460714136,339.8756125,3.289019499999995
2019-01-11 03:30:00,5.406242216,10.28079276,0.0,142.146347,150.3553391,8.50250001,339.2558746,8.208992100000017
2019-01-11 03:40:00,5.100443578,9.790981606,0.0,142.146347,150.0725277,8.459999847,283.9246956,7.926180700000003
2019-01-11 03:50:00,5.741666532,10.46931893,0.0,142.146347,153.2033471,8.484999943,357.0731522,11.05700010000001
2019-01-11 04:00:00,5.36068989,10.27929461,0.0,142.146347,152.4496489,8.489999962,334.4626144,10.303301900000008
2019-01-11 04:10:00,5.742112064,10.58378631,0.0,142.146347,149.7016953,8.507500029,371.369838,7.55534830000002
2019-01-11 04:20:00,5.997847652,10.84867613,0.0,142.146347,152.3757217,8.565000248,403.3023148,10.229374700000022
2019-01-11 04:30:00,5.7030195,10.5057777,0.0,142.146347,147.4025189,8.64500041,362.3034256,5.256171899999998
2019-01-11 04:40:00,5.605473518,10.28416282,0.0,142.146347,148.5978362,8.795000219,337.2956421,6.4514891999999975
2019-01-11 04:50:00,5.904032755,10.42739502,0.0,142.146347,149.6917904,8.830000162,351.0490952,7.545443400000011
2019-01-11 05:00:00,5.127451944,9.749522075,0.0,142.146347,148.0537937,8.894999695,280.7202888,5.907446700000008
2019-01-11 05:10:00,5.11820792,9.464026004,0.0,142.146347,144.8058469,8.937499762,250.4284271,2.6594999000000143
2019-01-11 05:20:00,4.744210625,9.40309462,0.0,142.146347,147.1907002,9.02249999,244.7078575,5.0443532000000175
2019-01-11 05:30:00,5.273984385,9.391036257,0.0,142.146347,146.9211812,9.149999905,244.7564293,4.774834200000015
2019-01-11 05:40:00,5.325885153,9.775486887,0.0,142.146347,149.476434,9.255000067,280.297187,7.33008700000002
2019-01-11 05:50:00,5.505755734,9.722925961,0.0,142.146347,148.5931443,9.295000172,276.3121971,6.446797300000014
2019-01-11 06:00:00,6.067067194,11.07616755,0.0,142.146347,148.5976683,9.404999971,433.0009064,6.451321300000018
2019-01-11 06:10:00,6.060737336,11.56404778,0.0,142.146347,151.3482297,9.537500143,500.7682114,9.201882699999999
2019-01-11 06:20:00,6.72128966,12.29106682,0.0,142.146347,151.6758796,9.631579098,612.8279082,9.52953260000001
2019-01-11 06:30:00,6.940849463,12.70200009,0.0,146.7496731,150.4367309,9.741666423,675.4671817,3.687057799999991
2019-01-11 06:40:00,7.412087464,12.89273143,0.0,147.6341705,153.8494408,9.897499609,708.1782867,6.215270299999986
2019-01-11 06:50:00,6.603486276,12.3873117,0.0,147.6341705,147.746356,9.919999695,619.8646423,0.11218549999998118
2019-01-11 07:00:00,6.379938078,11.87945071,0.0,147.6341705,154.0738667,10.01999998,544.6998932,6.439696199999986
2019-01-11 07:10:00,6.742185283,12.19797443,0.0,147.6341705,151.388459,10.11500001,591.603363,3.7542885000000012
2019-01-11 07:20:00,6.603319192,12.26088497,0.0,147.6341705,153.7037996,10.1874999,600.4370697,6.069629099999986
2019-01-11 07:30:00,6.601964164,11.90103735,0.0,147.6341705,156.2135732,10.29750013,547.3051544,8.579402700000003
2019-01-11 07:40:00,6.331545687,11.92347363,0.0,147.6341705,157.4989035,10.36749997,545.0829742,9.864733000000001
2019-01-11 07:50:00,6.296295452,12.11858842,0.0,147.6341705,159.8952334,10.45249996,582.9057205,12.261062899999985
2019-01-11 08:00:00,7.040076303,13.10789935,0.0,155.8721865,159.0020756,10.68249993,744.6762634,3.129889100000014
2019-01-11 08:10:00,7.119857907,12.57530925,0.0,160.8049469,156.8339906,10.75,645.3611099,-3.9709563000000117
2019-01-11 08:20:00,7.608311486,13.37283754,0.0,160.8049469,156.4865576,10.80000019,793.2694061,-4.318389300000007
2019-01-11 08:30:00,7.179833341,13.37539414,0.0,160.8049469,158.1260688,10.85499997,789.6739227,-2.6788780999999915
2019-01-11 08:40:00,7.599401569,13.1823045,0.0,160.8049469,156.2481443,10.93499994,753.9955017,-4.5568025999999975
2019-01-11 08:50:00,7.412161469,13.04814801,0.0,160.8049469,158.9020725,10.99499998,733.8214966,-1.9028744000000017
2019-01-11 09:00:00,6.58984282,12.42823452,0.0,160.8049469,160.36598,11.04250016,631.4188141,-0.43896689999999694
2019-01-11 09:10:00,6.154440904,11.88476586,0.0,160.8049469,169.1743182,11.24750018,542.8079849,8.369371299999983
2019-01-11 09:20:00,6.568458939,11.82069276,0.0,160.8049469,168.4068981,11.46249986,539.7215363,7.601951200000002
2019-01-11 09:30:00,6.814282036,12.15857716,0.0,167.0201706,173.0016489,11.68499985,582.0344467,5.981478299999992
2019-01-11 09:40:00,6.317048311,11.36743221,0.0,171.7805939,175.382629,11.77000003,469.7027039,3.602035099999995
2019-01-11 09:50:00,6.021366358,11.80389167,0.0,171.7805939,174.0173825,12.01000004,532.8746567,2.236788599999983
2019-01-11 10:00:00,6.007407236,11.43147169,0.0,171.7805939,175.0825129,12.15250001,478.5038361,3.301918999999998
2019-01-11 10:10:00,5.720950794,10.42494629,0.0,171.7805939,178.377892,12.33999968,358.7271835,6.597298099999989
2019-01-11 10:20:00,6.011361074,11.50314344,0.0,181.1158907,179.0167213,12.54750018,492.707077,-2.099169399999994
2019-01-11 10:30:00,6.145605111,11.69115043,0.0,182.7562408,190.9137623,12.72500038,518.0925674,8.157521500000001
2019-01-11 10:40:00,6.833958268,12.38837077,0.0,184.7271531,193.0184372,12.88249979,631.4546082,8.291284099999984
2019-01-11 10:50:00,6.955646189,13.11065319,0.0,192.6343231,189.5244728,13.03157907,736.9171528,-3.1098502999999766
2019-01-11 11:00:00,7.878061748,14.2889197,0.0,192.6343231,191.4228112,13.14000006,988.6702118,-1.2115118999999765
2019-01-11 11:10:00,7.543472767,13.58628081,0.0,192.6343231,195.7266983,13.20249982,836.4151978,3.0923752000000206
2019-01-11 11:20:00,6.680799115,12.40744396,0.0,192.6343231,195.0507981,13.29000015,638.8904358,2.4164750000000197
2019-01-11 11:30:00,6.894639134,12.99491447,0.024999729,196.8605181,204.745634,13.43499994,769.4226242,7.885115899999988
2019-01-11 11:40:00,6.611542487,12.13162874,0.0,200.317276,209.3162909,13.52250009,592.7926041,8.99901490000002
2019-01-11 11:50:00,6.401507735,12.46856256,0.0,201.0888555,205.7142487,13.60000038,624.4183395,4.625393200000019
2019-01-11 12:00:00,6.736152434,12.56784663,0.0,208.0002289,205.7933678,13.60000038,647.7588181,-2.2068610999999976
2019-01-11 12:10:00,6.65220254,12.83991968,0.0,208.0002289,203.539067,13.73888916,710.5144213,-4.461161900000008
2019-01-11 12:20:00,6.443848836,11.96826174,0.0,208.0002289,203.843062,13.88684182,562.0197882,-4.157166899999993
2019-01-11 12:30:00,6.586154737,12.13724129,0.0,208.0002289,204.4558389,13.99736841,586.6454516,-3.544389999999993
2019-01-11 12:40:00,6.809771347,13.30105224,0.0,215.0794648,218.2980631,13.99249997,778.2061798,3.2185982999999965
2019-01-11 12:50:00,7.124758482,13.59734246,0.0,222.2685699,223.1375086,14.1375,848.1806976,0.8689387000000011
2019-01-11 13:00:00,8.049802089,14.28852448,0.035999258,222.2685699,224.846927,14.58249998,1101.292203,2.578357100000005
2019-01-11 13:10:00,8.492220688,14.80336833,0.017999899,222.2685699,230.5382924,14.70999975,1315.912457,8.2697225
2019-01-11 13:20:00,7.252914023,13.2587471,0.0,235.0244139,234.0933342,14.75499959,779.5693695,-0.9310797000000264
2019-01-11 13:30:00,6.75408392,11.90324329,0.0,232.6954422,230.0646125,14.86999955,543.8286438,-2.6308296999999925
2019-01-11 13:40:00,6.369784403,11.63943172,0.0,228.8539581,226.1914445,14.88999958,503.7367661,-2.662513600000011
2019-01-11 13:50:00,6.416840363,11.56798379,0.0,225.8440546,216.2960337,14.8449995,487.9041702,-9.548020899999983
2019-01-11 14:00:00,5.309086025,9.814366445,0.0,216.7807465,214.8547813,14.89999962,278.2772232,-1.925965199999979
2019-01-11 14:10:00,5.596507835,10.38214664,0.0,216.7807465,216.376692,14.9749999,347.7075806,-0.40405450000000087
2019-01-11 14:20:00,6.891130805,12.97674166,0.0,216.7807465,212.965951,14.90749965,717.6762665,-3.8147955000000024
2019-01-11 14:30:00,8.211147308,14.44526155,0.0005,216.7807465,214.6425762,14.71999979,1070.679114,-2.1381702999999845
2019-01-11 14:40:00,8.527285147,14.82639076,0.0,216.7807465,217.0989544,14.6974998,1263.873206,0.31820790000000443
2019-01-11 14:50:00,7.986188388,14.22131677,0.0,216.7807465,218.1826045,14.69999981,957.8565002,1.4018580000000043
2019-01-11 15:00:00,7.690896153,13.49435489,0.0,216.7807465,214.1100664,14.64250002,826.8766785,-2.6706800999999984
2019-01-11 15:10:00,7.083623981,13.06861483,0.0,216.7807465,214.5889177,14.66999984,730.3434326,-2.191828799999996
2019-01-11 15:20:00,5.629474747,10.84043424,0.0,216.7807465,208.9150892,14.61250024,407.4734894,-7.865657299999981
2019-01-11 15:30:00,6.650950599,12.09301405,0.0,216.7807465,215.021713,14.60000038,596.1602531,-1.7590334999999868
2019-01-11 15:40:00,6.479822946,11.86118232,0.0,216.7807465,204.7522486,14.56500025,543.4365051,-12.02849789999999
2019-01-11 15:50:00,6.429704094,12.41004677,0.0,210.631492,202.0706721,14.42499971,621.9395401,-8.560819900000013
2019-01-11 16:00:00,6.319312978,11.92937002,0.0,204.5462485,200.3202399,14.34000001,545.7290787,-4.2260086
2019-01-11 16:10:00,6.642950177,12.30017889,0.0,206.0746227,204.452448,14.30000019,615.6897263,-1.622174699999988
2019-01-11 16:20:00,6.757258141,12.74211355,0.0,190.4634929,203.1307344,14.10749993,691.3847916,12.667241499999989
2019-01-11 16:30:00,6.504752326,12.37492262,0.0,201.4148407,200.4009984,13.99499998,618.8541199,-1.0138423000000216
2019-01-11 16:40:00,5.80013845,11.43707536,0.0,201.4148407,198.7741454,14.06500001,475.7134659,-2.6406953000000044
2019-01-11 16:50:00,6.146997356,11.50710247,0.0,200.6198817,191.797733,14.01000004,482.7518631,-8.822148700000014
2019-01-11 17:00:00,6.443050599,11.71135837,0.0,184.9513702,195.0858897,13.93999977,509.8014282,10.134519499999982
2019-01-11 17:10:00,6.288814783,11.63476981,0.0,184.9513702,188.4927633,13.84999995,503.0442627,3.5413930999999934
2019-01-11 17:20:00,6.120174479,11.67598718,0.0,184.9513702,184.9631365,13.80000019,508.9302032,0.011766299999976582
2019-01-11 17:30:00,6.105788589,11.43418694,0.0,184.9513702,178.5973056,13.8025002,474.2403702,-6.354064600000015
2019-01-11 17:40:00,6.234835076,11.42852806,0.0,184.9513702,183.9024497,13.82250018,473.0404816,-1.0489205000000084
2019-01-11 17:50:00,6.977260852,12.83517341,0.0,184.9513702,178.3770116,13.87749982,690.80858,-6.574358600000011
2019-01-11 18:00:00,7.012288332,12.39510401,0.0,184.9513702,177.1173647,13.81000023,611.074649,-7.834005500000018
2019-01-11 18:10:00,6.190450086,11.65285011,0.0,172.982355,181.000198,13.88888862,503.5632748,8.017843
2019-01-11 18:20:00,5.988872252,11.16012087,0.0,169.5854645,180.6214552,13.86842105,434.6788298,11.035990700000013
2019-01-11 18:30:00,6.187779093,11.12175804,0.0,169.5854645,172.6217411,13.80000019,429.312059,3.036276600000008
2019-01-11 18:40:00,6.429202986,11.65088743,0.0,169.5854645,170.7434963,13.68000035,505.8778702,1.1580318000000034
2019-01-11 18:50:00,6.33293786,11.79621613,0.0,169.5854645,168.4990258,13.59750037,527.624147,-1.0864387000000022
2019-01-11 19:00:00,6.518247342,12.23230787,0.0,169.5854645,174.9088613,13.56500025,588.6182632,5.323396800000012
2019-01-11 19:10:00,6.964619851,12.72517633,0.0,173.5343419,178.3526727,13.5525002,667.9898804,4.8183308000000125
2019-01-11 19:20:00,6.80438207,12.76940787,0.0,179.4635468,182.4712163,13.60000038,692.1148519,3.00766950000002
2019-01-11 19:30:00,6.932432485,12.42602415,0.0,179.4635468,182.4297007,13.72500038,629.4298203,2.966153900000023
2019-01-11 19:40:00,6.81619401,12.60841826,0.0,179.4635468,181.814819,13.85749993,655.1861465,2.351272200000011
2019-01-11 19:50:00,6.695816278,12.30304062,0.0,179.4635468,179.2226938,13.91249967,627.6894302,-0.2408529999999871
2019-01-11 20:00:00,6.690804255,13.04455505,0.0,179.4635468,192.1331168,14.04000001,756.5180344,12.669570000000022
2019-01-11 20:10:00,7.607717538,13.59405819,0.0,191.6587808,187.6809326,14.19999981,842.4553391,-3.9778481999999826
2019-01-11 20:20:00,8.686402988,14.67273787,0.056499263,193.7318878,192.9755915,14.28500013,1220.987767,-0.7562963000000025
2019-01-11 20:30:00,8.170254111,14.4709222,0.024499745,193.7318878,193.4605224,14.31250019,1117.062903,-0.27136540000000764
2019-01-11 20:40:00,8.123458076,14.32055274,0.0,193.7318878,192.9945043,14.38999977,1033.874893,-0.7373835000000213
2019-01-11 20:50:00,7.967384648,14.0974225,0.032999704,193.7318878,187.349486,14.39749966,999.8920135,-6.382401799999997
2019-01-11 21:00:00,7.901394844,14.42560534,0.0,193.7318878,196.1370056,14.39999962,1018.553427,2.4051177999999993
2019-01-11 21:10:00,8.098231554,14.32703461,0.040498847,193.7318878,195.7323533,14.40999966,1027.507181,2.00046549999999
2019-01-11 21:20:00,7.973992801,14.13031045,0.052997412,193.7318878,197.4432746,14.54000015,1027.854514,3.7113867999999854
2019-01-11 21:30:00,7.527824545,14.18996872,0.0,193.7318878,198.3163249,14.63000011,985.1179382,4.584437100000002
2019-01-11 21:40:00,7.569553018,14.14361005,0.0,193.7318878,194.9960754,14.70499978,974.3411148,1.2641875999999854
2019-01-11 21:50:00,8.04766736,14.29254681,0.064495339,193.7318878,195.2471789,14.75499964,1066.449265,1.5152910999999847
2019-01-11 22:00:00,7.783133268,14.22276494,0.083989706,193.7318878,200.5139039,14.85999951,1029.455121,6.782016099999993
2019-01-11 22:10:00,8.068791556,14.5897197,0.0,193.7318878,197.131495,14.85499949,1139.511359,3.3996071999999913
2019-01-11 22:20:00,8.210274768,14.56854545,0.0,193.7318878,201.9662503,14.86499953,1076.697919,8.234362500000003
2019-01-11 22:30:00,7.138364756,13.25235973,0.0,193.7318878,200.808429,14.74999962,763.8215714,7.07654119999998
2019-01-11 22:40:00,6.959570718,13.26546608,0.0,193.7318878,199.5074275,14.70999975,772.3810623,5.775539699999996
2019-01-11 22:50:00,7.006756711,13.29405503,0.0,195.7028001,201.3068751,14.6974998,776.5522064,5.604075000000023
2019-01-11 23:00:00,6.819702363,12.60013171,0.0,203.6099701,196.0608875,14.65749993,653.2958328,-7.549082599999991
2019-01-11 23:10:00,7.068644047,12.12885162,0.0,201.3060749,208.0264771,14.68499985,610.3917332,6.720402199999995
2019-01-11 23:20:00,10.2462842,14.8236516,2.652769921,228.7212825,233.163251,13.56000004,1768.852551,4.4419685000000015
2019-01-11 23:30:00,10.37674134,15.1620778,2.245952829,235.1657537,229.3614486,13.19499979,1913.625812,-5.804305100000022
2019-01-11 23:40:00,10.51174645,15.14016031,1.952138057,231.0490875,225.5188837,13.27000008,1884.368964,-5.5302038000000096
2019-01-11 23:50:00,9.660284638,15.12341268,0.595423924,231.0490875,223.1487141,13.2249999,1688.195618,-7.9003734000000065
2019-01-12 00:00:00,4.53586514,8.88174431,0.0,36.78068161,45.80401689,4.1474998,206.646064,9.023335279999998
2019-01-12 00:10:00,5.208291745,9.827497557,0.0,36.78068161,50.70009755,3.895000005,292.8048187,13.919415939999993
2019-01-12 00:20:00,4.698305607,8.646534964,0.0,42.30745946,52.9241362,3.767500019,183.4613686,10.616676740000003
2019-01-12 00:30:00,6.360800171,10.9059957,0.0,58.73189926,51.20480065,4.200000024,423.0750191,-7.527098609999996
2019-01-12 00:40:00,5.713674283,10.13335414,0.0,58.73189926,44.58904872,4.064999986,328.4229439,-14.142850539999984
2019-01-12 00:50:00,5.068089116,9.291215882,0.0,58.73189926,40.6641876,3.902500069,239.5688828,-18.067711659999986
2019-01-12 01:00:00,4.510081816,8.676785052,0.0,58.73189926,42.51180627,4.014999986,185.769043,-16.220092990000012
2019-01-12 01:10:00,4.288686812,8.813536137,0.073997886,58.73189926,40.68747554,3.985000014,185.7529385,-18.044423719999998
2019-01-12 01:20:00,3.94451952,8.396989435,0.296491312,58.73189926,42.16867593,3.935000062,124.5347915,-16.56322333
2019-01-12 01:30:00,3.677442241,8.252477646,0.176998434,55.74160625,40.3421704,4.012499976,119.758592,-15.399435850000003
2019-01-12 01:40:00,4.750020659,9.167257816,0.0,46.65872955,45.29520624,4.189999914,228.1059326,-1.363523310000005
2019-01-12 01:50:00,5.870917273,10.52894457,0.0,46.65872955,39.12957767,4.25250001,370.9979233,-7.529151880000001
2019-01-12 02:00:00,4.798468864,9.550445974,0.074492821,46.65872955,39.54534311,4.287500095,264.1535194,-7.113386439999999
2019-01-12 02:10:00,4.343335854,9.187776682,0.0,46.65872955,37.6535579,4.215789343,231.6979458,-9.005171649999994
2019-01-12 02:20:00,4.921983612,8.993287995,0.0,46.65872955,41.35398612,4.134999847,213.9325592,-5.304743430000002
2019-01-12 02:30:00,5.134580016,9.475905865,0.0,46.65872955,36.04949997,4.1049999,260.621563,-10.609229580000004
2019-01-12 02:40:00,5.404441702,10.3076507,0.0,46.65872955,42.60807536,4.167499828,345.8327354,-4.050654189999989
2019-01-12 02:50:00,4.93835578,9.461195156,0.0,46.65872955,51.53699044,4.1974998,256.9865746,4.878260890000007
2019-01-12 03:00:00,6.57709043,11.96537344,0.0,46.65872955,45.43052475,4.214999866,579.2595444,-1.2282048000000145
2019-01-12 03:10:00,6.371250963,11.8075292,0.0,46.65872955,45.95917606,4.199999809,540.120607,-0.6995534899999996
2019-01-12 03:20:00,5.389888597,10.37532677,0.0,46.65872955,41.42073082,4.139999843,364.6680748,-5.237998729999987
2019-01-12 03:30:00,3.316271585,8.22302337,0.52099497,46.65872955,40.27084042,4.039999962,81.40023634,-6.387889129999991
2019-01-12 03:40:00,3.193889081,8.260654807,0.556499098,46.65872955,37.28608248,4.064999938,82.1801898,-9.37264707
2019-01-12 03:50:00,3.049231565,8.174227461,0.83150218,46.65872955,45.04971276,4.039999962,56.48252544,-1.6090167899999983
2019-01-12 04:00:00,2.088455141,8.198976696,1.440000466,46.65872955,41.11052338,4.064999938,14.02145153,-5.5482061700000145
2019-01-12 04:10:00,3.074810672,8.372019097,0.48899471,46.65872955,43.08609171,3.860000014,103.4511638,-3.5726378399999987
2019-01-12 04:20:00,3.834685218,8.742411688,0.172992867,46.65872955,32.51016966,3.88750006,171.9797343,-14.148559890000001
2019-01-12 04:30:00,3.733241141,8.259409636,0.344498829,31.99433221,23.75051605,3.722500014,106.7280972,-8.243816159999994
2019-01-12 04:40:00,4.085872948,8.520114586,0.0,15.92702579,32.26449502,3.802499962,169.9469543,16.33746923000001
2019-01-12 04:50:00,4.250782263,8.755221158,0.0,15.92702579,29.07818499,3.870000041,192.5090374,13.151159199999995
2019-01-12 05:00:00,5.476668262,10.36146677,0.0,15.92702579,14.7184792,3.824999964,354.759304,-1.2085465899999974
2019-01-12 05:10:00,6.151897788,11.08263642,0.0,15.92702579,18.23782327,3.824999976,453.7633789,2.310797479999991
2019-01-12 05:20:00,4.011660087,8.771683753,0.098499419,15.92702579,19.35473023,3.865000021,178.7657887,3.4277044400000136
2019-01-12 05:30:00,5.547744107,10.55701415,0.0,15.92702579,21.99994304,3.85250001,382.0004265,6.072917249999989
2019-01-12 05:40:00,5.942067266,11.33808267,0.0,15.92702579,15.45699469,3.804999959,479.8798386,-0.4700310999999999
2019-01-12 05:50:00,5.221860814,10.71548317,0.0,15.92702579,17.41138309,3.812499952,394.164994,1.4843572999999992
2019-01-12 06:00:00,5.758874035,10.91350628,0.0,15.92702579,17.33980109,3.784999967,423.4874863,1.4127752999999927
2019-01-12 06:10:00,4.568739331,9.135916963,0.0,15.92702579,26.38354893,3.757499993,225.046624,10.456523140000002
2019-01-12 06:20:00,5.20953536,10.04214554,0.0,15.92702579,19.22892693,3.720000029,321.0303574,3.3019011400000124
2019-01-12 06:30:00,6.310328674,11.72326867,0.0,15.92702579,16.64270408,3.695000041,528.5173233,0.7156782899999996
2019-01-12 06:40:00,6.574844408,11.91207907,0.0,15.92702579,13.66184065,3.575,562.4388062,-2.26518514
2019-01-12 06:50:00,4.977578378,9.96685937,0.0,15.92702579,23.93249697,3.427500069,311.635891,8.00547118
2019-01-12 07:00:00,6.67628839,12.16047996,0.0,15.92702579,13.37225021,3.285000038,606.7551895,-2.554775580000012
2019-01-12 07:10:00,5.902417922,10.71623848,0.0,15.92702579,12.19128065,2.924999976,392.5740234,-3.735745140000006
2019-01-12 07:20:00,6.608925152,12.01393501,0.0,15.92702579,11.69406147,2.812499964,585.9852875,-4.232964320000008
2019-01-12 07:30:00,7.520696592,13.64678992,0.0,15.92702579,11.42784452,2.687500012,871.9143951,-4.499181270000008
2019-01-12 07:40:00,7.484555387,13.67045791,0.0,7.811656524,9.496816405,2.427500069,879.3619934,1.6851598810000041
2019-01-12 07:50:00,7.248308483,13.48850944,0.0,10.47789168,10.14962396,2.439473742,842.264732,-0.3282677200000137
2019-01-12 08:00:00,6.06878331,11.33186668,0.0,15.92702579,8.715582257,2.408333421,479.8518321,-7.2114435329999935
2019-01-12 08:10:00,5.756999183,10.42538439,0.0,15.92702579,4.986221569,2.412500083,362.5040222,-10.940804221000008
2019-01-12 08:20:00,6.087374616,11.24590011,0.0,5.121332209,2.674212141,2.405000091,464.8459732,-2.447120068000004
