Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-01-12 08:30:00,5.88680675,11.05255772,0.0,356.170929,6.598440955,2.450000048,441.5737076,10.427511955
2019-01-12 08:40:00,5.669885373,10.38379464,0.0,10.93284569,10.27976184,3.215000069,356.0200195,-0.6530838500000016
2019-01-12 08:50:00,5.819633192,10.50744275,0.0,15.9270277,10.57047468,3.277777844,372.1711968,-5.356553020000007
2019-01-12 09:00:00,6.316825652,11.24102578,0.0,15.9270277,9.846780561,3.072499931,465.3266602,-6.080247138999994
2019-01-12 09:10:00,6.574658847,11.87533115,0.0,15.9270277,6.675914062,2.992499983,555.2793564,-9.251113637999993
2019-01-12 09:20:00,6.70288856,12.24654812,0.0,15.9270277,7.234088072,3.190000033,616.3619797,-8.692939628000005
2019-01-12 09:30:00,6.130049706,11.51084331,0.0,15.9270277,4.266853377,3.255000103,500.4565918,-11.660174323000007
2019-01-12 09:40:00,6.355305743,12.25823946,0.0,1.748361533,4.792161874,3.47250005,618.5291901,3.043800341000008
2019-01-12 09:50:00,6.817159224,12.98312929,0.0,358.3660583,1.644481006,3.487500036,744.4484283,3.278422705999958
2019-01-12 10:00:00,6.022257233,11.69847634,0.0,358.3660583,4.408623043,3.764999986,532.2413696,6.042564742999957
2019-01-12 10:10:00,5.773686862,11.26228546,0.0,358.3660583,359.5944075,4.184999895,468.5497086,1.2283491999999683
2019-01-12 10:20:00,5.137661386,10.05930439,0.0,358.3660583,6.196882656,4.300000143,317.1077957,7.830824355999994
2019-01-12 10:30:00,5.365497446,9.963657528,0.0,358.3660583,14.20705444,4.310000157,310.7117935,15.840996139999959
2019-01-12 10:40:00,4.813040364,9.237365887,0.0,358.3660583,21.24930397,4.74000001,237.092712,22.88324566999995
2019-01-12 10:50:00,4.640297723,8.901170522,0.0,0.040836989,19.59881725,5.089999914,203.1055904,19.55798026100001
2019-01-12 11:00:00,4.971378481,9.572093368,0.0,21.41483116,20.21519357,5.244999933,271.5963425,-1.199637590000009
2019-01-12 11:10:00,5.338971651,10.09439304,0.0,21.41483116,22.31646411,5.517499971,323.2327515,0.9016329499999927
2019-01-12 11:20:00,4.175269985,8.813745707,0.0,21.41483116,29.8404093,5.579999948,193.4187374,8.425578139999999
2019-01-12 11:30:00,4.221843326,8.693444833,0.048999571,21.41483116,19.57494934,5.677499795,177.2440216,-1.839881819999988
2019-01-12 11:40:00,4.575923014,8.800684422,0.0,21.41483116,17.79371686,5.944999981,196.9374203,-3.621114299999988
2019-01-12 11:50:00,5.115256429,9.997920513,0.0,21.41483116,19.64820524,5.814999938,317.300457,-1.7666259199999956
2019-01-12 12:00:00,4.645532334,9.203553602,0.073499468,21.41483116,26.41291669,5.749999928,219.5453484,4.998085529999997
2019-01-12 12:10:00,4.134265351,8.467468724,0.272489709,21.41483116,16.19489119,5.592499876,140.580282,-5.219939969999984
2019-01-12 12:20:00,6.115403891,11.06411031,0.0,21.41483116,12.76845438,5.594999886,445.2305511,-8.646376779999997
2019-01-12 12:30:00,5.350963008,10.43383692,0.0,21.41483116,13.03462354,5.652499819,370.6526917,-8.380207619999993
2019-01-12 12:40:00,5.229248786,10.46706775,0.0025,21.41483116,19.04621924,5.96500001,367.1969849,-2.3686119200000064
2019-01-12 12:50:00,6.418882275,11.59075481,0.0,21.41483116,13.33688819,6.287500095,522.6137657,-8.07794297000001
2019-01-12 13:00:00,5.936310994,11.12464249,0.0,14.26845331,10.20645926,6.636842176,444.4795211,-4.06199405000001
2019-01-12 13:10:00,5.521886611,10.61870272,0.0,1.658748507,9.763113675,6.682500076,389.4560249,8.104365167999987
2019-01-12 13:20:00,6.657930183,11.88868596,0.0,1.658748507,358.6806048,6.934999943,564.5830429,-2.9781437069999583
2019-01-12 13:30:00,6.699918437,11.95281628,0.0,1.658748507,357.8602672,7.347499943,570.9113312,-3.7984813069999745
2019-01-12 13:40:00,6.460443676,12.07570504,0.0,1.658748507,352.8723812,7.594999981,594.2251389,-8.786367306999978
2019-01-12 13:50:00,6.950920653,13.05242541,0.0,1.658748507,355.6766315,7.527499962,757.0931702,-5.9821170069999425
2019-01-12 14:00:00,6.880067563,12.18841901,0.0,357.7117965,351.7565902,7.254999948,602.8924179,-5.955206299999986
2019-01-12 14:10:00,7.030609465,13.15998486,0.0,350.6831055,347.9156005,7.04749999,768.7055206,-2.7675050000000283
2019-01-12 14:20:00,6.032095408,11.90381366,0.0,350.6831055,350.3870862,7.119999909,557.1077515,-0.29601930000001175
2019-01-12 14:30:00,6.954113412,12.98410624,0.0,350.6831055,353.6027602,6.917500019,737.0526001,2.919654699999967
2019-01-12 14:40:00,6.419142127,12.22918122,0.0,350.6831055,348.8659881,6.735000062,606.9942062,-1.8171174000000292
2019-01-12 14:50:00,6.388049984,12.19184455,0.0,350.6831055,352.948653,6.765000057,615.0046829,2.2655474999999683
2019-01-12 15:00:00,6.692029452,12.61415058,0.0,350.6831055,349.9635561,6.410000062,678.3799332,-0.7195494000000053
2019-01-12 15:10:00,6.22117312,11.58578892,0.0,350.6831055,348.3844146,6.1575001,519.6393143,-2.298690899999997
2019-01-12 15:20:00,6.492649674,12.40642793,0.0,350.6831055,347.1386861,5.782499933,633.2120453,-3.544419400000038
2019-01-12 15:30:00,6.707881904,12.31740452,0.0,350.6831055,351.3339008,5.102500033,632.633699,0.6507952999999702
2019-01-12 15:40:00,6.33288219,11.78961642,0.0,350.6831055,345.9077068,4.89750011,546.4797287,-4.7753986999999825
2019-01-12 15:50:00,7.200103617,13.20373696,0.0,350.6831055,345.7988913,4.836842261,780.8124847,-4.884214200000031
2019-01-12 16:00:00,7.399153258,13.8343062,0.0,350.6831055,343.4258182,4.577499962,910.1399536,-7.25728730000003
2019-01-12 16:10:00,7.87455349,14.51308474,0.0,345.1156118,343.3517978,4.430000067,1052.505386,-1.7638140000000249
2019-01-12 16:20:00,8.288163042,15.10759556,0.0,342.8957218,344.7574661,4.290000153,1230.685846,1.861744299999998
2019-01-12 16:30:00,8.05069313,14.32575779,0.0,346.2928467,344.6653169,4.21499989,1015.972745,-1.6275297999999907
2019-01-12 16:40:00,7.130104518,13.2193052,0.0,346.2928467,350.7254992,4.099999905,778.0226563,4.432652500000017
2019-01-12 16:50:00,7.074342704,13.4988496,0.0,346.2928467,348.5025107,4.099999905,835.2622375,2.209664000000032
2019-01-12 17:00:00,7.111449122,13.44146428,0.0,346.2928467,346.4824764,4.10249989,833.597894,0.18962970000001178
2019-01-12 17:10:00,7.390536409,14.15361285,0.0,346.2928467,345.4262414,3.942105318,977.3144306,-0.8666053000000034
2019-01-12 17:20:00,8.011581945,14.80636838,0.0,346.2928467,346.3672612,3.887500048,1126.633453,0.07441449999998895
2019-01-12 17:30:00,7.968702555,14.45163305,0.0,346.2928467,349.2798386,3.872500026,1035.493655,2.986991900000021
2019-01-12 17:40:00,7.73364953,14.61614592,0.0,346.2928467,349.9694276,3.915789554,1074.823046,3.676580900000033
2019-01-12 17:50:00,7.090427071,13.53164501,0.0,346.2928467,351.3106217,3.815624952,842.3428955,5.017775000000029
2019-01-12 18:00:00,7.017652822,13.43449321,0.0,346.2928467,350.3791559,3.842500007,827.2170959,4.0863092000000165
2019-01-12 18:10:00,7.322746086,13.42944753,0.0,346.2928467,353.5344977,3.885000038,825.8208252,7.24165099999999
2019-01-12 18:20:00,6.693774414,12.43085097,0.0,346.2928467,349.5305713,3.854999995,640.2562744,3.2377246000000355
2019-01-12 18:30:00,6.587763906,12.26919588,0.0,346.2928467,351.6425146,3.89750005,615.6796204,5.349667900000043
2019-01-12 18:40:00,6.694665265,12.71888231,0.0,346.2928467,349.1023607,3.935000062,697.1784454,2.8095140000000356
2019-01-12 18:50:00,7.60157342,14.01426078,0.0,346.2928467,342.8870362,3.885000062,951.5218811,-3.4058104999999728
2019-01-12 19:00:00,8.046423745,14.52658032,0.0,346.2928467,347.2743282,3.832499993,1050.187167,0.9814815000000294
2019-01-12 19:10:00,7.426324987,13.53055733,0.0,346.2928467,347.5887434,3.752499998,847.0672119,1.2958967000000143
2019-01-12 19:20:00,6.662960529,12.83395323,0.0,346.2928467,345.3196604,3.715000033,709.8936096,-0.9731863000000089
2019-01-12 19:30:00,6.493390057,12.32774332,0.0,346.2928467,342.7258766,3.600000011,624.5574375,-3.566970099999992
2019-01-12 19:40:00,6.736505198,12.48211241,0.0,346.2928467,341.7097155,3.64000001,654.7091553,-4.583131199999968
2019-01-12 19:50:00,7.096116519,13.09898056,0.0,346.2928467,341.9403946,3.50999999,761.4820251,-4.352452099999994
2019-01-12 20:00:00,7.454001617,13.49206267,0.0,346.2928467,342.4473867,3.465000033,839.1783508,-3.8454600000000028
2019-01-12 20:10:00,7.330894995,13.40214041,0.0,346.2928467,342.9490871,3.529999983,818.3929901,-3.3437595999999985
2019-01-12 20:20:00,7.724345732,13.29997189,0.0,346.2928467,339.1208178,3.495000005,797.1028564,-7.172028899999987
2019-01-12 20:30:00,7.50644052,13.42912638,0.0,346.2928467,340.7287727,3.605000019,827.3878174,-5.564074000000005
2019-01-12 20:40:00,7.03556571,12.75194719,0.0,346.2928467,342.5168426,3.700000048,697.2163239,-3.776004099999966
2019-01-12 20:50:00,6.507072663,11.71789272,0.0,346.2928467,339.8641371,3.64000001,527.8375702,-6.428709599999991
2019-01-12 21:00:00,6.602409673,12.23714755,0.0,346.2928467,344.3617336,3.559999979,615.1999481,-1.9311131000000046
2019-01-12 21:10:00,6.892819977,12.73986085,0.0,346.2928467,346.368699,3.60999999,698.1275818,0.0758523000000082
2019-01-12 21:20:00,6.766873431,12.52818994,0.0,346.2928467,351.0799195,3.525,659.9857819,4.787072800000033
2019-01-12 21:30:00,6.645289135,12.82682437,0.0,346.2928467,347.1611543,3.569999993,713.1353577,0.8683076000000369
2019-01-12 21:40:00,6.722304821,12.80649899,0.0,346.2928467,349.1203965,3.550000012,708.5341431,2.8275498000000425
2019-01-12 21:50:00,6.632722211,12.42346448,0.0,346.2928467,345.7865884,3.342500079,635.0089386,-0.5062582999999563
2019-01-12 22:00:00,6.609222174,12.43399635,0.0,346.2928467,350.2928534,3.12499994,645.4203522,4.000006700000029
2019-01-12 22:10:00,6.556005453,11.91171823,0.0,346.2928467,353.2157316,3.005263153,563.3614695,6.922884900000042
2019-01-12 22:20:00,6.329169655,11.39086224,0.0,346.2928467,346.4471015,2.980000019,486.3296951,0.1542547999999897
2019-01-12 22:30:00,6.333420539,11.52361196,0.0,346.2928467,344.9823669,2.955000019,502.6691452,-1.310479799999996
2019-01-12 22:40:00,5.984649658,11.19679986,0.0,346.2928467,350.3555988,2.74000001,459.2246262,4.0627521000000115
2019-01-12 22:50:00,5.766447544,10.38523266,0.0,346.2928467,343.376526,2.594999993,355.9266418,-2.9163206999999716
2019-01-12 23:00:00,4.855808413,9.526926532,0.0,346.2928467,335.2289787,2.720000029,261.4368324,-11.063867999999957
2019-01-12 23:10:00,5.74112823,10.5884631,0.0,346.2928467,335.519635,2.700000048,383.4249771,-10.77321169999999
2019-01-12 23:20:00,6.177309895,11.5909127,0.0,346.2928467,336.0499,2.680000031,516.2497589,-10.242946700000005
2019-01-12 23:30:00,5.006480181,10.57993519,0.0,346.2928467,335.4972407,2.580000007,378.0805801,-10.795605999999964
2019-01-12 23:40:00,4.740683758,9.652191997,0.0,346.2928467,337.5059157,2.554999995,274.9431808,-8.786930999999981
2019-01-12 23:50:00,3.121810985,8.442835718,0.122499442,346.2928467,335.4869323,2.457500041,146.7303207,-10.805914400000006
2019-02-01 00:00:00,7.454706669,13.48158932,0.0,10.43974686,6.972959995,4.710000038,829.1137695,-3.466786864999989
2019-02-01 00:10:00,7.439819813,13.31306267,0.0,10.43974686,4.325330257,4.760000229,807.3568726,-6.114416602999995
2019-02-01 00:20:00,7.684603691,13.44838905,0.0,10.43974686,6.585900784,4.920000076,825.8917847,-3.8538460759999964
2019-02-01 00:30:00,6.808546066,12.15263939,0.0,7.871026039,3.250774622,4.84250021,597.8995972,-4.6202514169999915
2019-02-01 00:40:00,5.426568031,10.47253036,0.0,357.2690125,8.685167313,4.817500114,366.3529968,11.416154813000048
2019-02-01 00:50:00,5.60687542,11.12446213,0.0,357.2690125,6.999430656,4.892105579,446.7984619,9.730418156000042
2019-02-01 01:00:00,5.477689266,10.79874516,0.0,357.2690125,11.09026051,4.890000343,402.605011,13.821248010000033
2019-02-01 01:10:00,6.169905186,11.73745537,0.0,357.2690125,7.249698162,4.881578922,540.2241211,9.980685662000042
2019-02-01 01:20:00,5.852800369,11.16301537,0.0,357.2690125,6.246139526,4.920000076,452.1318359,8.977127026000005
2019-02-01 01:30:00,5.14001894,9.85482502,0.0,357.2690125,8.944978714,5.019999981,297.0709534,11.675966214000027
2019-02-01 01:40:00,5.678855419,10.61752319,0.0,357.2690125,357.3872375,4.920588493,381.4212952,0.1182250000000522
2019-02-01 01:50:00,5.352147102,10.07706928,0.0,357.2690125,355.695343,4.827777863,320.6176147,-1.573669499999994
2019-02-01 02:00:00,5.509338379,10.56734276,0.0,357.2690125,359.9233093,4.817500114,374.1569824,2.654296800000054
2019-02-01 02:10:00,5.58813715,10.51310539,0.0,357.2690125,359.0628967,4.821053028,370.0117798,1.7938842000000363
2019-02-01 02:20:00,5.852847099,10.7252903,0.0,357.2690125,359.4696045,4.88846159,398.0101929,2.2005920000000287
2019-02-01 02:30:00,5.16041708,10.1731987,0.0,357.2690125,5.347059727,4.86944437,324.0175171,8.078047227000013
2019-02-01 02:40:00,5.133874416,10.07566547,0.0,357.2690125,12.63865662,4.837500095,319.0392151,15.369644120000032
2019-02-01 02:50:00,5.646904945,11.02347946,0.0,357.2690125,12.1039381,4.800000191,438.2897949,14.83492560000002
2019-02-01 03:00:00,5.188429832,10.39501381,0.0,357.2690125,14.31684875,4.837500095,354.9865723,17.047836250000046
2019-02-01 03:10:00,5.922762394,11.10426235,0.0,10.23306084,13.30313206,4.962500095,448.5917969,3.0700712199999884
2019-02-01 03:20:00,5.361543655,9.897926331,0.0,21.29135895,3.116890907,4.902500153,306.6308899,-18.17446804299999
2019-02-01 03:30:00,5.901628494,11.11571503,0.0,358.5986023,9.691158295,4.965789318,451.0768738,11.092555994999998
2019-02-01 03:40:00,5.388273716,10.33854294,0.0,358.3665771,9.620163918,4.90500021,349.864624,11.25358681800003
2019-02-01 03:50:00,4.962022781,9.648013115,0.0,358.3665771,13.597332,4.912499905,279.1426697,15.230754900000022
2019-02-01 04:00:00,4.771051884,9.333979607,0.0,358.3665771,12.33923531,4.922500134,244.6224976,13.97265821000002
2019-02-01 04:10:00,4.855548382,9.109093666,0.0,358.3665771,3.006910801,4.857500076,222.0182953,4.640333701000031
2019-02-01 04:20:00,4.786829948,9.557246208,0.0,358.3665771,12.28339863,4.949999809,266.2001953,13.91682153000005
2019-02-01 04:30:00,4.689098358,8.992125511,0.0,358.3665771,2.513673067,4.997499943,214.9510345,4.147095967000041
2019-02-01 04:40:00,4.540487289,8.466103554,0.0,358.3665771,353.6321106,4.980000019,165.2108154,-4.734466499999996
2019-02-01 04:50:00,4.612212658,8.640108109,0.0,358.3665771,353.3191528,5.074999809,178.341095,-5.047424299999989
2019-02-01 05:00:00,4.801049232,9.110246658,0.0,358.3665771,352.0660706,4.982500076,221.522644,-6.300506499999983
2019-02-01 05:10:00,5.376709461,9.739103317,0.0,358.3665771,354.4769592,4.860000134,280.7934265,-3.889617899999962
2019-02-01 05:20:00,5.296946049,9.812639236,0.0,358.3665771,350.0053406,4.755000114,290.539978,-8.361236499999961
2019-02-01 05:30:00,5.22332716,9.302865028,0.0,358.3665771,344.6259766,4.795000076,241.128891,-13.740600499999971
2019-02-01 05:40:00,4.963972092,9.184923172,0.0,358.3665771,340.4300537,4.670000076,231.652298,-17.9365234
2019-02-01 05:50:00,6.366461754,11.47323132,0.0,349.5820923,344.519043,4.755000114,493.8653564,-5.063049299999989
2019-02-01 06:00:00,5.662478924,10.83075142,0.0,341.9031067,342.5501099,4.817500114,406.0404358,0.6470031999999719
2019-02-01 06:10:00,5.606030464,10.72242165,0.0,341.9031067,340.9056396,4.769999981,400.3545227,-0.9974671000000512
2019-02-01 06:20:00,5.891391754,11.10471439,0.0,341.9031067,344.3208618,4.605000019,451.1501465,2.4177550999999653
2019-02-01 06:30:00,6.175583363,11.65668297,0.0,341.9031067,346.8573914,4.585000038,521.7174683,4.95428469999996
2019-02-01 06:40:00,6.015667439,11.78404045,0.0,341.9031067,352.3659058,4.5,541.177002,10.462799099999984
2019-02-01 06:50:00,6.087393284,11.40173721,0.0,341.9031067,350.4591064,4.602499962,482.1158447,8.555999699999973
2019-02-01 07:00:00,6.065155029,11.48833847,0.0,341.9031067,350.7398987,4.659999847,494.8433533,8.836792000000003
2019-02-01 07:10:00,6.084998608,11.27398014,0.0,341.9031067,350.8088074,4.752500057,468.6143188,8.905700699999954
2019-02-01 07:20:00,6.214416504,11.53554344,0.0,341.9031067,352.7766418,4.639999866,502.6318665,10.87353509999997
2019-02-01 07:30:00,5.21903944,10.49279118,0.0,341.9031067,359.2156982,4.597499847,366.9147644,17.312591499999996
2019-02-01 07:40:00,5.314543724,10.52954769,0.0,341.9031067,356.3599548,4.592499733,374.4172974,14.456848100000002
2019-02-01 07:50:00,5.181932926,9.678203583,0.0,1.133669496,359.2859497,4.550000191,279.5747986,-1.8477197959999785
2019-02-01 08:00:00,4.355530262,8.629723549,0.147498205,359.9462585,346.6968079,4.545000076,158.7972565,-13.249450599999989
2019-02-01 08:10:00,4.144382,8.322171211,0.0,344.8518677,349.5742798,4.505000114,148.6579285,4.7224120999999855
2019-02-01 08:20:00,4.909843922,9.118556023,0.0,0.561706483,354.6090088,4.567500114,224.5632477,-5.952697682999997
2019-02-01 08:30:00,4.816455841,9.139176369,0.0,0.561706483,346.3769531,4.514999866,225.1474915,-14.184753383000043
2019-02-01 08:40:00,4.389781475,8.572078705,0.051578503,0.561706483,349.1562805,4.5,163.3141632,-11.405425982999986
2019-02-01 08:50:00,4.435330868,8.479822159,0.0,0.561706483,350.4003906,4.460000038,167.4148712,-10.161315883000043
2019-02-01 09:00:00,3.99525094,8.167983055,0.146999508,0.561706483,350.3956909,4.325000286,111.6856384,-10.16601558299999
2019-02-01 09:10:00,4.205359936,8.288355827,0.0,0.561706483,352.2673035,4.369999886,142.5431366,-8.294402983000055
2019-02-01 09:20:00,4.271644592,8.219975471,0.027221944,0.561706483,346.2753601,4.49444437,137.0167847,-14.286346383000023
2019-02-01 09:30:00,4.017336845,8.164755821,0.0,0.561706483,348.1594238,4.5,128.9866028,-12.402282683000067
2019-02-01 09:40:00,4.313913345,8.343193054,0.122499444,0.561706483,349.2257996,4.514999866,134.6964264,-11.335906883000007
2019-02-01 09:50:00,4.058493137,8.235878944,0.097499438,0.561706483,357.6101379,4.607500076,126.3429718,-2.9515685830000393
2019-02-01 10:00:00,3.617652416,8.195980072,0.53999716,0.561706483,3.467990875,4.654999733,83.89185333,2.9062843920000034
2019-02-01 10:10:00,4.589213848,8.974998474,0.0,0.561706483,357.8974609,4.597499847,211.2635193,-2.6642455830000245
2019-02-01 10:20:00,3.995380878,8.434437752,0.171998382,0.561706483,351.7927856,4.634999752,132.3275757,-8.768920882999964
2019-02-01 10:30:00,4.173525333,8.215434074,0.146999508,0.561706483,349.1159058,4.71999979,125.8226852,-11.445800683000016
2019-02-01 10:40:00,3.492040157,8.227125168,0.667999804,0.561706483,356.7373962,4.857500076,77.43549347,-3.8243102830000453
2019-02-01 10:50:00,3.985616922,8.328952789,0.319499105,0.561706483,3.861841917,4.855000019,119.6432953,3.3001354339999978
2019-02-01 11:00:00,4.340253353,8.802743912,0.097999431,0.561706483,11.8408041,4.619999886,182.0907745,11.27909761699999
2019-02-01 11:10:00,4.292751789,8.617391586,0.17299287,0.561706483,7.299528122,4.554999828,159.3755646,6.737821639000003
2019-02-01 11:20:00,3.109930992,8.14772892,0.972501457,0.561706483,2.665674925,4.75,42.34983444,2.1039684419999958
2019-02-01 11:30:00,2.966665506,8.138760567,1.140503526,0.561706483,6.230279446,4.84250021,27.59879494,5.668572963000003
2019-02-01 11:40:00,2.271885157,2.325711966,36.70190811,0.561706483,359.1868286,4.957499981,-3.698867559,-1.3748778829999537
2019-02-01 11:50:00,3.142794847,2.715863705,32.78069687,353.8879395,340.3872986,4.989999771,6.476599216,-13.500640900000008
2019-02-01 12:00:00,2.738625288,8.135511398,1.190003514,342.6165161,348.8897705,4.980000019,24.5315876,6.273254399999985
2019-02-01 12:10:00,2.041049719,1.651989341,40.94140244,343.0006714,349.2281494,5.210000038,-2.630249977,6.227478000000019
2019-02-01 12:20:00,3.14031291,6.786232471,8.209922791,352.8835754,349.8659363,5.014999866,39.29972839,-3.0176390999999967
2019-02-01 12:30:00,2.678426981,8.138196945,1.31500411,353.9763184,358.6102905,5.117499828,20.83416176,4.633972099999994
2019-02-01 12:40:00,3.265132189,8.137226105,1.182001948,355.018158,16.95172119,5.050000191,34.34306335,21.933563189999973
2019-02-01 12:50:00,2.548433781,7.819935322,3.644149542,23.61047173,11.05430222,5.154999733,3.276780128,-12.55616950999999
2019-02-01 13:00:00,2.568224907,0.761084676,44.99000168,8.330101967,356.6790771,5.292500019,-1.491665959,-11.651024867000046
2019-02-01 13:10:00,2.800232172,4.631772518,21.48159027,355.7367249,5.352998257,5.28000021,4.994421482,9.616273357000011
2019-02-01 13:20:00,3.188209057,8.146162987,0.964999914,0.561706483,0.997346044,5.224999905,50.12391663,0.4356395609999879
2019-02-01 13:30:00,3.004347563,8.156062126,1.089999795,0.561706483,350.7922363,5.222499847,38.64334488,-9.769470183000067
2019-02-01 13:40:00,2.621829987,8.142835617,1.215001583,0.561706483,356.1890259,5.262500286,25.77838516,-4.372680583000033
2019-02-01 13:50:00,3.103916645,8.137925148,0.99000001,0.561706483,356.7845764,5.285000324,46.24351501,-3.7771300829999745
2019-02-01 14:00:00,3.388988972,8.130885124,0.728419423,0.561706483,357.2978821,5.292105198,66.30877686,-3.263824383000042
2019-02-01 14:10:00,4.04867363,8.17831707,0.246494383,0.561706483,356.3374023,5.212499619,110.9718628,-4.224304182999958
2019-02-01 14:20:00,3.804484129,8.154286385,0.543995917,0.561706483,359.6366272,5.082499981,77.70497894,-0.9250792830000591
2019-02-01 14:30:00,3.690064669,8.146173477,0.791000247,0.561706483,355.6247559,4.934999943,58.09384155,-4.936950582999998
2019-02-01 14:40:00,2.56263423,7.994678974,2.953392744,0.561706483,12.26194668,5.212500095,5.071158409,11.700240197
2019-02-01 14:50:00,2.883956194,0.967244148,44.99000168,0.561706483,356.6995544,5.242499828,-0.934692025,-3.8621520829999554
2019-02-01 15:00:00,2.077743769,0.531947076,44.99000168,0.561706483,23.89056206,5.264999866,-0.793848038,23.328855577000013
2019-02-01 15:10:00,2.217225075,0.735792637,44.99000168,0.561706483,349.6028442,5.355000019,-0.721292019,-10.95886228300003
2019-02-01 15:20:00,2.271825075,0.725863636,44.99000168,0.561706483,351.5284424,5.264999866,-1.590896964,-9.033264082999949
2019-02-01 15:30:00,2.848368883,0.929311156,44.99000168,341.9403687,337.858429,5.199999809,-1.562621474,-4.081939700000021
2019-02-01 15:40:00,2.790510654,6.288698196,10.62697124,332.0250244,339.5468445,5.09499979,3.666327477,7.5218201000000136
2019-02-01 15:50:00,1.947856784,2.60102582,35.21634674,332.0250244,326.1559753,5.207894802,-3.257230997,-5.869049099999984
2019-02-01 16:00:00,2.335668802,0.693555117,44.99000168,332.0250244,322.4012451,5.074999809,-0.781577528,-9.623779300000024
2019-02-01 16:10:00,3.067224979,3.460358143,28.8082428,343.0620117,349.3869629,4.960000038,18.01421928,6.324951199999987
2019-02-01 16:20:00,3.398076534,8.151818275,0.815000415,357.2690125,1.139889359,4.880000114,59.15772629,3.8708768590000204
2019-02-01 16:30:00,3.175973654,8.146421432,1.132858872,358.4480286,15.95855427,4.814285755,34.63953018,17.510525669999993
2019-02-01 16:40:00,2.6033113,8.142550468,1.49000001,22.51291275,13.77115917,4.811764717,3.971774817,-8.741753579999994
2019-02-01 16:50:00,2.060774088,0.790128648,44.91350937,22.51291275,37.50211716,4.894999981,-0.882942498,14.989204409999985
2019-02-01 17:00:00,2.366099834,0.676729679,44.99000168,22.51291275,41.50820923,4.882500172,-0.801850498,18.995296480000007
2019-02-01 17:10:00,1.886775136,0.52572763,44.99000168,22.51291275,32.54678345,4.882500172,-0.387854517,10.033870699999994
2019-02-01 17:20:00,1.692187428,0.472595632,44.99000168,22.51291275,11.05092716,4.891666889,-0.46236667,-11.461985590000012
2019-02-01 17:30:00,2.862682343,1.77804184,37.72896576,20.32101822,18.04862595,4.795000076,-1.491132498,-2.2723922700000116
2019-02-01 17:40:00,1.840198159,2.894394159,33.42587662,13.73242664,33.66299438,4.724999905,-0.238412097,19.930567740000015
2019-02-01 17:50:00,2.042531252,0.824723661,44.99000168,13.73242664,32.12331009,4.619999886,-0.914952517,18.39088344999999
2019-02-01 18:00:00,1.775118709,0.479396075,44.99000168,13.73242664,35.57331085,4.599999905,-0.564976513,21.840884210000013
2019-02-01 18:10:00,1.428581238,0.411000103,44.99000168,13.73242664,22.840271,4.760000229,-0.921887994,9.107844360000001
2019-02-01 18:20:00,1.032899976,0.157266527,44.99000168,13.73242664,358.6993103,4.78000021,-0.611391008,-15.033116339999992
2019-02-01 18:30:00,1.511962414,0.180918038,44.99000168,13.73242664,334.8034363,4.610000134,-1.112881064,-38.92899034000004
2019-02-01 18:40:00,2.148000002,0.640582621,44.99000168,13.73242664,357.70401,4.644999981,-1.323613524,-16.028416640000046
2019-02-01 18:50:00,2.096531391,0.678509116,44.99000168,13.73242664,9.373644829,4.755000114,-1.582894564,-4.358781811
2019-02-01 19:00:00,2.152050018,0.74498564,44.99000168,13.73242664,5.55982542,4.599999905,-1.554085493,-8.17260121999999
2019-02-01 19:10:00,2.794950008,0.998309195,44.89501572,13.73242664,12.97183228,4.597499847,-1.720537543,-0.7605943599999989
2019-02-01 19:20:00,2.40282011,7.424870014,2.884567738,16.69174194,15.55089569,4.805000305,-4.189043045,-1.1408462500000098
2019-02-01 19:30:00,2.397876024,2.773403168,34.52127075,4.951945305,23.0945816,4.782500267,-3.437489033,18.14263629499999
2019-02-01 19:40:00,3.138527393,4.918838501,20.26011276,21.17311859,15.89466381,4.639999866,11.76711941,-5.278454780000004
2019-02-01 19:50:00,2.86856246,0.693310618,44.99000168,337.0031128,357.2746887,4.704999924,-2.426357985,20.271575900000016
2019-02-01 20:00:00,2.627193689,0.259007037,44.99000168,9.630869865,56.89580917,4.8125,-4.142627716,47.264939304999984
2019-02-01 20:10:00,1.647731066,0.036000006,44.99000168,80.68357849,15.39121532,4.872499943,-0.803451002,-65.29236317
2019-02-01 20:20:00,2.152968645,0.189654544,44.99000168,80.68357849,29.00039291,4.730000019,-0.615125537,-51.683185579999986
2019-02-01 20:30:00,1.853887439,0.0,44.99000168,80.68357849,359.7180786,4.807499886,-0.760771036,-80.96549988999999
2019-02-01 20:40:00,2.694000006,0.486740589,44.99000168,61.91758728,34.29954147,4.565000057,-2.398616076,-27.618045810000012
2019-02-01 20:50:00,1.112924933,0.162495032,44.99000168,35.68363571,11.69008636,4.815000057,-1.251057506,-23.993549349999995
2019-02-01 21:00:00,1.886606336,0.0,44.99000168,35.68363571,338.0124817,4.565000057,-0.173387513,-57.67115400999995
2019-02-01 21:10:00,2.082975149,0.0,44.99000168,35.68363571,321.2123718,4.579999924,-0.915486038,-74.47126390999995
2019-02-01 21:20:00,1.933668852,0.0,44.99000168,35.68363571,326.152832,4.542500019,-1.107545972,-69.53080370999999
2019-02-01 21:30:00,1.868081212,0.229743034,44.99000168,35.68363571,352.93396,4.570000172,-0.647135496,-42.74967570999996
2019-02-01 21:40:00,2.153643608,0.021000005,44.99000168,35.68363571,343.0805054,4.534999847,-0.771974504,-52.60313030999998
2019-02-01 21:50:00,2.169956446,0.247023538,44.99000168,35.68363571,350.266571,4.545000076,-1.551418066,-45.41706470999998
2019-02-01 22:00:00,2.235727787,0.338217109,44.99000168,35.68363571,350.9988403,4.5,-1.190646529,-44.68479540999999
2019-02-01 22:10:00,2.406618834,0.589614093,44.99000168,35.68363571,3.948811054,4.557499886,-1.452720523,-31.734824656
2019-02-01 22:20:00,2.496112347,0.446147084,44.99000168,21.14638329,348.4125977,4.522500038,-2.32712698,-32.733785590000025
2019-02-01 22:30:00,1.844962478,0.599777639,44.99000168,350.6836243,354.0422668,4.5625,-1.590896964,3.3586424999999736
2019-02-01 22:40:00,1.553962588,0.387000084,44.99000168,350.6836243,359.3949585,4.605000019,-1.396703005,8.711334199999953
2019-02-01 22:50:00,1.737281322,0.496000111,44.99000168,350.6836243,0.478363007,4.570000172,-1.255325556,9.794738706999965
2019-02-01 23:00:00,2.513381243,0.861253679,44.99000168,350.6836243,359.3454895,4.5,-1.763217568,8.661865199999966
2019-02-01 23:10:00,2.292150021,0.710830629,44.99000168,350.6836243,355.8636475,4.5,-1.618105531,5.180023199999994
2019-02-01 23:20:00,3.040838003,3.368245602,30.61155701,5.37238121,9.836244583,4.375,3.341116428,4.4638633730000095
2019-02-01 23:30:00,1.487437606,0.290467054,44.99000168,15.9275465,358.118866,4.512499809,-0.500423014,-17.808680500000037
2019-02-01 23:40:00,1.655887365,0.312806547,44.99000168,15.9275465,345.4921265,4.392499924,-0.90001452,-30.435420000000022
2019-02-01 23:50:00,2.108081341,0.189582542,44.99000168,15.9275465,330.9333496,4.285000324,-0.661540031,-44.99419690000002
2019-02-02 00:00:00,7.173058033,13.04101944,0.0,353.9752808,351.9338989,0.819999993,776.6183472,-2.041381900000033
2019-02-02 00:10:00,8.289147377,14.52962875,0.0,353.9752808,349.4529419,0.795000017,1115.995361,-4.5223389000000225
2019-02-02 00:20:00,8.765813828,14.99747372,0.0,353.9752808,350.8819885,0.670000017,1349.248657,-3.09329230000003
2019-02-02 00:30:00,8.170012474,14.55862522,0.0,353.9752808,351.38797,0.61500001,1165.892944,-2.5873108000000116
2019-02-02 00:40:00,8.657073975,14.80595493,0.0,351.8442688,345.6257324,0.582500041,1254.82605,-6.218536400000005
2019-02-02 00:50:00,8.941730499,15.09626961,0.0,351.231842,350.6087646,0.574999988,1388.70459,-0.6230773999999997
2019-02-02 01:00:00,7.922407627,14.55741119,0.0,358.3655396,351.1868896,0.600000024,1150.5896,-7.178650000000005
2019-02-02 01:10:00,8.545030594,14.53740025,0.0,356.5670776,348.3913269,0.63500005,1220.093628,-8.17575069999998
2019-02-02 01:20:00,8.191155434,14.82228184,0.0,342.9996338,346.2954407,0.61500001,1247.437134,3.2958068999999455
2019-02-02 01:30:00,8.769651413,15.06358242,0.001578947,342.9996338,343.4692078,0.600000024,1370.016968,0.46957399999996596
2019-02-02 01:40:00,8.744670868,15.00455284,0.107994966,342.9996338,342.6907349,0.530000031,1506.123535,-0.30889890000003106
2019-02-02 01:50:00,8.388697624,14.94726658,0.0,342.9996338,340.8754578,0.5,1351.884399,-2.124176000000034
2019-02-02 02:00:00,8.306521416,14.91146946,0.0,342.9996338,346.6980591,0.5,1217.407227,3.6984252999999967
2019-02-02 02:10:00,8.165669441,14.67974854,0.0,342.9996338,350.9699097,0.5,1149.220581,7.97027589999999
2019-02-02 02:20:00,7.78311491,14.24071217,0.0,342.9996338,345.648407,0.425000012,1007.961731,2.6487731999999937
2019-02-02 02:30:00,8.243854523,14.43632889,0.0,342.9996338,343.0075989,0.320000023,1113.489868,0.00796509999997852
2019-02-02 02:40:00,8.456191063,14.56112957,0.0,342.9996338,341.4628906,0.465000004,1152.377563,-1.5367432000000463
2019-02-02 02:50:00,7.972452164,14.32289314,0.015999928,342.9996338,337.4251709,0.495000005,1101.945313,-5.5744629000000145
2019-02-02 03:00:00,7.629621506,13.81144142,0.0,342.9996338,342.9343262,0.5,931.7000122,-0.06530760000003966
2019-02-02 03:10:00,8.376576424,14.81274509,0.0,342.9996338,351.3218384,0.455000013,1345.287231,8.322204599999964
2019-02-02 03:20:00,8.619491577,15.14402866,0.024736607,342.9996338,352.4161072,0.363157898,1511.233765,9.416473399999973
2019-02-02 03:30:00,9.186792374,15.12999439,0.373948425,342.9996338,353.2139893,0.300000012,1615.447754,10.214355499999954
2019-02-02 03:40:00,9.128320694,15.15215397,0.337905794,350.3013,351.692688,0.300000012,1581.300537,1.3913879999999494
2019-02-02 03:50:00,9.35372448,15.09692764,0.051499676,348.0444336,346.7760925,0.300000012,1599.343628,-1.2683410999999865
2019-02-02 04:00:00,8.658042908,15.02298355,0.021578791,346.2923279,344.1066589,0.294736862,1397.35022,-2.1856689999999617
2019-02-02 04:10:00,8.617910385,15.09425735,0.005294116,346.2923279,343.7297058,0.27352941,1492.09375,-2.5626220999999987
2019-02-02 04:20:00,7.792250633,14.37743473,0.0,346.2923279,343.3024597,0.282352954,1093.704956,-2.9898681999999894
2019-02-02 04:30:00,7.632888317,14.34172249,0.0,346.2923279,343.3762512,0.215000004,1061.669312,-2.9160766999999623
2019-02-02 04:40:00,7.693439007,13.77368832,0.0,346.2923279,338.4325256,0.200000003,911.2358398,-7.859802299999956
2019-02-02 04:50:00,7.764774799,14.05392838,0.0,346.2923279,342.373291,0.19250001,979.4726563,-3.9190368999999805
2019-02-02 05:00:00,8.039035797,14.60890388,0.0,346.2923279,337.7347412,0.189999998,1083.974243,-8.557586700000002
2019-02-02 05:10:00,7.373124599,13.59982014,0.0,346.2923279,339.2163696,0.200000003,876.7332764,-7.075958299999968
2019-02-02 05:20:00,7.429666042,13.63777351,0.0,346.2923279,337.5675964,0.200000003,905.8978271,-8.724731499999962
2019-02-02 05:30:00,7.678919315,14.05417633,0.0,346.2923279,335.4382019,0.200000003,975.0330811,-10.854125999999951
2019-02-02 05:40:00,8.204353333,14.52997684,0.0,346.2923279,338.6981506,0.200000003,1138.971436,-7.594177299999956
2019-02-02 05:50:00,8.381346703,14.85377121,0.02049985,346.2923279,341.4753113,0.174999997,1306.121582,-4.817016599999988
2019-02-02 06:00:00,8.412308693,14.791605,0.0,346.2923279,339.2588501,0.197500005,1240.672485,-7.033477799999957
2019-02-02 06:10:00,8.504137993,14.6768856,0.0,346.2923279,339.6645203,0.200000003,1171.954468,-6.627807599999983
2019-02-02 06:20:00,8.242610931,14.54359055,0.0,346.2923279,339.2580872,0.152500004,1146.92749,-7.034240699999998
2019-02-02 06:30:00,7.18304491,12.9536581,0.0,346.2923279,339.0756836,0.102499999,761.7872314,-7.2166442999999845
2019-02-02 06:40:00,7.967755795,14.42640209,0.0,346.2923279,338.2947998,0.237500012,1085.672852,-7.997528099999954
2019-02-02 06:50:00,7.802233696,14.26760101,0.0,340.55896,337.2572021,0.287500024,1028.706055,-3.301757900000041
2019-02-02 07:00:00,7.105268002,13.92421055,0.0,329.8288574,343.4412842,0.210000008,966.4458618,13.61242679999998
2019-02-02 07:10:00,7.520307064,14.30370617,0.0,334.317627,338.7458191,0.19250001,1056.776367,4.42819209999999
2019-02-02 07:20:00,8.77676487,14.94484997,0.0,344.0971985,338.1159058,0.185000002,1323.911255,-5.981292699999983
2019-02-02 07:30:00,9.338280678,15.16247368,0.003999999,344.0971985,339.6560669,0.207499996,1613.242676,-4.441131600000006
2019-02-02 07:40:00,9.133090973,15.03774071,0.0,344.0971985,337.7367554,0.212500006,1356.906494,-6.360443099999998
2019-02-02 07:50:00,7.50608778,13.75516987,0.0,344.0971985,340.3436584,0.202500001,909.3353882,-3.7535401000000093
2019-02-02 08:00:00,7.853633404,14.20529079,0.0,344.0971985,337.36203,0.290000021,1099.484619,-6.735168499999986
2019-02-02 08:10:00,7.751780987,13.88118744,0.0,344.0971985,340.5981445,0.42750001,950.4083862,-3.499054000000001
2019-02-02 08:20:00,7.661623001,13.82037067,0.0,344.0971985,338.1953735,0.574999988,921.6578369,-5.901824999999974
2019-02-02 08:30:00,7.687777519,13.88003635,0.0,344.0971985,337.5094299,1.087499976,925.442749,-6.587768600000004
2019-02-02 08:40:00,5.981642723,12.80299759,0.0,344.0971985,338.5108948,1.715000033,719.2678223,-5.586303699999974
2019-02-02 08:50:00,4.695521355,10.65494537,0.0,344.0971985,334.7555542,2.085000038,399.1957092,-9.341644299999984
2019-02-02 09:00:00,4.760211468,10.07371044,0.0,344.0971985,332.7903748,1.847499967,333.7263184,-11.306823699999995
2019-02-02 09:10:00,5.845170975,11.92765713,0.0,344.0971985,337.8456116,1.387499928,584.8370972,-6.251586900000007
2019-02-02 09:20:00,5.816176414,11.40839481,0.0,344.0971985,335.9099426,1.644999981,517.1247559,-8.187255899999968
2019-02-02 09:30:00,4.597307205,10.36522579,0.0,344.0971985,332.8751831,1.94749999,371.1387939,-11.222015399999975
2019-02-02 09:40:00,6.07339716,11.53785229,0.0,344.0971985,339.8232727,1.992499948,521.3728027,-4.273925799999972
2019-02-02 09:50:00,6.755661488,12.79895401,0.0,344.0971985,336.9690552,2.057499886,727.2974854,-7.1281432999999765
2019-02-02 10:00:00,6.078780174,11.95465469,0.0,344.0971985,339.9216003,2.305000067,595.6817017,-4.175598199999968
2019-02-02 10:10:00,7.096840382,13.53139591,0.0,344.0971985,340.4914856,2.325000048,899.7418823,-3.6057129000000145
2019-02-02 10:20:00,7.93076086,13.88379574,0.0,344.0971985,344.1685181,2.327499866,1023.530762,0.07131959999998116
2019-02-02 10:30:00,7.496583939,13.88410568,0.0,344.0971985,340.4993896,2.36500001,993.4800415,-3.597808900000018
2019-02-02 10:40:00,8.398349762,14.66675282,0.078496002,344.0971985,344.6551819,2.480000019,1307.563721,0.5579834000000119
2019-02-02 10:50:00,7.873606682,14.41744423,0.0,344.0971985,344.1280212,2.682499886,1102.310181,0.030822699999987435
2019-02-02 11:00:00,7.633909225,13.79540253,0.064498529,344.0971985,344.7048645,2.877500057,991.4157715,0.6076659999999947
2019-02-02 11:10:00,7.890907288,13.78227997,0.076492228,344.0971985,338.4857788,2.920000076,1042.03479,-5.611419699999999
2019-02-02 11:20:00,7.0768857,13.17635727,0.028499598,344.0971985,341.0695496,3.200000048,965.4801636,-3.027648899999974
2019-02-02 11:30:00,7.958734512,14.47857666,0.026499843,335.2851868,342.696991,3.132499933,1208.678101,7.411804200000006
2019-02-02 11:40:00,6.409595966,11.99512768,0.027894398,340.8045044,346.1602783,3.549999952,675.5664063,5.355773900000031
2019-02-02 11:50:00,7.036642075,13.35347939,0.0,340.8045044,347.7096252,3.769999981,912.6592407,6.90512080000002
2019-02-02 12:00:00,7.332472801,13.52989292,0.024499746,340.8045044,340.0767822,3.809999943,907.0929565,-0.7277221999999597
2019-02-02 12:10:00,7.208085537,13.46491909,0.0,340.8045044,345.2736816,4.03249979,901.0714722,4.46917719999999
2019-02-02 12:20:00,6.895437241,12.98044682,0.0,340.8045044,346.5765991,4.337500095,760.1625977,5.772094700000025
2019-02-02 12:30:00,6.908746719,13.15816116,0.0,340.8045044,337.3315735,4.5,900.151123,-3.4729308999999944
2019-02-02 12:40:00,9.116960526,15.0334568,0.024499746,340.8045044,340.2976379,4.275000095,1498.574097,-0.506866500000001
2019-02-02 12:50:00,9.385874748,14.80091572,0.760517776,340.8045044,343.7976074,4.224999905,1527.028442,2.993103000000019
2019-02-02 13:00:00,9.203294754,14.96255112,0.353464901,340.8045044,343.6569824,4.179999828,1543.472534,2.852478000000019
2019-02-02 13:10:00,8.195072174,14.11558533,0.526363909,340.8045044,344.2253723,4.252500057,1216.336426,3.420867900000019
2019-02-02 13:20:00,10.20778561,15.15335178,1.426454902,340.8045044,339.6530457,4.170000076,1894.246826,-1.1514586999999779
2019-02-02 13:30:00,8.518208504,13.64859962,0.805098236,340.8045044,345.7630615,4.295000076,1308.806885,4.958557100000007
2019-02-02 13:40:00,8.031666756,14.28653526,0.0,340.8045044,340.5801086,4.577499866,1115.63147,-0.22439579999996795
2019-02-02 13:50:00,8.36419487,14.81450176,0.0,345.4154968,345.9886169,4.420000076,1248.52124,0.5731200999999828
2019-02-02 14:00:00,8.418416023,14.78695107,0.005499997,347.3898926,343.6724548,4.242499828,1308.271729,-3.7174377999999706
2019-02-02 14:10:00,7.850013733,14.05312252,0.0,347.3898926,342.855957,4.159999847,1000.415405,-4.533935600000007
2019-02-02 14:20:00,7.782464981,14.42648792,0.041999739,347.3898926,342.2643738,4.595000267,1264.743408,-5.125518800000009
2019-02-02 14:30:00,6.857588291,13.0075922,0.0,347.3898926,339.4720459,5.53249979,773.2272949,-7.917846699999984
2019-02-02 14:40:00,8.240736008,14.54672813,0.0,347.3898926,339.0389404,5.835000038,1175.394653,-8.350952199999995
2019-02-02 14:50:00,6.659582138,12.32964516,0.0,347.3898926,348.0921936,5.082499981,678.4460449,0.7023009999999772
2019-02-02 15:00:00,6.811163425,13.68008327,0.050999511,342.7275085,335.9862061,4.552500248,990.4794312,-6.741302399999995
2019-02-02 15:10:00,6.269027233,12.21813774,0.0,336.4142456,340.9832764,5.099999905,632.9724731,4.569030800000007
2019-02-02 15:20:00,6.625668526,12.34710312,0.0,336.4142456,342.4512634,6.042500019,664.6574097,6.037017800000001
2019-02-02 15:30:00,6.100364208,11.70974541,0.0,336.4142456,341.1401978,5.813158035,576.1724854,4.725952199999995
2019-02-02 15:40:00,4.914577007,10.45427322,0.04899957,336.4142456,334.0959778,4.53000021,386.7355957,-2.318267800000001
2019-02-02 15:50:00,4.225982666,9.13283062,0.0,336.4142456,320.2332764,4.252500057,226.3297577,-16.180969199999993
2019-02-02 16:00:00,3.775990486,8.578965187,0.073499471,336.4142456,329.4198608,4.664999962,159.456665,-6.994384800000034
2019-02-02 16:10:00,3.601906776,8.735592842,0.061249509,336.4142456,322.946106,5.050000191,173.6066284,-13.468139600000029
2019-02-02 16:20:00,3.791972876,8.330134392,0.207498714,336.4142456,325.7319031,4.672500134,124.0642166,-10.682342500000004
2019-02-02 16:30:00,3.763442278,8.603440285,0.04899957,336.4142456,330.4184875,4.224999905,170.4468689,-5.995758099999989
2019-02-02 16:40:00,4.106347561,8.776931763,0.0,336.4142456,325.9176331,3.327500105,195.0545654,-10.496612500000026
2019-02-02 16:50:00,4.090866089,9.038799286,0.0,336.4142456,324.2993774,3.033333302,216.2483368,-12.11486819999999
2019-02-02 17:00:00,3.79039526,8.76185894,0.024499746,336.4142456,330.2138672,3.019999981,185.4371033,-6.200378400000034
2019-02-02 17:10:00,4.317774296,8.598628998,0.007999991,336.4142456,326.7711487,2.819999933,175.3474731,-9.643096899999989
2019-02-02 17:20:00,5.185793877,9.828228951,0.024499746,332.4907227,309.1105042,2.752500057,314.8045959,-23.380218500000012
2019-02-02 17:30:00,5.796667099,11.16412926,0.0,307.8775635,310.0660095,2.535000086,460.8545532,2.188445999999999
2019-02-02 17:40:00,3.815213203,8.661852837,0.085555024,307.8775635,327.9671936,2.713888884,164.8661041,20.089630099999965
2019-02-02 17:50:00,4.741315842,9.348849297,0.051578503,307.8775635,322.779541,2.742105246,256.2798462,14.901977499999987
2019-02-02 18:00:00,6.514835835,12.26597786,0.0,307.8775635,307.8467712,2.492105246,630.526062,-0.03079230000003008
2019-02-02 18:10:00,6.655943871,13.39628601,0.0,307.8775635,308.4877014,2.40500021,820.6274414,0.6101378999999838
2019-02-02 18:20:00,7.183026314,13.46261024,0.0,307.8775635,308.552002,2.38499999,877.0512695,0.6744385000000079
2019-02-02 18:30:00,5.913202763,12.02265644,0.0,307.8775635,309.4637146,2.390000105,591.3605957,1.586151099999995
2019-02-02 18:40:00,5.220784187,10.414855,0.014499946,307.8775635,312.1247864,2.400000095,386.538147,4.247222899999997
2019-02-02 18:50:00,5.001134396,10.21271992,0.0,318.2407532,320.8589478,2.400000095,345.993866,2.618194600000038
2019-02-02 19:00:00,4.892692089,9.735347748,0.0,327.633728,318.4703369,2.400000095,288.1070557,-9.163391100000013
2019-02-02 19:10:00,5.926808834,11.56455708,0.0,310.8739014,306.1922302,2.397500038,526.4807739,-4.681671200000039
2019-02-02 19:20:00,4.83368206,10.20329094,0.0,301.2921753,319.4480591,2.397500038,337.8521423,18.155883800000026
2019-02-02 19:30:00,5.487675667,10.45157623,0.0,301.2921753,316.9367676,2.400000095,363.0605164,15.6445923
2019-02-02 19:40:00,5.034175396,10.02768135,0.0,301.2921753,317.9319153,2.410000086,327.0518494,16.639740000000018
2019-02-02 19:50:00,4.36711359,8.983101845,0.04899957,301.2921753,320.2036743,2.475000143,205.5123596,18.911498999999992
2019-02-02 20:00:00,5.391113758,9.935782433,0.0,301.2921753,315.4848022,2.420000076,311.2085266,14.192626899999993
2019-02-02 20:10:00,4.041490078,8.637038231,0.084997974,301.2921753,318.7939453,2.470000029,168.9087219,17.501770000000022
2019-02-02 20:20:00,3.384581804,8.313011169,0.711499333,301.2921753,327.2193298,2.492500067,78.25606537,25.92715450000003
2019-02-02 20:30:00,3.122015238,8.287091255,0.665497243,305.0532532,328.9073181,2.404999971,84.21137238,23.854064900000026
2019-02-02 20:40:00,3.684236288,8.253705025,0.221494883,327.633728,326.2214966,2.299999952,111.2705917,-1.412231399999996
2019-02-02 20:50:00,3.245270014,8.238631248,0.366996408,327.633728,322.9456177,2.162499905,107.8901062,-4.688110300000005
2019-02-02 21:00:00,3.356663704,8.280825615,0.17249839,327.633728,323.043457,1.99000001,121.5384445,-4.59027100000003
2019-02-02 21:10:00,3.192701101,8.255358696,0.430999935,327.633728,321.8635864,1.967499971,90.5593338,-5.770141600000045
2019-02-02 21:20:00,2.929707527,8.268260002,0.617999375,327.633728,332.1970825,1.907500029,85.21065521,4.563354500000003
2019-02-02 21:30:00,3.537796497,8.637625694,0.171499595,327.633728,336.5428772,1.902500033,156.8156738,8.909149200000002
2019-02-02 21:40:00,3.649969816,8.503300667,0.146999508,327.633728,331.0930481,1.899999976,152.3953552,3.4593200999999567
2019-02-02 21:50:00,3.20213294,8.344948769,0.025789207,327.633728,324.796936,1.684210539,140.9629364,-2.8367920000000026
2019-02-02 22:00:00,3.659343719,8.410103798,0.024499746,327.633728,330.5111694,1.560000062,152.1130829,2.8774414000000093
2019-02-02 22:10:00,4.307787895,8.377091408,0.024499746,327.633728,321.4882813,1.267500043,151.9530487,-6.145446700000036
2019-02-02 22:20:00,3.905241251,8.416223526,0.0,327.633728,316.1485596,1.205000043,161.1938324,-11.48516840000002
2019-02-02 22:30:00,3.304837227,8.304659843,0.277499348,327.633728,316.8797302,1.25,106.7894058,-10.753997800000036
2019-02-02 22:40:00,4.561500072,8.751926422,0.159998327,327.633728,312.6177979,1.060000062,172.7816467,-15.015930099999991
2019-02-02 22:50:00,4.308145046,9.231456757,0.0,327.633728,314.5039978,1.005263209,235.5467224,-13.12973020000004
2019-02-02 23:00:00,4.782954693,9.304409027,0.0,327.633728,313.4739075,0.989473701,246.9266968,-14.159820500000023
2019-02-02 23:10:00,3.386507511,8.44725132,0.128946826,327.633728,317.506958,0.976315796,138.9214478,-10.126770000000022
2019-02-02 23:20:00,3.039096355,8.251706123,0.516499996,327.633728,315.7102966,1.0,83.25898743,-11.923431400000027
2019-02-02 23:30:00,2.726243973,8.397036552,0.543499112,327.633728,330.2324524,1.192499995,104.8201523,2.5987243999999805
2019-02-02 23:40:00,3.911025047,9.307777405,0.077366292,327.633728,332.1772766,1.378947377,237.4724731,4.543548600000008
2019-02-02 23:50:00,5.250020027,9.864975929,0.0,327.633728,338.2064209,1.444999933,297.8659363,10.572692899999993
2019-02-03 00:00:00,8.734969315,15.12423813,0.0,199.219696,192.8944468,7.505263128,1349.350727,-6.325249200000002
2019-02-03 00:10:00,8.375889611,14.99752709,0.0,199.219696,197.3597362,7.422500062,1274.361975,-1.8599598000000128
2019-02-03 00:20:00,8.971751981,15.03261214,0.0,199.219696,191.7812658,7.411111169,1313.523502,-7.438430199999999
2019-02-03 00:30:00,7.898798307,14.79012311,0.0,199.219696,198.5837618,7.355555667,1120.734724,-0.6359342000000083
2019-02-03 00:40:00,8.082154565,14.82340296,0.0,199.219696,197.656116,7.216666513,1195.197038,-1.5635800000000017
2019-02-03 00:50:00,7.790545845,14.34599966,0.0,199.219696,198.3565188,7.139999866,1048.209334,-0.8631771999999955
2019-02-03 01:00:00,8.155626941,14.60590312,0.070497759,199.219696,200.2596925,6.8950001,1198.038898,1.0399965000000009
2019-02-03 01:10:00,7.474606037,13.29569927,0.0,199.219696,192.8034452,6.790000153,805.0141098,-6.4162508
2019-02-03 01:20:00,7.524743247,14.08992836,0.0,199.219696,189.963244,6.717499876,944.1030853,-9.256451999999996
2019-02-03 01:30:00,6.347490811,11.8315427,0.0,199.219696,193.5049118,6.762500048,547.7687851,-5.714784199999997
2019-02-03 01:40:00,6.284452701,11.64837769,0.0,192.8026151,185.2316608,6.88500011,522.403508,-7.570954300000011
2019-02-03 01:50:00,6.469854832,12.01710561,0.0,184.951355,179.0800349,7.0125,573.6302185,-5.87132010000002
2019-02-03 02:00:00,7.490105629,13.26550417,0.0,178.2977675,180.6179393,7.012500024,796.8126068,2.320171799999997
2019-02-03 02:10:00,6.391372609,12.15439604,0.0,187.1464844,185.7402557,7.0,590.6467331,-1.4062286999999856
2019-02-03 02:20:00,6.202257895,11.51898175,0.0,187.1464844,180.1447439,7.074999976,504.9009537,-7.001740499999983
2019-02-03 02:30:00,6.110744798,11.67232575,0.0,187.1464844,182.3105726,7.139999819,526.5699127,-4.835911799999991
2019-02-03 02:40:00,7.000129819,12.729,0.0,187.1464844,183.5912425,7.1724998,727.1112762,-3.5552418999999986
2019-02-03 02:50:00,6.850330567,12.83563453,0.0,187.1464844,185.8424173,7.137499785,706.0153351,-1.3040670999999975
2019-02-03 03:00:00,6.713320589,12.49655637,0.0,187.1464844,189.0780887,7.199999809,654.0331757,1.9316043000000036
2019-02-03 03:10:00,5.794384015,10.90095569,0.0,187.1464844,185.7548636,7.199999809,414.722583,-1.3916207999999983
2019-02-03 03:20:00,5.79126544,11.04033798,0.0,187.1464844,185.5626463,7.360000086,430.4009689,-1.58383809999998
2019-02-03 03:30:00,6.20329939,11.39817009,0.0,187.1464844,187.6564195,7.419444482,485.4610986,0.509935100000007
2019-02-03 03:40:00,6.166271134,11.49272815,0.0,187.1464844,191.7901758,7.471052571,498.3237449,4.6436913999999945
2019-02-03 03:50:00,5.919718111,11.08472537,0.0,187.1464844,194.0066657,7.49749999,441.7722061,6.860181300000022
2019-02-03 04:00:00,5.782875252,10.64236535,0.0,187.1464844,194.6125906,7.554999948,382.7548737,7.466106200000013
2019-02-03 04:10:00,5.567735934,10.81706831,0.0,187.1464844,192.4839266,7.664999843,403.2276108,5.337442199999998
2019-02-03 04:20:00,5.828213215,10.91381659,0.0,187.1464844,192.2110473,7.683333158,419.5483415,5.0645628999999985
2019-02-03 04:30:00,5.587003803,10.04922724,0.0,187.1464844,192.9760061,7.709999847,313.4723091,5.829521700000015
2019-02-03 04:40:00,5.693311262,10.47263861,0.0,187.1464844,200.2680749,7.780000114,363.0007767,13.121590499999996
