Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-02-03 04:50:00,6.115403938,10.84740476,0.0,205.8258013,203.2178009,7.800000191,404.789241,-2.6080004000000088
2019-02-03 05:00:00,6.640592766,11.22707807,0.0,205.9850921,196.230082,7.775000095,455.575238,-9.755010099999993
2019-02-03 05:10:00,6.237248135,11.17226949,0.0,191.5367432,195.6323723,7.800000191,449.5319275,4.0956290999999965
2019-02-03 05:20:00,5.706490612,10.74542356,0.0,191.5367432,199.3887457,7.8025002,393.7851303,7.8520024999999976
2019-02-03 05:30:00,5.015297329,9.466379598,0.0,191.5367432,201.1155121,7.800000191,253.5095627,9.5787689
2019-02-03 05:40:00,5.347977463,9.953100979,0.0,191.5367432,197.1726863,7.794737013,299.2477465,5.63594310000002
2019-02-03 05:50:00,5.425510049,9.967962518,0.0,191.5367432,184.2921,7.775000095,305.2740318,-7.2446431999999845
2019-02-03 06:00:00,6.235150552,11.41910872,0.0,186.6193005,176.7286063,7.800000191,486.0693558,-9.890694200000013
2019-02-03 06:10:00,6.780275559,12.62724504,0.0,171.7805786,178.6537723,7.787500143,666.5178589,6.873193700000002
2019-02-03 06:20:00,6.20806133,11.67835504,0.0,199.8510185,202.292474,7.776470689,521.2686624,2.4414554999999893
2019-02-03 06:30:00,6.055574349,11.04175451,0.0,206.9026489,216.4791985,7.87500017,429.3377337,9.576549599999993
2019-02-03 06:40:00,5.459528346,10.47036372,0.0,206.9026489,220.0139928,8.000000201,357.3136613,13.111343900000008
2019-02-03 06:50:00,5.438676961,10.32852489,0.0,206.9026489,220.5839783,8.10666701,344.0951945,13.68132940000001
2019-02-03 07:00:00,5.103963852,9.783963561,0.0,206.9026489,220.2270491,8.144117524,284.5147095,13.324400199999985
2019-02-03 07:10:00,4.97187959,9.887413725,0.0,206.9026489,225.6168308,8.1974998,291.1541008,18.7141819
2019-02-03 07:20:00,5.320873141,9.930455536,0.0,206.9026489,223.9331294,8.374999571,299.3277802,17.03048050000001
2019-02-03 07:30:00,4.889721978,9.330382749,0.0,206.9026489,224.2397307,8.439999771,238.1075005,17.337081799999993
2019-02-03 07:40:00,4.68679688,8.901852205,0.0,214.5729309,226.5121101,8.479999924,200.3317574,11.939179200000012
2019-02-03 07:50:00,4.597306907,8.791088328,0.0,229.9515076,231.8320947,8.5,189.8653961,1.8805870999999854
2019-02-03 08:00:00,5.565731168,10.42630157,0.0,229.9515076,239.2333314,8.517500067,365.0869011,9.281823799999984
2019-02-03 08:10:00,5.856679821,11.44030219,0.0,229.9515076,239.8617641,8.562500238,484.2302902,9.910256499999974
2019-02-03 08:20:00,6.966884422,12.49051125,0.0,242.0247192,242.344549,8.600000381,670.7007828,0.31982980000000794
2019-02-03 08:30:00,7.088468766,13.15079735,0.0,242.0247192,238.7058057,8.572500277,771.2451523,-3.3189134999999794
2019-02-03 08:40:00,7.53043895,13.81406786,0.0,242.0247192,239.1600188,8.630000353,935.099707,-2.864700400000004
2019-02-03 08:50:00,7.713820863,14.00520363,0.0,242.0247192,243.8145928,8.675000381,948.3729614,1.7898736000000213
2019-02-03 09:00:00,7.260227633,13.34863932,0.0,242.0247192,239.7118952,8.947500086,800.5233459,-2.312824000000006
2019-02-03 09:10:00,6.258539343,12.05813697,0.0,242.0247192,231.9305425,9.954999971,576.9082367,-10.094176699999991
2019-02-03 09:20:00,7.280033708,13.80026525,0.0,242.0247192,236.5326773,10.21249986,902.872168,-5.492041900000004
2019-02-03 09:30:00,7.479098034,13.96432851,0.245289666,244.3402792,247.8589656,9.939999962,973.1511744,3.518686400000007
2019-02-03 09:40:00,7.967384601,14.21625169,0.0,247.5125427,250.8163755,9.620000267,985.9857323,3.303832799999981
2019-02-03 09:50:00,7.750964355,13.81432718,0.32346782,247.5125427,252.7398765,9.794999647,1087.730029,5.227333799999997
2019-02-03 10:00:00,8.043713546,14.10215414,0.004999998,253.7692812,253.6125938,9.782499695,1027.31192,-0.15668739999998138
2019-02-03 10:10:00,6.529904604,13.12571561,0.0,254.0979309,255.4228135,9.897499704,755.2893158,1.3248825999999951
2019-02-03 10:20:00,7.329280019,13.5952317,0.0005,254.0979309,248.1363962,10.14749994,903.4430298,-5.961534699999987
2019-02-03 10:30:00,6.338914871,12.02070777,0.0,254.0979309,251.355262,11.07250018,588.0361588,-2.742668899999984
2019-02-03 10:40:00,7.857995772,14.07155129,0.542448914,242.4758538,248.5237555,11.0525002,1121.018539,6.047901699999983
2019-02-03 10:50:00,7.831061554,14.20881701,0.013999952,248.8286931,252.6868059,10.83500004,1083.211823,3.8581127999999865
2019-02-03 11:00:00,8.251112509,14.73580103,0.0,253.0003662,253.4914368,10.72499995,1232.948007,0.49107060000000047
2019-02-03 11:10:00,8.337799263,14.33481963,0.167487194,248.7741713,239.766917,10.82000003,1205.850906,-9.0072543
2019-02-03 11:20:00,7.127078748,13.31721559,0.024499745,236.9701228,239.9809732,11.16749997,881.2464355,3.010850399999981
2019-02-03 11:30:00,8.2899266,14.35178219,0.003499999,241.0831781,243.5953331,11.60749993,1205.725009,2.512155000000007
2019-02-03 11:40:00,7.945350933,14.18754011,0.0,237.8220031,237.0140565,12.12499995,1000.465564,-0.8079465999999798
2019-02-03 11:50:00,6.707306337,12.80985931,0.0,234.9550237,234.4719964,12.53249998,698.952977,-0.4830273000000034
2019-02-03 12:00:00,7.570982313,13.80034111,0.0,230.0756972,228.4428259,12.80250015,913.6948792,-1.632871300000005
2019-02-03 12:10:00,6.29100523,11.53932162,0.0,231.0490723,221.6817724,13.12000008,519.8660774,-9.367299900000006
2019-02-03 12:20:00,7.096988964,12.99147856,0.0,222.7340381,226.3052872,13.25499997,731.3566345,3.571249100000017
2019-02-03 12:30:00,7.134745121,12.48188384,0.0,229.9515076,231.563329,13.3775001,759.3671066,1.6118213999999966
2019-02-03 12:40:00,9.126000142,15.09480523,0.197494216,229.9515076,228.3666013,12.89499989,1542.359012,-1.5849063
2019-02-03 12:50:00,10.36085186,15.16943738,2.756787432,226.6435638,225.788098,12.77250028,1954.652435,-0.8554658000000188
2019-02-03 13:00:00,8.837256352,15.00009974,0.092221692,220.427029,226.2657149,12.78888893,1468.641215,5.8386859000000015
2019-02-03 13:10:00,9.577013206,14.90975811,1.611638113,233.774171,239.2408257,13.01500006,1570.920697,5.466654699999992
2019-02-03 13:20:00,9.234962034,15.04352054,0.377966806,238.8858857,237.8768669,13.03250012,1523.701367,-1.0090187999999785
2019-02-03 13:30:00,9.540445077,14.9954306,0.319979098,236.7141001,237.5478919,12.82105275,1554.125379,0.8337918000000002
2019-02-03 13:40:00,9.183970809,14.66046032,0.804881273,220.4487831,220.4716898,12.72000003,1593.028189,0.022906699999992952
2019-02-03 13:50:00,9.754433656,15.1443104,0.599359462,221.885391,219.9138318,12.50500002,1775.144519,-1.9715592000000015
2019-02-03 14:00:00,9.819365191,14.81939989,1.773519262,223.034052,226.3906465,12.54000006,1671.504019,3.3565945
2019-02-03 14:10:00,9.812125826,15.04640338,1.821700943,223.6857894,221.6241986,12.18999982,1670.612497,-2.0615908000000047
2019-02-03 14:20:00,9.867033744,15.11737239,0.867911678,215.1952561,213.8476668,11.84500012,1716.439844,-1.3475892999999814
2019-02-03 14:30:00,9.569810867,14.73544796,1.183263527,218.4799401,219.1598728,11.85000005,1611.917947,0.6799326999999948
2019-02-03 14:40:00,9.951790023,15.13209607,1.948781519,220.0734253,215.9563962,11.77250009,1760.447278,-4.117029099999996
2019-02-03 14:50:00,9.865678644,14.88322954,2.785812261,220.0734253,220.5425591,11.74499998,1644.05802,0.4691338000000087
2019-02-03 15:00:00,9.631679845,15.12726286,1.347550101,220.0734253,221.6428134,11.79750018,1741.486572,1.5693880999999976
2019-02-03 15:10:00,10.28810546,15.17981757,2.576702874,224.5925483,226.4893066,11.83000007,1805.732532,1.8967582999999877
2019-02-03 15:20:00,11.75732732,15.20378409,6.760242068,224.0179751,231.8280688,11.75500002,2039.129962,7.81009370000001
2019-02-03 15:30:00,10.6412755,15.17872149,4.124528564,220.7870654,226.0369774,11.66999998,1992.076062,5.249912000000023
2019-02-03 15:40:00,10.09987972,15.15355454,1.6430631,221.17099,210.9614487,11.62631587,1730.051623,-10.209541299999984
2019-02-03 15:50:00,9.912456179,15.14777818,1.367884133,209.7862934,214.2282101,11.65499997,1851.171429,4.441916700000007
2019-02-03 16:00:00,10.23052459,15.13139096,2.837842621,212.3904724,211.2179643,11.69499984,1903.002081,-1.1725080999999875
2019-02-03 16:10:00,9.442044308,15.0689035,1.304038873,212.3904724,208.1441205,11.69473668,1641.44068,-4.246351899999979
2019-02-03 16:20:00,9.15829885,14.98264687,0.652265997,212.3904724,202.3431631,11.70249982,1532.699396,-10.047309299999995
2019-02-03 16:30:00,9.635949135,15.07963738,1.797967255,208.3946434,207.7250612,11.67999992,1656.337289,-0.6695822000000078
2019-02-03 16:40:00,10.3338434,15.17397331,2.971333805,206.9026489,206.0338416,11.6849999,1921.781372,-0.8688073000000145
2019-02-03 16:50:00,9.706969285,15.05207826,1.779646594,206.9026489,202.5220116,11.62499995,1742.279382,-4.380637299999989
2019-02-03 17:00:00,9.96758678,15.13801812,1.677372811,206.9026489,203.6538381,11.48999996,1877.769684,-3.248810800000001
2019-02-03 17:10:00,10.37592473,15.15389858,1.964877065,206.9026489,202.8523622,11.40749965,1849.189911,-4.050286700000015
2019-02-03 17:20:00,10.2547859,15.18091759,2.160323293,206.9026489,212.2202385,11.39999962,1883.562787,5.317589599999991
2019-02-03 17:30:00,9.968644738,15.13409834,1.816113568,206.9026489,211.3466336,11.39749966,1887.470947,4.443984699999987
2019-02-03 17:40:00,8.91483314,14.95680155,0.121496612,206.9026489,203.7431608,11.39999962,1412.079745,-3.1594881000000044
2019-02-03 17:50:00,9.149407601,14.97963354,0.883207472,206.9026489,213.0414413,11.39999962,1637.843927,6.1387924
2019-02-03 18:00:00,10.66098909,15.15282364,4.931584684,206.9026489,209.3761864,11.40749965,1917.529694,2.473537499999992
2019-02-03 18:10:00,11.41219487,15.11484209,4.748943707,206.9026489,212.4433367,11.43249974,2014.207025,5.540687800000001
2019-02-03 18:20:00,10.90866838,15.13171206,4.878489117,206.9026489,207.5443169,11.41499968,2011.324341,0.6416680000000099
2019-02-03 18:30:00,11.35563493,15.18187429,5.384581063,206.9026489,208.3011138,11.40499964,1957.025574,1.3984648999999933
2019-02-03 18:40:00,11.14359522,15.11558832,4.598256692,206.9026489,201.2091143,11.39249973,1987.788593,-5.6935345999999925
2019-02-03 18:50:00,11.1316411,15.1722389,5.247386166,206.9026489,200.7329769,11.36999993,1999.231256,-6.169671999999991
2019-02-03 19:00:00,12.61621428,15.16007075,7.224102721,206.9026489,207.1608996,11.33250012,2029.992145,0.25825069999999073
2019-02-03 19:10:00,12.20678115,15.22709553,7.557661364,206.9026489,205.4704447,11.31500015,2017.933752,-1.432204200000001
2019-02-03 19:20:00,12.09581459,15.21673125,6.983031335,206.9026489,208.0941254,11.30000019,1956.93009,1.1914764999999932
2019-02-03 19:30:00,11.14318702,15.12093781,4.381103705,206.9026489,209.135731,11.30000019,1850.897748,2.23308209999999
2019-02-03 19:40:00,11.90486209,15.14562245,4.940919013,206.9026489,210.0607143,11.3025002,1961.627289,3.158065399999998
2019-02-03 19:50:00,11.18084253,15.13288783,4.532742272,206.9026489,203.4539322,11.29473706,1996.933875,-3.4487167000000056
2019-02-03 20:00:00,12.25790234,15.21311662,7.366620523,206.9026489,209.1221919,11.35499988,2028.522069,2.2195429999999874
2019-02-03 20:10:00,11.52824757,15.21209304,5.842160446,206.9026489,205.4658966,11.47999992,2014.688281,-1.4367522999999949
2019-02-03 20:20:00,10.96387322,15.17437984,5.613197141,206.9026489,206.8505379,11.49749999,2002.113922,-0.052110999999996466
2019-02-03 20:30:00,11.33713018,15.18129235,4.498634376,206.9026489,215.7930832,11.52777778,1927.19319,8.89043430000001
2019-02-03 20:40:00,11.39532156,15.23470433,4.653351152,206.9026489,211.9141295,11.68499994,2018.654547,5.011480599999999
2019-02-03 20:50:00,11.80781729,15.20287858,6.014964328,211.5135277,218.7222406,11.79000015,1995.331696,7.208712899999995
2019-02-03 21:00:00,12.0312542,15.1672014,6.502092785,216.5525472,218.7166556,11.91499996,2027.309015,2.1641084000000035
2019-02-03 21:10:00,12.45089655,15.21779957,6.834545779,221.6026659,222.6744283,11.96000004,2014.528247,1.071762399999983
2019-02-03 21:20:00,11.25948119,15.15259038,4.837734222,218.9758606,223.4651363,11.91000004,2013.365094,4.489275700000007
2019-02-03 21:30:00,10.5358836,15.19962086,3.1640883,220.5911069,222.4586802,11.79473686,1904.556962,1.8675733000000037
2019-02-03 21:40:00,10.72690444,15.17181055,3.050589391,226.6588135,224.9235252,11.54000001,1886.999292,-1.7352883000000077
2019-02-03 21:50:00,10.18608589,15.20702612,2.645344191,226.6588135,222.1243494,11.43249993,1986.553442,-4.534464100000008
2019-02-03 22:00:00,10.358216,15.15240638,2.046150071,226.6588135,220.3398468,11.4224998,1920.353656,-6.318966700000004
2019-02-03 22:10:00,9.494205952,15.12099923,1.229001657,226.6588135,227.5388974,11.48999996,1647.737787,0.8800838999999883
2019-02-03 22:20:00,9.13769443,15.07296748,1.009166047,227.2047284,233.5711682,11.57000003,1634.981,6.366439799999995
2019-02-03 22:30:00,11.3291275,15.15319973,5.088060417,239.8295898,234.585434,11.33249989,2032.875867,-5.244155800000016
2019-02-03 22:40:00,12.77278886,15.1712286,8.421095205,257.2836243,256.0921927,10.44249992,2046.799512,-1.1914315999999872
2019-02-03 22:50:00,11.44438224,15.20387144,5.365386358,254.7420538,256.6194486,9.9625,2004.749609,1.8773947999999905
2019-02-03 23:00:00,12.28529177,15.16604394,7.236536328,261.7808838,251.7890738,9.218420982,2049.98248,-9.991810000000015
2019-02-03 23:10:00,10.63578105,15.16363093,4.245053666,249.1327787,253.6852729,9.96500001,2035.941589,4.552494200000012
2019-02-03 23:20:00,10.81391084,15.15375514,4.47845531,248.6101074,257.3259992,10.18947355,2037.371954,8.715891800000009
2019-02-03 23:30:00,11.41647455,15.13243765,5.35733252,248.6101074,250.8770803,10.20555539,2036.48882,2.2669728999999847
2019-02-03 23:40:00,10.77190078,15.23011264,3.087349855,248.6101074,250.1960651,9.997368411,2009.615305,1.5859576999999945
2019-02-03 23:50:00,10.07797794,15.17535791,1.020946196,248.6101074,243.0530528,9.829999685,1950.748547,-5.557054600000015
2019-02-04 00:00:00,5.992408824,11.36162992,0.0,158.6098175,171.8952886,7.639999866,472.7877326,13.285471099999995
2019-02-04 00:10:00,6.775783491,11.85675658,0.0,171.4779379,175.0493603,7.417500043,547.0805862,3.571422399999989
2019-02-04 00:20:00,6.60701313,11.81542267,0.0,176.1708527,176.7348693,7.274999928,539.9994598,0.5640166000000022
2019-02-04 00:30:00,5.907021224,10.81512111,0.0,176.1708527,188.3671296,7.1974998,402.1210556,12.196276899999987
2019-02-04 00:40:00,6.450382757,11.24517386,0.0,176.1708527,177.85525,7.340000057,456.7522263,1.6843973000000005
2019-02-04 00:50:00,6.036661768,10.60464554,0.0,176.1708527,179.3888197,7.345000076,374.8394073,3.2179669999999874
2019-02-04 01:00:00,5.203669643,9.664931729,0.0,176.1708527,181.1120292,7.199999809,271.9724304,4.941176499999983
2019-02-04 01:10:00,5.659063458,9.728465661,0.0,176.1708527,179.1977155,7.350000072,277.187236,3.026862799999975
2019-02-04 01:20:00,5.67790432,9.826299325,0.0,176.1708527,171.1111704,7.427499986,287.3473282,-5.05968230000002
2019-02-04 01:30:00,5.48437171,9.628788784,0.0,176.1708527,176.7293312,7.229999924,267.2683853,0.5584784999999783
2019-02-04 01:40:00,5.434977007,10.02205481,0.0,176.1708527,188.7818053,7.089999914,309.3001221,12.61095259999999
2019-02-04 01:50:00,6.445203876,11.16157418,0.0,176.1708527,187.6737578,7.015000033,446.5755829,11.502905099999992
2019-02-04 02:00:00,7.10453706,11.96961541,0.0,185.4709864,184.4497317,6.852631719,564.9092857,-1.0212546999999859
2019-02-04 02:10:00,6.983293653,12.50934389,0.0,188.2440643,193.7856406,6.805000186,648.2928436,5.541576300000003
2019-02-04 02:20:00,6.731419039,12.32013658,0.0,197.6303331,199.6404268,6.755000019,617.9289581,2.0100936999999988
2019-02-04 02:30:00,6.595058918,12.41010019,0.0,204.4905337,207.6797173,6.6974998,634.9886902,3.189183600000007
2019-02-04 02:40:00,7.221450448,12.57602262,0.0,209.0977936,214.55285,6.795000172,658.6940948,5.455056400000018
2019-02-04 02:50:00,7.083883786,13.16576533,0.0,209.0977936,213.4993395,6.955000019,766.6242157,4.401545900000002
2019-02-04 03:00:00,7.525578523,13.5241359,0.0,210.2445933,214.8110362,6.932500029,831.416507,4.566442899999998
2019-02-04 03:10:00,7.238583636,12.90615807,0.0,221.1710052,217.9054823,6.442500067,718.3682556,-3.2655229000000077
2019-02-04 03:20:00,7.337224889,12.96326047,0.0,221.1710052,223.8869939,6.495000029,731.9018372,2.715988699999997
2019-02-04 03:30:00,6.681778775,12.00863426,0.0,221.8973096,227.1445925,6.35555572,572.3304426,5.247282899999988
2019-02-04 03:40:00,6.852762103,12.29691651,0.0,234.3417664,235.5385251,6.689999795,614.332959,1.1967586999999753
2019-02-04 03:50:00,6.824008822,12.21783172,0.0,235.6658216,239.5972671,6.682499814,601.4812195,3.9314455000000237
2019-02-04 04:00:00,6.47577641,11.34608164,0.0,245.3174286,235.9884992,6.482500029,472.219342,-9.328929399999993
2019-02-04 04:10:00,6.161843273,11.16100013,0.0,234.5101425,235.9998392,6.508333339,448.4824456,1.489696699999996
2019-02-04 04:20:00,5.641874552,10.90895256,0.0,229.9515228,241.9160147,6.322500157,414.1436905,11.964491900000013
2019-02-04 04:30:00,5.506052756,10.67546971,0.0,229.9515228,247.8078793,6.300000191,384.0604294,17.856356500000004
2019-02-04 04:40:00,5.084702563,10.34716286,0.0,229.9515228,249.0411173,6.330000162,345.2612885,19.089594500000004
2019-02-04 04:50:00,5.836669564,10.83090149,0.0,247.5262421,248.4476728,6.367500162,407.3284042,0.9214307000000019
2019-02-04 05:00:00,6.358949737,11.58885241,0.0,248.6101227,254.3141608,6.613157749,511.6565643,5.704038099999991
2019-02-04 05:10:00,6.122737056,11.11005907,0.0,248.6101227,255.9309589,6.521052612,440.7059258,7.320836200000002
2019-02-04 05:20:00,6.322235133,11.6249116,0.0,248.6101227,256.6874109,6.605263058,514.8116311,8.07728819999997
2019-02-04 05:30:00,6.237433672,11.9344334,0.0,248.6101227,258.2294423,6.647499776,556.8602203,9.619319600000011
2019-02-04 05:40:00,5.966996741,11.65030293,0.0,252.6360553,266.8272884,6.582499909,515.634053,14.191233099999977
2019-02-04 05:50:00,6.830969739,12.40227905,0.0,273.8540955,276.8748958,6.400000095,640.4307236,3.020800299999962
2019-02-04 06:00:00,6.599068451,12.65661424,0.0,273.8540955,285.7792793,6.149999976,679.5120972,11.925183799999957
2019-02-04 06:10:00,6.394992304,11.95881142,0.0,273.8540955,287.5323634,6.032500005,566.6846909,13.67826789999998
2019-02-04 06:20:00,6.589582968,11.91451728,0.0,273.8540955,276.6396655,5.784999919,566.3613708,2.78556999999995
2019-02-04 06:30:00,6.491869998,11.89043216,0.0,277.4638341,283.4405134,5.624999785,569.6746033,5.976679300000001
2019-02-04 06:40:00,5.923412073,11.48826841,0.0,284.1115128,286.0868227,5.340000176,511.0557953,1.9753099000000134
2019-02-04 06:50:00,5.919866586,11.10998386,0.0,282.634613,290.9891005,5.337500191,442.4615265,8.354487500000005
2019-02-04 07:00:00,5.508503008,10.62712826,0.0,282.634613,292.4818487,5.4075001,382.3824326,9.847235699999999
2019-02-04 07:10:00,5.810830426,10.67444721,0.0,282.634613,293.5261213,5.569999933,386.1721436,10.891508299999998
2019-02-04 07:20:00,4.884784448,9.45155713,0.0,282.634613,288.1900719,5.649999809,254.682782,5.555458900000019
2019-02-04 07:30:00,4.621475339,8.872594267,0.024499745,282.634613,282.3351682,5.65749979,196.862225,-0.2994448000000034
2019-02-04 07:40:00,5.054891157,9.483324096,0.0,282.634613,279.7391201,5.632499838,259.970134,-2.895492900000022
2019-02-04 07:50:00,5.536829305,10.36516379,0.0,282.634613,279.3774326,5.692499781,352.5040154,-3.2571803999999815
2019-02-04 08:00:00,5.395624399,10.10240395,0.0,282.634613,284.1650911,5.729999876,322.456488,1.530478099999982
2019-02-04 08:10:00,4.64410699,8.867566429,0.0,282.634613,280.6210134,5.699999809,198.2792645,-2.0135996000000205
2019-02-04 08:20:00,4.636603904,9.032200634,0.024499745,282.634613,282.7910599,5.669999814,207.4751808,0.15644689999999173
2019-02-04 08:30:00,4.06521287,8.400843278,0.344998276,282.634613,277.4689335,5.764999914,128.5293379,-5.16567950000001
2019-02-04 08:40:00,4.824586225,8.948841423,0.0,282.634613,281.1074885,5.764999938,211.8982271,-1.5271245000000135
2019-02-04 08:50:00,4.489811563,8.70640929,0.073499468,282.634613,275.514714,5.920000029,179.6829948,-7.119898999999975
2019-02-04 09:00:00,5.950810242,10.64668916,0.0,282.634613,284.9588699,5.932500052,394.0214462,2.324256900000023
2019-02-04 09:10:00,5.126356781,9.64323324,0.0,282.634613,288.8730967,6.054999948,278.8545486,6.2384837000000175
2019-02-04 09:20:00,4.826980865,8.979903951,0.0,282.634613,281.2066416,6.032499981,210.8081932,-1.42797139999999
2019-02-04 09:30:00,4.793364143,9.277515382,0.048997958,282.634613,282.4164114,5.877500057,235.8288164,-0.21820159999998623
2019-02-04 09:40:00,5.585908687,10.27346537,0.0,282.634613,289.5230924,5.724999857,345.8727806,6.888479399999994
2019-02-04 09:50:00,5.508076108,10.2291766,0.049497895,282.634613,276.6329583,5.679999924,352.6341986,-6.001654700000017
2019-02-04 10:00:00,6.138551354,11.6963848,0.0,282.634613,280.9070648,5.380000138,534.3952484,-1.727548200000001
2019-02-04 10:10:00,6.163350916,11.24914254,0.0,282.634613,290.0086865,5.462500048,467.1507507,7.374073500000009
2019-02-04 10:20:00,5.090067053,10.1146996,0.0,282.634613,279.1606075,5.689999866,332.6870232,-3.4740054999999757
2019-02-04 10:30:00,6.283895814,11.0991295,0.0,282.634613,280.5502055,5.729999876,462.7902245,-2.0844074999999975
2019-02-04 10:40:00,5.913332605,11.3349452,0.005499997,299.5280285,288.1360431,5.850000072,506.3713898,-11.39198540000001
2019-02-04 10:50:00,6.876169467,12.70962891,0.0,296.0062987,292.2701722,5.832500052,724.4959122,-3.7361265000000117
2019-02-04 11:00:00,8.712870221,14.88573761,0.193089129,296.4090952,302.9125669,5.410526326,1418.705027,6.503471699999977
2019-02-04 11:10:00,7.331837575,13.02520946,0.000555556,304.585907,297.8823678,5.35555572,767.8893873,-6.703539200000023
2019-02-04 11:20:00,7.510801842,13.70140008,0.175179523,299.6751252,298.0479811,5.334210747,931.9955348,-1.6271441000000095
2019-02-04 11:30:00,7.126837444,13.12690312,0.365816949,304.4417099,304.4619292,5.274999976,950.7125,0.020219300000007934
2019-02-04 11:40:00,7.148499823,12.40134501,0.0,302.2363396,295.8687062,5.947499943,649.8070511,-6.367633399999988
2019-02-04 11:50:00,6.111134613,11.73740231,0.0,292.5126953,301.1922246,6.432500076,562.493222,8.679529299999956
2019-02-04 12:00:00,7.888828158,13.43958914,0.042499665,295.9629707,304.9125612,6.549999928,935.217627,8.9495905
2019-02-04 12:10:00,7.159822965,13.16584204,0.0,294.7521792,295.4150304,6.562499928,775.7236359,0.6628511999999773
2019-02-04 12:20:00,7.119616699,13.48068117,0.0,296.0177819,295.1704208,6.687499809,853.3831924,-0.8473611000000005
2019-02-04 12:30:00,7.04551506,12.94619648,0.0,294.0852998,290.2997468,6.672499943,817.9122757,-3.785552999999993
2019-02-04 12:40:00,6.956173897,12.47284292,0.0,308.1629733,311.1880311,6.217500067,706.411235,3.0250578000000132
2019-02-04 12:50:00,5.179761052,9.892640412,0.050999511,315.561554,311.4675947,6.272499967,308.7030113,-4.0939592999999945
2019-02-04 13:00:00,5.941120625,10.52625158,0.0,315.2875214,304.1323568,6.682499886,397.9498985,-11.155164599999978
2019-02-04 13:10:00,6.307544422,11.76383328,0.0,288.4510863,285.3546451,6.550000072,581.4902283,-3.0964411999999584
2019-02-04 13:20:00,5.007408369,9.471684471,0.024499745,288.1224365,292.5044781,7.042500019,254.4144505,4.3820415999999796
2019-02-04 13:30:00,4.13654865,8.862222344,0.197493361,288.1224365,301.1620996,7.707499933,177.6810915,13.039663099999984
2019-02-04 13:40:00,4.959405613,9.979865044,0.0,288.1224365,298.3210386,7.827499962,316.4275387,10.198602100000016
2019-02-04 13:50:00,4.680077261,9.675927043,0.123991969,288.1224365,296.7338927,8.452500057,274.3338639,8.61145620000002
2019-02-04 14:00:00,5.352225387,10.09531496,0.0,288.1224365,296.0303175,8.499999952,324.5863853,7.907881000000032
2019-02-04 14:10:00,6.573062372,12.64131457,0.0,296.4129328,303.552567,8.4875,696.0500076,7.139634199999989
2019-02-04 14:20:00,6.245879745,11.28675789,0.0,303.4883423,301.5849662,9.022499895,484.994278,-1.9033761000000027
2019-02-04 14:30:00,6.292378831,11.30234085,0.0,303.4883423,297.9112403,9.344999981,469.7272247,-5.577102000000025
2019-02-04 14:40:00,4.787646818,9.251765236,0.049497895,303.4883423,294.7334856,9.762499857,225.887977,-8.754856700000005
2019-02-04 14:50:00,5.27777108,9.810120553,0.0,303.4883423,289.1854475,9.9224998,287.4556522,-14.30289479999999
2019-02-04 15:00:00,3.905282517,8.454605788,0.326662912,303.4883423,288.3747234,10.08611107,126.020625,-15.113618900000006
2019-02-04 15:10:00,4.59496814,9.438012064,0.469993488,299.3710871,273.7269921,9.604999924,231.4513048,-25.644094999999993
2019-02-04 15:20:00,9.268040395,14.89526425,1.090371255,283.2423184,288.1436612,7.234999943,1610.576657,4.901342800000009
2019-02-04 15:30:00,7.960368061,13.67575027,0.081498498,285.9273071,296.1384724,6.184999967,1079.561934,10.211165300000005
2019-02-04 15:40:00,8.00818491,14.20453383,0.015499935,294.4962647,297.380589,5.729999876,1055.139429,2.884324300000003
2019-02-04 15:50:00,7.022460508,12.31681453,0.0,299.0980835,304.4144336,5.712499833,633.5759186,5.316350100000022
2019-02-04 16:00:00,4.893055068,9.895058729,0.326306113,299.0980835,317.8078532,5.722222169,293.9114092,18.709769700000038
2019-02-04 16:10:00,2.930282974,8.16247268,1.340001875,336.9910461,342.3573562,7.495000029,21.3324764,5.366310100000021
2019-02-04 16:20:00,2.511049047,8.14568679,1.365002032,334.1526614,315.8049595,8.02249999,7.510008615,-18.347701900000004
2019-02-04 16:30:00,3.007614499,8.143730119,1.24000001,312.2688599,303.9658727,7.782500052,28.12114156,-8.302987200000018
2019-02-04 16:40:00,2.428427082,4.478693085,23.76908344,312.2688599,306.5118213,8.052499986,-0.328034556,-5.757038599999987
2019-02-04 16:50:00,2.017931211,0.637601132,44.99000168,312.2688599,292.3719422,8.274999905,-1.251591027,-19.896917700000017
2019-02-04 17:00:00,2.910309565,5.015068676,20.55362547,307.2733666,297.9477053,7.745000005,-0.589959526,-9.325661299999979
2019-02-04 17:10:00,2.087712395,1.608110832,40.75441345,304.585907,296.7752924,7.654999852,-2.213008016,-7.810614600000008
2019-02-04 17:20:00,2.817787486,0.933075171,43.6140036,302.7907426,285.6808747,7.545000005,-1.122034776,-17.109867899999983
2019-02-04 17:30:00,4.784621203,9.328794256,0.109992841,289.2200012,306.1342484,6.872499967,231.3193933,16.914247199999977
2019-02-04 17:40:00,4.42935338,8.824467257,0.024499745,289.2200012,309.2826589,6.709999871,187.7701595,20.06265769999999
2019-02-04 17:50:00,4.365312827,8.278526142,0.0,289.2200012,305.5754983,6.629999781,142.8333214,16.35549709999998
2019-02-04 18:00:00,2.790143063,8.140767123,1.384739044,289.2200012,299.1752166,6.713157779,14.15973697,9.955215399999986
2019-02-04 18:10:00,3.016351505,8.142686878,0.971584445,289.2200012,287.4202093,6.584210471,40.55844108,-1.7997919000000024
2019-02-04 18:20:00,3.562540436,8.224549457,1.017008477,259.6085249,235.2567874,6.142500091,52.10244501,-24.351737500000013
2019-02-04 18:30:00,3.601892889,8.146945059,0.668496774,202.5123901,211.5668522,5.764999938,66.09952123,9.054462099999995
2019-02-04 18:40:00,2.556569469,4.208409037,25.8885263,202.5123901,216.3204996,5.70249989,-5.520812505,13.8081095
2019-02-04 18:50:00,2.657868761,0.989039171,44.99000168,202.5123901,206.3656975,5.352500033,-2.564534521,3.8533074000000056
2019-02-04 19:00:00,3.504607272,4.86005348,19.47715362,230.8237126,246.3471316,5.307500124,16.4050814,15.523419000000018
2019-02-04 19:10:00,3.38872115,8.216661572,0.794502539,250.7712641,263.1874344,5.345000243,69.98362679,12.416170299999976
2019-02-04 19:20:00,5.403791928,9.846516117,0.0,265.0735779,268.5871523,5.352500153,301.2010048,3.5135744000000386
2019-02-04 19:30:00,6.226333404,11.38517109,0.0,246.3723591,240.7117044,4.622500086,483.3606239,-5.660654700000009
2019-02-04 19:40:00,5.944536066,11.16748935,0.0,244.2198486,244.2619409,4.184999871,450.5386887,0.0420923000000073
2019-02-04 19:50:00,5.275413656,9.947562173,0.0,244.2198486,250.8193146,4.114999866,303.7097153,6.599466000000007
2019-02-04 20:00:00,3.901380289,8.217265517,0.221497812,244.2198486,254.0050162,4.1974998,107.7305379,9.785167599999994
2019-02-04 20:10:00,3.055375767,8.139902294,0.964499816,244.2198486,250.5817499,4.19499979,45.37010498,6.3619012999999995
2019-02-04 20:20:00,2.674586516,8.141829277,1.463684503,244.2198486,252.7191307,4.294737013,15.65507834,8.499282099999988
2019-02-04 20:30:00,3.482446169,8.147146827,0.781050368,244.2198486,234.912397,4.17368397,53.84825084,-9.307451600000007
2019-02-04 20:40:00,3.411720145,8.145116016,0.714999852,252.2189885,261.2643435,4.19499979,64.13929291,9.045355
2019-02-04 20:50:00,3.509058915,8.142936136,0.806317407,262.8784485,269.8629292,4.281579043,66.52438796,6.984480700000006
2019-02-04 21:00:00,4.406292075,8.722283919,0.0,274.646904,283.2074854,4.521052662,190.2591818,8.56058139999999
2019-02-04 21:10:00,4.773613632,8.437217876,0.0,287.0248718,275.9336393,4.317500043,164.8666763,-11.091232500000046
2019-02-04 21:20:00,4.769100967,8.334558919,0.0,287.0248718,279.7352743,4.273684301,155.7651245,-7.2895975000000135
2019-02-04 21:30:00,4.215503097,8.155908392,0.0,277.6785967,269.2811049,4.300000191,127.8597708,-8.397491800000012
2019-02-04 21:40:00,4.000673188,8.16744109,0.0,261.7808838,275.5609609,4.355555693,137.1360058,13.780077099999971
2019-02-04 21:50:00,4.590197563,8.375757337,0.0,261.7808838,267.7934619,4.3075001,157.6986755,6.012578099999985
2019-02-04 22:00:00,4.417457006,8.351879576,0.0,261.7808838,269.0282028,4.279411877,155.3593826,7.247318999999948
2019-02-04 22:10:00,3.930878083,8.176141282,0.191109536,261.7808838,270.2554223,4.28333346,113.4501493,8.474538499999994
2019-02-04 22:20:00,4.081325197,8.152575552,0.245499073,261.7808838,256.0502788,4.219999909,101.0785807,-5.7306050000000255
2019-02-04 22:30:00,3.981031942,8.1376867,0.294000292,261.7808838,268.49884,4.159999871,93.12144413,6.717956199999946
2019-02-04 22:40:00,3.866909659,8.148185268,0.466000157,283.8432367,286.5003401,4.244999981,77.16973228,2.6571034000000395
2019-02-04 22:50:00,3.714919865,8.141134143,0.491498071,287.0248718,295.0986149,4.229999924,77.65534573,8.073743099999945
2019-02-04 23:00:00,4.162845121,8.234716741,0.0,287.0248718,296.1530745,4.276470689,130.7478373,9.128202699999974
2019-02-04 23:10:00,4.750094926,8.536825508,0.0,287.0248718,289.7160233,4.229999924,173.3749344,2.6911514999999895
2019-02-04 23:20:00,4.791942609,8.519889101,0.0,299.6429955,305.9742028,4.405263248,172.5399307,6.331207300000017
2019-02-04 23:30:00,4.590179852,8.303880751,0.023333089,294.1068586,282.3453351,4.114285719,137.4137417,-11.76152350000001
2019-02-04 23:40:00,4.638186442,8.22234799,0.0,277.1467896,270.7165159,3.86842109,143.3583477,-6.4302736999999865
2019-02-04 23:50:00,4.483110356,8.259512186,0.0,277.1467896,278.4067644,3.855000031,147.321965,1.259974800000009
2019-02-05 00:00:00,5.117465377,9.048536494,0.0,306.7810364,309.7704001,11.14500036,212.4130783,2.9893637000000126
2019-02-05 00:10:00,3.871940112,8.54938598,0.0,306.7810364,318.394144,11.15500045,167.1032543,11.613107599999978
2019-02-05 00:20:00,6.057915819,10.71699715,0.0,306.7810364,304.8333837,11.04500017,397.9392181,-1.947652699999992
2019-02-05 00:30:00,6.806337285,11.94499187,0.0,301.7972366,295.8941431,10.74000001,552.0514603,-5.903093500000011
2019-02-05 00:40:00,6.430799413,11.87818994,0.0,292.5126953,300.8111278,10.60000038,546.1510681,8.29843249999999
2019-02-05 00:50:00,4.655166328,8.847205415,0.048999571,292.5126953,306.4209866,10.64500008,187.6806702,13.908291299999973
2019-02-05 01:00:00,4.691047609,8.964651391,0.0,292.5126953,305.2716638,10.55000019,206.0314857,12.75896849999998
2019-02-05 01:10:00,5.515835142,10.05197105,0.0,292.5126953,304.8103359,10.4875,312.0478081,12.297640599999966
2019-02-05 01:20:00,6.029572863,11.17067404,0.0,292.5126953,302.7175867,10.392105,443.5012271,10.204891400000008
2019-02-05 01:30:00,6.018006516,11.1766157,0.0,292.5126953,306.673139,10.30750017,443.600116,14.160443699999973
2019-02-05 01:40:00,6.583145744,12.24664499,0.0,292.5126953,300.249938,10.10526306,599.7007828,7.7372426999999675
2019-02-05 01:50:00,6.877728629,12.50505705,0.0,292.5126953,297.9770792,9.887499571,646.4831375,5.464383899999973
2019-02-05 02:00:00,6.682339883,12.83630839,0.0,292.5126953,292.8003167,9.704999828,702.8936325,0.2876213999999777
2019-02-05 02:10:00,7.630716515,14.12735161,0.0,292.5126953,295.8014159,9.580000257,945.7026123,3.2887205999999765
2019-02-05 02:20:00,7.179183745,13.71422594,0.0,292.5126953,302.8016294,9.474999952,862.5839298,10.288934100000006
2019-02-05 02:30:00,6.585517788,12.70160387,0.0,292.5126953,297.7096832,9.300000191,676.6944946,5.196987899999954
2019-02-05 02:40:00,6.727910709,12.85843702,0.0,293.0045088,303.8568029,9.275000095,701.8980774,10.852294099999995
2019-02-05 02:50:00,7.326514339,13.30528486,0.0,304.585907,298.0350837,9.039999914,780.9581451,-6.550823300000047
2019-02-05 03:00:00,7.408263493,13.19800352,0.0,304.585907,297.7167691,8.872499847,759.428476,-6.869137899999998
2019-02-05 03:10:00,6.875798172,12.32094099,0.0,304.585907,301.1331801,8.750000371,619.053126,-3.452726900000016
2019-02-05 03:20:00,6.849847865,11.93170385,0.0,304.585907,303.1639385,8.582500315,559.0706375,-1.4219685000000482
2019-02-05 03:30:00,6.873756266,12.63580714,0.0,304.585907,300.9636947,8.459999847,663.0637726,-3.622212300000001
2019-02-05 03:40:00,6.945184827,12.5377091,0.0,304.585907,296.1584023,8.477499914,654.8937836,-8.427504700000043
2019-02-05 03:50:00,6.818013144,12.29876733,0.0,304.585907,296.6446038,8.484999943,613.5897293,-7.941303199999993
2019-02-05 04:00:00,6.384838653,11.58557908,0.0,304.585907,296.5385514,8.414999676,504.2169861,-8.047355600000003
2019-02-05 04:10:00,6.125223446,10.8866069,0.0,304.585907,296.3495899,8.374999571,410.5877258,-8.236317100000008
2019-02-05 04:20:00,5.633335805,10.15086651,0.0,304.585907,295.2092042,8.152500057,321.6081528,-9.376702800000032
2019-02-05 04:30:00,5.952963424,10.66980211,0.0,304.585907,296.6666962,8.082500172,384.7246613,-7.91921080000003
2019-02-05 04:40:00,5.792676353,10.54637012,0.0,304.585907,296.8781451,8.0600003,371.5842392,-7.707761900000037
2019-02-05 04:50:00,6.028512836,10.68453254,0.0,304.585907,297.9553621,8.102500248,386.2303238,-6.630544900000018
2019-02-05 05:00:00,6.641038227,11.29947916,0.0,304.585907,295.49302,7.915000153,465.9338104,-9.092887000000019
2019-02-05 05:10:00,6.134615993,11.51069909,0.0,301.2092478,289.0912006,7.795000172,493.8141434,-12.118047200000035
2019-02-05 05:20:00,6.090734434,11.78479475,0.0,281.5370483,292.7653881,8.107500148,528.7878265,11.228339800000015
2019-02-05 05:30:00,6.280777264,11.97598341,0.0,281.5370483,294.1038666,8.744999886,559.6713501,12.566818300000023
2019-02-05 05:40:00,5.729396725,10.78493486,0.0,281.5370483,293.0720924,8.824999905,402.4219864,11.535044099999993
2019-02-05 05:50:00,5.66002866,11.6423526,0.0,281.5370483,288.6820491,8.517500067,513.6781128,7.145000799999991
2019-02-05 06:00:00,6.404422045,11.94764815,0.0,281.5370483,284.9575462,8.555000114,559.1949219,3.4204979000000435
2019-02-05 06:10:00,5.740849817,11.37626253,0.0,281.5370483,282.9939101,8.892499876,481.9030228,1.4568618000000129
2019-02-05 06:20:00,5.968927288,11.49074766,0.0,281.5370483,286.5847809,9.007499981,493.8562973,5.0477326000000176
2019-02-05 06:30:00,5.230009794,10.25258714,0.0,281.5370483,292.0144543,9.192499924,339.1139511,10.47740600000003
2019-02-05 06:40:00,4.827166426,9.494006932,0.0,281.5370483,291.4190492,9.290000057,256.461573,9.882000900000037
2019-02-05 06:50:00,6.050527906,11.90201443,0.0,281.5370483,296.5342008,9.682499886,578.7484055,14.997152500000027
2019-02-05 07:00:00,6.642226195,12.57767907,0.0,292.9659194,292.4638856,9.607499933,656.8657059,-0.5020337999999924
2019-02-05 07:10:00,6.46843387,11.85298309,0.0,295.8053894,287.4026816,10.0083331,548.6901211,-8.40270780000003
2019-02-05 07:20:00,6.797443787,12.11365595,0.0,295.8053894,294.1582206,9.877777576,595.1093343,-1.6471688000000313
2019-02-05 07:30:00,6.813966489,12.96621671,0.0,295.8053894,300.215486,10.11999989,727.9713013,4.410096599999974
2019-02-05 07:40:00,7.079131866,13.15348823,0.0,295.8053894,294.8866298,10.68249989,786.4364304,-0.918759600000044
2019-02-05 07:50:00,5.790737496,10.87651908,0.0,295.8053894,299.7443018,11.25,423.1211938,3.9389123999999924
2019-02-05 08:00:00,6.380612506,11.79897845,0.0,295.8053894,295.2134687,11.5777777,566.8930995,-0.5919207000000029
2019-02-05 08:10:00,7.205097055,12.95283374,0.0,295.8053894,295.8163015,11.48749995,744.6623886,0.010912099999984548
2019-02-05 08:20:00,7.736912489,14.0045688,0.0,295.8053894,301.0844251,11.51749992,918.5809875,5.279035699999952
2019-02-05 08:30:00,7.260598826,13.53641103,0.0,295.8053894,296.8230997,11.96250014,838.0227676,1.017710299999976
2019-02-05 08:40:00,6.723678529,12.47490701,0.037499084,295.8053894,298.3297748,12.18999991,666.4714493,2.5243853999999715
2019-02-05 08:50:00,5.307118475,10.61796091,0.0,295.8053894,306.6858094,12.45499988,388.0101654,10.880419999999958
2019-02-05 09:00:00,6.097416925,11.53528579,0.022499816,295.8053894,299.1649119,12.87750001,560.8451347,3.3595224999999687
2019-02-05 09:10:00,7.42034781,13.53227659,0.0015,295.8053894,295.7850494,12.4500001,892.0899765,-0.020340000000032887
2019-02-05 09:20:00,6.446131921,11.99691859,0.0,295.8053894,298.5854845,12.99750009,592.6255943,2.7800950999999827
2019-02-05 09:30:00,7.278251696,13.23959108,0.0,295.8053894,299.8153117,13.25750012,788.5412567,4.009922299999971
2019-02-05 09:40:00,6.552216649,13.17302294,0.0,297.7802587,303.9610034,13.40750008,769.547998,6.180744699999991
2019-02-05 09:50:00,7.063947666,13.1359119,0.0,300.5791128,301.8779234,13.63250022,758.3662155,1.2988105999999675
2019-02-05 10:00:00,7.327646732,13.58050793,0.0,298.0005188,299.4231571,12.95,844.560144,1.422638300000017
2019-02-05 10:10:00,5.897108924,11.11210652,0.074492821,298.0005188,305.9614762,12.60000029,438.9359128,7.960957399999984
2019-02-05 10:20:00,4.732404828,9.028527394,0.243490084,298.0005188,308.8216989,13.27249999,191.1976546,10.821180099999992
2019-02-05 10:30:00,5.976723504,11.27547415,0.0,296.6865105,301.0726828,13.45,460.3786499,4.386172299999998
2019-02-05 10:40:00,6.026396799,11.83233485,0.0,292.5389917,303.9935457,13.45250006,543.1147903,11.45455400000003
2019-02-05 10:50:00,5.939765596,11.38395779,0.0,291.5746667,299.5431417,12.97749996,470.7051346,7.968474999999955
2019-02-05 11:00:00,4.516281593,9.359030306,0.073497893,285.9273071,300.6187903,13.4275001,238.1480604,14.691483199999993
2019-02-05 11:10:00,6.403920841,12.0486352,0.0,290.0952156,305.5682026,13.10250006,594.4060116,15.47298699999999
2019-02-05 11:20:00,6.80008173,11.97771411,0.0,303.4883423,302.100466,13.61250014,588.4869522,-1.3878763000000163
2019-02-05 11:30:00,6.509894204,11.87558734,0.0,296.5951098,294.3218231,14.19749999,565.7387207,-2.2732866999999715
2019-02-05 11:40:00,6.658134305,12.35708222,0.0,288.014966,297.988573,14.6150001,701.7651985,9.973606999999959
2019-02-05 11:50:00,5.553702688,10.68507206,0.024499745,305.6285963,295.9401837,14.68750005,405.483935,-9.68841260000005
2019-02-05 12:00:00,6.744041562,13.00295681,0.0,299.0068566,301.5774858,14.08249984,723.5141647,2.570629199999985
2019-02-05 12:10:00,6.069071901,11.32996514,0.0,294.7078247,291.1967531,14.53000002,475.9023506,-3.5110715999999798
2019-02-05 12:20:00,6.483164167,12.41683549,0.0,286.2762464,292.9250879,14.25249996,651.2033279,6.648841500000003
2019-02-05 12:30:00,5.997049379,10.68340145,0.048999571,297.9739548,278.9901401,14.69499998,407.3534157,-18.983814699999982
2019-02-05 12:40:00,6.354526043,11.67576264,0.0,285.9273071,283.6440891,13.85999985,526.4562637,-2.2832180000000335
2019-02-05 12:50:00,8.06138494,14.18575354,0.0,285.9273071,287.9895048,13.09499989,981.5928894,2.062197700000013
2019-02-05 13:00:00,7.877245021,14.13255063,0.0,283.7375932,285.6594047,13.07000012,1030.625157,1.9218114999999898
2019-02-05 13:10:00,7.990105033,14.02123484,0.087488368,285.1526705,281.0978761,13.43000007,1184.67179,-4.054794399999992
2019-02-05 13:20:00,9.265293121,14.73810317,0.264977734,288.1224365,286.2487562,12.62999988,1550.297467,-1.8736802999999895
2019-02-05 13:30:00,6.738361382,12.29727343,0.0,288.1224365,295.9738357,13.79500008,615.6310471,7.851399200000003
2019-02-05 13:40:00,8.197262526,14.67089143,0.0,303.6268803,305.475509,13.38250003,1130.413031,1.8486287000000061
2019-02-05 13:50:00,7.29078145,13.20615484,0.0,295.5699047,292.1925113,13.4125001,769.7784698,-3.3773934000000168
2019-02-05 14:00:00,5.726965129,10.57203028,0.0,284.8297424,291.5642145,13.56500015,384.1831142,6.734472100000005
2019-02-05 14:10:00,4.332939887,8.853570923,0.148495605,284.8297424,295.8088617,14.39249978,179.0036978,10.979119300000036
2019-02-05 14:20:00,3.906429231,8.423107579,0.703998547,306.4302881,329.0020793,14.21499991,88.5571324,22.571791200000007
2019-02-05 14:30:00,4.510100353,9.035454646,0.365488711,342.6188034,333.7573588,12.51499996,179.0234705,-8.86144459999997
2019-02-05 14:40:00,5.611037292,10.32624129,0.0,333.1225891,341.985637,11.14999997,355.0828994,8.86304789999997
2019-02-05 14:50:00,4.385378873,8.875257701,0.495990643,330.8421584,318.3888836,10.9525001,156.0714989,-12.453274800000031
2019-02-05 15:00:00,4.369600904,8.475100324,0.171998386,298.0005188,290.8882779,10.60500002,143.7265203,-7.1122409000000175
2019-02-05 15:10:00,4.203781986,8.229060978,0.220499856,298.0005188,294.343032,10.99750013,115.8434353,-3.657486800000015
2019-02-05 15:20:00,5.6228587,10.10998569,0.0,298.0005188,287.3204532,11.10000018,318.0186334,-10.680065600000034
2019-02-05 15:30:00,5.463693023,9.978315935,0.0,275.0037059,274.8503702,10.63000007,302.6341263,-0.15333570000001373
2019-02-05 15:40:00,4.613437724,9.026895136,0.0,268.366272,284.4515081,10.59999995,211.0227081,16.08523610000003
2019-02-05 15:50:00,3.536905587,8.182023078,0.618996068,268.366272,291.6290818,11.6349999,76.50606523,23.262809800000014
2019-02-05 16:00:00,5.227429712,9.572839335,0.0,285.8013051,290.9685774,11.74249997,265.7184471,5.167272300000036
2019-02-05 16:10:00,5.41615062,10.41560971,0.0,289.2200012,289.4758776,12.01842117,349.3527736,0.2558763999999769
2019-02-05 16:20:00,5.288147502,10.20700976,0.0,289.2200012,282.2433134,12.67777809,326.4953571,-6.976687800000036
2019-02-05 16:30:00,4.595710635,9.544636354,0.197992257,289.2200012,278.9588353,13.05250015,241.811361,-10.261165900000037
2019-02-05 16:40:00,5.542657959,10.55007018,0.024499745,277.4581261,276.3477972,13.03999996,372.2543909,-1.1103289000000132
2019-02-05 16:50:00,5.279293227,10.76707962,0.0,272.7565308,287.3810354,13.15500002,389.2410202,14.624504599999966
2019-02-05 17:00:00,5.380570197,10.20042475,0.0,275.625327,291.1241802,13.15499992,343.248838,15.498853199999985
2019-02-05 17:10:00,6.230788422,11.52882649,0.0,298.0005188,293.7737192,12.63500018,506.6039932,-4.2267995999999926
2019-02-05 17:20:00,5.946262455,11.63033344,0.0,298.0005188,295.8688762,12.34249969,513.7976295,-2.1316426000000206
2019-02-05 17:30:00,5.487044799,10.31605674,0.0,298.0005188,286.8226173,12.28999963,345.3643051,-11.177901500000019
2019-02-05 17:40:00,5.322970831,9.990339473,0.0,298.0005188,293.797732,12.45249991,302.091507,-4.202786800000013
2019-02-05 17:50:00,5.474236608,10.04370868,0.0,298.0005188,291.8225093,12.21749988,310.537899,-6.17800950000003
2019-02-05 18:00:00,5.008392036,9.188020796,0.0,298.0005188,291.0788171,12.03250012,226.2555885,-6.921701700000028
2019-02-05 18:10:00,3.283413112,5.34495192,17.88886952,298.0005188,329.6015066,12.04750013,64.24041067,31.600987799999984
2019-02-05 18:20:00,3.577473841,4.598378012,22.41699125,15.37239448,39.09690845,11.32368444,-3.442215979,23.724513970000004
2019-02-05 18:30:00,1.716899964,0.475597981,44.99000168,31.2933979,58.0584672,11.48499985,-0.44870159,26.765069299999993
2019-02-05 18:40:00,1.225706293,0.044500007,44.99000168,31.2933979,88.22277904,11.6374999,-0.116303004,56.929381140000004
2019-02-05 18:50:00,0.71216268,0.0,44.99000168,31.2933979,76.1319196,11.83999996,-0.118437003,44.8385217
2019-02-05 19:00:00,0.723281042,0.0,44.99000168,31.2933979,52.15914028,13.07000003,-0.459877017,20.86574238
2019-02-05 19:10:00,1.262118652,0.0,44.99000168,31.2933979,255.6576915,12.49249997,-0.123238504,-135.6357064
2019-02-05 19:20:00,1.5166125,0.035500006,44.99000168,31.2933979,251.1291308,11.56750007,-0.110434503,-140.16426709999996
2019-02-05 19:30:00,2.658693844,0.180656035,44.99000168,15.42962371,272.8856813,11.40749989,-2.683504974,-102.54394241
2019-02-05 19:40:00,3.077190763,1.058693323,44.36698273,263.0216963,277.6381935,11.26315815,-2.27664422,14.616497200000026
2019-02-05 19:50:00,3.605950058,8.000396647,1.04738488,293.61026,296.8282609,11.19000039,60.77433899,3.2180008999999927
2019-02-05 20:00:00,2.55514245,4.874091716,20.07293166,293.61026,337.732614,10.91250014,13.60281895,44.12235400000003
2019-02-05 20:10:00,1.707551472,0.361534191,44.99000168,294.7685014,332.1713784,10.64117639,-0.659657074,37.40287699999999
2019-02-05 20:20:00,1.690312425,0.484103418,44.99000168,303.4883423,321.3968443,10.74444442,-0.616488908,17.908502
2019-02-05 20:30:00,2.127600008,0.67777613,44.99000168,303.4883423,320.8355158,10.79000015,-0.822123531,17.347173499999997
2019-02-05 20:40:00,1.738162637,0.402890587,44.99000168,303.4883423,331.0778083,10.71499987,-0.495088017,27.589466000000016
2019-02-05 20:50:00,1.057237533,0.0,44.99000168,303.4883423,350.55812,10.97000017,-0.117903502,47.069777699999975
2019-02-05 21:00:00,1.247493771,0.0,44.99000168,303.4883423,3.301813599,10.79499998,-0.255546507,59.813471299000014
2019-02-05 21:10:00,2.626050097,0.0,44.99000168,306.2308321,58.86562557,10.13499994,-1.612770499,112.63479346999998
2019-02-05 21:20:00,3.036857861,3.719032832,26.20371519,60.44100105,67.11987071,10.18499994,-2.979597482,6.678869660000004
2019-02-05 21:30:00,3.64143101,8.286492124,1.050878613,45.65528018,56.65511872,9.757499743,48.88778687,10.999838539999985
2019-02-05 21:40:00,2.769618523,6.365190309,11.77707448,44.46412659,57.55921005,9.7224998,11.95208579,13.095083460000012
2019-02-05 21:50:00,2.068050057,0.61698762,44.99000168,44.46412659,71.79262526,9.884999609,-0.701552527,27.328498669999988
2019-02-05 22:00:00,3.812533951,5.878038486,14.59245498,49.95356027,55.5247257,9.610000134,47.98206129,5.571165430000008
2019-02-05 22:10:00,3.395236576,8.145631537,0.76499674,48.85437012,61.5530211,9.597500229,56.61962395,12.698650979999996
2019-02-05 22:20:00,3.374130988,8.135214597,0.967004903,53.25238837,68.76950384,9.5525002,47.97592436,15.517115469999993
2019-02-05 22:30:00,2.924324495,8.135756671,1.053500345,79.58602142,74.87270478,9.597500372,35.99489747,-4.713316639999988
2019-02-05 22:40:00,3.469523787,8.150362596,0.837997637,69.32596809,61.20419416,9.525000095,57.97545096,-8.121773930000018
2019-02-05 22:50:00,2.807900453,8.145934403,1.340001875,64.79109346,76.71503382,9.592500162,22.09959828,11.923940360000017
2019-02-05 23:00:00,2.591090447,8.137486741,1.290000314,75.19579315,78.86659097,9.620000219,20.51467044,3.6707978200000184
2019-02-05 23:10:00,2.802591598,8.141279787,1.49000001,53.84498523,52.17207418,9.612500238,10.98404604,-1.672911049999982
2019-02-05 23:20:00,2.786535001,8.137367874,1.440000466,45.56168747,44.53373934,9.580000305,16.70504268,-1.0279481299999986
2019-02-05 23:30:00,3.357198063,8.150443107,0.817499133,45.56168747,45.39255964,9.444736882,54.56286068,-0.16912783000000786
2019-02-05 23:40:00,3.681897366,8.150573015,0.66699846,45.56168747,46.20617165,9.214999962,70.13407035,0.6444841800000063
2019-02-05 23:50:00,3.90971483,8.134401629,0.180525954,45.56168747,48.83625261,9.015000057,103.8598569,3.274565139999993
2019-02-06 00:00:00,5.726909375,11.31185,0.0,186.0489349,190.65849,18.94499998,450.288504,4.609555099999994
2019-02-06 00:10:00,6.016632843,11.23872404,0.0,186.0489349,186.9389488,18.95999985,442.686676,0.8900138999999854
2019-02-06 00:20:00,6.506794238,11.84172682,0.0,186.0489349,189.0457749,18.92749996,521.9521729,2.9968399999999917
2019-02-06 00:30:00,6.158116317,11.61932936,0.0,186.0489349,186.2245611,18.74750042,488.762648,0.1756261999999822
2019-02-06 00:40:00,6.204708183,11.26215783,0.0,186.0489349,184.470106,18.65000067,443.3850616,-1.578828900000019
2019-02-06 00:50:00,6.648017716,12.54108104,0.0,186.0489349,188.3172346,18.67250061,635.3547104,2.2682997
