Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-02-06 01:00:00,6.720318699,11.92678142,0.0,186.0489349,189.4588776,18.52250004,537.2805908,3.409942699999988
2019-02-06 01:10:00,6.073081398,10.9676562,0.0,186.0489349,185.0227454,18.48999987,404.3773453,-1.0261895000000152
2019-02-06 01:20:00,6.010841417,10.74635316,0.0,186.0489349,181.7315467,18.32499952,376.6816544,-4.317388200000011
2019-02-06 01:30:00,6.641764164,11.50258551,0.0,186.0489349,179.7489801,18.22894769,474.711845,-6.299954799999995
2019-02-06 01:40:00,6.718615108,11.76917965,0.0,183.3460732,178.584979,18.20833397,511.4512855,-4.761094200000002
2019-02-06 01:50:00,6.391170426,11.60446371,0.0,171.7805939,182.7550682,18.26578923,486.6842876,10.974474299999997
2019-02-06 02:00:00,6.219985104,11.49501787,0.0,171.7805939,179.1776978,18.25499992,469.5692596,7.3971038999999905
2019-02-06 02:10:00,6.396811509,11.33338036,0.0,171.7805939,178.4805602,18.24000015,449.1690903,6.6999663
2019-02-06 02:20:00,6.10823883,11.0108465,0.0,171.7805939,174.3593139,18.10555606,407.4252336,2.5787199999999757
2019-02-06 02:30:00,5.734631419,10.3283506,0.0,171.7805939,169.9088282,17.98999996,328.1439987,-1.8717657000000258
2019-02-06 02:40:00,5.692884302,10.19024836,0.0,171.7805939,169.4160942,17.89999962,311.7660965,-2.3644997000000103
2019-02-06 02:50:00,5.383540249,10.0733812,0.0,171.7805939,169.5742296,17.79999933,299.9786751,-2.2063643000000184
2019-02-06 03:00:00,5.796815658,10.3943409,0.0,171.7805939,176.2641097,17.64500008,337.2662979,4.483515799999992
2019-02-06 03:10:00,6.566459028,11.60437647,0.0,171.7805939,179.0216597,17.53421061,492.294236,7.241065799999973
2019-02-06 03:20:00,7.276673961,13.05942911,0.0,171.7805939,177.7735171,17.59750023,717.5012421,5.992923199999979
2019-02-06 03:30:00,7.697430158,13.23886268,0.0,171.7805939,175.8509328,17.60000038,746.491333,4.070338899999996
2019-02-06 03:40:00,6.686646342,12.51013327,0.0,171.7805939,178.6795081,17.50750008,626.3785187,6.898914199999979
2019-02-06 03:50:00,6.867166615,12.20545533,0.0,177.7056566,179.5707197,17.53000011,574.6599686,1.8650631000000146
2019-02-06 04:00:00,6.602595305,11.8672699,0.0,184.9513702,179.9720295,17.6749999,526.7929413,-4.979340700000023
2019-02-06 04:10:00,6.406649637,11.65043557,0.0,184.9513702,180.3252409,17.82249994,495.7140427,-4.626129300000002
2019-02-06 04:20:00,7.2505193,12.95948079,0.0,184.9513702,179.3752573,17.70999985,699.5654633,-5.576112900000027
2019-02-06 04:30:00,7.626892567,12.94444786,0.0,184.9513702,178.5443395,17.50249996,695.3601471,-6.407030700000007
2019-02-06 04:40:00,7.170477867,12.86146474,0.0,184.9513702,180.6244332,17.49750004,685.1744507,-4.326937000000015
2019-02-06 04:50:00,7.921683717,13.67554571,0.0,184.9513702,178.2753306,17.54499998,827.7031403,-6.676039600000024
2019-02-06 05:00:00,7.318767949,13.34061224,0.0,184.9513702,179.5117246,17.51578943,768.5663292,-5.439645600000006
2019-02-06 05:10:00,6.933176994,12.71150698,0.0,184.9513702,188.1010756,17.50277774,660.254971,3.1497053999999878
2019-02-06 05:20:00,6.258038116,11.61532702,0.0,184.9513702,188.7499842,17.6499999,490.3936371,3.7986139999999864
2019-02-06 05:30:00,6.816658092,12.40437086,0.0,184.9513702,188.0179879,17.73000031,606.032222,3.066617699999995
2019-02-06 05:40:00,5.962356114,11.50738084,0.0,184.9513702,190.4117187,17.79749947,478.7247452,5.460348499999981
2019-02-06 05:50:00,6.21955812,11.6684158,0.0,184.9513702,182.8034143,18.02000008,501.7168167,-2.147955900000028
2019-02-06 06:00:00,6.106363988,11.11499007,0.0,184.9513702,181.3302746,17.95499983,428.200161,-3.621095600000018
2019-02-06 06:10:00,5.758688307,10.54673767,0.0,184.9513702,186.3696153,18.15000076,357.5507484,1.4182450999999787
2019-02-06 06:20:00,5.62828685,10.32313822,0.0,184.9513702,189.4129104,18.38499994,338.2875069,4.461540199999973
2019-02-06 06:30:00,6.013607049,11.30257805,0.0,184.9513702,180.2945844,18.6300005,444.8950043,-4.656785800000023
2019-02-06 06:40:00,6.467218971,11.35972242,0.0,184.9513702,183.5721281,18.82999983,461.0375977,-1.3792421000000274
2019-02-06 06:50:00,5.877125866,10.61400674,0.0,184.9513702,180.2071071,19.10000038,359.178723,-4.744263100000012
2019-02-06 07:00:00,4.847250938,9.522542775,0.024499745,184.9513702,188.7312209,19.36249971,241.2826195,3.7798506999999972
2019-02-06 07:10:00,6.038685119,11.25571606,0.0,184.9513702,189.0983802,19.75750036,447.9681213,4.1470099999999945
2019-02-06 07:20:00,5.956768789,10.763268,0.0,184.9513702,189.2804765,20.13684202,388.5983574,4.329106299999978
2019-02-06 07:30:00,6.11019818,11.45830497,0.0,184.9513702,191.9098719,20.0361112,471.7184423,6.958501699999999
2019-02-06 07:40:00,5.731475735,10.87452918,0.0,184.9513702,197.2555572,20.08000011,407.7616028,12.304186999999985
2019-02-06 07:50:00,7.65512619,13.46873407,0.0,193.189413,194.8534845,20.01500015,854.8285156,1.6640715000000057
2019-02-06 08:00:00,8.2142102,14.2358636,0.05649956,195.9270172,190.2018609,20.00249996,1032.634981,-5.7251562999999805
2019-02-06 08:10:00,7.915502453,13.57274969,0.0,195.9270172,187.8738169,20.0125,810.9790009,-8.053200299999986
2019-02-06 08:20:00,7.241498017,13.40901826,0.0,194.2578612,189.2334779,20.2699995,773.8525558,-5.024383300000011
2019-02-06 08:30:00,7.612525225,13.64307837,0.0,191.701006,197.7773694,20.48249998,850.1366333,6.076363399999991
2019-02-06 08:40:00,7.074398327,12.64766756,0.0,195.9270172,189.3352506,20.74250011,658.3371933,-6.5917666
2019-02-06 08:50:00,6.979525447,12.90786611,0.0,195.9270172,194.9789534,21.03500004,696.9538239,-0.9480637999999999
2019-02-06 09:00:00,6.136082602,11.1232574,0.0,195.9270172,194.1900658,21.64250002,422.9080948,-1.736951399999981
2019-02-06 09:10:00,7.557495806,13.80277753,0.013888852,196.6565401,193.5277241,21.9277775,907.9229906,-3.1288160000000005
2019-02-06 09:20:00,6.529607558,11.68429591,0.0,204.0610232,199.0111056,22.46999979,500.2399948,-5.049917599999986
2019-02-06 09:30:00,7.776469254,13.94968615,0.0,195.6039458,197.435274,22.35750017,889.3801636,1.8313282000000015
2019-02-06 09:40:00,7.939986329,14.1777628,0.070524871,214.6064358,210.1627443,22.41315822,1078.295297,-4.4436915
2019-02-06 09:50:00,7.356548405,14.01827681,0.0,204.7075348,209.2079379,22.21500025,893.7765503,4.5004031
2019-02-06 10:00:00,8.464209914,14.69717064,0.0,196.4695188,201.1240412,21.93249969,1191.811505,4.6545223999999905
2019-02-06 10:10:00,7.248143363,12.94396774,0.0,195.1007586,205.0869364,22.25250025,715.0053879,9.986177800000007
2019-02-06 10:20:00,7.76817193,13.75355946,0.0189999,217.7685776,213.4291188,22.64250021,984.3640747,-4.3394587999999885
2019-02-06 10:30:00,7.554938157,14.05917982,0.204881043,215.9266402,216.2133363,22.83888859,1019.994681,0.28669610000000034
2019-02-06 10:40:00,7.571929097,13.06544986,0.0,214.6949035,205.9775186,23.26499968,865.5765472,-8.717384900000013
2019-02-06 10:50:00,8.589840889,14.53855374,0.104491576,210.1599338,204.6168348,23.50500002,1146.432352,-5.543099000000012
2019-02-06 11:00:00,6.678478797,11.97812582,0.0,206.1775971,211.9756166,23.47777759,562.4096502,5.798019499999981
2019-02-06 11:10:00,8.365271759,14.29886252,0.0,195.8646511,192.2286628,23.3625,1003.20527,-3.635988300000008
2019-02-06 11:20:00,8.173038483,14.07122062,0.028499752,206.1001123,201.93523,23.32500029,1054.56853,-4.164882300000016
2019-02-06 11:30:00,7.176833052,12.75029917,0.093145334,208.7349069,213.5062018,23.50789482,760.6706206,4.771294900000015
2019-02-06 11:40:00,8.216827536,13.8598288,0.324402136,217.2071051,217.0284943,23.42000008,1132.989949,-0.1786108000000013
2019-02-06 11:50:00,8.536399412,14.39200562,0.680644721,233.2442169,226.4767435,23.11999989,1176.62074,-6.7674734
2019-02-06 12:00:00,10.1753382,15.00819241,2.370849086,233.2442169,238.0793293,22.25000048,1692.008258,4.835112400000014
2019-02-06 12:10:00,9.669151632,15.06119603,1.025558855,243.526649,247.0444186,21.09210577,1542.342474,3.5177696000000083
2019-02-06 12:20:00,8.843720174,14.84552497,0.257458715,244.2198792,240.6467244,20.49249992,1391.293304,-3.5731547999999975
2019-02-06 12:30:00,8.339265633,14.52882653,0.164493194,242.8479882,237.0004065,20.39249954,1253.736603,-5.847581700000006
2019-02-06 12:40:00,7.882182765,14.50462966,0.0,240.9271698,232.2309334,20.43749981,1082.457419,-8.696236400000004
2019-02-06 12:50:00,7.580727792,13.26824733,0.107349191,234.6399062,230.0054099,20.4,879.132488,-4.634496300000023
2019-02-06 13:00:00,7.78922174,13.73038557,0.0,222.2642998,218.4726678,20.3699996,858.9335358,-3.791631999999993
2019-02-06 13:10:00,7.014107347,12.38068932,0.0,217.8783112,220.4818662,20.74249983,641.4033875,2.603555
2019-02-06 13:20:00,7.930426645,14.37432808,0.0,217.8783112,222.4375044,20.96249981,1069.012357,4.5591931999999815
2019-02-06 13:30:00,7.492184591,13.58342434,0.053997268,215.8171508,211.8190588,21.2375001,827.896817,-3.998092000000014
2019-02-06 13:40:00,8.75803566,14.67355961,0.68924085,214.914726,212.8278077,21.23250008,1348.031198,-2.0869183000000078
2019-02-06 13:50:00,7.376187563,13.67556489,0.0,213.0715987,207.7752853,21.19250021,831.1753525,-5.2963134000000025
2019-02-06 14:00:00,10.17493,15.15831493,2.270658916,213.6013326,213.6156277,21.12750025,1853.525403,0.014295099999998229
2019-02-06 14:10:00,9.526782966,14.84136933,1.441481303,214.804608,213.246201,21.0249999,1493.135791,-1.5584069999999883
2019-02-06 14:20:00,11.40577223,15.09526844,3.828742483,226.4328956,229.27652,20.55749989,1754.642938,2.84362440000001
2019-02-06 14:30:00,8.540910244,14.85847664,0.0,224.4636993,225.6752114,20.14749994,1252.418262,1.211512099999993
2019-02-06 14:40:00,7.768802977,13.64572428,0.0,213.3407941,212.3036372,19.99750013,851.7927429,-1.0371569000000136
2019-02-06 14:50:00,9.434843087,14.99573846,0.664207656,211.292923,207.6405111,19.96749983,1512.717532,-3.652411900000004
2019-02-06 15:00:00,10.33748164,15.16439442,1.500842413,204.9356293,198.5774673,19.83499985,1821.360242,-6.358161999999993
2019-02-06 15:10:00,10.32974102,14.80151193,2.980612277,215.2750452,212.654076,19.52750006,1652.676166,-2.6209691999999905
2019-02-06 15:20:00,11.30189638,15.16765429,4.027241401,207.2218431,210.3046901,19.11000004,1911.168353,3.082846999999987
2019-02-06 15:30:00,11.07276967,15.15735349,3.305668829,207.7117382,213.9717203,19.10000038,2010.639693,6.259982099999974
2019-02-06 15:40:00,10.06427891,15.12358734,1.272208516,209.0977936,209.4837345,18.89249973,1653.724017,0.38594090000000847
2019-02-06 15:50:00,10.22443597,15.10520723,2.982006255,211.8353978,214.5487772,18.56500025,1846.029239,2.7133793999999796
2019-02-06 16:00:00,9.122529054,15.06421097,0.612424992,220.0734406,218.2692113,18.32749949,1585.77265,-1.804229300000003
2019-02-06 16:10:00,7.327201104,13.61324412,0.0,220.0734406,218.581536,18.28999939,834.9234543,-1.491904599999998
2019-02-06 16:20:00,7.548317552,13.03781663,0.061995862,220.0734406,220.0394179,18.18250074,883.5459778,-0.0340227000000084
2019-02-06 16:30:00,8.38730545,14.60476063,0.083496507,220.0734406,216.917088,18.13000059,1204.000076,-3.156352599999991
2019-02-06 16:40:00,8.484999967,14.74922244,0.065495118,220.0734406,219.9141691,18.14750099,1252.089584,-0.15927149999998846
2019-02-06 16:50:00,9.391796684,14.9699796,0.59137037,220.0734406,218.1887287,18.21500053,1564.021021,-1.884711899999985
2019-02-06 17:00:00,8.51579504,14.24228373,0.177440629,220.0734406,219.818251,18.26499977,1123.440253,-0.25518959999999424
2019-02-06 17:10:00,7.335962534,13.47558255,0.0,215.4080415,208.8489303,18.12750053,827.9987198,-6.55911119999999
2019-02-06 17:20:00,7.765034747,13.86017409,0.098495992,214.5856171,214.9655843,17.92999973,1016.711157,0.37996719999998163
2019-02-06 17:30:00,7.329280186,13.36129189,0.0,216.7775197,211.2706527,17.87749949,790.3862198,-5.506867
2019-02-06 17:40:00,9.684015645,14.59789296,2.473761835,231.2865558,230.1323198,17.54444419,1468.893802,-1.1542359999999974
2019-02-06 17:50:00,11.699596,15.11251034,5.954121085,236.6897551,237.3437098,16.70000066,1930.327778,0.6539546999999857
2019-02-06 18:00:00,9.865585804,15.13003653,1.659607402,231.0490875,229.7249498,16.69500074,1749.693359,-1.3241377000000227
2019-02-06 18:10:00,9.738042998,15.11707574,0.488910758,231.0490875,229.0344685,16.6050004,1622.606189,-2.0146190000000104
2019-02-06 18:20:00,8.728614092,14.63236554,0.488075577,231.0490875,227.9320474,16.49687505,1347.17165,-3.1170401000000254
2019-02-06 18:30:00,9.465040207,15.15072301,0.787946022,227.1478937,228.2214441,16.41111088,1600.932068,1.0735504000000162
2019-02-06 18:40:00,9.784022117,15.14436132,1.682216625,223.8053345,228.3035403,16.33000002,1699.954175,4.498205800000022
2019-02-06 18:50:00,10.01554198,15.14093334,2.066969202,238.7402518,233.1384973,16.14166726,1724.296299,-5.601754499999998
2019-02-06 19:00:00,10.73148937,15.17415315,1.800387872,233.2442169,225.5086346,15.92666677,1874.297447,-7.735582300000004
2019-02-06 19:10:00,9.744836831,15.1365714,1.166217429,233.2442169,230.4176402,15.75,1693.563489,-2.826576700000004
2019-02-06 19:20:00,8.799374461,14.90244005,0.358920085,233.2442169,227.4343397,15.63000007,1380.108295,-5.809877199999988
2019-02-06 19:30:00,10.28066189,15.17021495,2.337937885,224.8519795,225.0202691,15.41499982,1873.297607,0.16828960000000848
2019-02-06 19:40:00,9.144581199,15.03815362,0.304963319,230.1323711,231.0023339,15.12000022,1503.74028,0.8699627999999962
2019-02-06 19:50:00,8.449545527,14.65334675,0.075999226,235.4393463,236.4848219,14.8599997,1183.643124,1.0454755999999747
2019-02-06 20:00:00,8.362969947,14.71607351,0.058999169,235.4393463,237.4076492,14.53000002,1213.136805,1.9683028999999976
2019-02-06 20:10:00,8.843256092,15.05186793,0.191990134,235.4393463,238.1768918,14.21750007,1504.196976,2.7375454999999818
2019-02-06 20:20:00,9.036881495,15.15193203,0.118997462,235.4393463,236.2196933,13.94749985,1523.080334,0.7803469999999777
2019-02-06 20:30:00,7.246361399,14.04507396,0.0,235.9311598,248.428614,13.66250029,935.4780029,12.497454200000021
2019-02-06 20:40:00,8.465119457,14.98077598,0.108998198,246.4149933,256.1013299,13.54250016,1360.681259,9.686336600000004
2019-02-06 20:50:00,8.14033134,14.78756127,0.0,246.4149933,252.8212442,13.34000006,1153.34375,6.406250900000003
2019-02-06 21:00:00,8.921979785,15.1283619,0.203474988,246.4149933,248.9427721,13.2775001,1576.134888,2.5277788000000214
2019-02-06 21:10:00,8.819271379,15.12125989,0.053332587,246.4149933,241.7081226,13.20277765,1486.145867,-4.706870699999996
2019-02-06 21:20:00,8.760374546,14.98834527,0.007999994,246.4149933,242.4269347,13.10250025,1292.474359,-3.988058599999988
2019-02-06 21:30:00,8.915514218,14.96825038,0.165952129,246.4149933,240.4225151,13.06315814,1390.889398,-5.992478199999994
2019-02-06 21:40:00,9.108328676,15.12663853,0.138498958,246.4149933,237.2247545,12.96499987,1520.644739,-9.190238800000003
2019-02-06 21:50:00,9.22360177,15.13086082,0.001052632,231.8380093,234.0940701,12.86749988,1433.859119,2.2560608
2019-02-06 22:00:00,7.640313339,13.87157415,0.0,226.6588287,227.2082792,12.65750027,888.1132556,0.5494505000000061
2019-02-06 22:10:00,6.80694983,12.91227101,0.0,226.6588287,226.7068602,12.50250001,708.5427124,0.048031500000007554
2019-02-06 22:20:00,6.842460084,12.69515468,0.0,226.6588287,221.897761,12.49249997,667.3800293,-4.761067699999984
2019-02-06 22:30:00,6.133465266,11.30345379,0.0,226.6588287,216.4032592,12.48249993,458.809552,-10.255569499999979
2019-02-06 22:40:00,6.26572299,11.19941577,0.0,226.6588287,218.6557441,12.45749984,442.9209122,-8.003084599999994
2019-02-06 22:50:00,6.198304105,11.26005511,0.0,226.6588287,216.7021383,12.41249967,455.3047211,-9.956690399999985
2019-02-06 23:00:00,5.975424111,10.79455514,0.0,226.6588287,216.3283097,12.32499952,392.6033691,-10.330518999999981
2019-02-06 23:10:00,6.098122263,10.84304161,0.0,226.6588287,215.0790894,12.2224997,400.5172699,-11.5797393
2019-02-06 23:20:00,6.334812737,11.52007538,0.0,223.1722069,214.3293544,12.14999995,493.0581329,-8.842852499999992
2019-02-06 23:30:00,6.421443844,11.99687576,0.0,211.292923,212.3886548,12.06250024,561.628392,1.09573180000001
2019-02-06 23:40:00,7.052011919,12.41327392,0.0,211.292923,212.4596687,11.79000006,628.3350159,1.166745700000007
2019-02-06 23:50:00,6.194535804,11.67964138,0.0,211.292923,211.7829992,11.70499988,511.2547852,0.4900762000000043
2019-02-07 00:00:00,8.437516975,14.90099363,0.0,303.4883423,300.6178554,12.35499959,1126.593994,-2.870486900000003
2019-02-07 00:10:00,7.502988005,13.64373265,0.0,303.4883423,298.2367056,12.18249984,841.4976715,-5.251636700000006
2019-02-07 00:20:00,7.099364924,12.88862894,0.0,303.4883423,298.9652368,12.09500036,706.3979065,-4.523105499999986
2019-02-07 00:30:00,6.990254521,12.7556237,0.0,303.4883423,294.7002109,12.09750037,678.6120178,-8.788131399999997
2019-02-07 00:40:00,6.740793133,12.13507435,0.0,298.0005188,295.4310446,12.08250031,576.817572,-2.569474200000002
2019-02-07 00:50:00,6.516149735,12.05147034,0.0,292.5126953,300.1148381,11.94750009,565.7056229,7.602142799999967
2019-02-07 01:00:00,6.576552105,11.89618018,0.0,292.5126953,297.7018676,11.925,542.9531036,5.189172299999996
2019-02-07 01:10:00,6.665559292,11.67123167,0.0,305.4181857,297.9639298,11.81000018,515.8341187,-7.454255899999964
2019-02-07 01:20:00,7.733107257,13.12283988,0.0,305.6834717,297.4577424,11.64499998,740.5285675,-8.225729300000012
2019-02-07 01:30:00,7.946688451,13.89314085,0.0,296.7137083,300.8729191,11.53421051,892.9975971,4.1592107999999826
2019-02-07 01:40:00,7.52802875,13.05010588,0.0,305.7974028,300.0354664,11.53000002,736.0180832,-5.761936399999968
2019-02-07 01:50:00,6.538573313,11.08549735,0.0,306.7810364,304.6488349,11.5625,427.8624741,-2.132201500000008
2019-02-07 02:00:00,6.418995645,10.89307884,0.0,306.7810364,306.8355135,11.6694444,404.6265666,0.05447709999998551
2019-02-07 02:10:00,6.137493324,10.67856918,0.0,306.7810364,303.160441,11.48999996,380.1624481,-3.6205954000000133
2019-02-07 02:20:00,5.101260233,9.59638761,0.0,306.7810364,310.6850776,11.49499998,262.2210953,3.9040411999999947
2019-02-07 02:30:00,5.508707249,10.22196217,0.0,306.7810364,302.7692229,11.46249986,324.7400131,-4.011813500000017
2019-02-07 02:40:00,5.220895624,10.13811564,0.0,306.7810364,312.6316209,11.40999966,320.0043701,5.850584499999968
2019-02-07 02:50:00,5.37437036,10.04327926,0.0,306.7810364,309.9541825,11.35249987,308.6315224,3.1731460999999967
2019-02-07 03:00:00,6.253490376,10.98614475,0.0,306.7810364,304.858079,11.17500038,416.9276947,-1.9229574000000298
2019-02-07 03:10:00,4.917714298,10.02922779,0.0,306.7810364,313.0824596,11.27500029,306.4003662,6.301423199999988
2019-02-07 03:20:00,4.272760212,9.696961462,0.0,306.7810364,322.8073255,11.1050004,269.3763161,16.026289099999985
2019-02-07 03:30:00,3.621513534,8.80340606,0.0,306.7810364,321.9985904,11.0275001,188.9851196,15.217554000000007
2019-02-07 03:40:00,3.61923039,8.697078645,0.0,306.7810364,316.8073959,10.99000001,178.0844337,10.026359500000012
2019-02-07 03:50:00,3.324179327,8.411138713,0.07399947,306.7810364,320.7737015,10.93750005,130.8261677,13.99266510000001
2019-02-07 04:00:00,3.556915939,8.657467738,0.024499745,306.7810364,314.4490218,11.05000019,172.7651627,7.6679854000000205
2019-02-07 04:10:00,4.726798987,9.027890459,0.0,306.7810364,311.7168482,11.22500033,210.7201714,4.93581180000001
2019-02-07 04:20:00,3.85289501,8.930181563,0.0,306.7810364,320.2714627,11.64499984,199.1153053,13.490426299999967
2019-02-07 04:30:00,3.736192703,8.760133669,0.0,306.7810364,322.990354,11.95750008,186.2021317,16.20931760000002
2019-02-07 04:40:00,3.91541357,8.75130482,0.0,310.0082046,326.3020097,11.88750005,185.2103806,16.293805099999986
2019-02-07 04:50:00,3.851946274,9.049258232,0.0,335.3177185,328.3123092,12.23333343,212.2907554,-7.005409299999997
2019-02-07 05:00:00,4.981495047,8.751919851,0.0,322.7363337,314.4091181,11.58999996,184.7664345,-8.327215599999988
2019-02-07 05:10:00,5.140501404,8.700405791,0.0,310.0737305,303.6549868,11.61500001,180.9537949,-6.418743699999993
2019-02-07 05:20:00,5.102671015,8.731649369,0.0,310.0737305,300.6165319,11.72749991,183.8221001,-9.457198600000027
2019-02-07 05:30:00,3.924954629,8.307891592,0.048999571,310.0737305,309.8238502,12.1499999,123.7072662,-0.24988030000002937
2019-02-07 05:40:00,3.564006829,8.296205252,0.171499596,310.0737305,316.6088601,12.43999977,113.2574371,6.535129600000005
2019-02-07 05:50:00,2.999019963,8.253077656,0.515999896,310.0737305,317.0772018,12.57250028,85.13867989,7.003471300000001
2019-02-07 06:00:00,2.966442871,8.190496713,0.691497362,310.0737305,321.3494582,13.0750001,67.15536275,11.275727700000004
2019-02-07 06:10:00,2.153312492,8.139390171,1.465000281,310.0737305,316.3369988,13.4000001,-1.274055402,6.263268299999993
2019-02-07 06:20:00,2.762496626,8.138043568,1.240507523,310.0737305,319.8318838,14.07000003,20.31415315,9.758153300000004
2019-02-07 06:30:00,2.969487095,8.137712494,1.215001566,310.0737305,329.243022,14.38500004,29.11451578,19.169291499999986
2019-02-07 06:40:00,3.142062619,8.20128049,0.793001719,323.4923613,333.7960329,14.47749987,59.03789529,10.303671599999973
2019-02-07 06:50:00,3.035179764,8.154509068,0.867501884,329.829895,343.7293346,14.97999997,48.99892802,13.899439599999994
2019-02-07 07:00:00,3.201388502,8.153103545,0.716996931,329.829895,343.6819535,15.01499991,62.90201473,13.852058499999998
2019-02-07 07:10:00,3.125523531,8.171540156,0.988005509,329.829895,342.6858489,15.21499996,40.47103358,12.855953899999975
2019-02-07 07:20:00,3.99933449,8.297305405,0.1964986,329.829895,345.3482521,15.06250019,120.2062378,15.518357100000003
2019-02-07 07:30:00,4.209959407,8.516588509,0.546311411,337.9091769,359.4176647,15.51842112,114.0812951,21.50848780000001
2019-02-07 07:40:00,4.620386023,8.74890969,0.0,358.3665771,353.9191391,15.74473682,180.6713052,-4.447437999999977
2019-02-07 07:50:00,4.069834977,8.562372074,0.320997174,358.3665771,353.563852,16.2175004,136.5136781,-4.802725099999975
2019-02-07 08:00:00,4.317681479,8.521889135,0.221996795,358.3665771,354.1254107,16.51250038,141.8964367,-4.241166399999997
2019-02-07 08:10:00,3.809217417,8.237878382,0.197496378,358.3665771,352.5223476,16.83250027,116.6955263,-5.844229499999983
2019-02-07 08:20:00,4.164280963,8.35334605,0.146499505,358.3665771,12.88980865,17.00500002,125.1995087,14.523231550000048
2019-02-07 08:30:00,4.540468657,8.652191207,0.122998047,359.8783367,9.261480501,16.87249985,159.1829606,9.383143801000017
2019-02-07 08:40:00,4.231291687,8.244058371,0.22249286,4.951946735,9.304088178,17.10250044,110.9659723,4.352141442999994
2019-02-07 08:50:00,4.721842813,8.668448254,0.024499745,4.951946735,7.218313693,17.34000025,168.5678261,2.266366957999992
2019-02-07 09:00:00,4.889777696,9.05926238,0.060499083,4.951946735,3.29183269,17.56749992,200.7505672,-1.6601140450000003
2019-02-07 09:10:00,4.587951422,9.117018878,0.168997455,4.951946735,350.9020633,17.84499998,205.3058985,-14.04988343499997
2019-02-07 09:20:00,5.307192707,10.03654325,0.0,4.951946735,10.41241847,17.73500004,300.2503456,5.460471734999999
2019-02-07 09:30:00,4.335482895,8.414524466,0.270997646,4.951946735,12.62701999,18.36499996,119.7339992,7.675073255000001
2019-02-07 09:40:00,4.716181231,8.751710817,0.048999571,4.951946735,356.4282584,18.44749966,173.6801682,-8.523688334999974
2019-02-07 09:50:00,3.674390413,6.256777409,12.73791831,3.720266865,351.7845216,19.04375017,54.4515723,-11.935745264999923
2019-02-07 10:00:00,3.645175781,7.277607641,6.112937121,348.5752712,339.1664421,18.60000025,55.87676721,-9.408829099999991
2019-02-07 10:10:00,3.392860651,8.127662525,0.992007435,349.4500056,335.3530966,17.99000034,38.44671413,-14.096908999999982
2019-02-07 10:20:00,3.367634112,8.137390763,0.965501274,323.9703514,340.8908568,17.88249979,41.66647495,16.920505399999968
2019-02-07 10:30:00,3.541379094,8.300427586,0.693498124,345.1082745,358.6278663,18.7749999,80.97126727,13.5195918
2019-02-07 10:40:00,3.079395664,8.150059327,1.119004189,341.7249548,330.6162689,19.75500011,28.49199503,-11.108685899999955
2019-02-07 10:50:00,2.878679323,8.13694565,1.414000573,317.7566833,315.9140672,19.54000025,9.947520161,-1.8426161000000434
2019-02-07 11:00:00,3.790710634,8.168015733,0.47249343,345.589676,355.7900812,18.41750031,74.86972697,10.200405199999977
2019-02-07 11:10:00,3.372850192,8.198000327,0.867504252,359.4641418,347.0274669,17.90249968,53.4693829,-12.436674900000014
2019-02-07 11:20:00,3.029992765,4.644567811,23.16518155,359.4641418,333.4125367,18.16250076,4.76441983,-26.051605100000018
2019-02-07 11:30:00,2.490188622,5.098771602,15.58970567,332.9115788,319.2419306,18.30999975,-6.557248604,-13.669648199999983
2019-02-07 11:40:00,2.952241933,5.262776972,19.40533188,328.1686113,299.0909843,18.55500011,0.543321478,-29.077627000000007
2019-02-07 11:50:00,2.975054979,5.875210558,14.04640413,287.1420055,290.1445153,18.55000019,7.893202293,3.002509800000041
2019-02-07 12:00:00,3.564545137,8.682614878,0.644497936,299.0980835,312.4712746,18.06750021,118.446207,13.373191100000042
2019-02-07 12:10:00,3.293087137,8.187527061,0.884005308,328.4319664,326.254499,17.88249979,55.40695878,-2.177467400000012
2019-02-07 12:20:00,3.173470402,8.145353079,0.991003703,338.6104126,322.0779238,18.27249966,41.7555582,-16.53248880000001
2019-02-07 12:30:00,3.401181447,8.182674144,0.72263172,338.6104126,336.1774534,18.97894769,68.65800376,-2.4329592000000275
2019-02-07 12:40:00,3.562391913,8.217134669,0.466997961,338.6104126,338.7845819,19.22749977,84.17081671,0.17416929999996
2019-02-07 12:50:00,2.747089848,7.945344977,2.955291426,338.6104126,351.3874859,19.6000001,23.35676794,12.777073299999984
2019-02-07 13:00:00,2.386218825,0.657341628,44.99000168,338.6104126,314.3599782,19.90500002,-3.117774034,-24.250434400000017
2019-02-07 13:10:00,3.575909781,4.816956223,21.24699158,352.9106055,346.7390587,19.13500004,22.20834014,-6.171546799999987
2019-02-07 13:20:00,3.875170058,8.304697931,0.868505204,347.689263,325.7673538,18.5750001,69.34559338,-21.92190919999996
2019-02-07 13:30:00,3.921446371,8.307461366,0.470493419,338.3272953,318.5258545,18.97749996,98.63227157,-19.801440800000023
2019-02-07 13:40:00,3.901695883,8.62549223,0.519491607,295.3091297,313.8232803,19.04750013,119.8712002,18.514150599999994
2019-02-07 13:50:00,4.027289724,8.623415664,0.396985651,310.0737305,308.0798302,19.2874999,137.1188032,-1.993900300000007
2019-02-07 14:00:00,3.719913292,8.326426461,0.544994651,316.3380708,328.398,19.31499996,88.1714182,12.0599292
2019-02-07 14:10:00,4.087970531,8.479530886,0.296493953,331.7170184,341.5545586,19.47249985,127.2691808,9.837540200000035
2019-02-07 14:20:00,4.39612658,8.547381476,0.024499745,308.7024665,296.2733611,20.02750006,156.2266624,-12.429105400000026
2019-02-07 14:30:00,4.282022858,8.57207863,0.371992664,316.3861046,317.6790484,20.01999989,126.3626066,1.292943799999989
2019-02-07 14:40:00,5.077593029,9.115984216,0.0,311.2198548,287.4119733,19.2,211.4036682,-23.807881500000008
2019-02-07 14:50:00,4.127424667,8.300441533,0.285783602,308.9761658,291.8532852,19.27105231,113.8502103,-17.122880599999974
2019-02-07 15:00:00,4.570428431,8.829105556,0.047140836,308.9761658,302.6185466,19.34249983,180.9874032,-6.357619199999988
2019-02-07 15:10:00,3.343929768,8.308977932,0.617997931,308.9761658,325.3473122,19.6300004,82.13862906,16.371146399999986
2019-02-07 15:20:00,3.177765874,8.195422087,0.710623845,308.9761658,322.7188312,19.25294136,66.54185063,13.742665400000021
2019-02-07 15:30:00,2.808123219,8.146238431,1.390000619,308.9761658,332.780344,19.32499952,11.89973715,23.804178200000024
2019-02-07 15:40:00,2.74116835,8.132618487,1.290002599,328.0424898,336.0147202,19.18000021,15.37615061,7.972230400000001
2019-02-07 15:50:00,3.588733679,7.184651094,6.713857354,332.0250244,329.7614377,19.46749992,77.22498361,-2.263586700000019
2019-02-07 16:00:00,4.252299976,6.650219394,10.93282363,306.8418272,305.2522864,19.19750004,58.37159603,-1.5895408000000089
2019-02-07 16:10:00,3.241836113,8.17315422,0.766501299,302.3907776,308.0221306,19.53500013,60.3972596,5.631353000000047
2019-02-07 16:20:00,2.755781001,6.394287089,11.62257753,302.3907776,309.807206,19.80750027,19.75135155,7.416428400000029
2019-02-07 16:30:00,4.3000144,4.59560598,27.15798433,302.3907776,303.7030421,19.59750004,87.42043233,1.3122645000000261
2019-02-07 16:40:00,3.724958135,8.314122657,0.430547086,311.5913883,328.6554191,19.79444461,102.9975306,17.064030800000012
2019-02-07 16:50:00,3.067626995,8.15787667,0.889503012,322.1469421,332.793595,20.05249987,48.7000484,10.646652899999992
2019-02-07 17:00:00,3.835520512,8.397486627,0.34399636,322.1469421,320.7029394,19.8,116.9537307,-1.4440026999999986
2019-02-07 17:10:00,3.315009439,8.223107502,0.769001602,322.1469421,317.8239873,18.98500004,65.66650012,-4.322954799999991
2019-02-07 17:20:00,2.472513324,8.138159126,1.465000281,322.1469421,328.5240021,18.78500032,0.60972904,6.377060000000029
2019-02-07 17:30:00,3.279490808,2.906819768,33.74639161,326.8820329,334.1647678,18.58750038,0.461237574,7.28273489999998
2019-02-07 17:40:00,3.283335286,5.736266127,15.42475401,337.0292575,321.8048338,18.70250006,18.59634839,-15.224423700000045
2019-02-07 17:50:00,3.252917922,8.303275645,0.750995292,318.5696296,321.9638408,19.06250019,62.03509181,3.3942112000000293
2019-02-07 18:00:00,2.582929069,4.73359094,23.13538531,321.0493774,322.0757391,19.7050005,1.847080141,1.0263616999999954
2019-02-07 18:10:00,2.735625136,1.010939679,44.99000168,321.0493774,319.4759264,18.98000011,-1.452720541,-1.5734510000000341
2019-02-07 18:20:00,2.342156273,0.999803698,44.99000168,321.0493774,319.5622142,18.57500029,-1.275598544,-1.4871631999999977
2019-02-07 18:30:00,2.054381204,0.741632642,44.99000168,321.0493774,318.5526934,18.54750013,-1.207310534,-2.496684000000016
2019-02-07 18:40:00,3.073841363,5.298785046,16.12679054,324.4970431,319.0575547,18.30499973,6.6451675,-5.439488399999959
2019-02-07 18:50:00,2.769531837,8.132517546,1.191009426,336.4152832,324.929398,18.02000008,21.5242353,-11.485885199999984
2019-02-07 19:00:00,1.765189141,8.028798088,2.750654816,336.4152832,328.5505074,18.24250011,-15.70302417,-7.864775799999961
2019-02-07 19:10:00,2.436276323,0.888528664,44.99000168,336.4152832,329.0291467,18.20000046,-0.961900532,-7.386136499999964
2019-02-07 19:20:00,1.928418773,0.595263258,44.99000168,336.4152832,316.6698659,18.10750036,-0.727806339,-19.745417299999986
2019-02-07 19:30:00,2.834775609,2.739836558,31.57915963,324.7617429,307.0293101,17.83999939,-1.554619032,-17.732432800000026
2019-02-07 19:40:00,3.358501339,8.137671232,1.090000543,308.9761658,306.4091359,17.5625,33.97816709,-2.567029899999966
2019-02-07 19:50:00,2.595749754,8.139659196,1.340000543,308.9761658,315.5722531,17.4625,16.86569172,6.596087300000022
2019-02-07 20:00:00,2.593874925,8.152547568,1.440000466,308.9761658,315.5097072,17.38999987,19.2099539,6.53354139999999
2019-02-07 20:10:00,3.985227036,8.174040422,0.420491823,308.9761658,307.4341628,17.01750002,91.77951593,-1.5420029999999656
2019-02-07 20:20:00,4.310126519,8.141612649,0.121999448,308.9761658,303.9322705,16.7624999,101.4877007,-5.043895299999974
2019-02-07 20:30:00,3.427962267,8.140061572,0.49000001,308.9761658,314.3684399,16.57500029,71.50475578,5.392274100000009
2019-02-07 20:40:00,2.8013392,8.139312001,0.779473094,308.9761658,322.1704902,16.41052607,52.97828197,13.194324400000028
2019-02-07 20:50:00,2.808049023,8.150886521,0.604999473,319.6265451,329.6082181,16.37999964,61.90439091,9.981673
2019-02-07 21:00:00,3.518125233,8.145802005,0.361053187,330.9274597,314.8263182,16.33157881,85.38169098,-16.101141499999983
2019-02-07 21:10:00,4.16114397,8.157275185,0.073499468,330.9274597,312.6377354,16.10750046,113.9051353,-18.28972429999999
2019-02-07 21:20:00,3.215347469,8.144870996,0.417000252,330.9274597,324.3509994,15.94499984,75.63371525,-6.576460300000008
2019-02-07 21:30:00,3.353638077,8.128328681,0.623332764,330.9274597,329.7759604,16.0,57.28252017,-1.1514993000000118
2019-02-07 21:40:00,3.18151255,8.140874673,0.338749711,330.9274597,330.1177488,16.05294127,86.39588451,-0.8097108999999705
2019-02-07 21:50:00,3.074235284,8.136293337,0.319499107,330.9274597,330.5253299,15.89750004,81.36922073,-0.40212980000001153
2019-02-07 22:00:00,3.23019737,8.137629479,0.664999576,330.9274597,332.9762983,15.51499996,60.33837509,2.0488386000000105
2019-02-07 22:10:00,3.475352293,8.201105297,0.367500567,330.9274597,330.4078493,14.98499994,93.78135185,-0.5196103999999764
2019-02-07 22:20:00,3.414374526,8.210573614,0.326667115,330.9274597,326.6271055,14.89666627,95.42445526,-4.300354199999958
2019-02-07 22:30:00,3.100965285,8.168924153,0.39000057,330.9274597,328.4573367,14.69499984,85.27361431,-2.470123000000001
2019-02-07 22:40:00,3.070671332,8.203304306,0.490499992,330.9274597,327.2335986,14.60750027,80.22213173,-3.6938610999999923
2019-02-07 22:50:00,3.192311347,8.162317872,0.171499596,330.9274597,325.8577561,14.54750013,99.70146561,-5.0697035999999684
2019-02-07 23:00:00,3.058791304,8.141966656,0.096499452,330.9274597,326.8793342,14.41749973,102.533453,-4.048125499999969
2019-02-07 23:10:00,3.135064489,8.214711919,0.0,330.9274597,333.1021022,14.30750022,130.4169209,2.1746425000000045
2019-02-07 23:20:00,3.717797089,8.50842467,0.0,330.9274597,330.8731099,14.20500002,155.2033092,-0.05434980000001133
2019-02-07 23:30:00,3.364107263,8.146587208,0.0,330.9274597,331.4107631,14.01000004,117.9706802,0.48330340000001115
2019-02-07 23:40:00,3.773837423,8.345843732,0.0,330.9274597,335.0459449,14.08500009,148.9044647,4.118485200000009
2019-02-07 23:50:00,3.51318261,8.23825483,0.0,330.9274597,334.5479482,14.03500009,141.5277691,3.6204885000000218
2019-02-08 00:00:00,2.594398691,8.145437042,1.295558486,11.53730679,16.2349742,18.05555577,12.14733856,4.697667410000008
2019-02-08 00:10:00,3.148411012,8.139118284,1.240002865,28.01290162,31.80824407,17.8624999,20.61701576,3.7953424499999926
2019-02-08 00:20:00,3.068462372,8.146991059,1.390000619,22.51291084,11.03074017,17.60000038,13.46871502,-11.482170669999988
2019-02-08 00:30:00,2.710038984,8.148964092,1.49000001,22.51291084,8.784540579,17.61000042,0.298859003,-13.72837026100001
2019-02-08 00:40:00,2.709667748,8.14519617,1.49000001,7.009518541,359.3008337,17.53500023,0.043747485,-7.708684840999922
2019-02-08 00:50:00,3.427883372,8.145791106,0.771247081,344.0982361,352.1340429,17.27187562,51.45024014,8.035806799999989
2019-02-08 01:00:00,3.870696414,8.141836837,0.392999823,353.6319057,359.433424,17.07750044,86.80478535,5.801518299999998
2019-02-08 01:10:00,4.424248767,8.142238453,0.0,6.049506664,357.7326392,16.76999998,122.857848,-8.316867463999984
2019-02-08 01:20:00,4.050734162,8.140106723,0.146999501,6.049506664,5.744240275,16.7824995,92.72234421,-0.30526638899999625
2019-02-08 01:30:00,4.05175519,8.143513218,0.195999717,6.049506664,4.125122462,16.73500013,92.30188332,-1.9243842019999988
2019-02-08 01:40:00,3.849033999,8.145992607,0.49000001,6.049506664,354.4787779,16.59000034,70.67666397,-11.570728764000023
2019-02-08 01:50:00,3.806711531,8.137591481,0.603499468,6.049506664,352.3121661,16.5250001,61.73520594,-13.737340563999965
2019-02-08 02:00:00,4.05047437,8.143883139,0.07849949,6.049506664,354.6735693,16.41249981,104.4386795,-11.375937364000038
2019-02-08 02:10:00,4.19676528,8.137564793,0.146999501,6.049506664,352.2564731,16.20250072,100.248822,-13.793033563999984
2019-02-08 02:20:00,4.851891792,8.576237485,0.0,6.049506664,349.4012645,16.04250011,165.2130291,-16.648242163999953
2019-02-08 02:30:00,4.927218223,8.953762606,0.0,6.049506664,352.4610846,15.87000008,197.5595192,-13.588422064000042
2019-02-08 02:40:00,5.115646136,9.326533467,0.0,6.049506664,356.9785146,15.68249989,231.6533226,-9.070992063999938
2019-02-08 02:50:00,5.854155302,9.96218124,0.0,6.049506664,356.5234758,15.60000038,291.681192,-9.52603086399995
2019-02-08 03:00:00,5.358443725,9.662201107,0.0,6.049506664,352.2938885,15.54500017,264.0324478,-13.755618163999998
2019-02-08 03:10:00,5.542862105,10.07390124,0.0,6.049506664,352.3573898,15.74749994,307.0277649,-13.6921168639999
2019-02-08 03:20:00,5.963321328,10.43550655,0.0,6.049506664,355.4127454,16.25500021,340.6270203,-10.636761263999915
2019-02-08 03:30:00,5.701664352,10.10084385,0.0,6.049506664,350.2906181,16.02500014,306.8954285,-15.758888564000017
2019-02-08 03:40:00,5.451534677,10.07082698,0.0,345.8537412,346.2707996,16.05500011,302.3833588,0.4170583999999735
2019-02-08 03:50:00,4.757649851,9.183122501,0.0,338.6104126,343.789586,16.00249996,218.066354,5.179173399999968
2019-02-08 04:00:00,4.138219225,8.361690134,0.0,338.6104126,355.66655,15.98999987,147.1181744,17.056137399999955
2019-02-08 04:10:00,5.093827448,9.25127718,0.0,355.155353,355.3710224,16.00263154,226.3609627,0.21566940000002432
2019-02-08 04:20:00,5.184475994,9.69885774,0.0,357.2690125,352.5073143,15.84500012,265.9536873,-4.761698199999955
2019-02-08 04:30:00,5.473122787,9.825931996,0.0,357.2690125,351.1830447,15.80000019,278.4794563,-6.085967799999992
2019-02-08 04:40:00,5.152307224,9.356351003,0.0,357.2690125,349.0736895,15.79500017,233.9998383,-8.195322999999973
2019-02-08 04:50:00,5.225332105,9.656946078,0.0,357.2690125,354.2699136,15.86000004,265.5684471,-2.9990988999999786
2019-02-08 05:00:00,5.082846344,9.576192543,0.0,357.2690125,353.8208956,15.98499994,256.3895164,-3.4481169000000023
2019-02-08 05:10:00,4.673654556,8.712792501,0.0,357.2690125,354.0453063,15.98999996,177.2259682,-3.223706199999981
2019-02-08 05:20:00,4.296018994,8.74868989,0.024499745,357.2690125,356.8985904,16.03499975,177.9766895,-0.37042209999998477
2019-02-08 05:30:00,4.11607424,8.416627586,0.048999571,357.2690125,351.8523303,16.18750048,145.829184,-5.416682199999968
2019-02-08 05:40:00,4.488326573,8.576778442,0.024499745,357.2690125,350.6251061,16.46999989,162.943792,-6.643906399999992
2019-02-08 05:50:00,4.38129518,8.391398504,0.048999571,357.2690125,346.0412657,16.80249987,139.8807777,-11.227746799999977
2019-02-08 06:00:00,4.877749193,8.909258634,0.0,357.2690125,346.6127804,16.88249931,194.9766228,-10.656232099999954
2019-02-08 06:10:00,3.824587274,8.171134561,0.1964986,357.2690125,348.220798,17.12750025,101.1222115,-9.048214499999972
2019-02-08 06:20:00,4.126636207,8.448826253,0.370992626,357.2690125,342.7600074,17.38000011,119.8226203,-14.509005099999968
2019-02-08 06:30:00,4.02388842,8.147120791,0.288822886,357.2690125,346.8888126,17.65000007,91.33038431,-10.38019989999998
2019-02-08 06:40:00,4.466249625,8.465869784,0.032666345,357.2690125,355.330058,17.39999962,151.6574486,-1.9389544999999657
2019-02-08 06:50:00,4.483212036,8.919605455,0.028823238,357.2690125,4.49387547,17.55294127,190.685633,7.224862970000004
2019-02-08 07:00:00,4.510620165,8.846825793,0.123496655,357.2690125,0.18607824,17.6124999,178.8745747,2.917065739999998
2019-02-08 07:10:00,4.753083444,8.928921282,0.0,357.2690125,6.305403184,17.4249999,195.558252,9.036390684000025
2019-02-08 07:20:00,4.496029949,8.653738081,0.0,357.2690125,352.9480021,17.19750042,175.5021275,-4.321010399999977
2019-02-08 07:30:00,4.552538872,8.697400577,0.061249511,357.2690125,9.371237652,17.12187564,165.565618,12.102225152000017
2019-02-08 07:40:00,4.13263191,8.292339653,0.147498199,357.2690125,3.036340983,17.23750057,125.8440613,5.767328483000028
2019-02-08 07:50:00,3.665822136,8.215399995,0.443995145,357.2690125,6.281516608,17.50749989,87.48299131,9.01250410800003
2019-02-08 08:00:00,3.949364376,8.466514438,0.270997646,357.2690125,5.764526263,17.55000029,124.5528694,8.49551376300002
2019-02-08 08:10:00,4.630478168,8.871557191,0.0,357.2690125,8.856071993,17.53249998,187.6805359,11.587059493000027
2019-02-08 08:20:00,3.162351525,8.136838138,0.917004605,357.2690125,8.148388837,17.9750001,46.13158644,10.879376337000053
2019-02-08 08:30:00,3.36910069,8.142443463,0.692997359,357.2690125,356.8127982,18.63000021,62.19563161,-0.4562142999999992
2019-02-08 08:40:00,3.381853008,8.142005816,0.741999918,357.2690125,359.7761658,18.69000025,56.24732246,2.5071533000000272
2019-02-08 08:50:00,3.732387316,8.215921059,0.74149994,357.2690125,4.643999652,18.67249994,67.26748314,7.374987152000017
2019-02-08 09:00:00,4.441381931,8.749980614,0.0,357.2832809,7.793648021,18.16250076,175.4883171,10.510367121000002
2019-02-08 09:10:00,4.936341748,9.223041013,0.12374596,9.342186928,1.28413482,18.39375091,211.8089762,-8.058052107999998
2019-02-08 09:20:00,3.96495688,8.364711061,0.097999428,9.342186928,358.1435185,18.86750021,129.8519823,-11.198668428000019
2019-02-08 09:30:00,2.822193623,8.137597606,1.290003741,9.342186928,14.18103875,19.81000032,12.69571727,4.838851822000009
2019-02-08 09:40:00,2.354072547,6.997020839,8.659946045,9.342186928,16.00900219,20.30749998,2.096294627,6.666815262
2019-02-08 09:50:00,3.021238774,3.311848749,29.43335155,12.23968583,22.61629139,21.09000006,4.614688581,10.376605560000002
2019-02-08 10:00:00,3.100556958,8.240090892,0.853499045,29.83039223,24.10861922,21.09750023,58.49105316,-5.721773009999993
2019-02-08 10:10:00,2.434756418,1.297305832,42.99086066,18.48350243,13.83762578,21.95999985,-4.246197504,-4.645876649999991
2019-02-08 10:20:00,3.154243806,6.108772301,14.61936662,9.898696543,358.9957187,20.96999979,40.33235179,-10.90297784300003
2019-02-08 10:30:00,2.45772168,2.715195632,29.95375317,357.6072925,340.698956,20.74000034,-2.271109545,-16.90833650000002
2019-02-08 10:40:00,2.16551967,6.438048368,10.13147734,341.9031067,349.1197597,21.72249975,-1.570624036,7.216652999999951
2019-02-08 10:50:00,3.495530206,4.049898229,24.46693635,359.9245099,9.319460731,20.96999998,15.93655636,9.394950831000017
2019-02-08 11:00:00,2.899165368,5.694436664,16.36016582,339.2414151,332.2606411,21.21000004,1.263400877,-6.980773999999997
2019-02-08 11:10:00,2.345118746,0.885734166,42.38214092,332.323069,335.4042045,22.08000011,-1.818168035,3.0811355000000162
2019-02-08 11:20:00,2.670888877,7.599021949,1.034946531,4.742572577,11.06384565,21.47250004,23.91560085,6.321273072999986
2019-02-08 11:30:00,3.761177725,8.294748545,0.497996104,11.53730679,4.795853063,21.44750023,89.70677371,-6.741453726999993
2019-02-08 11:40:00,3.245174444,6.404767843,11.82964733,29.39197346,21.80431909,21.99250011,5.160412654,-7.587654369999996
2019-02-08 11:50:00,3.557067621,7.250060415,5.77730509,1.393901063,16.81187829,21.95500011,49.84459374,15.417977226999994
2019-02-08 12:00:00,3.282456028,5.581940962,15.74957912,6.123597144,13.41805328,22.08999987,5.349883986,7.294456136000008
2019-02-08 12:10:00,3.609726298,8.219825685,0.586495654,2.972394133,13.15992338,22.51000013,76.92870641,10.187529246999986
2019-02-08 12:20:00,3.541657543,8.192345157,0.384996159,9.342186928,14.90207525,22.675,91.54748373,5.559888322000006
2019-02-08 12:30:00,3.299342722,8.139582708,0.792500233,9.342186928,14.51076737,23.11000004,52.89460586,5.168580442000007
2019-02-08 12:40:00,3.454266703,4.436767316,25.32241194,9.342186928,18.56262819,22.97249994,38.377595,9.220441262000008
2019-02-08 12:50:00,2.837312683,5.569353618,15.87484938,9.342186928,355.619361,23.15500002,37.98578472,-13.72282592800002
2019-02-08 13:00:00,3.0696401,6.327650685,12.36125573,348.5962489,341.4522101,23.04499979,7.127625424,-7.144038799999976
2019-02-08 13:10:00,3.220062304,8.152196556,1.065505091,0.603264506,14.8962498,23.02749987,40.6206928,14.292985294000005
2019-02-08 13:20:00,2.256247278,1.593459288,40.52635745,19.9352663,25.72751724,24.27499981,-4.715173084,5.792250940000002
2019-02-08 13:30:00,2.717868741,0.832077166,44.99000168,359.290958,2.648600268,23.88500023,-3.557378054,3.3576422680000064
2019-02-08 13:40:00,3.400273138,4.210693303,25.53230369,356.3656128,351.9733707,24.40249987,8.316308755,-4.392242100000033
2019-02-08 13:50:00,2.134622542,3.306101249,13.2638926,5.481955039,356.0218608,25.01842097,-4.324719492,-9.460094239
2019-02-08 14:00:00,2.448189281,4.9365064,19.50138901,7.147066593,351.308942,24.75263144,9.464262768,-15.838124592999975
2019-02-08 14:10:00,2.167401744,1.329084761,38.55696988,0.861207332,338.8403987,24.40499992,-2.160141534,-22.020808632000012
2019-02-08 14:20:00,2.534586284,8.293211728,2.826453896,356.6248281,355.4758774,24.54499989,3.905337624,-1.1489507000000003
2019-02-08 14:30:00,2.046812475,0.858411275,41.94685467,1.659266591,5.085578288,25.67777782,-1.570268373,3.4263116969999885
2019-02-08 14:40:00,5.397763001,10.67981946,0.219988756,29.65886928,34.61803941,22.90000015,382.5793311,4.95917012999999
2019-02-08 14:50:00,6.201731907,11.0045136,0.027221944,52.14705276,46.82356813,21.74722237,412.9242253,-5.323484629999996
2019-02-08 15:00:00,4.111730599,8.730024174,0.098497939,52.14705276,35.04277007,21.70749998,165.9866013,-17.10428268999999
2019-02-08 15:10:00,5.190453076,9.313771829,0.0,52.14705276,39.05335449,21.22750015,224.6347458,-13.093698270000004
2019-02-08 15:20:00,5.406056499,9.694064587,0.0,52.14705276,39.17945128,21.05250015,261.978363,-12.967601479999985
2019-02-08 15:30:00,5.713946629,10.21039981,0.0,52.14705276,51.87018883,21.04333356,313.4097586,-0.27686392999999043
2019-02-08 15:40:00,6.093760098,10.32326781,0.0,52.14705276,46.13152206,21.42352968,331.7537608,-6.015530699999999
2019-02-08 15:50:00,6.139999223,11.07689447,0.0,52.14705276,55.57141792,22.16250029,416.0405418,3.424365160000008
2019-02-08 16:00:00,5.081435513,9.556859627,0.0,52.14705276,51.61274583,22.50500002,245.3155716,-0.5343069300000138
2019-02-08 16:10:00,4.600536847,8.846945688,0.024499745,52.14705276,49.33570518,22.70499954,179.4044022,-2.8113475800000174
2019-02-08 16:20:00,3.876283753,8.246285364,0.17299718,52.14705276,57.02383205,23.0875,109.4415848,4.876779290000002
2019-02-08 16:30:00,4.249668467,8.555493951,0.12249805,52.14705276,65.08172572,22.75249987,144.9686291,12.93467296
2019-02-08 16:40:00,4.068461394,8.520527154,0.391993497,52.14705276,63.54092955,22.58500004,121.7908719,11.393876790000007
2019-02-08 16:50:00,3.398132324,8.143119603,0.897502499,52.14705276,57.40211305,22.53500023,49.86091323,5.255060289999989
2019-02-08 17:00:00,3.286553168,8.149422124,0.840498411,52.14705276,53.68313772,22.56500025,47.49897415,1.5360849599999824
2019-02-08 17:10:00,2.992467475,8.151619032,1.016504196,52.14705276,60.44716588,22.31000013,37.40723981,8.300113119999992
2019-02-08 17:20:00,3.791304684,8.154846445,0.340497868,52.14705276,50.06764723,22.36749992,88.01920338,-2.0794055300000025
2019-02-08 17:30:00,3.799750626,8.146295652,0.416500541,52.14705276,49.54741906,22.51500006,82.92283688,-2.5996336999999983
2019-02-08 17:40:00,4.182843459,8.226847932,0.121999448,52.14705276,53.14208928,22.57750006,112.7058516,0.9950365199999851
2019-02-08 17:50:00,3.525882357,8.150982763,0.366841117,52.14705276,59.53825374,22.77631579,78.90630923,7.391200980000008
2019-02-08 18:00:00,4.896498366,8.909092113,0.024499745,52.14705276,59.00224228,22.58684249,187.5056259,6.85518952000001
2019-02-08 18:10:00,4.565565073,8.506982222,0.0,52.14705276,52.30600067,21.86749964,156.4956009,0.15894790999999486
2019-02-08 18:20:00,4.272296154,8.265815154,0.270997646,52.14705276,48.1025197,21.86750011,107.6852458,-4.044533059999992
2019-02-08 18:30:00,4.429631972,8.290683612,0.0,52.14705276,50.85273083,22.18500032,132.2037308,-1.2943219299999953
2019-02-08 18:40:00,3.369787407,8.164447993,0.769002444,52.14705276,60.13479698,21.98000031,63.92165108,7.987744219999996
2019-02-08 18:50:00,2.965050715,8.147059098,1.190002751,68.08466253,65.94721215,22.05000029,24.37684726,-2.1374503800000184
2019-02-08 19:00:00,3.672096241,8.136372582,0.700526081,56.9258774,57.30973422,21.53750019,59.74959986,0.3838568200000054
2019-02-08 19:10:00,2.840254951,8.136829197,1.180000407,57.12385384,75.7077445,21.13750086,27.85754015,18.58389066000001
2019-02-08 19:20:00,2.884693563,8.14313677,1.265002261,71.90312195,81.93493267,21.00500002,24.46259967,10.03181072000001
2019-02-08 19:30:00,2.344524807,8.147940114,1.415000576,71.90312195,77.77699245,20.68000011,9.287071545,5.8738705000000095
2019-02-08 19:40:00,2.931415349,8.163956076,0.893004616,71.90312195,76.10684018,20.30499973,48.58843331,4.203718229999993
2019-02-08 19:50:00,3.762105894,8.190462336,0.269500153,71.90312195,81.53093996,19.89749985,95.25763493,9.627818009999999
2019-02-08 20:00:00,3.521702933,8.14222607,0.418499405,71.90312195,78.9458953,19.89749966,82.35412655,7.0427733500000045
