Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-02-08 20:10:00,3.315454972,8.138249069,0.442499854,71.90312195,79.51977946,19.775,75.61136913,7.616657509999982
2019-02-08 20:20:00,4.458942175,8.321504295,0.122499442,71.90312195,81.4043813,19.60750046,125.4918833,9.501259349999998
2019-02-08 20:30:00,5.105715275,9.389968112,0.0,71.90312195,81.04315533,19.35999937,233.7890694,9.140033380000006
2019-02-08 20:40:00,5.381145811,9.882028073,0.0,71.90312195,78.58011095,19.23750019,278.0014153,6.676988999999992
2019-02-08 20:50:00,5.501393557,9.710263297,0.0,71.90312195,81.22691409,19.07000027,264.0495033,9.323792139999995
2019-02-08 21:00:00,4.648298168,8.789128751,0.0,71.90312195,79.77856697,18.71250067,183.2287064,7.875445020000001
2019-02-08 21:10:00,5.162200975,9.164132997,0.0,71.90312195,82.85032452,18.62631627,213.4652931,10.947202570000002
2019-02-08 21:20:00,3.712135625,8.393755183,0.394998725,71.90312195,85.76736895,18.43095216,110.9589655,13.864247000000006
2019-02-08 21:30:00,5.069708202,9.351460685,0.0,71.90312195,87.49539037,18.19166745,230.0212275,15.592268419999982
2019-02-08 21:40:00,5.096108251,9.369114041,0.0,71.90312195,84.81551564,18.04166688,232.1393797,12.912393689999988
2019-02-08 21:50:00,4.880143762,9.344383746,0.0,71.90312195,83.26911158,18.10000038,229.0060455,11.365989630000001
2019-02-08 22:00:00,5.083273292,9.202920869,0.0,71.90312195,84.10149798,18.06000023,216.507975,12.19837603000002
2019-02-08 22:10:00,4.859984922,8.967956319,0.0,71.90312195,81.42527084,17.77249956,197.0409363,9.522148889999983
2019-02-08 22:20:00,4.104268444,8.355384797,0.024499745,71.90312195,87.17188416,17.56750002,143.4938606,15.268762210000006
2019-02-08 22:30:00,4.406781507,8.646116585,0.0,71.90312195,82.4753577,17.45749989,172.7747227,10.572235750000004
2019-02-08 22:40:00,5.650376225,10.34387062,0.0,71.90312195,81.1170501,17.25250034,333.3869186,9.213928150000015
2019-02-08 22:50:00,4.783433199,9.156074792,0.0,71.90312195,79.97868931,16.94499979,209.9454479,8.07556735999998
2019-02-08 23:00:00,4.422893667,8.511666387,0.0,71.90312195,78.58334218,16.82499933,161.0562359,6.680220230000003
2019-02-08 23:10:00,4.634487629,8.777240753,0.0,71.90312195,74.30788297,16.7000001,182.537302,2.404761019999995
2019-02-08 23:20:00,3.851948428,8.139203131,0.0,71.90312195,83.23427871,16.45,107.6767086,11.331156759999999
2019-02-08 23:30:00,4.299545801,8.175398514,0.0,71.90312195,83.10479434,16.37249994,127.1612968,11.201672389999999
2019-02-08 23:40:00,3.611211371,8.149066105,0.319499107,81.43466617,93.36196198,16.36999998,89.12098064,11.927295810000004
2019-02-08 23:50:00,4.054428053,8.161419377,0.024499745,96.04937744,97.27416183,16.32250004,122.0026302,1.2247843899999964
2019-02-09 00:00:00,8.300117421,14.02289249,0.0,272.7565308,267.2007499,12.96750002,909.3278961,-5.555780900000002
2019-02-09 00:10:00,7.927289653,14.10293922,0.0,265.5082972,263.0464,12.9599998,930.3838135,-2.46189720000001
2019-02-09 00:20:00,7.356158614,13.18269494,0.0,260.6833191,260.262752,12.90749979,751.9419159,-0.42056710000002795
2019-02-09 00:30:00,6.911660957,11.78283723,0.0,260.6833191,255.450969,12.72500024,521.7622284,-5.232350100000019
2019-02-09 00:40:00,6.314746547,11.07599026,0.0,260.6833191,252.4444945,12.45999994,425.575769,-8.238824600000015
2019-02-09 00:50:00,6.770901465,11.8293238,0.0,256.025747,250.8307386,12.19999981,532.3699234,-5.1950084000000345
2019-02-09 01:00:00,6.341699433,11.57351486,0.0,248.6101074,251.3784839,12.20249977,492.6547806,2.768376499999988
2019-02-09 01:10:00,6.486227059,11.60010709,0.0,248.6101074,252.0674496,12.22499971,497.8193451,3.4573421999999994
2019-02-09 01:20:00,6.879306436,12.29015994,0.0,248.6101074,248.1383479,12.34249969,602.9521271,-0.47175949999999034
2019-02-09 01:30:00,6.855037539,12.38812161,0.0,248.6101074,244.5847879,12.4052628,611.5760723,-4.025319499999995
2019-02-09 01:40:00,6.7650172,12.06858006,0.0,248.6101074,240.335046,12.49499998,564.1306641,-8.275061399999998
2019-02-09 01:50:00,6.240459466,11.20209311,0.0,240.3196111,239.5591898,12.51250005,441.6884293,-0.7604212999999902
2019-02-09 02:00:00,5.582243134,10.25689439,0.0,233.2442017,240.2479921,12.29705861,326.3619582,7.003790400000014
2019-02-09 02:10:00,5.27595822,10.33234723,0.0,233.2442017,240.1763409,12.0250001,338.747963,6.932139200000023
2019-02-09 02:20:00,5.796760082,10.76420605,0.0,233.2442017,242.4545347,12.10333354,388.309495,9.21033300000002
2019-02-09 02:30:00,5.506164134,10.37660435,0.0,233.2442017,241.6192564,12.2474998,342.6678391,8.375054700000021
2019-02-09 02:40:00,5.722268772,11.14209129,0.0,233.2442017,243.0947386,12.50789477,436.978923,9.850536900000009
2019-02-09 02:50:00,5.810574431,10.97120838,0.0,233.2442017,241.6339326,12.47749991,411.9108795,8.389730900000018
2019-02-09 03:00:00,5.614699125,10.65834796,0.0,233.2442017,243.1826333,12.46499987,374.1836731,9.938431600000001
2019-02-09 03:10:00,6.070501375,11.23700036,0.0,233.2442017,243.1355962,12.38999958,450.621936,9.891394500000018
2019-02-09 03:20:00,6.548671293,12.38383743,0.0,237.1930791,243.9163486,12.24999976,615.7457214,6.7232694999999865
2019-02-09 03:30:00,6.542378569,12.71901172,0.0,243.1222839,245.4127309,12.17249994,670.6580994,2.2904470000000003
2019-02-09 03:40:00,6.708345938,12.40024678,0.0,243.1222839,245.2779417,12.27499967,617.4477203,2.1556578
2019-02-09 03:50:00,6.106271195,11.21687986,0.0,243.1222839,250.1828512,12.22499971,447.9595779,7.060567299999974
2019-02-09 04:00:00,5.653346133,10.93016902,0.0,243.1222839,257.017911,12.39249973,409.0681008,13.895627100000013
2019-02-09 04:10:00,5.957010055,11.28151292,0.0,243.1222839,256.9494466,12.46499987,461.0941208,13.827162699999974
2019-02-09 04:20:00,7.246973944,13.01264642,0.0,252.7359647,251.6388522,12.42749972,724.6074036,-1.0971125000000086
2019-02-09 04:30:00,7.972415042,14.34525821,0.0,256.2995153,252.6730782,12.32499962,988.9433899,-3.626437100000004
2019-02-09 04:40:00,7.876818204,14.79226157,0.0,247.5125427,255.2836187,12.19499979,1106.82121,7.771075999999994
2019-02-09 04:50:00,7.947893977,14.65054746,0.0,251.8421763,257.5211523,12.10750027,1086.515457,5.678975999999977
2019-02-09 05:00:00,8.566730714,15.07730654,0.0,259.5857544,254.3302613,12.09750037,1381.222308,-5.255493099999995
2019-02-09 05:10:00,9.427882099,15.12256899,0.024499745,259.5857544,259.7408036,12.16499991,1560.5776,0.15504920000000766
2019-02-09 05:20:00,9.234776235,15.15034112,0.0,259.5857544,260.2415022,12.1974998,1503.72428,0.6557478000000287
2019-02-09 05:30:00,8.829686999,14.99075697,0.0,259.5857544,257.1631524,12.12250013,1222.325333,-2.4226019999999835
2019-02-09 05:40:00,7.867388439,14.31820978,0.0,259.5857544,260.2494171,12.4375001,971.5544708,0.6636627000000317
2019-02-09 05:50:00,7.540187144,13.32218157,0.0,259.5857544,255.9153018,13.14500008,771.2659637,-3.670452599999976
2019-02-09 06:00:00,7.873254156,14.27858274,0.0,259.5857544,254.9056037,13.66000013,974.0273956,-4.6801506999999845
2019-02-09 06:10:00,7.573321199,14.29663579,0.0,259.5857544,255.1751838,13.86749983,969.6214691,-4.410570599999971
2019-02-09 06:20:00,7.316954589,14.05617115,0.0,259.5857544,256.6623437,13.71750002,909.3519135,-2.9234106999999767
2019-02-09 06:30:00,6.810643768,12.89384423,0.0,259.5857544,264.4812822,14.13749995,701.10896,4.895527800000025
2019-02-09 06:40:00,6.849012518,12.51688305,0.0,259.5857544,263.7042009,14.40500002,633.1165466,4.118446500000005
2019-02-09 06:50:00,6.846933484,12.90624136,0.0,259.5857544,260.6200209,14.17999988,699.2437561,1.034266500000001
2019-02-09 07:00:00,6.565188985,12.12077897,0.0,259.5857544,261.9963121,13.6184213,575.3014173,2.4105577000000267
2019-02-09 07:10:00,6.231271076,11.43014789,0.0,259.5857544,263.8993283,13.88999972,482.2679413,4.313573899999994
2019-02-09 07:20:00,6.048430431,11.75057875,0.0,259.5857544,262.2334583,13.90249991,527.2010986,2.6477039000000104
2019-02-09 07:30:00,5.953408957,11.41943474,0.0,259.5857544,261.4666956,13.89499989,477.3081757,1.8809411999999952
2019-02-09 07:40:00,5.923096442,11.06208976,0.0,259.5857544,261.4841203,14.08249993,428.215123,1.8983658999999875
2019-02-09 07:50:00,6.01964004,10.95134966,0.0,259.5857544,260.592659,14.24749985,417.8069389,1.0069046000000412
2019-02-09 08:00:00,5.314060724,9.724220127,0.0,259.5857544,268.3126593,14.75250015,272.1645538,8.726904900000022
2019-02-09 08:10:00,5.708977938,10.77655475,0.0,259.5857544,266.8092682,15.06500025,394.195446,7.223513800000035
2019-02-09 08:20:00,5.756052518,10.91217327,0.0,259.5857544,266.4659739,15.39750009,412.6370079,6.88021950000001
2019-02-09 08:30:00,6.236914134,11.29580972,0.0,259.5857544,261.0617321,15.45249996,452.4658401,1.4759776999999872
2019-02-09 08:40:00,5.155796856,9.877854623,0.0,259.5857544,259.6436474,15.82187498,291.6149349,0.0578930000000355
2019-02-09 08:50:00,5.877859676,11.05767412,0.0,259.5857544,255.0166991,16.1175005,419.6289413,-4.569055299999974
2019-02-09 09:00:00,6.006701946,11.18525518,0.0,259.5857544,256.9134171,16.26250029,437.3129501,-2.672337299999981
2019-02-09 09:10:00,6.315934634,11.3565824,0.0,261.7668124,265.6862482,16.53499985,486.3894981,3.9194358000000307
2019-02-09 09:20:00,5.978654003,11.34843323,0.0,270.5614014,261.3655203,16.59500017,457.9131996,-9.195881100000008
2019-02-09 09:30:00,5.983238983,10.94848117,0.0,261.1892032,250.2269206,16.79999962,412.7975899,-10.962282600000009
2019-02-09 09:40:00,6.066365694,11.42307177,0.0,257.1678651,260.9925246,17.05000004,474.8075439,3.8246595000000525
2019-02-09 09:50:00,5.965029168,10.95939334,0.0,259.5857544,261.3071593,17.08249998,414.2359734,1.7214049000000387
2019-02-09 10:00:00,5.888570189,10.70220624,0.0,259.5857544,263.3339321,17.40500002,381.8040825,3.748177700000042
2019-02-09 10:10:00,5.770289946,11.0199004,0.0,259.5857544,271.724239,17.34000006,431.1181793,12.138484600000027
2019-02-09 10:20:00,5.868429863,10.91462669,0.0,259.5857544,254.4187569,17.89750023,412.2928696,-5.1669974999999795
2019-02-09 10:30:00,6.502079391,12.10000089,0.0,259.5857544,259.9599976,17.67999973,567.5121658,0.37424320000002353
2019-02-09 10:40:00,6.903716207,13.09879138,0.0,255.1482767,255.6457351,17.94250002,745.1889832,0.4974583999999993
2019-02-09 10:50:00,5.713414407,10.86881121,0.0,259.5857544,260.1781975,18.25249996,402.43368,0.5924431000000254
2019-02-09 11:00:00,6.246715082,11.53647363,0.054443987,259.5857544,258.1012965,18.26111126,547.3213067,-1.4844578999999953
2019-02-09 11:10:00,6.056634939,11.84819247,0.0,259.5857544,263.4747828,18.15499983,581.7068703,3.8890284000000293
2019-02-09 11:20:00,7.173392224,12.83121948,0.0,262.4291223,268.3859212,18.31750021,697.3577225,5.956798899999967
2019-02-09 11:30:00,6.947616529,12.39483149,0.0,271.9362445,266.0049416,18.64750023,647.5587578,-5.9313028999999915
2019-02-09 11:40:00,7.060513639,13.26097217,0.0005,266.4727591,272.9467143,17.94499979,766.8771286,6.473955199999978
2019-02-09 11:50:00,7.456563282,13.51590823,0.0,260.8451203,262.9087508,18.59500036,807.072464,2.063630499999988
2019-02-09 12:00:00,6.877097535,12.94772901,0.0,245.6327913,245.7640754,19.14750004,727.5706467,0.1312840999999878
2019-02-09 12:10:00,7.318161178,13.14804013,0.013499958,247.9964687,254.3758996,18.81999989,861.7900787,6.3794308999999885
2019-02-09 12:20:00,6.591309309,12.37920436,0.0,250.5936768,252.4279539,18.65500011,653.049334,1.8342771000000084
2019-02-09 12:30:00,8.257163763,14.62616993,0.317719816,248.7889148,242.8545044,19.0125001,1131.900491,-5.93441039999999
2019-02-09 12:40:00,7.536159062,13.66683036,0.151962405,252.8469881,256.4094437,18.99250002,880.4183762,3.5624555999999927
2019-02-09 12:50:00,8.505678558,14.82122308,0.105992939,261.7808838,254.105892,18.74000015,1260.116605,-7.674991800000015
2019-02-09 13:00:00,8.887360668,14.68598244,0.167474419,253.6562969,247.6727452,18.7750001,1223.876328,-5.9835516999999925
2019-02-09 13:10:00,7.966177988,14.10042572,0.097487072,249.6928504,252.4245768,18.6625001,1006.207501,2.7317264000000137
2019-02-09 13:20:00,7.496658301,13.17498069,0.011499974,262.8784485,257.9898783,18.80000029,793.3771881,-4.888570200000004
2019-02-09 13:30:00,7.299747157,13.20489742,0.0,250.7371747,250.5913297,19.25499992,768.5614914,-0.14584500000000844
2019-02-09 13:40:00,7.641854,13.81012774,0.0,249.2099521,256.4203424,19.17499971,915.1268829,7.210390299999972
2019-02-09 13:50:00,7.718702805,13.96100199,0.258288705,260.0775154,252.3257204,19.03750029,934.5426788,-7.751794999999987
2019-02-09 14:00:00,7.415354443,13.81694587,0.0,248.1358423,249.3314621,19.16315781,896.3027771,1.195619800000003
2019-02-09 14:10:00,7.4888062,13.91473715,0.032499403,248.3858903,251.6126946,19.32500019,955.8851242,3.2268042999999977
2019-02-09 14:20:00,8.416708398,14.60522255,0.214951897,239.7565294,241.165568,19.27749996,1306.187762,1.4090386000000024
2019-02-09 14:30:00,9.572802443,14.95615424,0.947155516,248.1473065,247.7532211,18.78500051,1637.610797,-0.3940854000000229
2019-02-09 14:40:00,9.055703998,14.79642136,0.892222597,246.414978,245.2016465,18.7550004,1396.774835,-1.2133314999999811
2019-02-09 14:50:00,7.774241757,13.42440623,0.0,243.8372241,241.9820242,18.77250023,883.6937485,-1.855199899999974
2019-02-09 15:00:00,7.575919986,13.77454019,0.0,238.7320251,239.4522541,18.57000008,931.0971649,0.7202290000000175
2019-02-09 15:10:00,8.707582903,14.39564766,0.012999961,238.7320251,237.3856825,18.32499962,1168.529182,-1.3463425999999856
2019-02-09 15:20:00,7.802401185,13.8214926,0.042104104,238.7320251,233.8286561,18.20000076,993.6347565,-4.903368999999998
2019-02-09 15:30:00,8.239155242,14.63705237,0.0,238.7320251,238.0697742,18.08947403,1098.613834,-0.6622508999999752
2019-02-09 15:40:00,7.733552766,14.1043514,0.045999416,238.7320251,232.4606173,17.91999969,1031.860278,-6.2714077999999915
2019-02-09 15:50:00,7.348343706,13.89293441,0.0,233.8828333,230.9275707,17.89249954,891.8120102,-2.9552625999999975
2019-02-09 16:00:00,7.346592025,13.14657861,0.0,226.6588135,231.407659,17.93421023,763.9397808,4.748845499999987
2019-02-09 16:10:00,7.411042382,13.20520362,0.050586659,234.5957491,241.082136,18.15882425,835.9097254,6.486386899999985
2019-02-09 16:20:00,7.755345058,13.87253684,0.0,247.5125427,244.728024,18.11500053,907.0630707,-2.7845187000000067
2019-02-09 16:30:00,8.311124969,14.46951914,0.039999476,239.1284907,238.3011866,17.90499964,1087.032993,-0.8273040999999921
2019-02-09 16:40:00,7.324453855,12.96428105,0.0,244.2198486,235.5421605,17.84749899,775.2365448,-8.677688100000012
2019-02-09 16:50:00,7.409934235,13.43497297,0.0,228.4962071,227.3751397,17.81249924,792.8938354,-1.121067399999987
2019-02-09 17:00:00,7.554480267,13.65072075,0.016999915,225.5612488,229.6332629,17.55750017,903.1752029,4.072014100000018
2019-02-09 17:10:00,7.81181221,13.72805089,0.0,225.5612488,232.4843696,17.49250002,881.4411835,6.923120800000021
2019-02-09 17:20:00,7.009336877,12.94448251,0.0,226.2194041,236.3923927,17.4625,703.1454575,10.172988599999996
2019-02-09 17:30:00,7.607105041,13.64371115,0.0,229.9515076,233.3946461,17.5,828.0963654,3.443138499999975
2019-02-09 17:40:00,7.326737046,12.96920013,0.0,232.9824937,232.51875,17.49750004,720.5109344,-0.46374369999998066
2019-02-09 17:50:00,7.338951159,13.38916706,0.0,240.9271545,240.4026249,17.5,788.7119888,-0.5245295999999939
2019-02-09 18:00:00,6.486152732,12.36380146,0.0,240.9271545,248.1565441,17.49000015,606.7386459,7.22938959999999
2019-02-09 18:10:00,7.328964567,13.42450865,0.009499985,240.9271545,244.381486,17.48000011,863.9866425,3.454331499999995
2019-02-09 18:20:00,7.23570652,13.46923023,0.038499008,240.9271545,247.9625083,17.40249968,807.5094391,7.035353799999996
2019-02-09 18:30:00,6.979506946,12.61826402,0.0,240.9271545,242.4467408,17.36499958,648.7458939,1.519586299999986
2019-02-09 18:40:00,6.823117781,12.70140651,0.02049985,240.9271545,240.8620091,17.38499956,709.6183083,-0.0651454000000058
2019-02-09 18:50:00,7.081155133,13.31319398,0.0,240.9271545,240.0427791,17.22000065,771.4607086,-0.8843754000000104
2019-02-09 19:00:00,7.319126487,13.42054537,0.0,240.9271545,235.2170248,17.14500084,793.8637909,-5.71012970000001
2019-02-09 19:10:00,6.938929272,12.9306166,0.0,240.9271545,244.2300941,17.0,705.4076553,3.302939600000002
2019-02-09 19:20:00,6.988003706,13.27969217,0.002631579,240.9271545,244.0252681,16.89473644,788.0779323,3.098113600000005
2019-02-09 19:30:00,8.660415602,14.83361945,0.083498941,240.9271545,246.3612087,16.75749989,1233.328427,5.434054199999991
2019-02-09 19:40:00,7.270362568,13.92906609,0.0,240.9271545,242.3110412,16.61000042,888.8455444,1.383886700000005
2019-02-09 19:50:00,7.938755337,14.17694779,0.046314246,240.9271545,242.2466146,16.5,984.8170391,1.3194600999999864
2019-02-09 20:00:00,7.018228221,12.84807779,0.0,240.9271545,237.3984783,16.5,699.435289,-3.5286762000000067
2019-02-09 20:10:00,8.225050664,14.10109167,0.029499553,240.9271545,235.2275748,16.47250004,979.870105,-5.699579699999987
2019-02-09 20:20:00,7.686719537,13.99368994,0.0,240.9271545,240.3232359,16.37999954,920.7572571,-0.6039186000000143
2019-02-09 20:30:00,7.801955628,14.29035723,0.0,240.9271545,237.9936871,16.27000017,997.124585,-2.933467400000012
2019-02-09 20:40:00,8.56270256,14.56889306,0.094485347,240.9271545,237.2197544,16.17000084,1150.990323,-3.707400100000001
2019-02-09 20:50:00,8.345818186,14.67303398,0.088995063,240.9271545,233.6434286,16.10000038,1157.571997,-7.283725900000007
2019-02-09 21:00:00,8.581599236,14.80345599,0.017499907,240.9271545,239.1322103,16.02749996,1277.410538,-1.7949442000000033
2019-02-09 21:10:00,8.235983968,14.6958206,0.089997187,240.9271545,241.3510055,15.99499998,1185.735095,0.4238510000000133
2019-02-09 21:20:00,7.784079981,13.8721325,0.007999998,240.9271545,241.9971797,15.82000012,930.7161987,1.0700252000000035
2019-02-09 21:30:00,7.544809198,13.63631496,0.014999942,240.9271545,239.3882233,15.80500016,881.9304062,-1.5389312000000075
2019-02-09 21:40:00,7.283969021,13.54807256,0.0,240.9271545,238.9750319,15.80000019,837.1280121,-1.9521225999999956
2019-02-09 21:50:00,7.722934985,13.94245921,0.0,240.9271545,234.2605503,15.78750014,928.2657074,-6.666604199999995
2019-02-09 22:00:00,8.142169094,14.20547135,0.01849989,237.9907073,232.709121,15.70749984,1034.715231,-5.2815862999999865
2019-02-09 22:10:00,7.614140224,13.85476501,0.0,232.146637,235.7729866,15.69999981,901.2283325,3.6263495999999975
2019-02-09 22:20:00,7.007350707,13.88475287,0.0,232.146637,233.3999986,15.68749976,878.0954041,1.2533616000000052
2019-02-09 22:30:00,7.37791388,13.63559572,0.0,232.146637,232.8199873,15.61250024,834.3146881,0.6733503000000098
2019-02-09 22:40:00,6.933453298,13.56904078,0.0,232.146637,233.4080491,15.59000034,830.8163177,1.2614121000000011
2019-02-09 22:50:00,7.899798584,14.42397492,0.04099968,232.146637,240.0097326,15.48499994,1077.996521,7.863095600000008
2019-02-09 23:00:00,8.190357399,14.76541579,0.0,232.146637,244.5119217,15.39749966,1119.832504,12.36528469999999
2019-02-09 23:10:00,7.715621448,13.87575826,0.0,233.8403716,243.4725321,15.31000023,917.0998962,9.632160499999998
2019-02-09 23:20:00,8.011953211,14.61757006,0.0,239.8295898,239.7311739,15.28000026,1111.248993,-0.09841590000002043
2019-02-09 23:30:00,8.350106144,14.86023997,0.040499306,239.8295898,245.1223717,15.13500047,1259.427274,5.292781899999994
2019-02-09 23:40:00,7.854413152,14.20383239,0.032499403,244.3735909,246.6205843,15.10000038,986.6006287,2.2469933999999796
2019-02-09 23:50:00,8.2754107,14.43446182,0.0,254.0979309,250.9696384,15.10000038,1014.184326,-3.1282924999999864
2019-02-10 00:00:00,6.974789313,13.03025901,0.0,349.5860596,352.1566439,8.535714422,734.1949942,2.5705843000000073
2019-02-10 00:10:00,6.902596574,13.16261055,0.0,349.5860596,342.2855629,8.32105235,765.1185945,-7.3004966999999965
2019-02-10 00:20:00,7.222471452,12.86872222,0.0,349.5860596,342.3316336,8.122500229,710.272937,-7.254426000000024
2019-02-10 00:30:00,7.461132476,13.00967711,0.0,349.5860596,341.0008789,8.005263329,738.3806955,-8.585180700000024
2019-02-10 00:40:00,8.122963047,13.79235393,0.0,349.5860596,344.1678825,7.833333524,885.7661702,-5.41817709999998
2019-02-10 00:50:00,6.848344278,12.90081172,0.0,346.6363516,338.986707,7.907500219,717.6239777,-7.649644599999988
2019-02-10 01:00:00,6.119933176,11.96029638,0.0,335.3177185,336.4899793,7.987500167,565.5706635,1.1722608000000037
2019-02-10 01:10:00,6.28532505,11.52989231,0.0,335.3177185,338.3740514,7.837500215,502.6691803,3.0563328999999726
2019-02-10 01:20:00,6.595374537,12.217509,0.0,335.3177185,339.7546129,7.755000019,607.4364822,4.4368943999999715
2019-02-10 01:30:00,6.721395373,12.32402743,0.0,335.3177185,338.3718419,7.634999871,619.3177719,3.0541233999999804
2019-02-10 01:40:00,6.315414834,11.56393062,0.0,335.3177185,339.5491464,7.629999876,498.4009293,4.2314278999999715
2019-02-10 01:50:00,5.479062796,10.99541447,0.0,335.3177185,337.517132,7.6049999,426.959684,2.1994134999999915
2019-02-10 02:00:00,6.498719621,11.73847778,0.0,335.3177185,341.1671386,7.539999962,533.3009933,5.849420099999975
2019-02-10 02:10:00,6.699602914,12.28072393,0.0,335.3177185,339.1691039,7.382500005,616.6474274,3.8513853999999696
2019-02-10 02:20:00,6.271811604,11.54250008,0.0,335.3177185,338.5563724,7.350000072,497.3199783,3.2386538999999743
2019-02-10 02:30:00,5.503918087,11.16358544,0.0,335.3177185,337.6449011,7.275,450.2452484,2.3271826000000146
2019-02-10 02:40:00,5.253565657,10.73798583,0.0,335.3177185,338.2360551,7.214999843,389.6048866,2.918336599999975
2019-02-10 02:50:00,5.355269492,11.09357777,0.0,335.3177185,337.1096872,7.187499785,439.1610916,1.791968699999984
2019-02-10 03:00:00,4.197730601,9.51004833,0.013999952,335.3177185,331.4257454,7.329999995,260.8093597,-3.8919731000000297
2019-02-10 03:10:00,4.316233647,9.130848974,0.0,335.3177185,338.7704892,7.294999957,224.3434361,3.4527706999999737
2019-02-10 03:20:00,4.920869887,10.00374627,0.0,335.3177185,335.4737784,7.034999967,305.5290833,0.15605990000000247
2019-02-10 03:30:00,6.033914542,11.25132076,0.0,335.3177185,339.5644365,6.925000072,474.6229439,4.246717999999987
2019-02-10 03:40:00,5.986644745,11.35679601,0.0,335.3177185,337.4919293,6.952631624,479.1429684,2.174210799999969
2019-02-10 03:50:00,5.794254088,10.46912384,0.0,335.3177185,339.9441076,7.042500043,366.3166756,4.626389099999983
2019-02-10 04:00:00,4.878343284,9.804513261,0.0,335.3177185,338.0869262,7.007500029,293.1655045,2.7692076999999813
2019-02-10 04:10:00,5.711149669,10.46547183,0.0,335.3177185,339.7828702,6.980000019,364.6872635,4.4651516999999785
2019-02-10 04:20:00,6.101519251,11.28419101,0.0,335.3177185,337.0358136,6.970000029,460.5867325,1.718095099999971
2019-02-10 04:30:00,5.50688808,10.79450034,0.0,335.3177185,336.6159985,6.99000001,401.8078728,1.298279999999977
2019-02-10 04:40:00,5.59350071,10.72829497,0.0,335.3177185,337.2284479,6.820000172,395.4732483,1.9107293999999797
2019-02-10 04:50:00,5.553776884,11.0756553,0.0,335.3177185,336.2352864,6.840000153,440.0574142,0.9175678999999946
2019-02-10 05:00:00,6.020995021,11.61883284,0.0,335.3177185,336.644244,6.980000019,507.9170151,1.3265255000000025
2019-02-10 05:10:00,5.708265706,11.23807706,0.0,335.3177185,338.3918935,6.839473825,459.6858023,3.0741749999999683
2019-02-10 05:20:00,6.509950813,11.97456258,0.0,335.3177185,333.3319097,6.900000095,564.887978,-1.9858088000000294
2019-02-10 05:30:00,5.201980436,10.53326288,0.0,335.3177185,339.6653259,6.995000005,367.6275864,4.347607400000015
2019-02-10 05:40:00,4.567811137,9.942660302,0.0,335.3177185,335.833469,7.010000014,304.8008163,0.5157504999999674
2019-02-10 05:50:00,4.515910554,9.866987005,0.0,335.3177185,335.7449324,7.010000014,297.2513046,0.4272138999999697
2019-02-10 06:00:00,3.986637831,9.338767469,0.0,335.3177185,337.3784056,7.057499957,245.0237289,2.0606870999999956
2019-02-10 06:10:00,4.455044031,9.368179366,0.0,335.3177185,336.7561139,7.189999819,244.1449631,1.4383953999999903
2019-02-10 06:20:00,3.820689082,8.612721249,0.048999571,335.3177185,336.2167783,7.560000038,164.8586502,0.899059799999975
2019-02-10 06:30:00,3.154332465,8.160786912,0.122499442,335.3177185,339.413345,8.110000157,113.0915239,4.09562649999998
2019-02-10 06:40:00,3.426495814,8.192227408,0.123993354,335.3177185,336.2079717,8.542500019,119.7025246,0.890253199999961
2019-02-10 06:50:00,2.660068816,8.136960223,0.515999896,335.3177185,340.1541191,8.815000153,71.88352842,4.83640059999999
2019-02-10 07:00:00,2.981682628,8.197639436,1.440000466,334.8834212,309.6671798,7.730000019,14.53414259,-25.2162414
2019-02-10 07:10:00,3.673249182,8.142628905,0.520524966,295.508351,294.8494647,9.178947474,78.70471292,-0.658886300000006
2019-02-10 07:20:00,4.581324708,8.575782984,0.073997886,294.7078247,288.1371091,9.167500019,163.926647,-6.570715600000028
2019-02-10 07:30:00,3.836634314,8.222926497,0.417000252,294.7078247,297.0641075,9.125,87.22579498,2.356282799999974
2019-02-10 07:40:00,4.084814918,8.218572915,0.258998131,294.7078247,307.8488384,8.289999819,105.9401299,13.141013699999974
2019-02-10 07:50:00,4.234855616,8.248610929,0.201999557,294.7078247,304.0094322,8.142500067,115.2662428,9.301607499999989
2019-02-10 08:00:00,3.361304408,8.153819963,0.743999048,294.7078247,301.0690351,8.552500105,64.71871634,6.3612104000000045
2019-02-10 08:10:00,3.701443601,8.153039798,0.541498557,294.7078247,302.8035931,8.94000001,80.10423508,8.095768399999997
2019-02-10 08:20:00,4.673171926,8.783418819,0.0,294.7078247,298.8987733,9.097499943,188.3538761,4.190948600000013
2019-02-10 08:30:00,3.550270623,8.282689646,0.518995077,294.7078247,308.9069402,9.507500076,92.08526587,14.199115500000005
2019-02-10 08:40:00,3.727060858,8.313565144,0.546839322,294.7078247,318.5051867,9.857894546,90.44300652,23.79736200000002
2019-02-10 08:50:00,4.146386671,8.55999063,0.24649439,294.7078247,311.0372156,10.18249998,140.254284,16.32939090000002
2019-02-10 09:00:00,5.171092367,9.997629181,0.0,294.7078247,300.8012614,9.969999886,304.593251,6.093436699999984
2019-02-10 09:10:00,5.894009042,10.87275298,0.0,294.7078247,295.6007491,10.11749997,419.4822365,0.8929243999999699
2019-02-10 09:20:00,5.696930921,11.2665693,0.0,294.7078247,297.299897,10.21750002,460.5653976,2.592072299999984
2019-02-10 09:30:00,5.453966427,10.48802774,0.0,294.7078247,297.5094006,10.44750004,377.4499496,2.801575899999989
2019-02-10 09:40:00,6.174748254,11.17391959,0.0,294.7078247,294.897277,10.24499998,453.1231003,0.18945229999997082
2019-02-10 09:50:00,5.257779348,10.31590609,0.0,294.7078247,298.1563273,10.41999984,339.7701958,3.4485025999999834
2019-02-10 10:00:00,5.400803423,10.23078105,0.0,294.7078247,299.8773243,10.69250007,350.0396805,5.169499599999995
2019-02-10 10:10:00,5.698261587,10.70047523,0.024499745,299.0395229,307.4606361,10.87105279,404.4029343,8.42111319999998
2019-02-10 10:20:00,4.229658186,9.078968838,0.209992264,301.2932129,310.1300059,11.28000016,201.0163202,8.836793
2019-02-10 10:30:00,4.441790348,9.346433401,0.023999759,301.2932129,309.7274527,11.675,243.6824162,8.4342398
2019-02-10 10:40:00,4.565880609,9.806408465,0.0,301.2932129,317.7814518,11.46999998,325.3658627,16.4882389
2019-02-10 10:50:00,5.908376336,10.70213829,0.0,301.2932129,305.1818729,10.95500016,390.9125895,3.888659999999959
2019-02-10 11:00:00,5.753101063,10.69668071,0.048999571,301.2932129,310.3201952,11.38500004,427.8069221,9.026982299999986
2019-02-10 11:10:00,6.302421081,12.4893035,0.0,301.2932129,302.4891212,11.39499998,676.1166771,1.195908299999985
2019-02-10 11:20:00,5.647331971,11.77226865,0.0025,301.2932129,311.2566947,11.75,569.964843,9.963481800000011
2019-02-10 11:30:00,5.354229987,10.66611224,0.073493107,301.2932129,305.9187093,11.89500012,403.0798145,4.6254963999999745
2019-02-10 11:40:00,5.060237181,10.28312637,0.013999952,301.2932129,319.5998028,11.85249991,367.7188923,18.306589900000006
2019-02-10 11:50:00,5.238065958,10.49601687,0.20298938,301.2932129,318.2483299,12.0749999,427.1379813,16.955116999999973
2019-02-10 12:00:00,5.051591665,10.29328091,0.0,315.9141552,334.0510359,12.46249998,342.3312979,18.136880700000006
2019-02-10 12:10:00,5.851681873,11.1225497,0.0,326.68383,334.2086887,12.51562512,454.1532388,7.524858699999982
2019-02-10 12:20:00,5.706082284,10.39656591,0.0,322.4957691,314.1771975,12.67500019,411.1858044,-8.318571600000041
2019-02-10 12:30:00,4.829176392,9.847216691,0.0,339.7079773,339.5730486,12.99285725,299.8392683,-0.13492869999998902
2019-02-10 12:40:00,5.500316918,10.88372625,0.0,329.4530983,321.9355147,13.05416671,442.687369,-7.517583600000023
2019-02-10 12:50:00,6.055552363,11.79521382,0.034999759,305.6834717,319.7705878,12.71666662,589.2659035,14.087116100000003
2019-02-10 13:00:00,6.826315897,12.53308411,0.0,305.6834717,306.1558418,12.61071444,714.0381077,0.47237010000003465
2019-02-10 13:10:00,6.623608096,12.33600974,0.0,305.6834717,310.2320751,12.61666679,693.0894826,4.54860339999999
2019-02-10 13:20:00,7.138354434,13.10840532,0.005555553,300.3536976,299.1145972,12.69444466,804.552664,-1.239100399999984
2019-02-10 13:30:00,6.954895112,13.2316337,0.0,305.6834717,301.5191453,12.78333357,821.4567871,-4.164326399999993
2019-02-10 13:40:00,7.744316843,14.08907051,0.081108536,302.8432004,300.1410125,12.56111134,1003.136197,-2.7021879000000126
2019-02-10 13:50:00,7.98756822,13.75994414,0.146663462,298.3164076,307.0129877,12.60833327,975.4570516,8.696580100000006
2019-02-10 14:00:00,3.770570368,8.518328927,0.122499442,327.6347656,312.4018795,13.51250029,143.2812495,-15.232886099999973
2019-02-10 14:10:00,4.900265539,9.596520782,0.247492557,303.3229005,316.9091959,13.35000005,259.4109855,13.586295399999983
2019-02-10 14:20:00,5.898426807,11.1211887,0.0,299.0980835,301.8732563,13.23000002,471.988327,2.775172800000007
2019-02-10 14:30:00,7.543973923,13.69265547,0.026499675,299.0980835,294.4098877,12.77000022,870.0342285,-4.68819579999996
2019-02-10 14:40:00,4.650061619,9.516360283,0.124496667,299.0980835,314.8056349,13.04499998,253.4375248,15.7075514
2019-02-10 14:50:00,5.620657599,10.51697364,0.0,299.0980835,312.8139995,13.11750002,380.2824219,13.71591600000005
2019-02-10 15:00:00,5.927477241,11.57602528,0.0,299.0980835,296.5360981,13.0125,501.8560669,-2.561985399999969
2019-02-10 15:10:00,4.731346798,9.710584044,0.102493026,299.0980835,311.4132908,13.14750013,270.1547787,12.315207300000054
2019-02-10 15:20:00,5.106866097,10.09169805,0.066494896,299.0980835,314.0151281,13.13499999,320.3703793,14.917044600000054
2019-02-10 15:30:00,3.474981225,8.589012578,0.22249388,299.0980835,319.70087,13.2249999,141.7657926,20.602786500000036
2019-02-10 15:40:00,3.463379514,8.194522977,0.942005621,299.0980835,327.6091006,13.23249993,49.48703916,28.511017100000004
2019-02-10 15:50:00,5.120880818,9.399737567,0.0,299.0980835,309.8853082,13.09250011,242.2802902,10.787224700000024
2019-02-10 16:00:00,4.457011527,8.915901661,0.170496169,299.0980835,309.7694741,12.89999976,178.9695969,10.671390600000052
2019-02-10 16:10:00,5.160753119,9.759798378,0.0,299.0980835,306.2878141,12.73500023,277.5276314,7.1897306000000185
2019-02-10 16:20:00,3.813802409,8.312755197,0.221996795,299.0980835,317.6161161,12.84249997,120.3822955,18.518032600000026
2019-02-10 16:30:00,3.669738841,8.309411198,0.569997179,299.0980835,312.6438211,12.84000006,95.75289965,13.545737600000052
2019-02-10 16:40:00,3.386018816,8.210763508,0.676313236,299.0980835,310.8472901,12.85526306,77.69963699,11.749206600000036
2019-02-10 16:50:00,3.66051679,8.22246526,0.329042729,299.0980835,317.5762447,12.62380995,96.30120907,18.478161200000045
2019-02-10 17:00:00,3.890521264,8.378030464,0.201998571,299.0980835,307.1163996,12.50250001,122.2901968,8.01831610000005
2019-02-10 17:10:00,4.393728118,8.561091229,0.024499745,299.0980835,307.7678319,12.31315758,159.3899883,8.669748400000003
2019-02-10 17:20:00,5.507203579,10.03059579,0.0,299.0980835,304.3849879,12.08250008,304.0636548,5.286904400000026
2019-02-10 17:30:00,4.999103001,9.115152487,0.0,299.0980835,292.7046487,11.78333323,215.9815136,-6.393434799999966
2019-02-10 17:40:00,5.684549785,10.05254862,0.0,299.0980835,299.4005085,11.73999996,306.5011742,0.3024250000000279
2019-02-10 17:50:00,5.210067824,9.432972729,0.0,299.0980835,288.0073974,11.65789464,245.8870499,-11.09068609999997
2019-02-10 18:00:00,5.751170635,10.33295873,0.0,299.0980835,300.9327526,11.64749999,335.9084976,1.834669100000042
2019-02-10 18:10:00,5.82354579,9.687474668,0.0,299.0980835,306.6199562,11.75500002,269.7833847,7.521872700000017
2019-02-10 18:20:00,5.559809792,10.06482062,0.0,299.0980835,306.352589,11.59500008,313.8751846,7.25450550000005
2019-02-10 18:30:00,5.581769133,10.30228981,0.0,299.0980835,300.735273,11.38999996,334.9363892,1.6371895000000336
2019-02-10 18:40:00,5.942754126,10.68688881,0.0,299.0980835,294.2534046,11.32250004,379.2100891,-4.844678899999963
2019-02-10 18:50:00,5.802533078,10.60669608,0.0,299.0980835,297.7847035,11.25250025,370.3373627,-1.313379999999995
2019-02-10 19:00:00,6.281779671,11.17290757,0.0,299.0980835,293.5920216,11.32000012,441.4912174,-5.506061899999963
2019-02-10 19:10:00,6.189059925,10.87268843,0.0,299.0980835,303.2280451,11.2150002,400.1476222,4.1299616000000015
2019-02-10 19:20:00,5.547558475,10.03751305,0.0,299.0980835,301.5240349,11.04250016,310.3244741,2.425951400000031
2019-02-10 19:30:00,5.847212911,10.21425752,0.0,299.0980835,305.278429,11.04500017,330.2818314,6.180345500000044
2019-02-10 19:40:00,5.821522403,10.09407547,0.0,299.0980835,306.78146,10.90500007,316.9104004,7.6833765000000085
2019-02-10 19:50:00,5.417138362,9.599960357,0.0,299.0980835,311.3280392,10.71999998,264.1482399,12.229955700000005
2019-02-10 20:00:00,4.458663607,8.89584893,0.0,299.0980835,318.7383785,10.78500009,198.004509,19.640295000000037
2019-02-10 20:10:00,4.811778033,8.926447526,0.0,299.0980835,312.2085412,10.5599999,202.0267792,13.11045770000004
2019-02-10 20:20:00,4.363697958,8.418537363,0.097999428,299.0980835,315.6862624,10.32000012,145.394883,16.588178900000003
2019-02-10 20:30:00,5.070149517,9.530500755,0.048999571,299.0980835,302.2558437,10.30750003,264.5648705,3.157760200000041
2019-02-10 20:40:00,6.001077414,10.21881625,0.0,299.0980835,307.5033323,10.14249992,328.4742081,8.405248800000038
2019-02-10 20:50:00,4.489700139,8.359443694,0.052499582,299.0980835,320.475195,9.879999781,139.1508739,21.377111500000012
2019-02-10 21:00:00,2.595953846,8.179549724,0.883000071,322.3484913,327.1708316,9.709999752,53.56414928,4.822340300000008
2019-02-10 21:10:00,2.86356945,8.171742976,1.035499715,332.0250244,331.2528483,9.844999599,45.24690399,-0.7721761000000242
2019-02-10 21:20:00,2.719394583,8.172426626,1.019502124,332.0250244,329.5979121,9.864999676,45.41384039,-2.427112300000033
2019-02-10 21:30:00,2.882818735,8.254377544,0.443499483,332.0250244,336.0718048,10.01500006,95.66582241,4.046780399999989
2019-02-10 21:40:00,2.638926011,8.146108165,0.294998802,332.0250244,337.0088662,10.06000013,89.61653786,4.983841799999993
2019-02-10 21:50:00,3.281299949,8.425158083,0.220998832,332.0250244,337.9285156,10.05500002,128.8473133,5.903491200000019
2019-02-10 22:00:00,5.346526623,9.155419439,0.0,332.0250244,337.9632492,10.2775001,220.0596535,5.9382248
2019-02-10 22:10:00,4.439841199,8.588427097,0.0,332.0250244,339.9708637,10.32000022,170.1615105,7.945839299999989
2019-02-10 22:20:00,5.522666168,8.815006882,0.0,332.0250244,343.4019297,10.32250009,191.830938,11.376905299999976
2019-02-10 22:30:00,5.322791024,9.483515471,0.0,332.0250244,345.5173888,10.4052628,249.488327,13.492364399999985
2019-02-10 22:40:00,5.14709115,8.887055576,0.0,332.0250244,346.455164,10.40499964,197.5370758,14.430139600000018
2019-02-10 22:50:00,5.272406673,9.1195039,0.0,332.0250244,344.1552039,10.53000011,217.1679527,12.130179499999997
2019-02-10 23:00:00,4.725555277,8.207493782,0.0,332.0250244,345.1989488,10.40999966,136.6294327,13.173924399999976
2019-02-10 23:10:00,4.445744228,8.139407784,0.051578504,332.0250244,347.5063498,10.36749988,106.1230247,15.481325400000003
2019-02-10 23:20:00,4.186110473,8.146052674,0.146999501,335.0625012,348.9521001,10.38999972,91.66270714,13.88959890000001
2019-02-10 23:30:00,4.026844239,8.144062221,0.49000001,349.5860596,342.6163833,10.18000002,71.58451723,-6.969676300000003
2019-02-10 23:40:00,3.966293418,8.136894241,0.639999476,349.5860596,347.5879227,9.877499771,66.86305637,-1.99813690000002
2019-02-10 23:50:00,3.416806245,8.135063365,0.914999434,349.5860596,354.2073157,10.0250001,44.59599886,4.621256099999982
2019-02-11 00:00:00,10.49940233,15.17292032,1.978765205,231.0490875,223.561723,13.48750033,1918.323041,-7.487364500000012
2019-02-11 00:10:00,11.06448207,15.17371519,4.158760868,228.3616279,220.4359901,13.66000042,1995.250043,-7.925637800000004
2019-02-11 00:20:00,10.38323817,15.15864685,1.759883406,227.7858846,232.779651,13.62000041,1909.858508,4.993766399999998
2019-02-11 00:30:00,10.26542206,15.16369191,0.798482923,231.0555426,225.6213433,13.59750037,1835.574109,-5.434199299999989
2019-02-11 00:40:00,10.42630627,15.14880744,1.758138419,219.58813,216.8793394,13.58684244,1802.974701,-2.7087906000000146
2019-02-11 00:50:00,9.462408304,15.08771981,0.53842216,217.8783112,221.1380891,13.52250009,1608.157587,3.259777899999989
2019-02-11 01:00:00,7.639682269,14.32783319,0.0,217.8783112,220.38078,13.50500002,1031.775452,2.502468799999974
2019-02-11 01:10:00,9.299559593,14.88048877,0.634709584,222.372686,225.1174084,13.50250001,1467.668619,2.7447224000000006
2019-02-11 01:20:00,9.405755568,15.07813449,0.443471429,220.0734406,226.5968925,13.37000008,1607.378625,6.523451899999998
2019-02-11 01:30:00,9.616848397,15.12964904,0.761576042,220.0734406,219.438518,13.29000001,1574.485211,-0.6349226000000101
2019-02-11 01:40:00,8.788886595,14.88478726,0.107875222,220.0734406,223.0126481,13.1749999,1309.567133,2.939207500000009
2019-02-11 01:50:00,8.687999415,14.8621012,0.037999751,220.0734406,230.1180952,13.17999973,1277.202484,10.044654600000001
2019-02-11 02:00:00,8.620487523,14.97431329,0.040499736,223.690032,230.2848545,13.0875001,1345.590746,6.594822499999992
2019-02-11 02:10:00,9.701233554,15.09622599,0.288492575,234.3417664,223.4310481,12.86499982,1553.149237,-10.910718300000013
2019-02-11 02:20:00,9.091510963,14.98679236,0.847559548,227.1945551,226.0225939,12.68000031,1485.829541,-1.1719611999999984
2019-02-11 02:30:00,10.10559902,15.17291544,2.367035382,222.3159335,232.8020225,12.49499998,1838.758789,10.486088999999993
2019-02-11 02:40:00,9.946184254,15.06797487,1.758629716,225.561264,223.7703775,12.39249964,1702.052548,-1.7908864999999992
2019-02-11 02:50:00,9.395230699,15.12097035,0.224493266,225.561264,220.7530403,12.21249976,1582.444476,-4.808223699999985
2019-02-11 03:00:00,9.213652325,14.96173909,0.036499744,225.561264,221.8784038,12.09500031,1355.428088,-3.6828601999999933
2019-02-11 03:10:00,10.68903699,15.14931209,2.664692545,223.8657022,217.5797184,12.0250001,1804.470178,-6.285983799999997
2019-02-11 03:20:00,8.860055184,15.02139379,0.080496999,215.6831818,218.2143179,11.80000005,1377.37392,2.5311360999999977
2019-02-11 03:30:00,9.523943019,15.09798557,1.176548948,215.6831818,219.4641228,11.70249982,1706.757245,3.7809410000000128
2019-02-11 03:40:00,9.001687002,14.97387533,0.233961313,215.6831818,214.1870953,11.56000004,1512.472089,-1.4960864999999899
2019-02-11 03:50:00,9.857882404,15.16213247,0.820730264,215.6831818,218.4552296,11.49749999,1722.720056,2.7720477999999957
2019-02-11 04:00:00,9.551856066,15.09062257,0.528895871,226.4597242,229.3149711,11.38421049,1675.865967,2.8552468999999974
2019-02-11 04:10:00,9.611669326,15.1055139,1.675496908,226.7207649,221.6943933,11.15500045,1690.256683,-5.0263716000000045
2019-02-11 04:20:00,9.225717902,15.01747052,0.265469523,214.6480013,214.0426502,11.17500033,1503.857138,-0.6053511000000071
2019-02-11 04:30:00,8.492462039,14.8762975,0.024999746,205.8050995,213.9572745,11.13000045,1337.562747,8.152175
2019-02-11 04:40:00,8.795847464,14.92465813,0.024499745,205.8050995,215.4087818,11.08500032,1395.232886,9.603682300000003
2019-02-11 04:50:00,8.776821017,14.88056946,0.309982277,205.8050995,207.5362318,10.91499996,1511.960455,1.7311322999999845
2019-02-11 05:00:00,9.357344627,15.12779514,0.538960279,205.8050995,208.0887292,10.75,1630.016974,2.2836296999999774
2019-02-11 05:10:00,10.22894683,15.21058202,2.165269159,213.316859,208.7204063,10.6275002,1815.113666,-4.596452699999986
2019-02-11 05:20:00,9.253635883,15.09812509,0.711809205,208.0002289,207.9087048,10.45249996,1586.141876,-0.09152409999998667
2019-02-11 05:30:00,11.21279631,15.18310748,3.698231468,208.0002289,209.2819882,10.33000007,1991.013251,1.2817593000000045
2019-02-11 05:40:00,10.51185784,15.15019302,3.104601676,208.0002289,218.2329388,10.2224999,1906.677075,10.232709900000003
2019-02-11 05:50:00,10.02093556,15.12908833,1.301945841,208.0002289,208.0972747,10.01749988,1746.88432,0.09704580000001783
2019-02-11 06:00:00,10.26312022,15.12040892,2.324926516,208.0002289,211.4211729,9.837499714,1864.300604,3.4209439999999915
2019-02-11 06:10:00,9.215712762,15.0679581,0.437519833,208.0002289,203.3927881,9.659999943,1566.610287,-4.607440800000006
2019-02-11 06:20:00,8.871935272,14.73407257,0.161994059,208.0002289,202.6232315,9.572500277,1376.060385,-5.376997399999993
2019-02-11 06:30:00,9.170884228,15.01854698,0.408858301,208.0002289,205.3275873,9.49749999,1512.668439,-2.6726415999999915
2019-02-11 06:40:00,9.097993223,14.89419052,0.119461804,202.7922283,196.0608471,9.342105263,1282.853943,-6.7313812000000155
2019-02-11 06:50:00,9.243230117,15.00566939,0.051576885,195.9270172,197.3793538,9.268421123,1322.054504,1.4523365999999953
2019-02-11 07:00:00,7.752746344,14.62442324,0.0,195.9270172,199.6120206,9.242499971,1136.405139,3.6850033999999994
2019-02-11 07:10:00,8.457824373,14.79163747,0.067499102,195.9270172,191.2952905,9.287500143,1237.335251,-4.6317267000000015
2019-02-11 07:20:00,8.069144249,14.44266218,0.007499993,195.9270172,189.8012781,9.50250001,1070.082629,-6.125739100000004
2019-02-11 07:30:00,7.576421261,13.54305294,0.0,187.4748585,185.7533292,9.487500191,851.3733734,-1.7215293000000145
2019-02-11 07:40:00,8.328518033,14.51914072,0.0,179.4635468,178.8016629,9.374999952,1131.249054,-0.6618838999999923
2019-02-11 07:50:00,7.671683979,14.31965366,0.0,179.4635468,173.0649931,9.295000172,1013.202072,-6.3985536999999795
2019-02-11 08:00:00,7.374739599,14.0346496,0.037999047,179.4635468,168.9773018,9.290000153,1008.207156,-10.486244999999997
2019-02-11 08:10:00,8.911603236,14.76326349,0.043998521,174.2527619,173.2860149,9.330000162,1319.310565,-0.966746999999998
2019-02-11 08:20:00,9.108458543,15.10495792,0.207484202,167.3903351,174.1515652,9.43499999,1546.185535,6.761230100000006
2019-02-11 08:30:00,10.10379853,15.10297282,0.978237965,167.3903351,174.5478411,9.592500162,1742.854001,7.157506000000012
2019-02-11 08:40:00,9.58805778,15.1379136,0.90968931,167.3903351,166.8852451,9.637500095,1705.648047,-0.5050899999999956
2019-02-11 08:50:00,9.53259306,15.11204052,0.403903981,167.3903351,162.6166813,9.659999943,1644.507758,-4.773653799999977
2019-02-11 09:00:00,9.909300494,15.14653409,0.545781505,166.5102009,156.4175557,9.515000105,1656.494141,-10.092645199999993
2019-02-11 09:10:00,10.86075854,15.12738325,2.738811124,150.7062446,155.0602748,9.04000001,1907.636346,4.354030200000011
2019-02-11 09:20:00,11.23397632,15.13556586,4.58401528,157.9755697,160.4624222,8.525000095,1990.464789,2.4868524999999977
2019-02-11 09:30:00,11.08666425,15.13784659,3.379430269,158.3530605,150.7520319,8.397499704,1808.384741,-7.6010286000000065
2019-02-11 09:40:00,10.82032952,15.13291441,4.080186844,155.3171234,151.619601,8.347499609,1991.405389,-3.6975224000000253
2019-02-11 09:50:00,10.87952528,15.18867834,4.583656834,155.3171234,150.9594996,8.492499971,2010.111603,-4.357623800000027
2019-02-11 10:00:00,11.38871322,15.17342399,5.088011746,155.3171234,152.8799058,8.515000057,1995.176428,-2.437217600000025
2019-02-11 10:10:00,11.29604928,15.1844189,4.70612855,156.9111668,162.4907483,8.655000448,1984.660474,5.5795815000000175
2019-02-11 10:20:00,11.47300563,15.18841244,5.462689736,161.9025116,156.7967911,8.847500038,2001.175439,-5.10572049999999
2019-02-11 10:30:00,11.88674502,15.17788634,5.186848339,161.9025116,167.1614709,9.192500067,2005.485889,5.258959300000015
2019-02-11 10:40:00,9.83384397,15.13129047,2.47351552,164.6375421,170.4465655,9.34000001,1750.808478,5.809023400000001
2019-02-11 10:50:00,11.01388063,15.14271905,2.847477548,171.7805939,165.6918054,9.510000038,1888.712982,-6.088788500000021
2019-02-11 11:00:00,11.48026352,15.11202706,5.409740313,171.7805939,169.1540232,9.824999952,1985.04035,-2.626570700000002
2019-02-11 11:10:00,10.44975356,15.1537598,3.051325392,171.7805939,178.0175643,10.15263151,1898.74761,6.23697039999999
2019-02-11 11:20:00,11.68662174,15.16900957,4.062793814,177.1650446,188.660195,10.36052619,1950.288086,11.4951504
2019-02-11 11:30:00,10.49713778,15.09314243,1.757122938,196.7233386,198.4937814,10.39499969,1766.757339,1.7704427999999837
2019-02-11 11:40:00,11.72437894,15.09198882,4.952047281,206.6122458,216.8796552,10.36249986,1932.332544,10.267409399999991
2019-02-11 11:50:00,12.05443859,15.14984648,7.807271777,227.7499414,231.6797722,10.34250007,2038.21709,3.9298307999999906
2019-02-11 12:00:00,14.1534677,15.10573661,11.76517587,240.6989233,243.0516043,10.69250007,2047.282373,2.3526810000000182
2019-02-11 12:10:00,16.36624761,15.09326304,15.3136539,249.7076874,247.4970756,11.03250022,2046.29906,-2.2106118000000095
2019-02-11 12:20:00,16.58318758,15.07201637,15.83584437,249.7076874,255.5348317,10.73499994,2022.817719,5.827144300000015
2019-02-11 12:30:00,14.90036683,15.13209844,11.9841168,249.7076874,253.5581447,10.57500005,2046.855524,3.8504573000000164
2019-02-11 12:40:00,13.54897985,15.14788672,11.38621214,249.7076874,250.7942256,10.5275001,2053.206726,1.0865382000000068
2019-02-11 12:50:00,14.21080718,15.19120798,12.21249999,249.7076874,254.4684436,10.37250009,2055.797003,4.760756200000003
2019-02-11 13:00:00,13.49960365,15.1819544,10.76053815,249.7076874,252.1539721,10.44249992,2049.570691,2.4462847000000068
2019-02-11 13:10:00,13.22098055,15.18727241,9.223260137,249.7076874,249.0606592,10.48499994,2029.90838,-0.6470281999999941
2019-02-11 13:20:00,11.66455193,15.15373318,6.248232134,249.7076874,245.7226973,10.30499997,2022.787329,-3.9849901000000045
2019-02-11 13:30:00,11.69983931,15.17182705,5.302755271,249.7076874,243.59743,10.29500017,1979.023657,-6.110257399999995
2019-02-11 13:40:00,10.89095969,15.13972628,3.609370388,242.5735168,242.35488,10.34250007,1971.699884,-0.21863679999998453
2019-02-11 13:50:00,10.50174136,15.13503814,2.248249647,241.3672534,236.5885123,10.57750001,1919.075336,-4.778741100000019
2019-02-11 14:00:00,10.1483856,15.18952064,1.748225137,238.2344909,232.0278045,10.70249982,1862.796094,-6.206686399999995
2019-02-11 14:10:00,9.164480233,14.97036436,0.59429118,239.8295898,232.3920201,10.68499999,1540.474054,-7.437569700000012
2019-02-11 14:20:00,7.872622991,14.30878834,0.0,234.2911736,234.3709212,10.67499986,1034.110709,0.07974759999999037
2019-02-11 14:30:00,8.774240804,14.77728765,0.0025,233.9056332,236.2393063,10.79500017,1271.166086,2.3336730999999986
2019-02-11 14:40:00,8.640163922,14.61378604,0.173483915,236.5364926,232.2570629,10.82000008,1301.319778,-4.2794297000000086
2019-02-11 14:50:00,9.002730793,14.88711685,0.046665557,234.3417664,231.273396,10.94999992,1285.37009,-3.0683704000000205
2019-02-11 15:00:00,8.252745914,14.64667667,0.0,234.3417664,228.6495649,11.01750007,1148.757477,-5.69220150000001
2019-02-11 15:10:00,9.107252002,14.85088371,0.044499761,234.3417664,227.7295228,11.06500025,1316.882449,-6.612243599999999
2019-02-11 15:20:00,9.040761185,15.0650108,0.14594597,234.3417664,227.8720523,11.09000034,1349.223642,-6.4697141000000045
2019-02-11 15:30:00,8.809862232,14.89429182,0.15494355,234.3417664,230.2826009,11.05750022,1331.925409,-4.059165500000006
2019-02-11 15:40:00,8.621155787,14.80047897,0.104495638,234.3417664,232.335936,11.01000004,1281.94613,-2.005830400000008
2019-02-11 15:50:00,8.503238061,14.74479623,0.057646586,234.3417664,233.4669708,11.0,1257.656063,-0.8747955999999988
2019-02-11 16:00:00,7.856376824,14.07897314,0.0,234.3417664,231.1718501,10.98947364,962.7882723,-3.1699163000000112
