Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-02-11 16:10:00,8.328982043,14.34020899,0.0005,234.3417664,226.979181,10.85000014,1053.20322,-7.3625854
2019-02-11 16:20:00,8.243297625,14.35696395,0.036499157,227.6554758,221.7658302,10.75500002,1076.599231,-5.889645599999994
2019-02-11 16:30:00,7.421108794,13.68322183,0.0,227.3210091,220.8432075,10.69999981,888.3285614,-6.477801599999992
2019-02-11 16:40:00,7.513401532,14.19903937,0.012499966,220.0295829,224.6960293,10.62750015,987.1971191,4.666446399999984
2019-02-11 16:50:00,7.781852365,14.32774861,0.0,221.1710052,221.8144787,10.41999969,1020.308228,0.6434734999999989
2019-02-11 17:00:00,8.382108021,14.45192823,0.0,221.1710052,221.9258782,10.32000012,1051.402563,0.7548730000000035
2019-02-11 17:10:00,8.077998543,14.2561778,0.0,221.1710052,222.3087669,10.21749988,1042.697958,1.1377616999999987
2019-02-11 17:20:00,7.842793059,13.969786,0.0,221.1710052,223.38078,10.12499995,920.2658691,2.209774799999991
2019-02-11 17:30:00,7.344464159,13.08663838,0.0,221.1710052,223.4307605,10.10500002,744.6975922,2.259755299999995
2019-02-11 17:40:00,7.501205945,13.55116475,0.0,221.1710052,215.7191916,10.11999993,834.1983887,-5.451813600000008
2019-02-11 17:50:00,7.565933394,12.82174449,0.0,221.1710052,214.34148,10.01000004,703.688063,-6.829525200000006
2019-02-11 18:00:00,6.711445832,12.01472573,0.0,221.1710052,216.5046583,10.08000002,568.6806213,-4.666346900000008
2019-02-11 18:10:00,6.774372768,12.3577753,0.0,221.1710052,212.684273,10.19999981,615.5835571,-8.486732200000006
2019-02-11 18:20:00,6.386175084,11.97273025,0.0,221.1710052,211.04254,10.21249986,561.9218094,-10.128465199999994
2019-02-11 18:30:00,6.361542654,11.77923609,0.0,221.1710052,217.5325312,10.24249997,530.2267227,-3.638474000000002
2019-02-11 18:40:00,6.079596829,11.37806636,0.0,221.1710052,219.1456311,10.25750003,476.2656967,-2.0253740999999934
2019-02-11 18:50:00,6.912329245,12.46567905,0.0,221.1710052,214.7270181,10.3025002,649.0430649,-6.443987099999987
2019-02-11 19:00:00,6.488083291,11.69279395,0.0,221.1710052,219.4776066,10.29500017,521.2393707,-1.6933985999999948
2019-02-11 19:10:00,7.033783627,12.69956607,0.0,221.1710052,222.4633653,10.30000019,684.4376694,1.2923600999999962
2019-02-11 19:20:00,7.34665451,12.85958062,0.0,230.8381693,225.8530223,10.30000019,717.4137695,-4.985147000000012
2019-02-11 19:30:00,7.172816706,12.92468597,0.0,229.787459,224.3193028,10.28750014,712.6872314,-5.46815620000001
2019-02-11 19:40:00,7.310643363,13.07515544,0.0,225.561264,222.0782578,10.30000019,756.9859299,-3.4830062000000055
2019-02-11 19:50:00,7.135710382,13.2283684,0.0,225.561264,227.4377625,10.29750018,776.698938,1.8764984999999967
2019-02-11 20:00:00,6.840139556,12.46925506,0.0,225.561264,217.143055,10.2750001,650.8069077,-8.41820899999999
2019-02-11 20:10:00,6.285473561,11.65745607,0.0,213.699212,210.3005162,10.30000019,519.0966873,-3.3986957999999845
2019-02-11 20:20:00,5.656074882,10.80484624,0.0,212.3904877,209.9297415,10.23499994,399.843399,-2.4607461999999884
2019-02-11 20:30:00,6.210035634,10.83041632,0.0,212.3904877,214.910478,10.18999987,405.9571533,2.5199903000000177
2019-02-11 20:40:00,6.120564437,11.1190082,0.0,212.3904877,213.6752677,10.23749995,437.8475327,1.284780000000012
2019-02-11 20:50:00,6.301054302,11.5793779,0.0,212.3904877,217.3646208,10.33947367,500.9304092,4.974133100000017
2019-02-11 21:00:00,7.56893168,13.13999901,0.0,220.531517,221.9387579,10.39736808,794.1718784,1.407240900000005
2019-02-11 21:10:00,6.967552519,13.09637359,0.0,224.9560296,220.9807833,10.34000001,762.0539948,-3.9752462999999807
2019-02-11 21:20:00,7.863508844,14.26776834,0.067994541,224.4391588,219.9047069,10.38749976,1017.134772,-4.534451899999993
2019-02-11 21:30:00,7.435234928,13.83027247,0.0,214.383579,217.0100473,10.35749993,958.0773956,2.626468299999999
2019-02-11 21:40:00,7.509707563,13.75537203,0.025293921,225.6750543,222.0008964,10.32352958,956.8799546,-3.6741579000000115
2019-02-11 21:50:00,7.115718532,13.21097285,0.0,225.9390457,230.3408914,10.34749999,794.6929169,4.4018456999999955
2019-02-11 22:00:00,6.752914453,11.93481602,0.0,231.3243965,221.337065,10.28500013,553.2230789,-9.98733150000001
2019-02-11 22:10:00,6.189449644,11.2439564,0.0,223.2015774,216.0491826,10.2249999,466.8194618,-7.152394799999996
2019-02-11 22:20:00,8.056150413,14.17847121,0.007499993,215.6831818,212.2838619,10.23999996,1008.113788,-3.3993198999999947
2019-02-11 22:30:00,6.36367743,11.70235674,0.0,215.6831818,216.3359766,10.06000004,525.7189163,0.6527948000000094
2019-02-11 22:40:00,6.25588491,11.07277358,0.0,215.6831818,211.704455,10.01500006,433.794812,-3.978726800000004
2019-02-11 22:50:00,5.382983291,10.03812946,0.0,215.6831818,215.7994548,10.08000011,311.7639511,0.11627300000000673
2019-02-11 23:00:00,4.757983875,8.850181773,0.024499745,215.6831818,235.854496,10.1250001,191.8186596,20.171314200000012
2019-02-11 23:10:00,4.893248928,9.512228563,0.0,215.6831818,229.7784014,10.19999981,255.8090973,14.095219600000007
2019-02-11 23:20:00,6.148760772,11.56560409,0.0,215.6831818,219.6781613,10.1125,511.2051788,3.9949794999999995
2019-02-11 23:30:00,5.808435917,11.30142957,0.0,215.6831818,226.9118334,10.13750005,488.6676781,11.228651600000006
2019-02-11 23:40:00,6.543121004,11.45085409,0.0,229.5954808,231.6071503,10.25500011,492.7715897,2.0116695000000107
2019-02-11 23:50:00,6.705580044,12.0341139,0.0,228.8007209,226.3953456,10.28421066,585.2815285,-2.4053752999999745
2019-02-12 00:00:00,2.848942155,8.316183463,0.415499761,346.2928467,335.0839343,2.219999933,100.5444593,-11.208912399999974
2019-02-12 00:10:00,3.326945233,8.430669487,0.024499745,346.2928467,332.2554509,2.432500052,159.4022327,-14.037395799999956
2019-02-12 00:20:00,3.188728642,8.379130036,0.056499688,346.2928467,331.2111288,2.332500029,145.3681286,-15.081717900000001
2019-02-12 00:30:00,2.92788853,8.293269441,0.196499737,346.2928467,332.473316,2.002499998,107.6916279,-13.819530699999973
2019-02-12 00:40:00,3.26858656,8.528897543,0.0,346.2928467,336.4956857,2.184210438,167.4009295,-9.79716099999996
2019-02-12 00:50:00,3.257966846,8.521907061,0.0,346.2928467,331.6562633,2.022499979,171.8639969,-14.636583400000006
2019-02-12 01:00:00,3.940937066,8.802070454,0.042499696,346.2928467,325.1980024,1.92249999,186.4139549,-21.094844299999977
2019-02-12 01:10:00,4.840772796,10.29736698,0.0,346.2928467,333.463687,2.435000002,351.9721214,-12.829159699999991
2019-02-12 01:20:00,6.189338326,11.71602568,0.0,346.2928467,337.6795051,2.992499995,541.720639,-8.613341600000012
2019-02-12 01:30:00,7.083085752,12.14258873,0.0,346.2928467,343.1212626,3.587500024,602.3588501,-3.1715840999999614
2019-02-12 01:40:00,5.4611871,11.17078002,0.0,346.2928467,336.0360742,3.142500019,456.3142166,-10.256772500000011
2019-02-12 01:50:00,5.811350107,11.4061992,0.0,346.2928467,337.0448238,2.90999999,490.9208282,-9.248022899999967
2019-02-12 02:00:00,5.290505016,10.79212819,0.0,346.2928467,335.7973228,2.897499979,412.9230011,-10.495523899999966
2019-02-12 02:10:00,6.342646003,11.57358912,0.0,346.2928467,339.0317247,2.985000002,517.9010437,-7.261122
2019-02-12 02:20:00,5.053732445,10.24465366,0.0,346.2928467,327.7922044,3.071052564,336.1447906,-18.50064229999998
2019-02-12 02:30:00,4.106791045,9.327451984,0.0,346.2928467,333.5119063,3.071052576,248.2461658,-12.780940399999963
2019-02-12 02:40:00,2.966981149,8.37654756,0.073499468,346.2928467,333.1957768,2.595000005,141.9290215,-13.097069900000008
2019-02-12 02:50:00,3.69049176,8.622861564,0.0,346.2928467,335.6409201,2.392500055,178.0315807,-10.651926599999967
2019-02-12 03:00:00,3.965625119,9.090209439,0.0,346.2928467,334.3327384,2.339999986,224.4309341,-11.960108300000002
2019-02-12 03:10:00,3.888924837,8.409826353,0.024499745,346.2928467,322.2005008,2.177499938,152.2816833,-24.092345899999998
2019-02-12 03:20:00,3.123036045,8.446653664,0.024499745,346.2928467,338.0757007,2.302499998,156.9298534,-8.217145999999957
2019-02-12 03:30:00,3.592407429,8.353679985,0.267500146,342.8173499,332.5041574,2.452500045,114.8340221,-10.313192500000014
2019-02-12 03:40:00,4.400220686,9.321449945,0.0,314.4634705,324.2459336,2.775000016,242.9208866,9.782463099999973
2019-02-12 03:50:00,5.060047206,10.1400338,0.0,314.4634705,317.2478254,2.85294119,327.5326125,2.7843548999999825
2019-02-12 04:00:00,4.659472823,10.05709416,0.0,314.4634705,319.574422,2.722500026,318.7361626,5.110951499999999
2019-02-12 04:10:00,4.342907906,9.28535226,0.0,314.4634705,314.9727397,2.577500033,241.2435936,0.5092691999999488
2019-02-12 04:20:00,4.538309897,8.952621397,0.0,314.4634705,314.3759867,2.626470608,213.8861658,-0.08748380000002953
2019-02-12 04:30:00,5.005708827,9.552733352,0.0,314.4634705,314.0069299,2.822222193,267.8131612,-0.4565406000000394
2019-02-12 04:40:00,5.17603004,9.633538082,0.0,314.4634705,311.0977321,2.414999998,270.7992455,-3.3657384000000548
2019-02-12 04:50:00,4.556785023,9.102023363,0.0,314.4634705,315.5893832,2.455000043,221.7253738,1.125912699999958
2019-02-12 05:00:00,4.483146499,9.221257041,0.0,314.4634705,307.6540883,2.629411768,233.8667028,-6.809382200000016
2019-02-12 05:10:00,5.978619388,10.23283354,0.0,314.4634705,304.3063775,2.564285738,334.2788457,-10.157093000000032
2019-02-12 05:20:00,5.650604737,10.35512967,0.0,314.4634705,309.0795355,2.934210489,358.1712325,-5.383935000000008
2019-02-12 05:30:00,7.1840657,12.24057801,0.0,312.0713191,307.427535,3.114999986,609.456456,-4.643784100000005
2019-02-12 05:40:00,8.24459691,14.04623964,0.0,306.1747664,312.4898674,3.20250001,976.3290588,6.31510099999997
2019-02-12 05:50:00,8.293676114,13.88446583,0.0,305.6829529,311.2018924,2.960000014,916.4521667,5.5189395000000445
2019-02-12 06:00:00,9.488655806,14.99866748,0.007999991,307.3811299,304.4484699,2.382500005,1443.643597,-2.9326599999999985
2019-02-12 06:10:00,8.90033586,15.1163439,0.0,305.6829529,304.1209384,2.007499957,1383.263617,-1.5620144999999752
2019-02-12 06:20:00,8.51995306,14.95140879,0.0,305.6829529,301.9800541,1.794999999,1196.18114,-3.702898799999957
2019-02-12 06:30:00,8.114547968,13.91619439,0.0,305.6829529,299.1725426,1.537500012,932.9511871,-6.5104102999999895
2019-02-12 06:40:00,8.05362618,13.15108033,0.0,305.6829529,306.2132946,1.985000002,775.9023743,0.5303417000000081
2019-02-12 06:50:00,7.069609261,12.33681504,0.0,305.6829529,312.8320596,2.274999988,635.004718,7.149106700000004
2019-02-12 07:00:00,7.448506951,12.81372745,0.0,305.6829529,311.1373715,2.447500026,726.5067627,5.454418599999997
2019-02-12 07:10:00,7.813668585,13.66474763,0.0,299.3145658,299.8731906,1.795000005,886.2035126,0.5586247999999614
2019-02-12 07:20:00,6.964619732,12.27815178,0.0,298.4868208,303.0625951,1.954999971,622.6870148,4.575774300000035
2019-02-12 07:30:00,6.318440509,11.76704094,0.0,305.8491576,310.8251905,2.167499954,542.4244003,4.976032900000007
2019-02-12 07:40:00,7.519991231,12.71057568,0.0,299.8029983,306.2001131,1.98749997,694.3677917,6.397114799999997
2019-02-12 07:50:00,8.581005073,14.13163032,0.0,298.0,299.5311273,1.847500014,984.7492981,1.53112729999998
2019-02-12 08:00:00,9.026987648,14.89411971,0.0,298.7620785,305.7416962,2.202499974,1183.090906,6.979617700000006
2019-02-12 08:10:00,7.95706389,13.9507788,0.0,312.2683411,315.3318766,3.72750001,921.1910309,3.0635355000000004
2019-02-12 08:20:00,8.101461506,14.26765716,0.0,311.7765276,306.7479375,3.490000057,1004.385983,-5.028590100000031
2019-02-12 08:30:00,8.259354186,14.33942963,0.0,305.1814703,310.6962691,3.970000005,1008.844727,5.514798799999994
2019-02-12 08:40:00,7.736077237,13.7480827,0.0,314.4634705,313.6012757,4.795000124,891.4791046,-0.8621948000000543
2019-02-12 08:50:00,7.516037416,12.89313425,0.0,308.3765054,309.0566372,4.762500072,716.1498077,0.6801318000000265
2019-02-12 09:00:00,6.602372503,11.81873877,0.0,305.7366467,299.2372888,5.09000001,540.9784927,-6.499357900000007
2019-02-12 09:10:00,7.761266613,13.67526077,0.0,299.2894209,293.7676836,4.439999962,885.0990814,-5.521737299999984
2019-02-12 09:20:00,7.019304872,12.8705328,0.0,299.1040197,295.6208192,4.970000041,717.4916626,-3.4832004999999526
2019-02-12 09:30:00,6.548467016,11.30303478,0.0,301.2926941,295.6707452,5.669999981,464.7952606,-5.621948900000007
2019-02-12 09:40:00,6.08447878,10.90079206,0.0,301.2926941,293.2898675,5.626315644,415.5783242,-8.002826599999992
2019-02-12 09:50:00,6.349421382,11.5853548,0.0,301.2926941,290.6006232,5.440000033,513.7170792,-10.692070900000033
2019-02-12 10:00:00,6.930965972,12.21874492,0.0,301.2926941,299.4826834,5.35,602.5840118,-1.8100107000000207
2019-02-12 10:10:00,6.858349419,12.46519862,0.0,301.2926941,299.2650043,5.419999981,644.8115662,-2.0276898000000187
2019-02-12 10:20:00,6.814430594,12.65755221,0.0,301.2926941,298.0067581,5.245000076,679.3226349,-3.2859359999999924
2019-02-12 10:30:00,6.651340318,12.52912773,0.0,301.2926941,300.4947685,5.465000033,658.2800964,-0.797925599999985
2019-02-12 10:40:00,6.475349283,12.11082736,0.0,301.2926941,296.7757363,5.340000153,594.6700806,-4.5169578
2019-02-12 10:50:00,6.694925141,12.15265721,0.0,301.2926941,292.8909954,5.224999952,586.6148376,-8.401698699999997
2019-02-12 11:00:00,6.591513443,12.13523054,0.0,301.2926941,293.402777,5.029999948,594.6973114,-7.889917099999991
2019-02-12 11:10:00,6.513588095,12.19254832,0.0,299.7742804,293.5853447,4.7075001,606.7812897,-6.188935700000002
2019-02-12 11:20:00,5.913648105,11.43977031,0.0,290.3170471,294.3715577,4.134999895,486.5249939,4.054510599999958
2019-02-12 11:30:00,5.574863911,10.94252202,0.0,290.3170471,288.6754097,4.167499852,423.7718468,-1.641637400000036
2019-02-12 11:40:00,5.090289903,9.755581811,0.0,290.3170471,290.8762502,4.142105128,287.4017464,0.5592030999999906
2019-02-12 11:50:00,4.817851882,9.451979846,0.0,290.3170471,288.740357,4.199999857,257.5676682,-1.5766901000000075
2019-02-12 12:00:00,4.478952396,8.97784917,0.0,290.3170471,290.0178984,4.479999971,208.8581001,-0.2991487000000461
2019-02-12 12:10:00,4.141783226,8.495846406,0.024499745,290.3170471,282.6526628,4.777500105,163.0355562,-7.6643843000000516
2019-02-12 12:20:00,4.465012042,8.920131505,0.0,290.3170471,278.8693077,4.856666787,205.5792277,-11.447739400000046
2019-02-12 12:30:00,5.529047489,10.25627002,0.0,290.3170471,279.8230941,4.925000058,341.2065837,-10.493953000000033
2019-02-12 12:40:00,5.341700411,10.16751739,0.0,290.3170471,278.5929255,5.139999986,325.5221558,-11.724121600000046
2019-02-12 12:50:00,4.800343621,9.600646555,0.0,290.3170471,277.4005862,5.422500086,267.9747032,-12.916460900000004
2019-02-12 13:00:00,4.874742103,9.314810827,0.0,290.3170471,276.3985788,5.712499881,243.7331039,-13.918468300000029
2019-02-12 13:10:00,4.384098172,8.989180326,0.024499745,290.3170471,284.9805215,5.920000052,210.3354595,-5.336525600000016
2019-02-12 13:20:00,4.190806842,8.581700206,0.193497466,290.3170471,283.6246893,5.90250001,154.8351423,-6.692357800000025
2019-02-12 13:30:00,4.653087318,9.244550139,0.0,290.3170471,279.8019056,5.94000001,234.6459503,-10.515141500000027
2019-02-12 13:40:00,4.051940608,8.287157401,0.175994071,290.3170471,281.6618048,6.157499981,125.9843979,-8.655242299999998
2019-02-12 13:50:00,4.490702474,8.377791211,0.0,290.3170471,278.4869603,6.112499952,156.5398468,-11.830086800000004
2019-02-12 14:00:00,4.539057875,8.667319223,0.0,290.3170471,274.8205586,6.062499976,179.2080261,-15.496488499999998
2019-02-12 14:10:00,4.74151901,8.787423357,0.0,290.3170471,278.1215767,5.942500019,194.1753006,-12.195470400000033
2019-02-12 14:20:00,5.116351581,9.420956299,0.0,290.3170471,275.7807597,5.849999976,248.4703079,-14.536287400000049
2019-02-12 14:30:00,5.16086452,9.695422947,0.0,290.3170471,272.4518829,5.712499881,281.9415558,-17.865164200000038
2019-02-12 14:40:00,5.78231833,10.27848592,0.0,290.3170471,275.4931235,5.654999995,341.2213837,-14.8239236
2019-02-12 14:50:00,6.086205173,10.61880045,0.0,290.3170471,278.2520558,5.49000001,380.2296371,-12.064991300000031
2019-02-12 15:00:00,6.24055233,11.07337385,0.0,290.3170471,282.4335707,5.89000001,435.4215591,-7.883476400000006
2019-02-12 15:10:00,6.352985406,11.48213437,0.0,290.3170471,285.3178006,5.902500033,495.9189255,-4.999246500000027
2019-02-12 15:20:00,6.33954618,10.90234512,0.0,290.3170471,279.0482005,5.707499814,414.4515671,-11.268846600000018
2019-02-12 15:30:00,6.441509938,11.15987916,0.0,290.3170471,280.7151468,5.804999995,449.1205551,-9.601900300000011
2019-02-12 15:40:00,6.066361713,10.86518669,0.0,290.3170471,279.6001546,5.779999924,411.4808319,-10.716892500000029
2019-02-12 15:50:00,5.398037529,9.942982256,0.0,290.3170471,273.376487,5.292500043,301.6908356,-16.940560100000027
2019-02-12 16:00:00,5.330228686,9.952456713,0.0,290.3170471,278.9633962,5.21499989,306.3784653,-11.353650900000048
2019-02-12 16:10:00,5.85322721,10.68375336,0.0,290.3170471,286.9394233,5.50250001,387.9376511,-3.3776238000000376
2019-02-12 16:20:00,5.239773631,9.955788642,0.0,290.3170471,289.8024686,5.584999919,303.545372,-0.5145785000000274
2019-02-12 16:30:00,5.409620571,10.13764009,0.0,290.3170471,291.6812599,5.634999824,327.9070694,1.3642127999999616
2019-02-12 16:40:00,5.711706662,11.04091975,0.0,290.3170471,295.6669107,5.820000052,434.4713211,5.349863599999992
2019-02-12 16:50:00,6.048820281,11.21488439,0.0,290.3170471,297.9356436,5.900000095,455.9679413,7.618596499999967
2019-02-12 17:00:00,6.16795435,11.70043449,0.0,290.3170471,296.1760035,5.820000005,524.3579178,5.858956399999954
2019-02-12 17:10:00,6.194443035,11.29630856,0.0,290.3170471,296.1528668,5.835000038,467.3492401,5.835819700000002
2019-02-12 17:20:00,6.071819162,11.35182984,0.0,290.3170471,297.2364322,5.995000005,474.3561584,6.9193850999999995
2019-02-12 17:30:00,6.346358609,11.80511628,0.0,290.3170471,298.6717776,6.0,540.6727875,8.35473049999996
2019-02-12 17:40:00,6.144955492,11.92435692,0.0,290.3170471,296.0401621,5.949999976,558.5071838,5.72311499999995
2019-02-12 17:50:00,6.25668304,11.83026642,0.0,290.3170471,288.1404912,5.929999995,547.3702377,-2.1765559000000394
2019-02-12 18:00:00,7.078036642,13.04544894,0.0,290.3170471,287.7515926,5.782499909,744.8293945,-2.565454500000044
2019-02-12 18:10:00,7.193885183,13.28089589,0.0,290.3170471,288.4179504,5.652499771,787.7516205,-1.8990967000000296
2019-02-12 18:20:00,7.260344656,12.99519807,0.0,290.3170471,284.6853078,5.684210275,734.1667084,-5.631739300000049
2019-02-12 18:30:00,7.238565087,12.45857379,0.0,290.3170471,286.4337672,5.69499979,642.5920807,-3.8832799000000477
2019-02-12 18:40:00,7.071168566,12.69746844,0.0,290.3170471,287.7396213,5.779999971,684.5928925,-2.5774258000000145
2019-02-12 18:50:00,6.929777956,12.63145275,0.0,290.3170471,285.8675596,5.709999871,670.6783783,-4.449487500000032
2019-02-12 19:00:00,6.939281893,12.52471335,0.0,290.3170471,284.2256987,5.830000043,652.5478058,-6.091348400000015
2019-02-12 19:10:00,7.102780485,12.43262073,0.0,290.3170471,283.4386311,5.729999876,637.5304657,-6.878416000000016
2019-02-12 19:20:00,6.79703753,12.18467802,0.0,281.0367452,278.9375232,5.649999833,594.4732025,-2.0992219999999975
2019-02-12 19:30:00,6.458902955,11.84360147,0.0,279.3414001,279.1838633,5.587499905,544.1140762,-0.15753680000000259
2019-02-12 19:40:00,6.423392916,11.41432516,0.0,279.3414001,278.4070808,5.5,485.6521301,-0.9343192999999701
2019-02-12 19:50:00,6.449157643,11.68574385,0.0,279.3414001,275.8065285,5.224999905,524.1289642,-3.534871599999974
2019-02-12 20:00:00,6.553738737,12.10257483,0.0,279.3414001,277.6849901,5.282500076,592.5412501,-1.656409999999994
2019-02-12 20:10:00,7.236040735,12.93240085,0.0,279.3414001,283.0225598,5.390000129,725.2759399,3.6811597000000233
2019-02-12 20:20:00,7.217997861,13.20402887,0.0,279.3414001,284.3942341,5.5,774.5157379,5.0528340000000185
2019-02-12 20:30:00,7.273332691,12.99748389,0.0,282.4657772,285.8876813,5.524999976,735.2951324,3.421904100000006
2019-02-12 20:40:00,7.148685503,12.78468789,0.0,289.2194824,286.4581115,5.597499895,696.3231842,-2.7613709000000313
2019-02-12 20:50:00,6.815358639,12.65142936,0.0,289.2194824,287.8532313,5.654999852,674.5411163,-1.3662510999999995
2019-02-12 21:00:00,6.683806229,12.47852303,0.0,289.2194824,290.9696155,5.892499971,645.9938507,1.750133099999971
2019-02-12 21:10:00,6.671346865,12.51076195,0.0,289.9114893,298.0789598,6.078947293,650.2533184,8.167470499999979
2019-02-12 21:20:00,7.017133141,12.79991761,0.0,296.9024353,298.6981878,6.285000157,698.4386261,1.7957525000000487
2019-02-12 21:30:00,6.907892752,12.24744603,0.0,296.9024353,293.4457361,6.125,609.7712311,-3.4566992000000027
2019-02-12 21:40:00,6.689616275,12.08519863,0.0,282.757425,284.13551,5.764999938,581.8071533,1.3780849999999987
2019-02-12 21:50:00,6.464694428,11.99785048,0.0,281.5365295,287.6200232,5.88500011,573.7102875,6.0834937000000195
2019-02-12 22:00:00,6.922612858,12.3367504,0.0,288.1251445,288.141903,5.915000057,624.9076111,0.016758500000037202
2019-02-12 22:10:00,6.577740121,12.38646345,0.0,290.3170471,288.2293125,6.037500048,628.8504425,-2.087734600000033
2019-02-12 22:20:00,6.551765417,12.02549142,0.0,290.3170471,285.1004145,6.005263178,572.7079082,-5.216632600000025
2019-02-12 22:30:00,6.393674374,11.9160541,0.0,290.3170471,285.6743027,6.2,556.0151215,-4.642744400000026
2019-02-12 22:40:00,6.097082686,11.76340605,0.0,290.3170471,289.3898384,6.295000172,531.1171768,-0.9272087000000511
2019-02-12 22:50:00,6.702405858,12.16971092,0.0,290.3170471,287.9096654,6.082499981,593.4376282,-2.4073817000000304
2019-02-12 23:00:00,6.405628562,11.88332628,0.0,290.3170471,289.403354,6.087499928,549.6564209,-0.9136931000000459
2019-02-12 23:10:00,6.050193858,10.93429287,0.0,290.3170471,285.1751818,6.084999943,417.2862213,-5.141865300000006
2019-02-12 23:20:00,5.8475842,10.51863769,0.0,290.3170471,283.2079214,6.027499986,367.3239685,-7.10912570000005
2019-02-12 23:30:00,5.747458124,10.37484942,0.0,290.3170471,278.3242094,5.669999862,349.6608597,-11.992837700000052
2019-02-12 23:40:00,5.744246745,10.30149047,0.0,290.3170471,277.3574127,5.460000038,343.0167206,-12.959634400000027
2019-02-12 23:50:00,5.391614866,10.03169668,0.0,283.0314413,269.5254507,5.120000029,312.6778763,-13.505990599999961
2019-03-01 00:00:00,1.801106334,0.216298535,44.99000168,15.9275465,331.1937561,4.269999981,-1.032322526,-44.73379040000003
2019-03-01 00:10:00,1.308300018,0.159000039,44.99000168,15.9275465,21.6047802,4.285000324,-0.835994482,5.677233699999988
2019-03-01 00:20:00,2.611762524,0.756457627,44.99000168,15.9275465,27.05007744,4.260000229,-1.148625493,11.12253093999999
2019-03-01 00:30:00,2.187131405,0.382557571,44.99000168,15.9275465,347.1075134,4.255000114,-1.929136038,-28.82003309999999
2019-03-01 00:40:00,1.943231225,0.033500005,44.99000168,15.9275465,325.4421692,4.210000038,-0.506291509,-50.48537729999998
2019-03-01 00:50:00,2.762868881,0.23300004,44.99000168,8.173746109,325.2637939,4.114999771,-2.006493568,-42.90995220899998
2019-03-01 01:00:00,1.67045629,0.409483075,44.99000168,334.2201538,334.4775085,4.184999943,-1.518341064,0.2573547000000076
2019-03-01 01:10:00,2.180062532,0.669561625,44.99000168,334.2201538,324.0181885,4.199999809,-1.210511565,-10.201965299999983
2019-03-01 01:20:00,1.828237534,0.5947721,44.99000168,334.2201538,328.4050293,4.144999981,-1.721071005,-5.815124499999968
2019-03-01 01:30:00,1.976081252,0.576167107,44.99000168,334.2201538,332.8250122,4.144999981,-1.666653991,-1.395141599999988
2019-03-01 01:40:00,2.169224977,0.621584117,44.99000168,334.2201538,313.104126,4.134999752,-1.462857008,-21.116027799999983
2019-03-01 01:50:00,1.774968743,0.489948094,44.99000168,334.2201538,320.4765625,4.174999714,-0.928290009,-13.743591299999991
2019-03-01 02:00:00,2.218934298,0.683283806,44.99000168,334.2201538,347.3334656,4.057894707,-1.856018424,13.11331180000002
2019-03-01 02:10:00,1.588815689,0.074376337,44.99000168,334.2201538,14.55188179,4.105263233,-1.262991071,40.33172798999999
2019-03-01 02:20:00,1.460006356,0.116564028,44.99000168,334.2201538,358.3295593,4.105000019,-0.84346348,24.109405500000037
2019-03-01 02:30:00,2.176668644,0.604700089,44.99000168,334.2201538,311.5745239,4.039999962,-1.356690526,-22.645629900000017
2019-03-01 02:40:00,2.537250042,0.73489964,44.99000168,334.2201538,339.4970093,4.059999943,-1.951543093,5.276855500000011
2019-03-01 02:50:00,1.513593793,0.042000011,44.99000168,334.2201538,3.896466017,4.134999752,-1.040325046,29.67631221700003
2019-03-01 03:00:00,0.977981329,0.0,44.99000168,334.2201538,28.24033356,4.099999905,-0.704753518,54.02017976000002
2019-03-01 03:10:00,0.533043623,0.0,44.99000168,334.2201538,354.7902222,4.114999771,-1.546082973,20.570068400000025
2019-03-01 03:20:00,1.059225082,0.113296017,44.99000168,334.2201538,335.84375,4.09499979,-0.949630022,1.6235962000000086
2019-03-01 03:30:00,0.972335577,0.20677793,44.99000168,334.2201538,330.4144592,4.063158035,-0.540238976,-3.805694599999981
2019-03-01 03:40:00,1.079545975,0.097894758,44.99000168,334.2201538,323.1159973,3.952631712,-1.326449513,-11.104156499999988
2019-03-01 03:50:00,1.498443723,0.30500555,44.99000168,334.2201538,346.4700928,3.950000048,-0.651937008,12.249938999999983
2019-03-01 04:00:00,2.029087543,0.041268006,44.99000168,334.2201538,16.62044716,3.920000076,-0.919754028,42.400293360000035
2019-03-01 04:10:00,1.173604131,0.0,44.99000168,334.2201538,16.66185951,3.933333397,-1.084190607,42.44170571000001
2019-03-01 04:20:00,1.265953183,0.171028778,44.99000168,334.2201538,333.4669495,3.900000095,-0.557507515,-0.753204299999993
2019-03-01 04:30:00,1.882087588,0.466868579,44.99000168,334.2201538,339.3531494,3.900000095,-1.824036598,5.132995600000015
2019-03-01 04:40:00,1.528874993,0.335873067,44.99000168,334.2201538,0.982743025,3.815000057,-0.881341994,26.762589225
2019-03-01 04:50:00,1.139793754,0.027500005,44.99000168,334.2201538,7.664113522,3.799999952,-0.479083002,33.44395972199999
2019-03-01 05:00:00,1.104543686,0.0,44.99000168,334.2201538,33.04769897,3.730000019,-1.593031049,58.82754517000001
2019-03-01 05:10:00,0.705224931,0.0,44.99000168,334.2201538,20.67067146,3.819999933,-0.60819,46.45051766
2019-03-01 05:20:00,0.6063748,0.0,44.99000168,334.2201538,340.1017456,3.900000095,-0.65673852,5.881591800000024
2019-03-01 05:30:00,0.706893742,0.0,44.99000168,334.2201538,334.0203857,3.835000038,-1.531144977,-0.19976809999997158
2019-03-01 05:40:00,0.487350047,0.0,44.99000168,334.2201538,358.6053772,3.890000105,-0.464145005,24.38522340000003
2019-03-01 05:50:00,0.802049994,0.0,44.99000168,334.2201538,312.9906311,3.837500095,-0.596453011,-21.229522700000018
2019-03-01 06:00:00,2.025468826,0.170608535,44.99000168,334.2201538,39.28108978,3.680000067,-1.927002072,65.06093598000001
2019-03-01 06:10:00,2.173424959,0.0,44.99000168,334.2201538,54.39116287,3.777499914,-0.626329005,80.17100907000003
2019-03-01 06:20:00,2.246681213,0.0,44.99000168,334.2201538,62.10237885,3.74000001,-0.77464205,87.88222504999999
2019-03-01 06:30:00,1.25154376,0.0,44.99000168,334.2201538,83.29965973,3.734999895,-1.211578488,109.07950592999998
2019-03-01 06:40:00,2.100712538,0.0,44.99000168,334.2201538,35.71977997,3.700000048,-0.649269521,61.49962617
2019-03-01 06:50:00,1.783068657,0.121000022,44.99000168,334.2201538,9.894777298,3.704999924,-0.786379039,35.67462349800002
2019-03-01 07:00:00,1.86924386,0.375502557,44.99000168,334.2201538,354.1290283,3.757499933,-1.541815042,19.908874500000024
2019-03-01 07:10:00,2.139712334,0.601370096,44.99000168,334.2201538,332.3125916,3.732500076,-2.068912983,-1.9075621999999726
2019-03-01 07:20:00,1.410581112,0.33101055,44.99000168,334.2201538,345.5324707,3.737499952,-0.978439033,11.312316899999985
2019-03-01 07:30:00,0.769049942,0.0,44.99000168,334.2201538,35.89521027,3.702500105,-1.054196,61.675056470000015
2019-03-01 07:40:00,0.609217048,0.0,44.99000168,334.2201538,46.60516739,3.799999952,-0.770907521,72.38501359000003
2019-03-01 07:50:00,0.291881353,0.0,44.99000168,334.2201538,295.082489,3.794999838,-1.019265771,-39.13766479999998
2019-03-01 08:00:00,0.413775027,0.0,44.99000168,334.2201538,299.0445251,3.762500048,-1.089406967,-35.175628700000004
2019-03-01 08:10:00,0.653306246,0.0,44.99000168,334.2201538,289.3023987,3.74000001,-0.711688995,-44.917755099999965
2019-03-01 08:20:00,0.933431208,0.0,44.99000168,334.2201538,301.4413757,3.700000048,-1.267062545,-32.77877810000001
2019-03-01 08:30:00,1.265812635,0.027777782,44.99000168,334.2201538,322.6793213,3.700000048,-1.084783316,-11.540832499999965
2019-03-01 08:40:00,0.983156323,0.0,44.99000168,334.2201538,19.21354103,3.595000029,-0.914418995,44.993387229999996
2019-03-01 08:50:00,1.097887516,0.0,44.99000168,334.2201538,16.71934128,3.529999971,-1.654917002,42.49918747999999
2019-03-01 09:00:00,1.221374989,0.0,44.99000168,334.2201538,38.09478378,3.684999943,-0.924022019,63.87462998000001
2019-03-01 09:10:00,0.586856306,0.0,44.99000168,334.2201538,0.758243501,3.700000048,-0.972570539,26.53808970099999
2019-03-01 09:20:00,0.233606458,0.0,44.99000168,334.2201538,224.885498,3.725000143,-1.453253984,-109.33465579999998
2019-03-01 09:30:00,0.221408114,0.0,44.99000168,334.2201538,273.0931396,3.871052742,-0.399844229,-61.12701420000002
2019-03-01 09:40:00,0.320506632,0.0,44.99000168,334.2201538,262.1828918,4.015789509,-1.051275849,-72.037262
2019-03-01 09:50:00,0.554666638,0.0,44.99000168,334.2201538,307.9935608,3.844444513,-1.242462277,-26.22659299999998
2019-03-01 10:00:00,0.979331255,0.0,44.99000168,334.2201538,259.8743896,3.725000143,-0.620994031,-74.34576420000002
2019-03-01 10:10:00,0.764062285,0.0,44.99000168,334.2201538,277.6023865,3.769999981,-1.277732491,-56.61776729999997
2019-03-01 10:20:00,0.624206126,0.0,44.99000168,334.2201538,254.2293701,3.782500029,-1.225449562,-79.99078369999998
2019-03-01 10:30:00,1.489050031,0.0,44.99000168,334.2201538,272.096283,3.640000105,-0.641800523,-62.12387079999996
2019-03-01 10:40:00,0.733950078,0.0,44.99000168,334.2201538,304.2628784,3.744999886,-1.195573568,-29.957275400000015
2019-03-01 10:50:00,0.708468854,0.0,44.99000168,334.2201538,320.1176758,3.732500076,-1.207844019,-14.10247800000002
2019-03-01 11:00:00,0.948693633,0.0,44.99000168,334.2201538,305.8041077,3.815000057,-0.76237148,-28.416046100000017
2019-03-01 11:10:00,0.820612431,0.0,44.99000168,334.2201538,278.6955566,3.977499962,-1.28146708,-55.52459720000002
2019-03-01 11:20:00,0.869700015,0.0,44.99000168,334.2201538,289.5458374,3.849999905,-1.405772567,-44.67431640000001
2019-03-01 11:30:00,0.755006254,0.0,44.99000168,334.2201538,300.2643127,3.845000029,-0.655671477,-33.95584109999999
2019-03-01 11:40:00,1.383056283,0.024500003,44.99000168,334.2201538,294.1595764,3.75,-0.949096501,-40.0605774
2019-03-01 11:50:00,1.74832499,0.011000002,44.99000168,334.2201538,284.9216309,3.725000143,-1.869917512,-49.298522899999966
2019-03-01 12:00:00,0.804056227,0.0,44.99000168,334.2201538,304.9235229,3.799999952,-0.679679036,-29.29663089999997
2019-03-01 12:10:00,0.641699791,0.0,44.99000168,334.2201538,265.885376,3.829999924,-0.877607524,-68.33477779999998
2019-03-01 12:20:00,2.096643686,0.0,44.99000168,334.2201538,257.4949036,3.63499999,-1.73547554,-76.7252502
2019-03-01 12:30:00,1.17809999,0.0,44.99000168,334.2201538,228.6226654,3.539999962,-0.659406006,-105.5974884
2019-03-01 12:40:00,1.512581229,0.0,44.99000168,334.2201538,250.4169769,3.50999999,-1.05846405,-83.80317689999998
2019-03-01 12:50:00,1.12976265,0.0,44.99000168,334.2201538,201.7587433,3.650000095,-1.444718003,-132.4614105
2019-03-01 13:00:00,0.826162517,0.0,44.99000168,334.2201538,141.3175507,3.625,-0.384120017,167.09739690000004
2019-03-01 13:10:00,1.222762585,0.0,44.99000168,334.2201538,215.5583191,3.475000143,-1.147024989,-118.66183469999999
2019-03-01 13:20:00,1.512300014,0.0,44.99000168,334.2201538,220.9351044,3.475000143,-1.344420075,-113.28504939999999
2019-03-01 13:30:00,2.118918657,0.0,44.99000168,334.2201538,227.0527802,3.345000029,-0.659939528,-107.16737359999999
2019-03-01 13:40:00,1.796025038,0.0,44.99000168,334.2201538,253.3964996,3.470000029,-1.320945978,-80.8236542
2019-03-01 13:50:00,1.467056274,0.0,44.99000168,334.2201538,266.4210205,3.539999962,-1.490599036,-67.7991333
2019-03-01 14:00:00,1.539356232,0.0,44.99000168,334.2201538,237.2510529,3.579999924,-0.604455531,-96.9691009
2019-03-01 14:10:00,1.816275001,0.0,44.99000168,334.2201538,243.9852753,3.440000057,-1.22438252,-90.23487849999998
2019-03-01 14:20:00,2.392105341,0.05100001,44.99000168,325.8838196,256.056488,3.389473677,-3.622465134,-69.82733159999998
2019-03-01 14:30:00,1.871493816,0.442539036,44.99000168,255.1954956,277.1923218,3.380000114,-1.428095341,21.996826200000015
2019-03-01 14:40:00,1.422296166,0.322352707,44.99000168,255.1954956,268.0167542,3.410526514,-1.802668452,12.821258599999993
2019-03-01 14:50:00,0.646987557,0.023000004,44.99000168,255.1954956,212.5416565,3.477499962,-0.928823531,-42.6538391
2019-03-01 15:00:00,0.595874965,0.0,44.99000168,255.1954956,74.23957062,3.452777863,-0.671086848,179.04407502000004
2019-03-01 15:10:00,0.46162504,0.0,44.99000168,255.1954956,183.7016907,3.400000095,-1.759922385,-71.49380489999999
2019-03-01 15:20:00,1.197356462,0.0,44.99000168,255.1954956,285.6497498,3.377500057,-0.853600025,30.45425420000001
2019-03-01 15:30:00,1.822499871,0.0,44.99000168,255.1954956,307.8625488,3.102499962,-0.280087501,52.667053200000026
2019-03-01 15:40:00,1.391625047,0.0,44.99000168,255.1954956,291.3047485,3.194999933,-1.693862557,36.10925290000003
2019-03-01 15:50:00,1.411987424,0.0,44.99000168,255.1954956,313.2142029,3.164999962,-0.932024539,58.01870729999999
2019-03-01 16:00:00,1.319306374,0.0,44.99000168,255.1954956,303.0112305,3.122499943,-0.213933513,47.815734900000024
2019-03-01 16:10:00,1.833637476,0.0,44.99000168,255.1954956,343.361145,3.069999933,-1.672522545,88.1656494
2019-03-01 16:20:00,1.701375008,0.0,44.99000168,255.1954956,338.2531128,3.0,-0.929356992,83.05761719999998
2019-03-01 16:30:00,1.430850029,0.0,44.99000168,255.1954956,316.9369507,2.944999933,-0.298226506,61.741455100000024
2019-03-01 16:40:00,1.809000015,0.0,44.99000168,255.1954956,331.1654663,2.889999866,-1.513005972,75.9699707
2019-03-01 16:50:00,0.745800018,0.0,44.99000168,255.1954956,325.8540039,3.0,-0.882409036,70.65850830000002
2019-03-01 17:00:00,1.816815734,0.0,44.99000168,255.1954956,324.3457947,2.828947306,-0.878674507,69.15029910000001
2019-03-01 17:10:00,1.455037475,0.0,44.99000168,255.1954956,355.1770325,2.799999952,-1.515140057,99.98153690000004
2019-03-01 17:20:00,0.725006163,0.0,44.99000168,255.1954956,151.9320679,2.924999952,-0.895213008,-103.2634277
2019-03-01 17:30:00,0.816093624,0.0,44.99000168,255.1954956,130.1451111,2.75999999,-0.824397922,-125.05038449999998
2019-03-01 17:40:00,0.3982943,0.0,44.99000168,255.1954956,89.80683899,2.776470661,-2.222498178,-165.38865661
2019-03-01 17:50:00,1.752637625,0.0,44.99000168,255.1954956,0.214396074,2.690000057,-0.707954526,105.01890047400002
2019-03-01 18:00:00,1.952287555,0.0,44.99000168,255.1954956,32.46100998,2.50999999,-0.568710983,137.26551438
2019-03-01 18:10:00,1.546756625,0.0,44.99000168,255.1954956,9.990485191,2.626315832,-1.525810003,114.79498959099999
2019-03-01 18:20:00,0.694274783,0.0,44.99000168,255.1954956,319.0527954,2.700000048,-0.961722672,63.85729979999999
2019-03-01 18:30:00,1.100183725,0.0,44.99000168,255.1954956,339.4017944,2.700000048,-0.634551167,84.20629880000001
2019-03-01 18:40:00,1.225762606,0.0,44.99000168,255.1954956,320.6539001,2.470000029,-1.9382056,65.4584045
2019-03-01 18:50:00,1.046081424,0.0,44.99000168,255.1954956,313.4079285,2.475000143,-0.995510995,58.21243290000004
2019-03-01 19:00:00,1.470618725,0.0,44.99000168,255.1954956,321.9069824,2.400000095,-0.70155251,66.71148680000002
2019-03-01 19:10:00,1.284337521,0.0,44.99000168,255.1954956,330.644165,2.387500048,-1.686926961,75.4486694
2019-03-01 19:20:00,1.507406235,0.0,44.99000168,255.1954956,12.71683979,2.367500067,-0.937359512,117.52134419000004
2019-03-01 19:30:00,1.748943806,0.0,44.99000168,255.1954956,9.239742279,2.345000029,-0.719691515,114.04424667900003
2019-03-01 19:40:00,1.353975058,0.0,44.99000168,255.1954956,354.9929504,2.299999952,-1.399370551,99.79745479999997
2019-03-01 19:50:00,1.076775074,0.0,44.99000168,255.1954956,333.5604248,2.299999952,-1.148625493,78.3649292
2019-03-01 20:00:00,2.118075132,0.0,44.99000168,255.1954956,327.2340393,2.174999952,-1.055263042,72.03854370000002
2019-03-01 20:10:00,2.027606249,0.0,44.99000168,255.1954956,324.6688232,2.075000048,-1.557286501,69.47332760000003
2019-03-01 20:20:00,2.011837482,0.0,44.99000168,255.1954956,317.9074402,2.005000114,-0.637532532,62.71194460000001
2019-03-01 20:30:00,1.354274988,0.0,44.99000168,255.1954956,330.2430725,2.099999905,-0.967235506,75.0475769
2019-03-01 20:40:00,0.937593758,0.0,44.99000168,255.1954956,295.458252,2.099999905,-2.133466482,40.26275640000003
2019-03-01 20:50:00,1.391756296,0.275133044,44.99000168,255.1954956,253.5377808,2.017499924,-0.305695504,-1.6577147999999795
2019-03-01 21:00:00,2.500687361,0.692232609,44.99000168,255.1954956,265.6747742,1.942499995,-1.969148517,10.479278600000015
2019-03-01 21:10:00,2.763137341,4.050105095,21.92088699,257.407135,262.3033142,1.899999976,-3.858830452,4.896179200000006
2019-03-01 21:20:00,1.339243412,2.273458958,20.14491653,256.2930603,285.4691467,1.899999976,-3.104969978,29.17608640000003
2019-03-01 21:30:00,1.702481151,0.193500027,44.99000168,256.2930603,278.5900879,1.899999976,-0.878674507,22.297027600000035
2019-03-01 21:40:00,1.295925021,0.242243037,44.99000168,256.2930603,276.0942993,1.899999976,-0.699418485,19.80123900000001
2019-03-01 21:50:00,0.99326241,0.0,44.99000168,256.2930603,288.3317871,1.904999971,-1.471392989,32.038726800000006
2019-03-01 22:00:00,1.808268785,0.233530045,44.99000168,256.2930603,289.4226685,1.889999986,-0.937359512,33.12960820000001
2019-03-01 22:10:00,2.000849962,0.150500029,44.99000168,289.3960876,322.3493652,1.899999976,-2.12493062,32.953277600000035
2019-03-01 22:20:00,1.331737518,0.154500037,44.99000168,312.2688599,313.2968445,1.899999976,-1.174767017,1.0279846000000248
2019-03-01 22:30:00,2.028675079,0.362575084,44.99000168,312.2688599,278.6741028,1.870000005,-1.095808983,-33.59475709999998
2019-03-01 22:40:00,2.579643726,0.447474092,44.99000168,294.9237671,272.1393738,1.799999952,-2.326060057,-22.784393300000033
2019-03-01 22:50:00,2.066743374,0.302140594,44.99000168,259.5857544,290.3634949,1.784210563,-1.86668849,30.777740499999993
2019-03-01 23:00:00,1.573249936,0.0,44.99000168,259.5857544,292.6893311,1.890476108,-1.336798549,33.10357670000002
2019-03-01 23:10:00,2.48523736,0.637788653,44.99000168,259.5857544,266.7944031,1.710000038,-2.093454123,7.208648700000026
2019-03-01 23:20:00,2.680677891,3.824928284,26.42381859,273.7185974,279.9224548,1.700000048,0.270668119,6.203857400000004
2019-03-01 23:30:00,2.106825113,0.582919121,44.99000168,283.7321777,284.1100769,1.690000057,-3.492824554,0.37789920000000166
2019-03-01 23:40:00,2.773574829,0.750554681,44.99000168,283.7321777,260.82724,1.610000014,-3.42240262,-22.904937700000005
2019-03-01 23:50:00,2.664646626,5.438259125,10.46422386,277.6877136,277.7689514,1.600000024,-7.067326069,0.0812377999999967
2019-03-02 00:00:00,4.356402874,8.639281273,0.0,327.633728,342.9662781,1.389999986,178.3709717,15.332550099999992
2019-03-02 00:10:00,2.638851643,8.224196434,1.141504169,327.633728,319.5897522,1.202499986,42.46128082,-8.043975799999998
2019-03-02 00:20:00,2.796892881,8.173438072,0.690997779,327.633728,329.8441467,1.189999938,68.63379669,2.210418699999991
2019-03-02 00:30:00,4.508411407,8.195741653,0.222496793,303.3999023,304.1165466,0.899999976,115.4545822,0.7166442999999845
2019-03-02 00:40:00,4.948082447,8.782470703,0.0,300.1946106,304.1747742,0.82249999,196.3073425,3.980163600000026
2019-03-02 00:50:00,5.663481236,10.05451202,0.0,300.1946106,306.3150635,0.870000005,318.2554321,6.120452900000032
2019-03-02 01:00:00,6.384430408,10.29857349,0.0,300.1946106,305.354187,0.742500007,345.3029175,5.159576400000049
2019-03-02 01:10:00,5.832103252,10.33074856,0.0,300.1946106,310.1608582,0.817499995,356.2131653,9.966247600000031
2019-03-02 01:20:00,6.943959713,12.41666412,0.0,302.1427917,301.1334229,0.720000029,650.788269,-1.0093687999999474
2019-03-02 01:30:00,7.499943733,13.14669037,0.0,301.987915,298.4284058,0.714999974,793.2411499,-3.5595091999999795
2019-03-02 01:40:00,7.568439484,13.18138027,0.0,293.6092224,296.7184448,0.414999992,790.5900269,3.1092223999999646
2019-03-02 01:50:00,7.117166519,12.46942711,0.0,300.5279846,301.1885071,0.644999981,661.0795898,0.6605224999999564
2019-03-02 02:00:00,6.816175461,11.79712486,0.0,296.0741577,299.0443726,0.745000005,556.2525024,2.9702148999999736
2019-03-02 02:10:00,5.97911787,9.64074707,0.0,294.1069946,310.8983154,0.907499969,280.300415,16.791320799999994
2019-03-02 02:20:00,7.043343544,11.82535648,0.0,310.2934875,311.3640137,1.220000029,557.0576172,1.0705261999999607
2019-03-02 02:30:00,7.808303833,13.64035034,0.0,305.1809387,303.9856262,1.149999976,890.151123,-1.1953125
2019-03-02 02:40:00,8.038794518,13.81977177,0.0,302.38974,305.5334778,0.957499981,909.6954956,3.1437377999999967
2019-03-02 02:50:00,8.124775887,13.66679764,0.0,302.38974,306.033905,1.004999995,879.1373901,3.6441649999999868
2019-03-02 03:00:00,8.605229378,14.35806561,0.0,302.38974,307.3678589,1.339999914,1067.727051,4.97811889999997
2019-03-02 03:10:00,8.318234444,13.52253342,0.0,302.38974,311.544281,1.36500001,848.4186401,9.154540999999995
2019-03-02 03:20:00,7.936700821,13.86035347,0.0,302.38974,308.0346985,1.210000038,923.8944092,5.644958499999973
2019-03-02 03:30:00,7.816972733,13.33320427,0.0,302.38974,304.7596436,0.905000031,817.4971924,2.3699035999999865
2019-03-02 03:40:00,7.445035934,12.76561069,0.0,302.38974,308.8307495,0.839999974,712.6743774,6.441009500000007
2019-03-02 03:50:00,8.007646561,13.524827,0.0,302.38974,309.6804504,1.220000029,851.2885132,7.290710399999966
2019-03-02 04:00:00,6.707547188,0.890770674,84.1518631,302.38974,316.4604492,1.542500019,21.95230103,14.07070920000001
2019-03-02 04:10:00,6.012674809,0.0,89.98999786,302.38974,319.4512329,1.504999995,-0.482817531,17.061492899999962
2019-03-02 04:20:00,5.888887405,0.0,89.98999786,302.38974,321.1059265,1.38499999,-0.963501036,18.716186499999992
2019-03-02 04:30:00,7.650206089,0.0,89.98999786,302.38974,313.0757446,1.194999933,-1.420710564,10.68600459999999
2019-03-02 04:40:00,5.786467075,0.0,89.98999786,302.38974,317.5969849,1.33684206,-0.390858978,15.207244899999978
2019-03-02 04:50:00,8.088749886,0.0,89.98999786,302.38974,310.6785278,1.470000029,-0.19472751,8.288787799999966
2019-03-02 05:00:00,7.403458595,0.0,89.98999786,302.38974,310.7277832,1.861111164,-0.713766873,8.338043199999959
2019-03-02 05:10:00,6.766875267,0.0,89.98999786,302.38974,315.4148254,1.850000024,-1.534233689,13.025085399999966
2019-03-02 05:20:00,7.316887379,0.0,89.98999786,302.38974,312.5705872,1.764999986,-0.809853017,10.18084719999996
2019-03-02 05:30:00,6.971175194,0.0,89.98999786,302.38974,309.9482727,1.850000024,-1.506604075,7.558532700000001
2019-03-02 05:40:00,6.959906101,0.0,89.98999786,302.38974,312.1145935,1.522500038,-1.002979994,9.724853499999995
2019-03-02 05:50:00,6.124144554,0.0,89.98999786,302.38974,296.8883667,0.989473701,-1.095078945,-5.501373300000012
2019-03-02 06:00:00,5.52971077,0.0,89.98999786,302.38974,292.5293884,0.91315788,-1.158537388,-9.860351600000001
2019-03-02 06:10:00,4.814249992,0.0,89.98999786,302.38974,283.801239,0.815789461,-1.045098424,-18.588501000000008
2019-03-02 06:20:00,4.797337532,0.0,89.98999786,302.38974,286.9234619,0.867500007,-1.089940548,-15.466278100000011
2019-03-02 06:30:00,4.719318867,0.0,89.98999786,302.38974,285.1166382,0.919999957,-1.833639503,-17.273101800000006
2019-03-02 06:40:00,4.427418709,0.0,89.98999786,302.38974,281.7345276,0.962499976,-1.476194501,-20.65521240000004
2019-03-02 06:50:00,3.853437662,0.024444448,89.98999786,278.7774963,281.1855774,0.855555534,-2.547166109,2.408081100000004
2019-03-02 07:00:00,4.005394459,0.0,89.98999786,274.9506226,271.8023987,0.692105293,-1.969457388,-3.148223899999948
2019-03-02 07:10:00,4.034174919,0.0,89.98999786,274.9506226,275.6325378,1.019999981,-1.424445033,0.6819152000000486
2019-03-02 07:20:00,4.701075077,0.0,89.98999786,274.9506226,271.764679,0.962499976,-1.494866967,-3.1859435999999732
2019-03-02 07:30:00,5.271562576,0.0,89.98999786,274.9506226,263.6342468,0.899999976,-2.294049978,-11.316375799999946
2019-03-02 07:40:00,6.302212238,0.0,89.98999786,274.9506226,270.3806458,1.235000014,-1.558887005,-4.569976799999949
2019-03-02 07:50:00,6.230362415,0.0,89.98999786,274.9506226,270.1075745,2.125,-1.541815042,-4.843048099999976
2019-03-02 08:00:00,7.596318722,0.0,89.98999786,274.9506226,264.6741943,2.279999971,-2.751792908,-10.276428299999964
2019-03-02 08:10:00,7.363275051,0.0,89.98999786,274.9506226,264.8618164,2.984999895,-1.484730482,-10.088806199999965
2019-03-02 08:20:00,7.695093632,0.003484001,89.98999786,274.9506226,262.3806458,2.474999905,-1.490599036,-12.56997679999995
2019-03-02 08:30:00,6.228525162,0.0,89.98999786,274.9506226,261.2066956,3.627500057,-2.361271143,-13.743926999999985
2019-03-02 08:40:00,5.741006374,0.0,89.98999786,274.9506226,253.9464569,3.727499962,-1.577559471,-21.004165699999987
2019-03-02 08:50:00,5.766393661,0.0,89.98999786,274.9506226,255.0097198,4.134999752,-1.414308548,-19.940902799999975
2019-03-02 09:00:00,4.855856419,0.0,89.98999786,274.9506226,251.819931,4.09499979,-2.048106432,-23.130691599999977
2019-03-02 09:10:00,5.709572315,0.0,89.98999786,254.7683563,251.6701965,2.321052551,-2.090252876,-3.0981597999999906
2019-03-02 09:20:00,6.433537483,0.0,89.98999786,248.6090698,252.4511566,1.845000029,-1.230251074,3.842086800000004
2019-03-02 09:30:00,6.308231354,0.0,89.98999786,248.6090698,248.5753021,1.539999962,-2.492849112,-0.03376769999999851
2019-03-02 09:40:00,6.318881035,0.0,89.98999786,248.6090698,252.1861877,1.567499995,-1.258526564,3.577117900000019
2019-03-02 09:50:00,7.650337696,0.0,89.98999786,248.6090698,261.5762634,2.087499857,-1.691728473,12.96719360000003
2019-03-02 10:00:00,7.439052582,0.0,89.98999786,248.6090698,257.5137024,2.636842012,-1.927338958,8.904632600000014
2019-03-02 10:10:00,6.942056179,0.0,89.98999786,248.6090698,248.569458,2.799999952,-1.275598526,-0.03961179999998876
2019-03-02 10:20:00,6.241912365,0.0,89.98999786,248.6090698,246.3274994,2.727499962,-1.017917991,-2.2815703999999926
2019-03-02 10:30:00,5.262562275,0.0,89.98999786,248.6090698,234.8429565,2.920000076,-1.90566206,-13.766113299999972
2019-03-02 10:40:00,4.442399979,0.0,89.98999786,248.6090698,236.9107819,3.112499952,-1.308675528,-11.698287899999997
2019-03-02 10:50:00,5.052453995,0.0,89.98999786,248.6090698,231.8374329,3.115789413,-1.077669978,-16.771636899999976
2019-03-02 11:00:00,5.342999935,0.0,89.98999786,248.6090698,225.752533,3.16315794,-2.093004704,-22.856536799999986
2019-03-02 11:10:00,4.585687637,0.0,89.98999786,232.8945312,217.7788544,3.555555582,-2.048640013,-15.115676799999989
2019-03-02 11:20:00,5.2815938,0.0,89.98999786,225.5602112,213.9150848,3.515000105,-0.950163484,-11.64512640000001
2019-03-02 11:30:00,6.156056404,0.0,89.98999786,225.5602112,214.1856689,3.765000105,-2.155339956,-11.374542300000002
2019-03-02 11:40:00,5.60130024,0.0,89.98999786,225.5602112,215.271286,4.110000134,-0.774108529,-10.288925199999994
2019-03-02 11:50:00,5.6017313,0.011052635,89.98999786,225.5602112,211.8608704,4.227499962,-0.602321506,-13.699340799999987
2019-03-02 12:00:00,5.169881344,0.0,89.98999786,225.5602112,207.8649597,4.619999886,-1.513455272,-17.695251499999983
2019-03-02 12:10:00,6.856649876,0.0,89.98999786,225.5602112,218.6317596,5.074999809,-0.617793024,-6.928451599999988
2019-03-02 12:20:00,7.120087624,0.0,89.98999786,225.5602112,221.1858978,5.070000172,-0.848798513,-4.3743134000000055
2019-03-02 12:30:00,7.140881062,0.0,89.98999786,225.5602112,218.8038635,5.114999771,-1.006181002,-6.756347699999992
2019-03-02 12:40:00,7.68599987,0.012000002,89.98999786,225.5602112,223.0809631,5.297500134,-0.785845518,-2.4792481000000066
2019-03-02 12:50:00,6.527362347,0.005484,89.98999786,225.5602112,221.7708893,5.449999809,-0.690882504,-3.7893219000000045
2019-03-02 13:00:00,6.585712433,0.017000003,89.98999786,225.5602112,214.4706268,5.485000134,-1.22064805,-11.089584400000007
