Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-03-02 13:10:00,7.547493935,0.025000004,89.98999786,225.5602112,221.9463348,5.4375,-0.926155984,-3.6138764000000094
2019-03-02 13:20:00,7.854318619,0.044500008,89.98999786,225.5602112,220.5593109,5.5625,-0.253412515,-5.000900299999984
2019-03-02 13:30:00,8.046280861,0.015000002,89.98999786,225.5602112,217.6105042,5.522500038,-1.665053606,-7.949706999999989
2019-03-02 13:40:00,5.665948868,1.032834768,78.32662201,222.7344818,203.8992157,5.727499962,-2.30685401,-18.835266099999984
2019-03-02 13:50:00,6.273667812,11.22216702,0.143448696,208.4898987,216.1663818,5.6875,526.1115723,7.676483100000013
2019-03-02 14:00:00,7.724494457,13.75809097,0.0,216.7311401,217.8270111,5.650000095,1012.62854,1.0958709999999883
2019-03-02 14:10:00,8.520584106,15.01500702,0.024499746,218.974823,216.0351562,5.570000172,1359.079102,-2.9396667999999977
2019-03-02 14:20:00,9.008351326,15.08706093,0.046999842,218.974823,216.9236603,5.589999676,1483.932373,-2.051162699999992
2019-03-02 14:30:00,7.123811722,13.63199902,0.0005,218.974823,217.7354126,5.489999771,886.434021,-1.239410399999997
2019-03-02 14:40:00,7.572597504,14.06024361,0.0,218.974823,213.7547607,5.649999619,958.609314,-5.220062299999995
2019-03-02 14:50:00,6.437556267,12.40345192,0.0,218.974823,212.7644958,5.78000021,654.1820068,-6.210327199999995
2019-03-02 15:00:00,7.279792309,13.29547787,0.0,212.6072998,211.6170197,5.679999828,806.6419067,-0.9902801000000068
2019-03-02 15:10:00,7.394100189,13.3764782,0.0,204.7596283,212.8651428,5.659999847,818.8678589,8.105514499999998
2019-03-02 15:20:00,7.454929829,13.56389904,0.0,210.1943054,213.6263428,5.697499752,858.5755005,3.432037400000013
2019-03-02 15:30:00,7.447021961,13.95095444,0.0,210.1943054,214.6208954,5.619999886,927.0060425,4.4265900000000045
2019-03-02 15:40:00,5.807043552,11.32991791,0.0,210.1943054,204.0924377,5.514999866,474.638916,-6.1018676999999855
2019-03-02 15:50:00,5.998849869,11.76704216,0.0,210.1943054,208.8473969,5.357500076,543.8408813,-1.3469084999999836
2019-03-02 16:00:00,7.027899265,14.06635094,0.011999969,210.1943054,214.2882385,5.154999733,982.0698853,4.093933100000015
2019-03-02 16:10:00,7.574843407,13.97148323,0.0,210.1943054,215.1134491,4.992499828,956.5979004,4.9191437000000064
2019-03-02 16:20:00,6.893172741,13.61127853,0.0,210.1943054,210.0411072,4.90500021,850.2737427,-0.1531981999999914
2019-03-02 16:30:00,7.502129555,14.19288254,0.0,210.1943054,214.1722565,4.723529339,985.3248291,3.9779511000000127
2019-03-02 16:40:00,7.910378933,14.74022293,0.0,210.1943054,206.6247864,4.590000153,1153.25415,-3.5695189999999855
2019-03-02 16:50:00,8.155311584,14.3759346,0.003157894,210.1943054,201.1141968,4.392105579,1067.270996,-9.080108599999988
2019-03-02 17:00:00,7.023128986,13.11131668,0.0,195.2627258,203.5421143,4.300000191,779.6461792,8.27938850000001
2019-03-02 17:10:00,6.815643311,13.72516823,0.0,204.7064819,199.7570648,4.276666641,895.9680786,-4.949417100000005
2019-03-02 17:20:00,7.808786392,14.16713905,0.0,204.7064819,200.9386139,4.156666279,989.9816284,-3.767867999999993
2019-03-02 17:30:00,8.3667593,14.95297527,0.0,204.7064819,195.9940796,4.102777481,1219.932861,-8.712402300000008
2019-03-02 17:40:00,8.08748436,14.64731884,0.0,204.7064819,193.9459534,4.09499979,1162.637939,-10.760528499999992
2019-03-02 17:50:00,7.935472965,14.79755878,0.0,204.7064819,199.4208221,4.068420887,1237.446289,-5.285659799999991
2019-03-02 18:00:00,7.475474358,14.05788994,0.0,204.7064819,200.1872711,4.099999905,963.3296509,-4.519210799999996
2019-03-02 18:10:00,7.714767456,14.14081001,0.0,204.7064819,196.6971588,4.152499676,979.0148315,-8.009323099999989
2019-03-02 18:20:00,7.378192425,14.02218533,0.0,204.7064819,197.4410553,4.117499828,953.5370483,-7.265426600000012
2019-03-02 18:30:00,8.063946724,14.49364567,0.0,204.7064819,197.4640198,4.105000019,1110.391113,-7.242462100000012
2019-03-02 18:40:00,8.341215134,14.63622093,0.0,204.7064819,197.2621613,4.18999958,1137.202759,-7.4443205999999975
2019-03-02 18:50:00,7.314040184,13.60602379,0.0,204.7064819,202.2050781,4.239999771,883.1757202,-2.5014037999999914
2019-03-02 19:00:00,8.708102226,14.81775665,0.063495986,204.7064819,197.2404175,4.369999886,1349.508545,-7.466064399999993
2019-03-02 19:10:00,9.032240868,15.1113205,0.028499752,204.7064819,198.4279175,4.485000134,1551.612061,-6.278564399999993
2019-03-02 19:20:00,9.102685928,14.94256592,0.073999457,204.7064819,199.6080322,4.519999981,1466.802124,-5.098449700000003
2019-03-02 19:30:00,8.252337456,14.69781399,0.0,204.7064819,200.6986389,4.572500229,1214.132935,-4.007843000000008
2019-03-02 19:40:00,8.463022232,14.86391449,0.0,204.7064819,200.459549,4.547500134,1278.105713,-4.24693289999999
2019-03-02 19:50:00,7.253470898,13.59921551,0.0,204.7064819,205.4451447,4.5,860.274292,0.738662799999986
2019-03-02 20:00:00,7.417507648,14.1763258,0.0,204.7064819,203.4323578,4.554999828,993.7852173,-1.2741240999999945
2019-03-02 20:10:00,7.443161011,13.78023815,0.0,204.7064819,197.8140106,4.557499886,902.3812866,-6.892471300000011
2019-03-02 20:20:00,7.802827835,14.1676569,0.0,204.7064819,199.2325134,4.59499979,992.7693481,-5.473968500000012
2019-03-02 20:30:00,7.872994423,14.67487907,0.0,204.7064819,198.5453796,4.517499924,1159.555176,-6.16110230000001
2019-03-02 20:40:00,9.064391136,15.12762642,0.178493738,204.7064819,198.4802551,4.522500038,1518.20813,-6.226226800000006
2019-03-02 20:50:00,8.988024712,15.15189552,0.24499397,204.7064819,199.2375183,4.525000095,1680.507935,-5.468963599999995
2019-03-02 21:00:00,8.786046982,15.10196972,0.029999532,204.7064819,200.7074432,4.480000019,1476.746216,-3.9990387
2019-03-02 21:10:00,8.366830826,14.46153069,0.0,204.7064819,200.6850128,4.474999905,1164.261475,-4.02146909999999
2019-03-02 21:20:00,7.813222885,14.10206795,0.0,204.7064819,201.2051086,4.485000134,971.7748413,-3.5013733000000116
2019-03-02 21:30:00,7.969834805,14.83446789,0.015999986,204.7064819,201.7542572,4.489999771,1289.19043,-2.952224699999988
2019-03-02 21:40:00,8.778733253,15.08463955,0.067994669,204.7064819,204.0399323,4.539999962,1465.510498,-0.6665495999999962
2019-03-02 21:50:00,7.930575371,14.14271164,0.0,204.7064819,195.9590454,4.429999828,1002.92572,-8.747436499999992
2019-03-02 22:00:00,8.046219826,14.37205029,0.0,204.7064819,196.18013,4.429999828,1046.592773,-8.526351900000009
2019-03-02 22:10:00,7.215584755,13.89716339,0.0,195.3711853,198.4781342,4.309999943,948.6290283,3.106948899999992
2019-03-02 22:20:00,7.778009892,14.74019241,0.0,193.730835,201.3309631,4.292500019,1165.834351,7.600128099999978
2019-03-02 22:30:00,8.118112564,14.45012856,0.0,200.7658081,199.8425903,4.329999924,1089.138794,-0.9232177999999749
2019-03-02 22:40:00,8.141017914,14.67991638,0.0,199.2186584,195.4112854,4.287500381,1158.403687,-3.8073730000000126
2019-03-02 22:50:00,7.972099304,14.70026398,0.0,199.2186584,196.1611023,4.210000038,1160.162354,-3.0575560999999993
2019-03-02 23:00:00,7.6396451,14.31751633,0.0,199.2186584,199.7902222,4.202499866,1021.823975,0.5715637999999785
2019-03-02 23:10:00,8.231417656,14.90425301,0.0,199.2186584,198.4786377,4.199999809,1215.839233,-0.7400207000000023
2019-03-02 23:20:00,9.305851936,15.12945843,0.236469612,199.2186584,201.4402466,4.335000038,1725.380737,2.221588199999985
2019-03-02 23:30:00,9.063296318,15.16906929,0.185497195,199.2186584,207.6930847,4.340000153,1676.594482,8.474426300000005
2019-03-02 23:40:00,8.781461716,15.10678196,0.15942955,199.2186584,203.1176758,4.345000267,1497.112671,3.899017399999991
2019-03-02 23:50:00,8.105564117,14.91299343,0.0,199.2186584,201.8585205,4.417500019,1217.947754,2.6398620999999878
2019-03-03 00:00:00,10.11569705,15.13268781,1.638218086,248.6101074,244.1406693,9.699999762,1917.028119,-4.469438099999991
2019-03-03 00:10:00,11.2226902,15.20435697,5.067557375,248.6101074,242.6379614,9.704999781,2042.374384,-5.972146000000009
2019-03-03 00:20:00,10.88605936,15.15800688,5.404296913,248.6101074,242.9142156,9.627500105,1991.602264,-5.695891799999998
2019-03-03 00:30:00,11.10066032,15.12164953,5.037619372,248.6101074,245.6704529,9.445000029,2031.462024,-2.9396545000000174
2019-03-03 00:40:00,10.41737473,15.15457843,2.740535647,248.6101074,240.5361686,9.219999981,1962.019427,-8.073938800000008
2019-03-03 00:50:00,9.365623379,15.08291687,0.040999713,234.8556049,233.4879113,8.949999809,1475.217044,-1.3676935999999955
2019-03-03 01:00:00,8.733960176,14.89009251,0.31892949,233.2442017,236.8081705,8.84749999,1432.316138,3.563968799999998
2019-03-03 01:10:00,8.838708401,14.8765756,0.043499674,242.5162098,245.315363,8.760000277,1330.231976,2.799153199999978
2019-03-03 01:20:00,9.728446078,15.14683275,0.930679144,242.2576497,244.7593044,8.647500372,1737.582684,2.501654699999989
2019-03-03 01:30:00,9.825212336,15.15483499,1.345719007,239.8295898,237.5513325,8.585000324,1932.712976,-2.278257300000007
2019-03-03 01:40:00,10.4399652,15.1613355,1.971242135,239.8295898,234.3928093,8.512500048,1963.881458,-5.436780499999998
2019-03-03 01:50:00,10.71004968,15.19823653,3.40905535,239.8295898,232.1246303,8.477499914,2035.041498,-7.704959500000001
2019-03-03 02:00:00,10.03216577,15.15865602,0.907884638,239.8295898,234.3020602,8.412499666,1811.117474,-5.527529600000008
2019-03-03 02:10:00,9.092977405,15.11258975,0.353983531,239.8295898,238.0612093,8.38999958,1647.624652,-1.7683805000000064
2019-03-03 02:20:00,10.00164897,15.12863696,1.144837335,239.8295898,232.7702503,8.294999647,1855.887885,-7.059339500000021
2019-03-03 02:30:00,9.737671685,15.15849406,0.415466092,239.8295898,231.9934947,8.189999771,1756.04295,-7.836095099999994
2019-03-03 02:40:00,8.447763538,14.99244462,0.016999936,239.8295898,230.5023598,8.130000067,1292.56398,-9.327230000000014
2019-03-03 02:50:00,8.504787469,14.76488864,0.0,236.4852361,231.7202289,8.110000277,1198.970465,-4.765007200000014
2019-03-03 03:00:00,6.836965442,13.25815549,0.0,229.9515076,230.8996945,8.107500267,779.4306305,0.9481868999999961
2019-03-03 03:10:00,8.015962696,14.45877126,0.0,229.9515076,230.8725248,8.179999876,1047.942053,0.9210171999999943
2019-03-03 03:20:00,7.406611514,13.93080819,0.0,229.9515076,235.2713783,8.199999809,922.9714172,5.319870699999996
2019-03-03 03:30:00,7.681466413,14.35757156,0.0,229.9515076,235.4711259,8.33999958,1014.615421,5.5196182999999905
2019-03-03 03:40:00,7.323080206,14.01772356,0.0,229.9515076,234.556843,8.329999495,932.8786011,4.605335399999973
2019-03-03 03:50:00,8.708882236,14.61101215,0.271958869,229.9515076,236.5247851,8.452499819,1390.313724,6.573277499999989
2019-03-03 04:00:00,8.11516068,14.87708004,0.0,229.9515076,235.2569908,8.409999657,1223.641077,5.305483199999998
2019-03-03 04:10:00,7.615866518,14.30663686,0.0,229.9515076,229.7922894,8.279999685,1002.982245,-0.1592182000000264
2019-03-03 04:20:00,8.358292246,14.87038761,0.026999659,229.9515076,224.6129466,8.199999809,1259.084204,-5.338561000000027
2019-03-03 04:30:00,8.478744292,14.98232608,0.006499995,229.9515076,226.2719894,8.204999781,1289.566043,-3.679518200000018
2019-03-03 04:40:00,8.166411757,14.30828699,0.0,229.9515076,226.5350998,8.214999771,1097.879199,-3.4164078000000018
2019-03-03 04:50:00,7.628433347,14.14354916,0.0,229.9515076,225.1848186,8.199999809,972.7693054,-4.766689000000014
2019-03-03 05:00:00,6.73512376,12.5451706,0.0,221.1241186,220.9914745,8.199999809,658.2585658,-0.13264409999999316
2019-03-03 05:10:00,6.254604101,11.66351527,0.0,206.9026489,225.2620478,8.209999752,521.2910965,18.359398900000002
2019-03-03 05:20:00,6.282781959,12.18353941,0.0,206.9026489,227.4773055,8.199999809,593.1847687,20.574656599999997
2019-03-03 05:30:00,6.54835577,12.34461196,0.0,215.9873158,218.8728221,8.192499781,615.7500229,2.885506300000003
2019-03-03 05:40:00,6.646477008,12.30686621,0.0,223.3661194,214.8603983,8.199999809,617.1969452,-8.505721099999988
2019-03-03 05:50:00,7.046406031,12.54693764,0.0,223.3661194,216.6576833,8.19499979,665.6311234,-6.7084361
2019-03-03 06:00:00,6.87462883,12.78590123,0.0,223.3661194,219.7415636,8.112500191,700.8304718,-3.624555799999996
2019-03-03 06:10:00,6.909359169,12.87367795,0.0,223.3661194,217.8316385,8.095000362,715.7240784,-5.5344809000000055
2019-03-03 06:20:00,7.640721631,13.14258912,0.0,223.3661194,219.2518892,8.169999981,766.679715,-4.114230200000009
2019-03-03 06:30:00,6.992110777,12.66162273,0.0,223.3661194,215.7762987,8.172499895,669.6299652,-7.58982069999999
2019-03-03 06:40:00,6.825326729,12.3656867,0.0,222.8202044,215.3327691,8.234999704,628.3205627,-7.487435299999987
2019-03-03 06:50:00,6.061721134,11.48925774,0.0,212.3904724,213.1377409,8.379999542,491.647464,0.7472685000000183
2019-03-03 07:00:00,6.429871249,11.84847419,0.0,212.3904724,210.1877325,8.324999619,539.0497543,-2.202739899999983
2019-03-03 07:10:00,6.093592978,11.81674317,0.0,212.3904724,209.9195807,8.354999495,538.3241699,-2.4708916999999815
2019-03-03 07:20:00,6.985316873,12.4188619,0.0,212.3904724,211.6770062,8.364999533,632.4293442,-0.7134661999999992
2019-03-03 07:30:00,6.142208242,11.94283336,0.0,212.3904724,212.2124286,8.38999958,554.683905,-0.17804379999998332
2019-03-03 07:40:00,6.998476681,13.02763765,0.0,212.3904724,211.3421717,8.442105042,738.0454294,-1.0483006999999986
2019-03-03 07:50:00,7.059177041,12.57848145,0.0,212.3904724,208.7820051,8.399999619,674.3266632,-3.608467300000001
2019-03-03 08:00:00,6.169068086,11.31814791,0.0,212.3904724,205.6304823,8.492499971,476.6546379,-6.759990099999982
2019-03-03 08:10:00,6.269472682,11.51666746,0.0,212.3904724,207.8320273,8.474999905,505.6473679,-4.5584451
2019-03-03 08:20:00,5.833982781,11.24877959,0.0,212.3904724,204.7668118,8.426315508,468.2481625,-7.623660599999994
2019-03-03 08:30:00,5.232942629,9.608744904,0.0,212.3904724,200.0645885,8.344999599,270.8440155,-12.32588389999998
2019-03-03 08:40:00,5.703669047,10.28837013,0.0,212.3904724,202.63669,8.169999933,341.8093597,-9.753782400000006
2019-03-03 08:50:00,5.302013779,9.623590216,0.0,212.3904724,204.0416939,8.13000021,273.1612015,-8.34877849999998
2019-03-03 09:00:00,5.364773548,9.68043074,0.0,212.3904724,196.8963342,8.289999676,273.6749939,-15.49413819999998
2019-03-03 09:10:00,5.309995699,9.111337915,0.0,212.3904724,194.6629255,8.399999619,221.2814377,-17.727546899999993
2019-03-03 09:20:00,5.30156827,9.250310048,0.0,212.3904724,194.5889994,8.399999619,232.1132721,-17.801472999999987
2019-03-03 09:30:00,5.265278578,8.988861278,0.0,212.3904724,195.8871055,8.442499781,205.6766766,-16.503366900000003
2019-03-03 09:40:00,4.924229801,8.78186287,0.0,212.3904724,196.9860627,8.515000057,189.8680965,-15.404409700000002
2019-03-03 09:50:00,5.476315594,9.670965448,0.0,206.7354343,191.4271202,8.505000019,275.7642895,-15.308314100000018
2019-03-03 10:00:00,4.820947909,8.988592386,0.0,189.3416138,191.0032929,8.537500143,208.5001766,1.6616790999999864
2019-03-03 10:10:00,4.393082356,8.556837112,0.146999501,189.3416138,196.2187487,8.567500257,152.3996096,6.877134899999987
2019-03-03 10:20:00,4.819794999,9.369630168,0.0,189.3416138,190.1638387,8.600000381,246.2281905,0.822224900000009
2019-03-03 10:30:00,3.976112843,8.511029541,0.370992626,189.3416138,184.8757743,8.732500315,129.8039336,-4.4658395000000155
2019-03-03 10:40:00,5.289242721,10.05102874,0.0,189.3416138,187.055016,8.902499676,319.8373539,-2.28659780000001
2019-03-03 10:50:00,6.009671998,10.97889134,0.0,189.3416138,191.360181,9.102499962,426.9618652,2.018567200000007
2019-03-03 11:00:00,6.736820745,12.89973919,0.0,189.3416138,198.3456264,9.39000001,716.7292358,9.004012599999982
2019-03-03 11:10:00,6.929072539,12.92171637,0.0,195.685355,204.5811875,9.833333227,722.6849145,8.895832500000012
2019-03-03 11:20:00,7.406726917,13.38037501,0.002222222,208.1063602,212.2659076,10.43888887,919.8466797,4.15954739999998
2019-03-03 11:30:00,9.034709787,15.05174205,0.6862651,213.4880371,213.059555,11.13500009,1580.697613,-0.42848210000002496
2019-03-03 11:40:00,9.981879926,15.12017646,1.130080585,213.4880371,214.095303,11.56249995,1713.681961,0.6072658999999874
2019-03-03 11:50:00,10.1019608,15.13859354,1.672005025,213.4880371,212.6747939,11.76500006,1812.63537,-0.8132432000000165
2019-03-03 12:00:00,10.97283897,15.17883852,3.732822355,213.4880371,210.1245666,11.82749996,1973.950842,-3.3634705000000054
2019-03-03 12:10:00,11.85901858,15.1720846,5.826358386,213.4880371,214.1204539,12.06315788,2025.524163,0.6324167999999872
2019-03-03 12:20:00,10.43548983,15.15781619,3.641572632,213.4880371,214.715758,12.20526294,1945.05046,1.22772089999998
2019-03-03 12:30:00,12.67692144,15.09554673,8.024046184,213.4880371,210.9511381,12.1657893,2025.888672,-2.5368990000000053
2019-03-03 12:40:00,11.56069469,15.09575656,5.389851203,213.4880371,209.6628888,12.26999965,2005.131635,-3.8251483000000235
2019-03-03 12:50:00,11.80419762,15.14743584,6.59453848,213.4880371,210.2536546,12.20999985,2010.099341,-3.2343825000000095
2019-03-03 13:00:00,11.43523083,15.21481901,5.374280028,213.4880371,209.1495678,12.4224998,1969.093542,-4.338469300000014
2019-03-03 13:10:00,11.08892875,15.15866666,4.04248314,212.6650335,206.7637059,12.32499976,1944.092749,-5.901327600000002
2019-03-03 13:20:00,10.31186562,15.11131243,2.869713463,210.195343,208.0904271,12.08500023,1852.287598,-2.104915900000009
2019-03-03 13:30:00,9.50677278,15.14016804,1.515229232,210.195343,205.7235907,12.22999983,1734.692029,-4.47175230000002
2019-03-03 13:40:00,11.35793662,15.20941436,4.364962937,210.195343,205.764673,12.33999958,1944.70415,-4.4306700000000205
2019-03-03 13:50:00,10.89353995,15.13765343,3.195249427,210.195343,201.2907213,12.1599999,1779.094812,-8.904621700000007
2019-03-03 14:00:00,12.72153797,15.18330865,7.660742412,205.2579693,202.8965273,12.03500013,2056.035535,-2.361442000000011
2019-03-03 14:10:00,11.53160729,15.21637309,6.297508326,199.219696,209.0313968,12.09250035,1974.342456,9.811700800000011
2019-03-03 14:20:00,13.10769358,15.1752423,8.372700233,204.0498333,207.4096461,12.14500012,2047.158594,3.3598128000000145
2019-03-03 14:30:00,12.55302742,15.21969375,7.602741132,208.0002136,206.551248,12.10250034,2026.948889,-1.4489656000000082
2019-03-03 14:40:00,13.48113387,15.15563335,8.461465147,208.0002136,210.3320978,11.79749999,1982.930219,2.331884200000019
2019-03-03 14:50:00,12.19792681,15.16136751,6.643623088,208.0002136,206.2826201,11.53249984,1995.014221,-1.7175934999999924
2019-03-03 15:00:00,11.6313808,15.19806862,4.861266492,203.2177178,198.6679884,11.37749977,1967.147766,-4.54972939999999
2019-03-03 15:10:00,12.38386726,15.17610312,6.554967617,201.3475293,197.134186,11.39999962,2020.333606,-4.213343299999991
2019-03-03 15:20:00,12.93407841,15.17490689,8.822462082,196.4208681,188.5611778,11.26750002,2036.081384,-7.859690300000011
2019-03-03 15:30:00,15.12896423,15.14621419,12.07500766,191.5367432,198.2430206,10.88499999,2041.798163,6.706277400000005
2019-03-03 15:40:00,12.82368727,15.09518091,7.975846069,189.9654171,190.6721765,10.75,2019.280383,0.7067594000000099
2019-03-03 15:50:00,13.58397012,15.21095449,8.783100754,186.0489197,188.0265682,10.33250012,2034.428467,1.977648500000015
2019-03-03 16:00:00,13.70082121,15.15225515,9.90470631,194.3090928,193.7254656,10.36000004,2049.448529,-0.5836271999999951
2019-03-03 16:10:00,12.82855072,15.18888196,8.260334247,196.2387046,199.1233407,10.60750022,2024.345227,2.8846360999999945
2019-03-03 16:20:00,13.2878613,15.12206313,9.100598734,196.2447419,196.2088566,10.67250009,2017.534137,-0.035885300000018105
2019-03-03 16:30:00,13.29866462,15.14802861,9.589720403,196.1448622,202.0862324,11.10750022,2037.317041,5.941370199999994
2019-03-03 16:40:00,13.85973473,15.13801329,10.32504741,196.2288268,199.5575173,11.29500022,2044.173468,3.3286904999999933
2019-03-03 16:50:00,13.42138133,15.2642038,9.954962402,196.0713273,199.7936963,11.36499991,2056.437286,3.7223689999999863
2019-03-03 17:00:00,13.16727915,15.1346401,10.48279605,196.1706561,202.3093956,11.52249994,2041.098724,6.138739499999986
2019-03-03 17:10:00,13.22489705,15.11632343,9.134924242,195.9533429,199.6526581,11.74249997,2030.274939,3.699315200000001
2019-03-03 17:20:00,13.34811518,15.15878373,10.19896908,202.1837404,199.6734911,11.8625001,2039.414886,-2.510249299999998
2019-03-03 17:30:00,13.12991285,15.19602138,9.454750711,202.5123901,198.1370568,12.04750018,2026.723749,-4.375333299999994
2019-03-03 17:40:00,13.24720938,15.10956605,9.751712459,202.5123901,197.259298,12.04500017,2015.93197,-5.2530921000000035
2019-03-03 17:50:00,14.15528674,15.15395111,10.45023481,202.5123901,200.201022,12.09000034,2029.972931,-2.31136810000001
2019-03-03 18:00:00,14.87708955,15.21503502,13.08971453,202.5123901,205.5709634,12.02000008,2057.745514,3.058573300000006
2019-03-03 18:10:00,14.48274808,15.138252,11.30295365,202.5123901,207.9933037,11.90500007,2022.441541,5.480913600000008
2019-03-03 18:20:00,13.57784457,15.08664711,9.780753475,212.3830241,206.0504136,11.76000004,2019.502881,-6.332610499999987
2019-03-03 18:30:00,13.69688597,15.16062024,11.2562776,213.2155262,204.7423289,11.66499991,2025.218091,-8.47319730000001
2019-03-03 18:40:00,14.8386096,15.1532755,12.49180765,206.9026489,206.8460214,11.4724999,2046.858728,-0.056627499999990505
2019-03-03 18:50:00,13.8281599,15.17368215,10.28718456,206.9026489,210.5049632,11.28250017,2043.547632,3.602314299999989
2019-03-03 19:00:00,15.4161447,15.20368458,13.2219624,214.8075895,213.5743309,11.1425004,2039.63952,-1.2332585999999992
2019-03-03 19:10:00,17.07837944,15.19922358,15.16024245,215.6831665,220.6550003,11.02250009,2055.635919,4.971833800000013
2019-03-03 19:20:00,15.81598086,15.1338729,14.31211651,215.6831665,217.0970828,10.82999997,2038.927197,1.413916300000011
2019-03-03 19:30:00,16.51797752,15.1710889,14.91677372,215.6831665,219.6659084,10.64249997,2048.068262,3.9827419000000077
2019-03-03 19:40:00,12.39450383,15.12734114,9.36764399,215.6831665,214.8301155,10.39749994,2026.248322,-0.8530509999999936
2019-03-03 19:50:00,14.11678824,15.14835209,11.02663963,215.6831665,212.100459,10.29250016,2031.806665,-3.582707499999998
2019-03-03 20:00:00,15.98315496,15.22938739,14.15574179,215.6831665,219.5125333,10.21249995,2053.726398,3.8293668000000025
2019-03-03 20:10:00,19.37138643,15.17537436,19.12188967,225.6195134,224.8420432,10.0849999,2032.806555,-0.777470199999982
2019-03-03 20:20:00,17.2187489,15.29916626,16.46059297,216.7807312,224.103357,9.939999771,2076.404791,7.322625799999997
2019-03-03 20:30:00,14.71125221,15.1545863,12.08150708,216.7807312,215.0540175,9.917499685,2020.321863,-1.7267137000000048
2019-03-03 20:40:00,17.52657966,15.17537322,15.64454571,216.7807312,220.4281446,9.902631208,2042.625861,3.647413400000005
2019-03-03 20:50:00,19.29093666,15.14587547,18.98481477,216.7807312,219.5864146,9.764999676,2044.97428,2.805683400000021
2019-03-03 21:00:00,20.61954718,15.10767826,20.14657829,223.2048331,226.8972587,9.612500095,2027.096637,3.692425600000007
2019-03-03 21:10:00,19.15199628,15.05920064,18.70715556,216.7807312,221.1593547,9.520000172,2008.573431,4.378623500000003
2019-03-03 21:20:00,19.69456261,15.02364132,18.68436588,221.3303395,226.5151144,9.489473744,2017.238667,5.184774899999979
2019-03-03 21:30:00,20.13348395,15.16088745,19.50230385,221.1679564,226.3553595,9.387500107,2040.493813,5.187403099999983
2019-03-03 21:40:00,22.26612753,3.502891858,76.67187755,226.538745,232.3277079,9.230555481,435.3865495,5.788962900000001
2019-03-03 21:50:00,19.86361871,0.130237521,89.98999786,227.7563782,233.9553822,9.064999962,-2.91291005,6.199004000000002
2019-03-03 22:00:00,19.7748755,0.961069206,85.45582315,227.7563782,237.0508053,8.857499886,-3.647006011,9.294427100000007
2019-03-03 22:10:00,21.44596863,0.108000023,89.98999786,227.7563782,242.5314711,8.587500238,-1.953677028,14.775092900000004
2019-03-03 22:20:00,16.18667274,1.098036226,83.83605227,233.300331,233.4451187,8.36999979,-3.438943011,0.14478769999999486
2019-03-03 22:30:00,19.64235001,0.105000013,89.98999786,234.3417664,241.8402852,8.115000224,-2.077449048,7.498518799999999
2019-03-03 22:40:00,17.18981361,3.508703826,69.62324788,234.3417664,240.7379006,7.762500024,230.1413483,6.3961341999999775
2019-03-03 22:50:00,16.23751688,15.20570938,14.5082555,234.3417664,237.2451206,7.372499967,2061.366083,2.9033541999999954
2019-03-03 23:00:00,13.32604413,15.18012871,10.16301724,234.3417664,238.965706,7.139999866,2038.5703,4.6239396
2019-03-03 23:10:00,14.24035888,15.2257888,11.86702404,248.381385,243.51674,7.042499995,2068.98222,-4.864644999999996
2019-03-03 23:20:00,12.72762637,15.1558599,9.368929304,249.7076721,251.0640131,6.842500138,2043.92962,1.3563410000000147
2019-03-03 23:30:00,12.48881979,15.14367101,8.414963175,249.7076721,254.7903504,6.667499781,2050.260016,5.082678299999998
2019-03-03 23:40:00,12.16572084,15.16338435,6.924114352,249.7076721,251.6784057,6.477500033,2043.042389,1.9707336000000168
2019-03-03 23:50:00,10.76339819,15.12561947,4.149918367,249.7076721,245.2396619,6.255000114,1996.55719,-4.468010200000009
2019-03-04 00:00:00,5.04193449,9.375970155,0.0,278.6678437,287.4734734,3.790000021,247.3083252,8.805629699999997
2019-03-04 00:10:00,5.608053708,9.679939896,0.0,295.8053894,285.8065047,3.795000029,276.6750412,-9.99888470000002
2019-03-04 00:20:00,5.687334132,9.851907581,0.0,295.8053894,285.9015531,3.80249995,295.6666504,-9.903836300000023
2019-03-04 00:30:00,6.158431816,10.69502409,0.0,295.8053894,289.5026596,3.715000033,392.3881627,-6.302729800000009
2019-03-04 00:40:00,6.10331986,10.68721037,0.0,295.8053894,294.1937473,3.702500045,390.6004929,-1.61164210000004
2019-03-04 00:50:00,5.735856438,10.19735657,0.0,295.8053894,295.1195311,3.700000048,333.8767929,-0.6858583000000067
2019-03-04 01:00:00,5.875205135,9.838214859,0.0,295.8053894,287.2623512,3.680000019,294.2832886,-8.543038200000012
2019-03-04 01:10:00,5.83796885,9.790106088,0.0,295.8053894,284.8450391,3.700000048,287.920356,-10.960350300000016
2019-03-04 01:20:00,5.883781052,9.683052957,0.0,295.8053894,283.2304876,3.50999999,279.2125519,-12.57490180000002
2019-03-04 01:30:00,5.377804446,9.225760728,0.0,295.8053894,286.7316711,3.507499993,232.1597511,-9.073718299999996
2019-03-04 01:40:00,4.91236825,8.586566538,0.0,295.8053894,287.2229228,3.517499995,176.3610924,-8.582466600000032
2019-03-04 01:50:00,4.683622646,8.361038581,0.0,295.8053894,279.8570017,3.400000095,158.6456211,-15.948387700000012
2019-03-04 02:00:00,4.644678438,8.214960515,0.024499745,295.8053894,283.498132,3.410000086,138.5826855,-12.307257400000026
2019-03-04 02:10:00,4.186481726,8.158795103,0.1479969,295.8053894,284.8068496,3.422500074,115.5212234,-10.998539800000003
2019-03-04 02:20:00,4.288946736,8.193774685,0.073499468,295.8053894,292.3699844,3.402500093,125.6541084,-3.435405000000003
2019-03-04 02:30:00,4.013757694,8.186971754,0.048999571,295.8053894,297.8600456,3.370000112,124.5159904,2.054656199999954
2019-03-04 02:40:00,4.034454894,8.135591045,0.269999314,295.8053894,290.306716,3.220000076,90.66607437,-5.49867340000003
2019-03-04 02:50:00,4.138349199,8.145427778,0.048999571,295.8053894,292.0109971,3.124999964,120.0392044,-3.794392300000027
2019-03-04 03:00:00,4.621066988,8.870674968,0.0,295.8053894,297.8857375,3.019999981,200.9564987,2.0803480999999806
2019-03-04 03:10:00,4.940423137,9.098951295,0.0,295.8053894,294.7411674,3.0,221.2776543,-1.0642220000000293
2019-03-04 03:20:00,4.75874505,8.517656028,0.0,295.8053894,288.6866818,2.995000005,164.6052841,-7.11870760000005
2019-03-04 03:30:00,3.956288207,8.139046088,0.394498714,295.8053894,290.6457404,2.970000029,86.58029308,-5.159649000000002
2019-03-04 03:40:00,3.808400762,8.145613713,0.374761203,295.8053894,288.5242455,2.885000002,89.38457432,-7.281143900000018
2019-03-04 03:50:00,4.679483151,8.464713648,0.0,295.8053894,290.5178655,2.692500019,166.1904182,-5.2875238999999965
2019-03-04 04:00:00,5.024430084,9.125408499,0.0,295.8053894,294.1387032,2.482500017,223.8814201,-1.666686200000015
2019-03-04 04:10:00,5.100035167,9.193828136,0.0,295.8053894,302.2598781,2.407500088,231.7406207,6.454488699999956
2019-03-04 04:20:00,5.844725585,10.08465707,0.0,295.8053894,302.2827649,2.292499948,322.2196213,6.477375499999994
2019-03-04 04:30:00,5.503862453,9.847681984,0.0,295.8053894,303.5049685,2.129999888,298.6987854,7.699579099999994
2019-03-04 04:40:00,4.89089154,9.336034656,0.0,295.8053894,303.2151658,2.099999905,245.7813278,7.409776399999998
2019-03-04 04:50:00,5.130050731,9.033560112,0.0,295.8053894,305.3878652,2.094999909,217.7948456,9.582475799999997
2019-03-04 05:00:00,4.596824431,8.407161042,0.0,295.8053894,304.9984274,2.092499912,163.9954124,9.193038000000001
2019-03-04 05:10:00,3.869007266,8.260850966,0.296987948,295.8053894,308.6350582,2.189999926,114.5512354,12.829668799999979
2019-03-04 05:20:00,2.509887268,8.136940336,1.372353555,311.9058095,319.2150553,2.355882378,14.31545132,7.309245800000042
2019-03-04 05:30:00,3.113880648,8.156792919,0.825556655,314.4639893,308.388872,2.152777712,58.35212459,-6.075117299999988
2019-03-04 05:40:00,4.833180702,8.467895687,0.024499745,314.4639893,303.8417663,1.957500005,162.9225567,-10.622222999999963
2019-03-04 05:50:00,4.63678937,8.437861025,0.073499468,314.4639893,302.5799808,1.899999976,153.1043407,-11.884008499999993
2019-03-04 06:00:00,3.834759462,8.240283474,0.420493992,314.4639893,310.6295858,1.874999982,94.65848073,-3.8344035000000076
2019-03-04 06:10:00,2.013109982,8.220683321,1.468000192,314.4639893,331.0220263,2.380000043,0.894279584,16.558037000000013
2019-03-04 06:20:00,2.51372202,8.145641327,1.206003956,314.4639893,312.3951391,2.520000052,28.03578942,-2.0688501999999858
2019-03-04 06:30:00,3.770711987,8.143446654,0.564998915,314.4639893,306.0765026,2.871052617,82.824757,-8.387486699999954
2019-03-04 06:40:00,2.459275541,8.133677959,1.415002194,314.4639893,307.7028409,2.369047653,15.03045982,-6.761148399999968
2019-03-04 06:50:00,2.123426947,8.190751076,1.49000001,314.4639893,321.211327,2.647500014,-1.675190055,6.747337700000003
2019-03-04 07:00:00,2.436130726,8.144254223,1.415000576,314.4639893,319.8513881,2.41000005,13.53288967,5.387398800000028
2019-03-04 07:10:00,2.450683743,8.131145731,1.440000466,314.4639893,311.0189487,2.604999995,7.090006924,-3.4450405999999703
2019-03-04 07:20:00,1.788924976,1.158261251,42.99035439,314.4639893,326.1375957,2.947368409,-3.790604013,11.67360640000004
2019-03-04 07:30:00,1.852012575,0.725275118,44.99000168,314.4639893,327.6143696,3.345000052,-2.653095543,13.150380299999995
2019-03-04 07:40:00,2.47942493,0.812184158,44.99000168,314.4639893,308.5220461,3.042499983,-2.550663543,-5.941943199999969
2019-03-04 07:50:00,2.461781281,0.888347684,44.99000168,314.4639893,309.1009386,3.654999995,-2.519720542,-5.363050699999974
2019-03-04 08:00:00,3.171408135,6.023264112,12.58779702,308.6996136,304.2927726,3.385000062,32.46103172,-4.406841000000043
2019-03-04 08:10:00,2.896721983,8.129416908,1.212002385,306.7810364,307.2011376,3.732500017,23.42718756,0.4201011999999764
2019-03-04 08:20:00,2.124871492,4.148102031,25.52415185,306.7810364,303.3318732,4.220000005,-2.916172105,-3.4491631999999868
2019-03-04 08:30:00,1.830093716,0.577471107,44.99000168,306.7810364,308.065445,4.880000043,-0.704220018,1.2844086000000061
2019-03-04 08:40:00,1.648143694,0.528396613,44.99000168,306.7810364,309.3904923,5.077499962,-0.642867519,2.6094559000000004
2019-03-04 08:50:00,1.52285621,0.465855086,44.99000168,306.7810364,318.7775401,5.202499986,-0.720758519,11.996503700000005
2019-03-04 09:00:00,1.41939372,0.393000074,44.99000168,306.7810364,323.8116698,5.26500001,-0.113635502,17.0306334
2019-03-04 09:10:00,1.389693809,0.326505058,44.99000168,306.7810364,311.5735434,5.684999895,-0.287556505,4.7925070000000005
2019-03-04 09:20:00,1.18606886,0.183000024,44.99000168,306.7810364,297.0751188,5.992500019,-0.49562151,-9.70591760000002
2019-03-04 09:30:00,1.101881203,0.20268504,44.99000168,306.7810364,300.1189335,6.024999976,-1.08513902,-6.662102899999979
2019-03-04 09:40:00,1.495687529,0.438251575,44.99000168,306.7810364,299.2034078,6.035000038,-0.188325504,-7.5776286000000255
2019-03-04 09:50:00,1.506787634,0.16449103,44.99000168,306.7810364,334.5362714,6.940000057,-1.426579019,27.75523499999997
2019-03-04 10:00:00,1.363349989,0.0,44.99000168,306.7810364,42.70544818,8.29000001,-0.194727504,95.92441178000001
2019-03-04 10:10:00,1.310756359,0.0,44.99000168,306.7810364,72.01441843,8.145000076,-1.045660015,125.23338203000003
2019-03-04 10:20:00,0.645937404,0.0,44.99000168,306.7810364,87.67169163,7.764999986,-0.726627015,140.89065523
2019-03-04 10:30:00,0.705899993,0.0,44.99000168,306.7810364,5.145713996,7.867500114,-0.720225016,58.36467759599998
2019-03-04 10:40:00,0.536118823,0.0,44.99000168,306.7810364,305.1618695,7.712499905,-0.533500008,-1.619166899999982
2019-03-04 10:50:00,0.659643683,0.0,44.99000168,306.7810364,295.6099684,7.804999995,-1.305474497,-11.171067999999991
2019-03-04 11:00:00,0.374081333,0.0,44.99000168,306.7810364,319.802224,8.140000081,-0.579381007,13.021187600000019
2019-03-04 11:10:00,0.465693735,0.0,44.99000168,306.7810364,149.4811395,8.082500005,-0.576713507,-157.2998969
2019-03-04 11:20:00,0.605568621,0.0,44.99000168,306.7810364,252.8369918,8.23999989,-1.134754506,-53.94404460000001
2019-03-04 11:30:00,0.529085546,0.0,44.99000168,306.7810364,324.422728,7.497368411,-0.212866509,17.6416916
2019-03-04 11:40:00,0.629193797,0.0,44.99000168,306.7810364,259.5849449,7.419999886,-0.998712008,-47.19609150000002
2019-03-04 11:50:00,1.745062613,0.425204596,44.99000168,306.7810364,301.5086086,7.154999995,-0.821590018,-5.272427800000003
2019-03-04 12:00:00,2.336812598,0.61760662,44.99000168,306.7810364,295.4917273,6.830000019,-1.613304058,-11.289309100000025
2019-03-04 12:10:00,2.046843627,0.208500036,44.99000168,306.7810364,264.086887,6.589999914,-0.978972509,-42.694149400000015
2019-03-04 12:20:00,2.156981266,0.36764534,44.99000168,273.2102374,242.9907643,6.445000005,-2.774200057,-30.219473099999988
2019-03-04 12:30:00,2.545856151,0.0,44.99000168,246.9089584,159.711508,6.05999999,-2.115327511,-87.19745039999998
2019-03-04 12:40:00,1.82056874,0.624327128,44.99000168,139.0645239,136.6957702,6.154999995,-2.289781988,-2.3687537000000134
2019-03-04 12:50:00,1.12628291,0.250686881,44.99000168,135.5609436,115.629962,6.789473684,-0.894033707,-19.930981599999996
2019-03-04 13:00:00,2.674781108,0.604238611,44.41240385,131.6514675,92.7257458,6.899999905,-1.914198009,-38.9257217
2019-03-04 13:10:00,3.517788756,5.928124934,19.87314817,86.17082977,89.57415845,7.607500052,29.80407901,3.4033286800000155
2019-03-04 13:20:00,3.578116254,4.256951044,35.35980273,80.23172535,79.57259991,7.697368421,17.40039768,-0.6591254400000253
2019-03-04 13:30:00,2.554809868,7.236152013,7.116385412,71.90258789,86.6057728,7.079411731,10.9567579,14.703184910000004
2019-03-04 13:40:00,2.327479098,0.517391221,44.99000168,71.90258789,108.1279827,7.550000005,-0.526386685,36.22539481000001
2019-03-04 13:50:00,2.263537484,0.087500013,44.99000168,71.90258789,131.8183174,7.2625,-0.125906005,59.915729510000006
2019-03-04 14:00:00,1.540162653,0.0,44.99000168,71.90258789,142.8533598,7.925000024,-0.137643004,70.95077190999999
2019-03-04 14:10:00,1.825918962,0.0,44.99000168,71.90258789,138.6301296,9.117647003,-0.539776493,66.72754171
2019-03-04 14:20:00,2.245416698,0.011666669,44.99000168,73.62030172,160.829222,8.677777767,-0.857156658,87.20892027999997
2019-03-04 14:30:00,2.485500014,0.634753638,44.99000168,175.0148506,178.1984875,8.779999971,-3.096967521,3.1836369000000104
2019-03-04 14:40:00,2.514581203,0.830995141,44.99000168,183.8537903,193.2511613,8.125,-1.394035524,9.397371000000021
2019-03-04 14:50:00,2.555043876,0.853245665,44.99000168,183.8537903,195.6777732,7.695000029,-1.613837531,11.823982900000004
2019-03-04 15:00:00,2.653387442,0.622888131,44.99000168,185.7918544,217.3987239,7.659999967,-1.365226499,31.606869499999988
2019-03-04 15:10:00,2.958881073,5.020404796,19.33623604,222.2685547,210.6713309,7.59375003,-3.201646809,-11.597223800000023
2019-03-04 15:20:00,2.939534942,2.797747658,31.0985948,219.1604479,220.7148087,7.800000085,5.05978326,1.5543607999999836
2019-03-04 15:30:00,2.761317253,4.599227356,22.36329826,201.1010173,172.4860245,8.024999952,2.314463037,-28.614992799999982
2019-03-04 15:40:00,2.497800006,0.344090068,44.99000168,193.7950088,199.670776,7.845000076,-1.716803004,5.875767199999984
2019-03-04 15:50:00,4.859229064,5.413674781,19.11709583,267.5311932,279.2035194,7.187499952,93.51390158,11.672326199999986
2019-03-04 16:00:00,4.526862252,8.715697423,0.370493072,286.9507397,284.7401673,7.115000033,147.1517456,-2.2105723999999896
2019-03-04 16:10:00,2.628419872,4.46587985,23.53481182,276.3252153,276.0371094,7.707500124,6.631207427,-0.288105900000005
2019-03-04 16:20:00,2.242200002,0.577095106,44.99000168,262.8784485,277.548734,8.5450001,-0.636465517,14.670285500000034
2019-03-04 16:30:00,2.481104258,5.29821195,15.94144385,245.5802148,264.0118369,8.877499819,-0.897332364,18.4316221
2019-03-04 16:40:00,1.374412388,0.151500028,44.99000168,242.0247192,161.6864189,8.617500114,-0.387854507,-80.33830029999999
2019-03-04 16:50:00,1.27694999,0.170090036,44.99000168,242.0247192,165.0337716,8.86500001,-0.362246506,-76.9909476
2019-03-04 17:00:00,2.857755947,1.717617338,39.01639636,245.8419956,250.37532,8.749999905,4.588463894,4.533324399999998
2019-03-04 17:10:00,4.375744951,8.251574457,0.080999232,258.4881897,253.1298321,7.464999986,127.7706253,-5.3583576000000335
2019-03-04 17:20:00,4.288055754,8.144842744,0.073499468,258.4881897,250.5814315,7.077499962,113.9120083,-7.906758200000013
2019-03-04 17:30:00,3.498759615,8.144221678,0.615499866,258.4881897,251.3091525,7.039999986,65.56221066,-7.17903720000001
2019-03-04 17:40:00,3.016338849,8.144801036,1.190003513,256.7007816,245.1529098,7.032499981,23.37546317,-11.547871800000024
2019-03-04 17:50:00,2.044146401,8.137511775,1.49000001,237.6344604,229.1091646,7.157499814,-8.964545512,-8.52529579999998
2019-03-04 18:00:00,1.91161045,1.178203231,42.99136711,237.6344604,217.307147,7.157499886,-2.275961062,-20.32731340000001
2019-03-04 18:10:00,2.871074975,0.839099147,43.41987312,232.2658336,207.71732,6.884999943,-1.916865489,-24.548513600000007
2019-03-04 18:20:00,1.897165775,6.58189512,1.944952712,199.219696,204.7589195,6.619999886,-1.578626534,5.539223499999991
2019-03-04 18:30:00,1.469034863,1.22068726,40.32176344,199.219696,194.9075947,6.589999914,-0.922421529,-4.312101299999995
2019-03-04 18:40:00,0.935774972,0.091000016,44.99000168,199.219696,200.9430424,6.629999852,-0.506825012,1.723346399999997
2019-03-04 18:50:00,0.811687389,0.0,44.99000168,199.219696,248.9187648,6.6375,-0.188859006,49.69906879999999
2019-03-04 19:00:00,0.795112339,0.0,44.99000168,199.219696,256.8586894,6.340000057,-1.171566018,57.638993400000004
2019-03-04 19:10:00,1.044918883,0.0,44.99000168,199.219696,242.3301298,6.095000005,-0.593252011,43.11043380000001
2019-03-04 19:20:00,0.837506226,0.0,44.99000168,199.219696,214.3817568,6.362500143,-0.109901003,15.162060800000006
2019-03-04 19:30:00,1.093387702,0.0,44.99000168,199.219696,161.7385303,6.015000033,-1.057930522,-37.48116569999999
2019-03-04 19:40:00,1.686281216,0.176000023,44.99000168,199.219696,158.7489744,5.579999995,-0.730361515,-40.47072159999999
2019-03-04 19:50:00,1.868587464,0.224614038,44.99000168,199.219696,155.2659346,5.240000057,-0.598053511,-43.95376139999999
2019-03-04 20:00:00,1.681953882,0.117596021,44.99000168,199.219696,157.665352,5.489473694,-1.17636751,-41.554343999999986
2019-03-04 20:10:00,1.844137418,0.0,44.99000168,199.219696,148.6999966,5.219999933,-0.684480518,-50.51969940000001
2019-03-04 20:20:00,2.280075061,0.283562152,44.99000168,199.219696,155.8600779,5.00999999,-0.669009003,-43.359618100000006
2019-03-04 20:30:00,3.039768648,0.989279176,42.59210409,174.0562857,165.233011,5.054999948,-3.660344072,-8.823274699999985
2019-03-04 20:40:00,3.870696473,8.248662829,0.942461033,176.1708374,164.422718,4.925000048,80.27766609,-11.748119400000007
2019-03-04 20:50:00,4.561425614,8.151342049,0.146999501,176.1708374,165.6000216,4.720000052,122.2138958,-10.57081580000002
2019-03-04 21:00:00,4.551364756,8.136916503,0.0,176.1708374,162.4377244,4.497500014,114.0284697,-13.733113000000003
2019-03-04 21:10:00,4.927997899,8.430824742,0.0,176.1708374,165.9096819,4.365000129,164.4462906,-10.261155500000001
2019-03-04 21:20:00,4.748164511,8.518174276,0.0,176.1708374,175.5952736,4.282500076,171.8175972,-0.5755637999999976
2019-03-04 21:30:00,4.332123101,8.430792958,0.0,176.1708374,173.8762354,4.219999909,153.1161407,-2.2946019999999976
2019-03-04 21:40:00,4.382186139,8.280955687,0.269500153,176.1708374,160.8892643,3.979999995,119.6001179,-15.281573100000003
2019-03-04 21:50:00,4.358351906,8.227695823,0.108888317,176.1708374,159.0999288,4.052941098,126.8032485,-17.070908600000024
2019-03-04 22:00:00,4.072260141,8.370691222,0.318234153,149.6478041,147.9020258,3.783333302,123.624866,-1.745778300000012
2019-03-04 22:10:00,4.886044716,9.22364478,0.0,150.1110642,153.8533113,3.797368376,232.8807566,3.7422471000000144
2019-03-04 22:20:00,5.418771863,9.543516576,0.0,157.5122375,156.1694288,3.899999964,264.2213387,-1.3428087000000062
2019-03-04 22:30:00,5.627061653,9.932142958,0.0,157.5122375,154.859406,3.805000019,304.2117668,-2.6528314999999907
2019-03-04 22:40:00,4.827797589,9.004489011,0.0,157.5122375,160.2566529,3.726315812,212.3638876,2.7444154000000083
2019-03-04 22:50:00,4.565913355,8.425740985,0.0,157.5122375,154.3535368,3.594117627,161.4498453,-3.158700699999997
2019-03-04 23:00:00,4.372078419,8.147975348,0.0,157.5122375,148.4908514,3.307894807,130.219325,-9.0213861
2019-03-04 23:10:00,4.506777668,8.588328034,0.0,157.5122375,152.8091104,3.282500076,177.4362244,-4.703127099999989
2019-03-04 23:20:00,4.937952723,8.982092525,0.0,157.5122375,160.9193095,3.300000106,211.3078384,3.4070719999999994
2019-03-04 23:30:00,4.545549844,8.594947269,0.0,157.5122375,161.2194836,3.186842153,179.0213197,3.707246099999992
2019-03-04 23:40:00,5.775487423,10.21151689,0.0,157.5122375,161.1081407,3.620000029,339.4292648,3.5959032000000093
2019-03-04 23:50:00,5.79195236,10.49481931,0.0,157.5122375,155.7689172,3.677500033,366.8524216,-1.7433202999999935
2019-03-05 00:00:00,3.937280178,8.142492056,0.295498062,45.56168747,59.42115535,9.119999981,99.34878788,13.859467880000011
2019-03-05 00:10:00,2.837730503,8.144899517,1.315000443,45.56168747,57.27038068,9.255000019,23.83298,11.708693210000007
2019-03-05 00:20:00,3.723532999,8.405640006,0.520490062,45.56168747,40.88654251,9.117500019,108.6650482,-4.6751449600000115
2019-03-05 00:30:00,4.164784105,8.187672973,0.097999428,45.56168747,47.77868038,8.963157754,113.4009754,2.2169929099999877
2019-03-05 00:40:00,3.873053896,8.144163564,0.245000005,45.56168747,47.8023275,8.94499979,98.13927307,2.2406400300000087
2019-03-05 00:50:00,3.717555892,8.131096199,0.466500052,45.56168747,41.17946488,8.904999638,78.62100353,-4.382222589999998
2019-03-05 01:00:00,3.576258111,8.139866129,0.639998144,45.56168747,44.16066412,8.902499628,66.81230087,-1.4010233500000027
2019-03-05 01:10:00,3.161868834,8.135917068,1.162000898,45.56168747,43.51023926,8.907499647,30.65795314,-2.0514482099999896
2019-03-05 01:20:00,2.320987606,8.149177194,1.49000001,45.56168747,44.87633998,9.039999914,-8.463619006,-0.6853474899999981
2019-03-05 01:30:00,2.112289345,8.148707073,1.49000001,45.56168747,43.14370168,8.929999733,-11.74161599,-2.417985789999989
2019-03-05 01:40:00,2.341888893,8.140594617,1.49000001,45.56168747,46.72694849,8.830000067,-4.435060064,1.1652610200000026
2019-03-05 01:50:00,2.275008243,8.144949228,1.49000001,45.56168747,41.56738296,8.817500257,-5.233978441,-3.9943045100000063
2019-03-05 02:00:00,2.449310189,8.149332091,1.49000001,45.56168747,35.95221434,8.792500257,0.692482933,-9.609473129999998
2019-03-05 02:10:00,3.055190098,8.150282577,1.415000576,44.79505271,26.62841463,8.675000429,19.30875038,-18.166638079999984
2019-03-05 02:20:00,2.394420761,8.134738058,1.49000001,37.87876129,35.54620668,8.745000315,3.731367023,-2.3325546099999883
2019-03-05 02:30:00,2.478248996,8.140078872,1.49000001,37.87876129,46.4200369,8.8025002,-4.062222496,8.541275610000014
2019-03-05 02:40:00,2.341888893,8.143464223,1.49000001,37.87876129,49.8357,8.810000181,-6.322568125,11.956938710000003
2019-03-05 02:50:00,2.717241228,8.150480077,1.49000001,37.87876129,38.92095568,8.67000041,1.078197974,1.0421943899999917
2019-03-05 03:00:00,2.587377971,8.144108847,1.49000001,37.87876129,28.2742817,8.512500048,-7.817381489,-9.604479590000011
2019-03-05 03:10:00,2.102271849,2.66365216,34.52127052,37.87876129,28.8932177,8.472499895,-5.733646011,-8.985543589999992
2019-03-05 03:20:00,1.570256209,0.451980588,44.99000168,37.87876129,39.27855527,8.5,-1.779756033,1.3997939799999983
2019-03-05 03:30:00,1.533749938,0.445408585,44.99000168,37.87876129,32.25454197,8.457499838,-1.383899027,-5.624219320000009
2019-03-05 03:40:00,1.792164514,0.572387511,44.99000168,37.87876129,34.56817801,8.405262797,-1.024320019,-3.310583280000003
2019-03-05 03:50:00,1.785281098,0.560876618,44.99000168,37.87876129,23.00182392,8.429999733,-0.409194509,-14.876937370000007
2019-03-05 04:00:00,2.39585622,0.83140917,44.99000168,37.87876129,37.63791938,8.399999619,-0.833860528,-0.24084191000000033
2019-03-05 04:10:00,2.391900009,0.846635688,44.99000168,37.87876129,39.18333723,8.399999619,-1.000846031,1.3045759400000065
2019-03-05 04:20:00,1.988887596,0.673000149,44.99000168,37.87876129,29.94712902,8.399999619,-0.871205527,-7.931632269999994
2019-03-05 04:30:00,1.803918797,0.4998011,44.99000168,37.87876129,50.56188659,8.469999886,-0.098697502,12.6831253
2019-03-05 04:40:00,1.391418681,0.122000021,44.99000168,37.87876129,64.60047894,8.5,-0.089094503,26.721717650000016
2019-03-05 04:50:00,0.668943672,0.0,44.99000168,37.87876129,36.29665013,8.600000381,-1.04299252,-1.5821111600000108
2019-03-05 05:00:00,1.727231219,0.071500012,44.99000168,37.87876129,78.47351642,8.482499981,-0.093362503,40.59475513000001
2019-03-05 05:10:00,2.61316877,0.535538618,44.99000168,76.43796648,85.78813207,8.329999781,-2.792872512,9.350165590000017
2019-03-05 05:20:00,2.375324982,0.602951603,44.99000168,102.6347198,70.12713751,8.5,-1.228117043,-32.507582290000016
2019-03-05 05:30:00,1.413393784,0.096000015,44.99000168,102.6347198,59.61919285,8.635000181,-0.463078019,-43.01552695000001
2019-03-05 05:40:00,0.715124954,0.0,44.99000168,102.6347198,71.55536693,8.780000114,-0.5660435,-31.07935286999998
2019-03-05 05:50:00,1.303199947,0.070249511,44.99000168,102.6347198,61.39865881,8.730000257,-0.526564514,-41.23606099
2019-03-05 06:00:00,1.579631114,0.121755023,44.99000168,102.6347198,60.54277819,8.680000257,-0.625795515,-42.09194160999999
2019-03-05 06:10:00,1.83168745,0.049000008,44.99000168,102.6347198,47.04492362,8.730000257,-0.643401015,-55.58979618000001
2019-03-05 06:20:00,2.095218933,0.070666014,44.99000168,102.6347198,43.89544677,8.547500181,-0.546304012,-58.73927302999999
2019-03-05 06:30:00,1.897950113,0.171682034,44.99000168,102.6347198,57.17394234,8.575000191,-0.472681009,-45.46077746
2019-03-05 06:40:00,1.651031154,0.31481255,44.99000168,102.6347198,70.39080654,8.892499828,-0.498822502,-32.24391326
2019-03-05 06:50:00,0.953812441,0.023500005,44.99000168,102.6347198,64.11646929,9.159999943,-0.871739009,-38.51825051
2019-03-05 07:00:00,0.965549989,0.0,44.99000168,102.6347198,49.64806933,9.314999962,-0.257680509,-52.98665047
2019-03-05 07:10:00,1.564012498,0.0,44.99000168,102.6347198,25.23296612,9.234999943,-0.504157518,-77.40175368
2019-03-05 07:20:00,1.421230291,0.0,44.99000168,102.6347198,38.32925667,9.068420912,-0.900211081,-64.30546312999999
2019-03-05 07:30:00,1.585282912,0.158526022,44.99000168,102.6347198,65.04482373,8.928947248,-0.212333008,-37.58989607000001
2019-03-05 07:40:00,2.05254373,0.123684228,44.99000168,102.6347198,50.86467431,8.71750021,-0.648062113,-51.77004549
2019-03-05 07:50:00,1.973475033,0.086500015,44.99000168,102.6347198,49.69113969,8.515000057,-0.802384016,-52.94358011
2019-03-05 08:00:00,1.588387477,0.088000012,44.99000168,102.6347198,61.81005982,8.697500086,-0.368115008,-40.82465998000001
2019-03-05 08:10:00,2.005387535,0.627186613,44.99000168,102.6347198,115.113134,8.820000076,-0.715957018,12.478414200000003
