Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-03-05 08:20:00,2.768043792,0.735317138,44.99000168,102.6347198,134.368887,8.800000191,-1.394569033,31.7341672
2019-03-05 08:30:00,2.513606292,0.718379145,44.99000168,130.944183,142.5859736,8.880000019,-2.662698552,11.641790599999979
2019-03-05 08:40:00,1.904081234,0.696849645,44.99000168,144.3419952,148.2478088,9.109999895,-1.026454037,3.9058135999999877
2019-03-05 08:50:00,1.801950103,0.462404104,44.99000168,144.3419952,152.2161218,9.270000076,-0.949630018,7.8741265999999825
2019-03-05 09:00:00,1.965592133,0.62841433,44.99000168,144.3419952,147.9464076,9.642105454,-1.420233173,3.6044123999999726
2019-03-05 09:10:00,2.234568709,0.698199154,44.99000168,144.3419952,158.0414344,9.864999628,-1.375363018,13.6994392
2019-03-05 09:20:00,2.630512536,0.701809645,44.99000168,144.3419952,170.3855991,9.897499704,-1.272397518,26.043603899999994
2019-03-05 09:30:00,2.508219355,1.20780774,37.03310509,154.88133,162.9115986,10.1499999,-2.777934575,8.0302686
2019-03-05 09:40:00,2.270171946,4.254968438,48.04687821,145.5182153,173.4508864,10.29250007,0.452058059,27.932671099999993
2019-03-05 09:50:00,2.260649997,0.0,89.98999786,229.7278918,192.5657266,10.51250005,-1.85924751,-37.162165200000004
2019-03-05 10:00:00,1.791431302,0.0,89.98999786,177.2684021,208.8250444,11.14499998,-0.605522513,31.556642299999993
2019-03-05 10:10:00,2.428331253,0.0,89.98999786,188.1769174,249.9770907,11.37000003,-2.045972514,61.80017329999998
2019-03-05 10:20:00,2.237175007,0.0,89.98999786,235.4393311,233.5744417,11.70499997,-0.25661351,-1.8648894000000098
2019-03-05 10:30:00,3.453873265,3.57656055,43.87707668,262.8159139,274.0069578,11.06000013,21.2836924,11.191043900000011
2019-03-05 10:40:00,3.283304763,8.139718071,1.340003208,272.2299435,270.9713927,10.78000011,15.28603993,-1.2585507999999663
2019-03-05 10:50:00,3.102598727,8.135644376,1.290003741,274.9516602,285.3740176,10.82750001,21.18153931,10.42235740000001
2019-03-05 11:00:00,2.370669934,0.772291163,44.99000168,274.9516602,284.5557828,11.18750024,-0.990709525,9.604122599999982
2019-03-05 11:10:00,3.262101376,5.48303603,16.41401225,260.6572106,270.23976,10.99500003,5.518908003,9.582549400000005
2019-03-05 11:20:00,1.56814732,0.968365221,44.05818964,281.1538846,292.3761752,11.22000003,-1.525810036,11.222290599999951
2019-03-05 11:30:00,1.986355258,0.675724626,44.99000168,281.5370483,273.5027378,11.98421062,-0.673810524,-8.034310500000004
2019-03-05 11:40:00,3.691600955,3.626269325,30.32937185,270.7662158,260.9692577,12.04750018,52.8669731,-9.796958099999983
2019-03-05 11:50:00,4.587802887,9.003882766,0.0,255.1954956,269.1130154,12.25999999,202.8750931,13.917519800000008
2019-03-05 12:00:00,4.780481732,9.24000223,0.024499745,255.1954956,260.3351516,12.6375,225.6169998,5.139656000000031
2019-03-05 12:10:00,5.909712815,11.24112001,0.0,255.1954956,265.9741665,12.80500021,457.9446724,10.778670900000037
2019-03-05 12:20:00,5.567160463,11.09135999,0.0,255.1954956,262.3605338,12.87499995,428.2343086,7.165038199999998
2019-03-05 12:30:00,5.461855412,10.71482804,0.0,255.1954956,267.7164519,12.48000007,389.6662247,12.520956299999995
2019-03-05 12:40:00,6.329708028,11.6731448,0.298038288,269.5928184,286.6108657,11.64749999,580.542675,17.018047299999978
2019-03-05 12:50:00,8.138546517,13.64190996,0.570224438,300.5979132,298.8065324,9.902631458,1167.102382,-1.791380800000013
2019-03-05 13:00:00,4.403328884,8.547860608,0.048999571,295.8053894,301.8069806,10.54749994,157.4730316,6.00159119999995
2019-03-05 13:10:00,5.516954748,10.46236579,0.025789208,295.8053894,304.0167496,11.33947362,386.0778335,8.211360200000001
2019-03-05 13:20:00,5.526787007,10.78567587,0.0,299.6753605,319.4270627,11.65749989,416.9041939,19.75170220000001
2019-03-05 13:30:00,7.504788566,13.83681656,0.0,341.4747149,349.1758245,11.09750009,955.8194962,7.701109599999995
2019-03-05 13:40:00,5.989457357,11.13923268,0.0,346.2933655,355.6916878,12.01000004,465.0603867,9.398322300000018
2019-03-05 13:50:00,5.269752121,9.714406818,0.0,346.2933655,352.1811613,12.31249995,287.1498844,5.887795799999992
2019-03-05 14:00:00,4.727949774,9.434333056,0.0,346.2933655,346.4574744,11.825,250.2848782,0.16410890000003064
2019-03-05 14:10:00,5.414019799,10.20399727,0.0,346.2933655,338.5582594,11.34249997,325.9853043,-7.735106099999996
2019-03-05 14:20:00,3.832420617,8.335600689,0.297991354,346.2505614,331.2506189,11.36499996,110.1336629,-14.999942499999975
2019-03-05 14:30:00,4.885972357,9.880001217,0.074492821,323.2058329,344.3912799,10.85250001,319.9883437,21.185446999999954
2019-03-05 14:40:00,5.828910244,11.0116885,0.0,343.0006714,343.6195112,10.24000001,447.2094315,0.6188397999999893
2019-03-05 14:50:00,5.885451722,11.29308383,0.0,343.0006714,351.4577604,9.747499752,462.4466324,8.457088999999996
2019-03-05 15:00:00,5.269677877,9.747337326,0.024499745,345.7597746,2.756626067,9.572500181,281.6310997,16.996851467
2019-03-05 15:10:00,5.099441195,9.526999399,0.1479969,21.41534996,17.84816151,9.259999895,260.8440088,-3.5671884500000033
2019-03-05 15:20:00,6.080320799,11.26138544,0.0,21.41534996,19.35672913,8.667500067,470.5376564,-2.0586208299999953
2019-03-05 15:30:00,5.531275074,10.22316868,0.0,21.41534996,22.525975,8.397221989,343.5127309,1.1106250400000022
2019-03-05 15:40:00,4.393806264,9.004567321,0.030624694,21.41534996,30.40296891,8.096875131,216.0652175,8.987618950000012
2019-03-05 15:50:00,3.839214432,8.236518592,0.171499596,21.41534996,35.19027258,8.274999714,115.9144814,13.774922619999984
2019-03-05 16:00:00,3.686073899,8.259729892,0.380996497,21.41534996,30.56144943,8.18249979,106.2510624,9.146099469999996
2019-03-05 16:10:00,5.232125914,9.603742987,0.0,21.41534996,34.16809441,7.744999957,287.0799759,12.752744449999994
2019-03-05 16:20:00,5.001004326,9.815653369,0.024499745,21.41534996,18.5428203,7.445000005,302.8833244,-2.872529659999998
2019-03-05 16:30:00,4.564210033,8.854187608,0.0,21.41534996,21.70397317,7.425000048,198.166132,0.28862320999999724
2019-03-05 16:40:00,4.214625086,8.650230595,0.164998674,21.41534996,29.65640931,7.342857191,154.4345346,8.24105935
2019-03-05 16:50:00,4.581720591,8.360142161,0.09722173,21.41534996,29.02237278,7.274999936,137.7026566,7.607022819999997
2019-03-05 17:00:00,3.645681906,8.183640987,0.270994908,21.41534996,33.11940273,7.249999905,104.9103554,11.704052770000004
2019-03-05 17:10:00,4.220655334,8.49468112,0.122998047,38.30870482,44.42933077,7.284999967,151.1890202,6.120625950000004
2019-03-05 17:20:00,4.135564792,8.216186106,0.1964986,43.3665657,48.55312838,7.447500038,112.2074583,5.186562680000009
2019-03-05 17:30:00,2.875765073,8.129057492,1.092632665,43.3665657,32.98635073,7.710526266,35.9693086,-10.380214969999997
2019-03-05 17:40:00,4.664896978,9.290761414,0.285786425,43.3665657,49.85899693,7.610526386,221.220466,6.492431229999994
2019-03-05 17:50:00,5.335543791,9.503161907,0.0,43.3665657,64.83491477,7.333333492,244.6246185,21.468349069999988
2019-03-05 18:00:00,5.052681923,10.32910734,0.0,43.3665657,58.65250333,7.199999809,338.5531693,15.285937630000006
2019-03-05 18:10:00,4.407356739,8.229396343,0.0,43.3665657,49.44431686,7.199999809,152.3393021,6.077751159999991
2019-03-05 18:20:00,5.770613415,10.7292352,0.212842455,58.73241806,50.56367323,6.900000095,386.5689314,-8.168744830000009
2019-03-05 18:30:00,4.773224115,8.609976768,0.0,58.73241806,40.98570633,7.075000048,177.8103561,-17.746711730000015
2019-03-05 18:40:00,4.802181403,8.558937907,0.0,58.73241806,48.75397846,6.933333397,173.1346181,-9.978439600000002
2019-03-05 18:50:00,5.001988125,8.657707572,0.0,58.73241806,44.39639585,6.800000191,177.3247223,-14.33602221000001
2019-03-05 19:00:00,4.949567795,9.007080495,0.0,58.73241806,47.5334053,6.599999905,215.0241699,-11.199012760000016
2019-03-05 19:10:00,5.430661023,9.63719476,0.0,58.73241806,52.78618744,6.574999928,278.7640648,-5.946230619999994
2019-03-05 19:20:00,5.28153052,9.48874002,0.0,58.73241806,46.59486238,6.505882347,262.9474227,-12.137555679999991
2019-03-05 19:30:00,5.17777493,9.388474301,0.0,58.73241806,46.47854236,6.579999924,252.8891182,-12.253875700000009
2019-03-05 19:40:00,5.056933022,9.299829617,0.120498065,53.64809807,35.61235506,6.435000062,226.5693336,-18.035743010000004
2019-03-05 19:50:00,6.203482962,11.49091972,0.0,45.56168747,47.93584842,6.300000191,495.3955032,2.374160950000004
2019-03-05 20:00:00,5.937983561,10.36022481,0.0,45.56168747,47.81608016,6.290000176,350.0721619,2.254392690000003
2019-03-05 20:10:00,4.593334532,9.041483939,0.024499745,45.56168747,37.99015003,6.230000043,209.2193531,-7.571537439999986
2019-03-05 20:20:00,3.956325257,8.356982052,0.147498199,45.56168747,42.50009208,6.109999919,131.3997341,-3.061595390000008
2019-03-05 20:30:00,3.390818703,8.143786713,0.717499856,45.56168747,37.47679607,6.149999952,62.86485695,-8.084891400000004
2019-03-05 20:40:00,3.094802481,8.170284927,0.917506192,45.56168747,35.92456429,6.117500019,56.35080051,-9.637123180000003
2019-03-05 20:50:00,4.810181844,8.737705484,0.098497939,45.56168747,40.09565672,5.925000048,175.1153118,-5.466030750000016
2019-03-05 21:00:00,4.660011148,8.532003656,0.0,45.56168747,46.99570926,5.885000086,171.1736706,1.4340217900000027
2019-03-05 21:10:00,4.617001867,8.5281533,0.0,45.56168747,42.4604953,5.900000095,169.5650539,-3.1011921699999903
2019-03-05 21:20:00,4.924545312,8.759518549,0.0,45.56168747,41.45864454,5.900000095,191.2707779,-4.103042930000015
2019-03-05 21:30:00,5.277251363,9.215287864,0.048999571,45.56168747,41.38578639,5.8950001,232.8143147,-4.175901080000017
2019-03-05 21:40:00,4.51803067,8.725995223,0.081666115,45.56168747,44.26638762,5.900000095,177.6359384,-1.2952998499999921
2019-03-05 21:50:00,3.581474119,8.143044502,0.768000353,45.56168747,41.03119701,5.890000105,64.39018863,-4.53049046000001
2019-03-05 22:00:00,2.993469822,8.140043557,1.240502871,45.56168747,43.33768318,5.890000105,21.97908854,-2.2240042900000105
2019-03-05 22:10:00,1.941128179,0.709700109,44.99000168,45.56168747,40.9799113,5.997368411,-0.712082132,-4.581776170000012
2019-03-05 22:20:00,2.015032781,0.630314863,44.99000168,45.56168747,33.11219576,6.0236842,-0.668278968,-12.449491710000018
2019-03-05 22:30:00,1.699556321,0.534965579,44.99000168,45.56168747,29.37202676,6.064999962,-0.120571003,-16.18966071
2019-03-05 22:40:00,2.225793731,0.580500112,44.99000168,45.56168747,18.95669453,6.02249999,-0.155248504,-26.60499293999999
2019-03-05 22:50:00,2.323401307,0.744222801,44.99000168,20.10855694,9.046472227,5.973684211,-2.22272952,-11.06208471299999
2019-03-05 23:00:00,2.96304608,2.881899549,32.05162843,3.288196531,359.0667044,5.937500048,2.479945001,-4.221492130999991
2019-03-05 23:10:00,3.313190329,8.141440272,1.014999738,356.1714478,356.569831,5.795000029,42.80592613,0.39838320000001204
2019-03-05 23:20:00,3.572527122,8.144023687,0.865000604,356.1714478,353.50428,5.775,61.60827312,-2.6671678000000156
2019-03-05 23:30:00,4.025043726,8.147760674,0.195999717,356.1714478,350.7673545,5.719999862,102.163113,-5.4040932999999995
2019-03-05 23:40:00,4.523613858,8.164466232,0.0,356.1714478,350.6811639,5.715789318,138.4066341,-5.4902839000000085
2019-03-05 23:50:00,4.673320425,8.417276502,0.0,356.1714478,348.6643106,5.702380771,162.337265,-7.507137199999988
2019-03-06 00:00:00,6.151600814,11.56728293,0.0,211.292923,213.022329,11.67999988,494.5648315,1.7294060000000115
2019-03-06 00:10:00,6.846450901,12.10509016,0.0,211.292923,215.3232919,11.58999996,578.614505,4.030368899999985
2019-03-06 00:20:00,7.34940574,13.15422737,0.0,211.292923,217.5198912,11.42105233,750.1105764,6.2269681999999875
2019-03-06 00:30:00,6.947839284,13.26205748,0.0,211.292923,218.8715979,11.39999967,769.8755707,7.57867490000001
2019-03-06 00:40:00,6.406645624,11.82167812,0.0,219.6747739,221.9784846,11.34473685,536.9521388,2.3037107000000105
2019-03-06 00:50:00,7.041107496,13.10908784,0.0,222.2685699,219.9212694,11.36111111,748.3644647,-2.3473004999999887
2019-03-06 01:00:00,7.291783857,13.27488506,0.0,217.3999988,213.276656,11.3025002,773.5804184,-4.123342799999989
2019-03-06 01:10:00,7.04135704,12.35091336,0.0,217.8783112,212.3673217,11.29500022,616.366803,-5.510989500000022
2019-03-06 01:20:00,6.78053546,12.39055543,0.0,217.8783112,213.9865051,11.27500029,622.0532013,-3.891806100000025
2019-03-06 01:30:00,7.219668531,12.79380986,0.0,217.8783112,212.9904357,11.06750026,689.0345551,-4.887875500000007
2019-03-06 01:40:00,7.256143808,13.02176119,0.0,217.8783112,214.6909412,10.82000017,731.0476898,-3.1873700000000156
2019-03-06 01:50:00,7.146272326,13.05658016,0.0,217.8783112,211.9471362,10.81250014,730.5194794,-5.9311750000000245
2019-03-06 02:00:00,7.061478901,12.61077641,0.0,217.8783112,209.522987,10.69999981,655.4406158,-8.355324200000013
2019-03-06 02:10:00,7.541505075,12.76538113,0.0,212.7183004,211.469409,10.65999999,690.8960846,-1.2488913999999909
2019-03-06 02:20:00,6.860966682,12.820375,0.0,209.0977936,210.8063073,10.39249983,692.9875336,1.7085136999999975
2019-03-06 02:30:00,6.812277293,12.42029326,0.0,209.0977936,210.9749295,10.28750014,627.2353943,1.8771359000000132
2019-03-06 02:40:00,6.722423052,12.43565497,0.0,209.0977936,214.1372323,10.24736841,626.3807726,5.039438700000005
2019-03-06 02:50:00,6.742482305,12.50588138,0.0,209.0977936,214.4710173,10.15,636.6480103,5.373223700000011
2019-03-06 03:00:00,6.452294731,12.36138774,0.0,209.0977936,214.0684446,10.05500007,616.6554321,4.970651000000004
2019-03-06 03:10:00,6.252915001,11.95631625,0.0,209.0977936,211.5446616,9.974999905,555.2345078,2.4468680000000234
2019-03-06 03:20:00,6.297349321,11.60595626,0.0,209.0977936,214.8715061,9.905555195,506.8231608,5.773712500000016
2019-03-06 03:30:00,6.647958203,12.45225789,0.0,209.3021542,217.8862836,9.944736631,633.4076972,8.584129400000023
2019-03-06 03:40:00,7.617685533,13.35892564,0.0,223.3661346,219.2101815,9.934999752,790.6503052,-4.155953100000005
2019-03-06 03:50:00,7.543639779,13.3134542,0.0,223.3661346,216.8072517,9.949999809,782.4547028,-6.558882900000015
2019-03-06 04:00:00,7.377486897,12.51891187,0.0,223.3661346,217.2870517,10.0,641.6466583,-6.079082900000003
2019-03-06 04:10:00,7.366479349,12.66849701,0.0,211.9978126,216.2364531,10.03499999,669.2367279,4.2386405000000025
2019-03-06 04:20:00,6.534081173,12.2963275,0.0,210.1953583,215.9364224,9.989999962,606.2504517,5.7410640999999885
2019-03-06 04:30:00,6.148036814,11.48314083,0.0,210.1953583,216.7564605,10.17750001,488.4174515,6.5611021999999934
2019-03-06 04:40:00,6.708420205,12.12210515,0.0,210.1953583,216.7007502,10.30000005,579.2430115,6.505391899999978
2019-03-06 04:50:00,6.851926827,12.62429877,0.0,213.4806815,218.2671045,10.4124999,662.5270355,4.786422999999985
2019-03-06 05:00:00,7.919085002,14.01066859,0.0,218.7580163,217.9293844,10.67749991,916.4644379,-0.8286319000000049
2019-03-06 05:10:00,6.613936973,12.48483248,0.0,213.4880524,215.8955568,10.70749998,638.3665054,2.407504400000022
2019-03-06 05:20:00,5.650636053,11.01106162,0.0,213.4880524,214.1394778,10.80250015,426.0431122,0.6514254000000221
2019-03-06 05:30:00,6.332046938,11.55904792,0.0,213.4880524,219.8879433,11.23499999,498.9541855,6.399890900000003
2019-03-06 05:40:00,6.713469124,12.29869062,0.0,213.4880524,212.6826886,11.17750025,604.1446136,-0.8053637999999808
2019-03-06 05:50:00,7.254918671,12.83106391,0.0,213.4880524,211.5571819,10.83000011,693.1187897,-1.9308704999999975
2019-03-06 06:00:00,6.56647265,12.00338732,0.0,213.4880524,215.9467718,10.94000001,559.8565094,2.4587194000000068
2019-03-06 06:10:00,5.993192514,11.74450512,0.0,213.4880524,214.4165339,11.18055582,524.1997732,0.9284815000000037
2019-03-06 06:20:00,6.561869216,12.18684487,0.0,213.4880524,217.1250451,11.33250008,595.2735291,3.6369927000000075
2019-03-06 06:30:00,6.623385286,12.48832892,0.0,213.4880524,218.7771955,11.73499999,630.7156403,5.289143100000018
2019-03-06 06:40:00,6.054667401,11.47243622,0.0,213.4880524,222.594071,12.20249996,480.8471176,9.106018600000027
2019-03-06 06:50:00,5.537720275,11.09988324,0.0,213.4880524,227.8210881,12.4874999,443.0911011,14.33303570000001
2019-03-06 07:00:00,6.248515642,12.15395755,0.0,232.7474684,234.0511443,12.99500008,602.3599106,1.3036759000000018
2019-03-06 07:10:00,8.847575363,14.47704067,0.112630531,236.8857467,241.7151574,13.12894746,1246.966745,4.829410700000011
2019-03-06 07:20:00,8.367998424,14.69807206,0.0,250.7850343,241.7085034,12.98421047,1218.807974,-9.076530899999995
2019-03-06 07:30:00,6.425768971,11.97947203,0.0,240.7090619,241.1535029,13.60000005,572.2307709,0.44444100000001185
2019-03-06 07:40:00,6.318719006,11.97075829,0.0,242.0247498,247.938914,14.06749997,565.2275848,5.914164200000016
2019-03-06 07:50:00,6.904966164,12.48474211,0.0,246.9775221,240.693472,13.64666684,697.6031128,-6.284050099999973
2019-03-06 08:00:00,7.426974607,13.74973033,0.0,238.7320251,240.7114964,13.7624999,873.2407715,1.9794713000000002
2019-03-06 08:10:00,8.284710598,14.5224895,0.008999988,236.5331867,233.4011924,13.9749999,1136.202385,-3.131994299999974
2019-03-06 08:20:00,7.05709815,13.08808203,0.0,246.414978,245.0522854,14.42999988,751.0648041,-1.3626926000000026
2019-03-06 08:30:00,7.311534381,13.02800484,0.0,246.414978,243.6535209,14.77499981,738.736969,-2.761457100000001
2019-03-06 08:40:00,7.461983323,13.62691981,0.014999942,240.9169887,248.9828374,14.88249993,907.7459869,8.065848700000004
2019-03-06 08:50:00,7.754008698,13.33735102,0.252907702,254.6495328,248.3569749,15.14250002,985.2044098,-6.292557899999991
2019-03-06 09:00:00,7.939355159,13.83373086,0.0,249.7076721,251.8108713,15.29250011,945.7042282,2.103199200000006
2019-03-06 09:10:00,8.224011135,13.6339961,0.0005,246.6494234,239.3558166,15.45000024,934.6221817,-7.293606799999992
2019-03-06 09:20:00,7.362506866,12.99841154,0.076492225,247.0278051,246.1309867,15.6,796.2791,-0.8968184000000008
2019-03-06 09:30:00,7.189207435,13.08302298,0.064495339,242.6220206,249.1452513,15.88250008,824.4566002,6.523230699999999
2019-03-06 09:40:00,7.192938566,13.43451619,0.0,243.7651961,238.8897079,15.90750017,816.2007324,-4.875488200000007
2019-03-06 09:50:00,7.423874569,13.57810146,0.0,247.3521127,257.8704558,15.21250029,861.9447861,10.51834310000001
2019-03-06 10:00:00,8.078258419,14.24404232,0.0005,249.7076721,253.9506206,15.16750016,1089.253574,4.242948500000011
2019-03-06 10:10:00,7.710628009,14.11653587,0.0005,248.5585615,245.6794248,15.8000001,943.0050812,-2.8791367000000037
2019-03-06 10:20:00,7.958418965,14.22773512,0.0,245.5403997,241.2768035,16.16999989,1073.365997,-4.263596199999995
2019-03-06 10:30:00,8.459662008,14.6659779,0.094495461,233.2433315,238.6281942,16.39750023,1183.169849,5.384862699999985
2019-03-06 10:40:00,6.630476093,11.50629929,0.0,233.843034,249.1501565,16.73000002,479.3473618,15.30712250000002
2019-03-06 10:50:00,9.163626194,15.04131411,0.131496137,245.9650332,247.6876856,16.2025001,1529.548886,1.7226524000000154
2019-03-06 11:00:00,7.703240275,13.62135722,0.0,253.0003662,248.4149177,16.10250001,881.3894073,-4.5854485000000125
2019-03-06 11:10:00,6.973993897,12.65726115,0.0,253.0003662,256.964758,16.56500015,680.9696976,3.9643918000000156
2019-03-06 11:20:00,6.297019434,11.84850061,0.0,240.4727539,247.8912271,16.56750002,529.8495422,7.418473200000022
2019-03-06 11:30:00,4.973438966,9.828960121,0.0,237.6344604,240.6257413,16.75000019,282.3684097,2.9912808999999925
2019-03-06 11:40:00,5.274299943,9.980210468,0.0,237.6344604,251.4825587,17.0625,299.812796,13.848098300000004
2019-03-06 11:50:00,7.034396195,12.9620757,0.0,231.9834663,233.6632189,17.16500053,738.088176,1.6797526000000005
2019-03-06 12:00:00,6.720949841,12.57925893,0.010999977,226.8738858,233.9904677,17.32750006,723.4944305,7.1165819
2019-03-06 12:10:00,8.083327921,14.33128365,0.011578923,209.0977783,210.2912706,17.45526314,1096.119431,1.1934923000000026
2019-03-06 12:20:00,7.50445447,13.63080262,0.179465199,216.7807312,217.929034,17.46500006,987.6383636,1.1483028000000104
2019-03-06 12:30:00,7.389292717,13.03139108,0.0,216.1719299,228.0455668,17.60250015,739.2966522,11.87363689999998
2019-03-06 12:40:00,7.205987978,12.92044553,0.0,225.9862161,223.9873316,17.7199996,722.6242645,-1.9988845000000026
2019-03-06 12:50:00,9.138882422,14.84350097,0.145494312,227.7563782,223.9676429,17.42749987,1444.808829,-3.7887353000000132
2019-03-06 13:00:00,8.735909224,14.7749518,0.024499745,221.7797884,219.2870396,17.82499971,1264.961646,-2.492748799999987
2019-03-06 13:10:00,9.183283854,14.98481101,0.026499749,225.9525535,222.8080565,17.41250019,1429.439838,-3.144497000000001
2019-03-06 13:20:00,8.614120555,14.17906339,0.052997412,230.0020823,227.7684404,16.80999966,1139.067967,-2.233641900000009
2019-03-06 13:30:00,9.095706129,14.8375859,0.214495982,242.200694,243.0200889,16.35250053,1461.644495,0.8193948999999918
2019-03-06 13:40:00,8.416337156,14.49869549,0.0,250.8020036,251.822972,16.02750006,1117.81413,1.0209683999999868
2019-03-06 13:50:00,5.893340743,11.30133189,0.0,246.414978,253.2967111,16.82000017,476.6588852,6.8817331000000195
2019-03-06 14:00:00,6.729228711,12.26987238,0.0,252.303885,258.5569283,17.66749992,598.2960266,6.253043299999973
2019-03-06 14:10:00,7.752727747,14.0094206,0.0,265.6881006,263.0746118,17.3199996,976.8924774,-2.6134887999999705
2019-03-06 14:20:00,7.042990613,12.98496307,0.0,251.8451648,257.5082219,16.96749983,722.8755386,5.663057100000032
2019-03-06 14:30:00,7.797500539,13.77958323,0.0,254.1622087,252.161457,16.81749964,913.7498352,-2.000751699999995
2019-03-06 14:40:00,7.27685567,13.29448164,0.0,258.88746,260.9390022,16.41578965,788.0644563,2.0515422000000285
2019-03-06 14:50:00,6.267375243,11.38661693,0.0,259.8064865,252.4268226,16.70999966,470.7521492,-7.379663899999997
2019-03-06 15:00:00,6.677754927,11.80478981,0.0,255.1954956,251.7147953,17.45999975,536.5837936,-3.480700299999995
2019-03-06 15:10:00,6.411661363,11.64533365,0.0,252.962006,249.5236089,17.99750004,516.1110443,-3.438397100000003
2019-03-06 15:20:00,8.741626406,15.02916871,0.217981004,248.4928185,251.6498006,17.57999992,1421.774606,3.1569820999999934
2019-03-06 15:30:00,7.519434333,12.9315801,0.0,249.0473709,247.1090356,18.05750008,740.0729156,-1.9383353000000056
2019-03-06 15:40:00,9.006086326,14.84797615,0.047999596,249.328052,251.9542899,17.52750006,1380.375055,2.6262378999999783
2019-03-06 15:50:00,6.942716026,12.65327038,0.0,248.6101074,245.9105435,17.5375001,674.6403687,-2.6995639000000153
2019-03-06 16:00:00,6.464081979,11.83145589,0.0,248.2259644,241.3166611,17.87499962,529.8969841,-6.909303300000005
2019-03-06 16:10:00,6.031687069,10.70863138,0.0,230.3922444,238.2299005,18.01750011,398.371888,7.837656100000004
2019-03-06 16:20:00,6.432358611,11.39119944,0.0,242.2538633,233.6503455,17.76499977,544.647612,-8.60351780000002
2019-03-06 16:30:00,6.933453345,12.66704437,0.0,226.2734256,231.5596676,17.48500013,680.219017,5.286242000000016
2019-03-06 16:40:00,7.085851431,13.06914219,0.0,232.146637,237.4273052,17.43500004,736.0751663,5.280668200000008
2019-03-06 16:50:00,5.156725061,9.574147269,0.0,232.146637,243.9873028,17.5,257.2810722,11.84066580000001
2019-03-06 17:00:00,5.578483617,10.34499769,0.14249953,232.8537578,248.2222228,17.39000015,365.8199516,15.368464999999986
2019-03-06 17:10:00,5.283135688,9.528056502,0.0,249.7076721,239.4470961,17.26500034,253.5121841,-10.260575999999986
2019-03-06 17:20:00,6.557080019,11.28096633,0.006999994,241.1395471,228.8904539,17.26500034,503.0591881,-12.249093199999976
2019-03-06 17:30:00,7.372227744,13.44614917,0.0,235.4393311,238.2693185,17.23684251,786.6475123,2.829987399999993
2019-03-06 17:40:00,6.779110819,12.43365817,0.0,235.4393311,236.1310645,17.17187572,636.1768494,0.6917334000000039
2019-03-06 17:50:00,7.698576074,13.98665598,0.0,235.4393311,233.7949082,16.9526314,917.8428537,-1.644422899999995
2019-03-06 18:00:00,7.477984214,13.48540436,0.0,235.4393311,237.1447106,16.74249983,842.8298859,1.7053794999999923
2019-03-06 18:10:00,8.445071912,14.27719563,0.0,235.4393311,227.7646483,16.31250019,1049.450879,-7.674682799999999
2019-03-06 18:20:00,6.151180108,12.26071522,0.0,226.6588135,231.2560564,16.09722254,593.9408722,4.597242899999998
2019-03-06 18:30:00,6.764511133,12.38848973,0.0,226.6588135,226.2993722,16.01315779,613.5765397,-0.3594413000000145
2019-03-06 18:40:00,7.212503386,12.66943748,0.0,226.6588135,223.5042866,15.88500009,679.0735176,-3.1545269000000076
2019-03-06 18:50:00,5.826144564,10.46785547,0.0,226.6588135,218.1580054,15.85250001,354.4386368,-8.5008081
2019-03-06 19:00:00,5.649299502,10.19890456,0.0,226.6588135,214.7284103,15.65499997,323.1682755,-11.9304032
2019-03-06 19:10:00,5.257556581,10.09566839,0.0,204.4712969,216.0941081,15.41499968,312.978801,11.622811200000001
2019-03-06 19:20:00,4.579505563,8.834447443,0.024499745,203.6099548,210.8479631,15.38999977,184.7686127,7.23800829999999
2019-03-06 19:30:00,5.143768406,9.824673548,0.0,203.6099548,216.5223494,15.31250019,277.8467545,12.912394599999999
2019-03-06 19:40:00,5.415189314,9.838647589,0.0,203.6099548,214.5362624,15.16500039,284.5345352,10.926307600000001
2019-03-06 19:50:00,5.411012745,10.29414564,0.0,203.6099548,220.8159298,15.02000008,328.8706451,17.205974999999995
2019-03-06 20:00:00,4.879234207,9.357733548,0.0,203.6099548,215.3580161,14.91749969,233.8514709,11.74806129999999
2019-03-06 20:10:00,4.849552894,9.447600961,0.0,203.6099548,208.2497407,14.72999973,243.7923584,4.639785899999993
2019-03-06 20:20:00,4.777047753,9.031549394,0.0,203.6099548,211.2151428,14.62250013,205.5128696,7.605187999999998
2019-03-06 20:30:00,4.644771278,8.481264353,0.0,203.6099548,203.7994452,14.45999994,158.1953285,0.18949040000001105
2019-03-06 20:40:00,4.374909663,8.34968318,0.048999571,203.6099548,194.8991281,14.33500004,141.3021477,-8.710826699999984
2019-03-06 20:50:00,5.884449363,10.80341354,0.0,203.6099548,202.2080718,14.17999992,393.5300751,-1.401882999999998
2019-03-06 21:00:00,5.943032527,10.58096127,0.0,203.6099548,207.0051666,13.99249997,363.5956406,3.3952117999999984
2019-03-06 21:10:00,5.263756466,10.30337638,0.0,203.6099548,212.8892589,13.83750005,329.752549,9.27930409999999
2019-03-06 21:20:00,5.219974242,10.26144472,0.0,203.6099548,221.0602866,13.71578974,328.5809005,17.450331800000015
2019-03-06 21:30:00,5.561041101,10.57382715,0.0,203.6099548,216.6921989,13.51000004,362.3007792,13.082244099999997
2019-03-06 21:40:00,5.577054262,10.72581357,0.0,206.5027798,217.3542717,13.34499998,381.9497772,10.851491899999985
2019-03-06 21:50:00,5.673987699,10.23817304,0.0,218.9758606,218.250524,13.27250009,324.1595879,-0.7253365999999914
2019-03-06 22:00:00,5.406056619,9.833861902,0.0,218.9758606,218.5853626,13.40999999,281.9527168,-0.390498000000008
2019-03-06 22:10:00,5.117929363,9.608000368,0.0,218.9758606,216.394732,13.44499984,259.8991661,-2.5811285999999996
2019-03-06 22:20:00,5.310589552,9.522124171,0.0,218.9758606,218.3619534,13.31052645,250.1995255,-0.6139071999999999
2019-03-06 22:30:00,4.845858943,8.891256049,0.0,218.9758606,211.3708243,13.25952385,194.4601982,-7.605036299999995
2019-03-06 22:40:00,4.833904612,8.673139393,0.0,218.9758606,205.8982796,13.26500006,177.0803413,-13.07758100000001
2019-03-06 22:50:00,4.572099113,8.427413151,0.048999571,218.9758606,205.6356944,13.30000019,146.990062,-13.340166199999999
2019-03-06 23:00:00,4.917213106,9.025367215,0.0,218.9758606,204.6512545,13.31000013,206.1856827,-14.324606100000011
2019-03-06 23:10:00,5.786959052,10.00960846,0.0,218.9758606,204.7976355,13.29210542,301.4363297,-14.178225099999992
2019-03-06 23:20:00,5.362508929,9.326691538,0.0,218.9758606,204.6804537,13.22142846,231.8134232,-14.295406900000017
2019-03-06 23:30:00,5.021062424,9.114888757,0.0,207.8263749,199.6837484,13.19210504,213.1664963,-8.142626499999977
2019-03-06 23:40:00,4.325403416,8.199715108,0.024499745,190.4391785,199.2249733,13.11500025,125.5916702,8.78579479999999
2019-03-06 23:50:00,4.160160136,8.156615585,0.024499745,190.4391785,196.2362437,12.94749985,119.3664333,5.797065199999992
2019-03-07 00:00:00,3.417418802,8.195802838,0.0,330.9274597,334.7820396,13.99749999,136.5962914,3.854579900000033
2019-03-07 00:10:00,4.192681575,8.961028039,0.0,330.9274597,334.0251612,13.96499987,203.9411179,3.097701500000028
2019-03-07 00:20:00,5.767208576,10.33607371,0.0,330.9274597,339.5929267,13.89999962,334.4017487,8.665467000000035
2019-03-07 00:30:00,5.968927193,11.05328773,0.0,330.9274597,343.2219143,13.88999977,419.2858932,12.294454599999995
2019-03-07 00:40:00,6.005662441,11.0319272,0.0,330.9274597,344.6479154,13.81750021,416.6406921,13.720455700000002
2019-03-07 00:50:00,5.643934965,10.66539712,0.0,330.9274597,345.9898997,13.76000032,371.8094315,15.062440000000038
2019-03-07 01:00:00,5.384542632,10.08897409,0.0,330.9274597,347.640685,13.61500044,309.0274384,16.713225300000033
2019-03-07 01:10:00,5.247922611,10.08273862,0.0,330.9274597,344.8710976,13.60000038,308.3583878,13.943637899999999
2019-03-07 01:20:00,5.579003263,10.19189009,0.0,330.9274597,344.9373208,13.67000046,316.9333633,14.009861100000023
2019-03-07 01:30:00,5.719558549,10.06887415,0.0,330.9274597,344.0536623,13.62500038,304.4694794,13.1262026
2019-03-07 01:40:00,5.270828748,9.77725862,0.0,330.9274597,344.104003,13.58750033,274.7734619,13.176543299999992
2019-03-07 01:50:00,5.401261505,9.74210976,0.0,330.9274597,345.4403739,13.52631594,272.4435674,14.512914200000012
2019-03-07 02:00:00,5.484019089,9.830320582,0.0,330.9274597,345.6182029,13.48499999,279.1133331,14.690743200000043
2019-03-07 02:10:00,5.268768382,9.888667881,0.0,330.9274597,350.2975342,13.43000002,288.5349442,19.370074499999987
2019-03-07 02:20:00,5.670999098,10.21446057,0.0,342.5707172,349.2438889,13.45500002,325.2724823,6.673171700000012
2019-03-07 02:30:00,6.056523609,10.71859981,0.0,351.781189,348.5016366,13.43250003,381.0432861,-3.2795524
2019-03-07 02:40:00,6.137511945,11.16931687,0.0,351.781189,351.9341195,13.41750011,438.3362335,0.15293050000002495
2019-03-07 02:50:00,6.28595612,10.95398864,0.0,351.781189,351.1877746,13.26000009,407.8272324,-0.5934143999999719
2019-03-07 03:00:00,6.03695879,10.88800724,0.0,351.781189,350.0432618,13.10749998,402.416095,-1.7379272000000014
2019-03-07 03:10:00,6.156742644,10.88881369,0.0,351.781189,355.1348097,13.15249996,400.8987656,3.3536207000000218
2019-03-07 03:20:00,5.765667844,10.67555121,0.0,351.781189,354.978009,13.06500015,374.8618073,3.1968200000000024
2019-03-07 03:30:00,5.534230614,10.50701478,0.0,351.781189,352.7990387,12.85000005,355.9917862,1.0178496999999993
2019-03-07 03:40:00,5.449622703,10.03015253,0.0,351.781189,354.2382497,12.69500036,302.8635849,2.4570606999999995
2019-03-07 03:50:00,5.041117835,9.400265649,0.0,351.781189,355.1069929,12.55750022,239.7267677,3.3258039000000394
2019-03-07 04:00:00,5.102659276,9.336597308,0.0,351.781189,356.6738613,12.50526318,234.1971379,4.892672300000015
2019-03-07 04:10:00,4.908228827,9.384822696,0.0,351.781189,359.3782074,12.55000019,238.2680931,7.5970184000000245
2019-03-07 04:20:00,4.914057469,9.570882574,0.0,351.781189,2.793357241,12.72000041,255.8800491,11.01216824100004
2019-03-07 04:30:00,4.62015157,9.487812958,0.0,351.781189,0.651552338,12.78421081,247.7000869,8.870363338000004
2019-03-07 04:40:00,4.912256986,9.38117763,0.0,351.781189,5.858340508,12.8656249,237.4218512,14.077151508000043
2019-03-07 04:50:00,4.828651345,9.101790637,0.0,351.781189,2.091894994,12.89249969,212.9717735,10.310705993999989
2019-03-07 05:00:00,4.504902816,8.870375812,0.0,351.781189,1.817827372,12.94999981,193.0090637,10.036638372000027
2019-03-07 05:10:00,4.68109808,8.715662554,0.0,351.781189,5.915086222,12.86249995,180.1955986,14.13389722200003
2019-03-07 05:20:00,4.042028356,8.369412884,0.0,351.781189,3.598126179,12.87749982,153.7516182,11.816937179000035
2019-03-07 05:30:00,4.003473961,8.288972452,0.0,351.781189,2.743420341,12.93999977,145.4850342,10.962231341000006
2019-03-07 05:40:00,3.724331164,8.149531201,0.048999571,351.781189,4.922348303,13.15000005,109.050518,13.141159302999995
2019-03-07 05:50:00,3.602189958,8.144116804,0.277500175,351.781189,4.075334675,13.31750002,93.40523605,12.294145675000038
2019-03-07 06:00:00,3.275211382,8.138692304,0.664998339,351.781189,359.4899535,13.58750029,62.25645103,7.708764500000029
2019-03-07 06:10:00,3.091813958,8.138891548,1.257000093,351.781189,3.926506201,13.98249993,24.84778802,12.145317201000012
2019-03-07 06:20:00,2.822973287,8.147201076,1.19000199,351.781189,3.803691021,14.27750015,30.91994624,12.022502021000037
2019-03-07 06:30:00,2.99905718,8.146349028,1.115001794,351.781189,8.918837453,14.1625,28.90665898,17.137648452999997
2019-03-07 06:40:00,2.934830916,8.147066474,1.189001219,351.781189,2.002861774,14.30500011,29.55090997,10.221672774000012
2019-03-07 06:50:00,3.284789801,8.134632111,0.915499713,351.781189,1.364393576,14.47999992,42.01851554,9.583204576000014
2019-03-07 07:00:00,3.269642758,8.137244269,0.939999705,1.505165286,12.81617138,14.92999983,45.0111083,11.311006093999993
2019-03-07 07:10:00,2.940993595,8.1365747,1.415000576,8.244626999,9.687198447,15.49749994,17.14529293,1.4425714479999954
2019-03-07 07:20:00,2.815102798,8.145825773,1.241002876,8.244626999,16.04436494,15.95750027,18.51290148,7.799737940999989
2019-03-07 07:30:00,2.489720672,8.143939152,1.465000281,8.244626999,14.0965383,16.34500017,-1.892320514,5.851911301000001
2019-03-07 07:40:00,2.765188205,8.140947953,1.438500463,8.244626999,21.04591636,16.63000031,8.159723538,12.801289360999988
2019-03-07 07:50:00,2.29629344,2.853401195,34.08018813,8.244626999,23.91322976,16.77999964,-4.755730987,15.668602760999988
2019-03-07 08:00:00,2.329837489,0.702000133,44.99000168,8.244626999,9.660680756,17.14500017,-2.184149045,1.416053756999986
2019-03-07 08:10:00,2.580895848,0.826233507,44.99000168,8.244626999,17.65254261,17.49722237,-2.182607783,9.407915610999993
2019-03-07 08:20:00,2.104631272,0.452414574,44.99000168,12.49039714,39.92266384,17.78999968,-2.894771004,27.432266700000014
2019-03-07 08:30:00,2.862717258,3.669466574,26.25879057,40.69187862,36.17971195,18.0000002,1.385680362,-4.512166669999999
2019-03-07 08:40:00,1.752639416,0.832645171,44.99000168,41.17144394,17.50903132,18.44750004,-0.827992031,-23.662412619999998
2019-03-07 08:50:00,1.726818767,0.512023092,44.99000168,41.17144394,52.50133877,18.97750015,-0.778376523,11.32989483
2019-03-07 09:00:00,2.12103747,0.563174136,44.99000168,41.17144394,57.68973381,19.17999973,-0.798649524,16.51828986999999
2019-03-07 09:10:00,1.797600017,0.35966156,44.99000168,41.17144394,14.78278801,19.53500013,-0.58898401,-26.38865593
2019-03-07 09:20:00,1.145137483,0.248588538,44.99000168,41.17144394,52.03078004,19.9875001,-0.117903503,10.859336100000007
2019-03-07 09:30:00,1.580062547,0.273281054,44.99000168,41.17144394,33.0303653,20.61499996,-0.358512014,-8.14107863999999
2019-03-07 09:40:00,2.048906225,0.557994607,44.99000168,41.17144394,42.35183471,20.86750021,-0.845064023,1.1803907700000025
2019-03-07 09:50:00,1.969657707,0.375156402,44.99000168,41.17144394,50.43753111,21.35263152,-0.495874222,9.266087169999992
2019-03-07 10:00:00,2.240606213,0.563756615,44.99000168,41.17144394,49.15186608,21.53500004,-0.825858024,7.980422140000002
2019-03-07 10:10:00,2.016749993,0.114833022,44.99000168,41.17144394,76.63790106,21.10749998,-0.410795011,35.46645712
2019-03-07 10:20:00,2.591849928,0.668887632,44.99000168,357.864881,329.8456327,20.03999987,-1.750413513,-28.019248300000015
2019-03-07 10:30:00,1.853193854,0.431854588,44.99000168,349.5860596,335.6064589,19.80500011,-0.723426021,-13.979600699999992
2019-03-07 10:40:00,1.354796055,0.306000062,44.99000168,349.5860596,344.156095,20.42894735,-0.744766025,-5.429964600000005
2019-03-07 10:50:00,2.541449904,0.782312782,44.99000168,349.5860596,359.9318306,20.13999987,-0.718821077,10.345771000000013
2019-03-07 11:00:00,2.209124871,0.619465135,44.99000168,349.5860596,2.029884325,21.10749998,-0.81945602,12.443824725000013
2019-03-07 11:10:00,2.104068834,0.229446543,44.99000168,349.5860596,28.80956811,20.73500013,-0.33023651,39.22350850999999
2019-03-07 11:20:00,2.634675005,0.654404619,44.99000168,22.67771018,27.31588805,20.75999985,-1.538080515,4.638177869999993
2019-03-07 11:30:00,1.770168714,0.17124153,44.99000168,45.56168747,356.000372,22.57500019,-0.603388515,-49.561315469999954
2019-03-07 11:40:00,2.971896142,5.373235172,14.69661701,357.9097246,346.9091988,21.10749998,0.402327514,-11.000525799999991
2019-03-07 11:50:00,2.534553981,4.358197572,23.11519888,4.392290992,15.71331005,21.46249981,6.119087188,11.32101905799999
2019-03-07 12:00:00,2.573950586,1.980491906,32.19598236,8.244626999,357.0744853,21.1875001,-1.092608032,-11.170141698999942
2019-03-07 12:10:00,2.464252868,6.760054886,0.926745632,4.396886122,3.942127436,22.08749981,7.372914898,-0.45475868599999103
2019-03-07 12:20:00,2.581598473,5.885662413,15.03886303,343.0006714,355.5560616,21.99500008,13.12543856,12.555390200000033
2019-03-07 12:30:00,3.565194553,4.922128533,21.97267317,25.00551494,39.26755343,21.86749983,4.154248506,14.262038490000009
2019-03-07 12:40:00,2.81101234,2.114234262,38.8119598,26.18439301,15.65835013,22.2999999,5.108127782,-10.526042880000006
2019-03-07 12:50:00,4.132180965,7.291350475,6.383400378,26.72548531,13.60462316,21.0625001,84.6944283,-13.120862149999994
2019-03-07 13:00:00,2.88963816,7.276198741,6.881141278,19.39094745,20.77067915,21.86052634,17.15450682,1.3797317000000078
2019-03-07 13:10:00,1.937718747,0.547323109,44.99000168,18.12266541,4.571362396,22.5749999,-0.754902522,-13.551303014000013
2019-03-07 13:20:00,2.140819901,1.817962361,28.59617468,32.52048993,37.1728313,22.77499981,-1.970748997,4.652341369999988
2019-03-07 13:30:00,3.773985875,7.881777987,0.377495984,13.28080422,4.060646245,21.72750015,76.23894742,-9.220157975000006
2019-03-07 13:40:00,3.372497499,7.88187553,2.706243736,3.854384899,359.6864121,21.20999994,51.7477345,-4.16797279900004
2019-03-07 13:50:00,3.378711826,3.605266984,27.9430232,29.14729063,56.53060081,22.16842099,-1.210758441,27.383310179999995
2019-03-07 14:00:00,2.23675999,1.908421921,38.62228824,58.30825642,40.90544798,21.87368433,-5.201746053,-17.40280844
2019-03-07 14:10:00,2.095942295,4.972063003,5.687174086,19.42113917,45.76414902,22.75476192,-2.989734024,26.343009849999987
2019-03-07 14:20:00,2.735320526,3.170183172,26.13175273,58.57817368,40.65501395,22.25250006,-4.016188097,-17.92315973000001
2019-03-07 14:30:00,3.072164184,5.604096431,17.2378815,26.37323581,35.34717712,22.67894735,0.17300669,8.973941309999987
2019-03-07 14:40:00,3.256730761,7.140564179,7.243483537,58.88840932,59.54969714,22.13249989,42.26779636,0.6612878199999841
2019-03-07 14:50:00,1.94088755,0.730439683,44.99000168,58.73241806,28.07005758,22.07857159,-1.310276037,-30.66236047999999
2019-03-07 15:00:00,3.014605208,0.767166156,44.99000168,30.95899773,8.080885857,21.9526315,-2.484509498,-22.878111872999995
2019-03-07 15:10:00,3.044137481,1.029591758,44.57585042,11.73226312,8.093346416,22.89499989,-1.771781601,-3.638916703999996
2019-03-07 15:20:00,3.315371192,8.0425965,1.692854148,26.90315247,33.72796447,21.94500027,42.50299646,6.8248120000000085
2019-03-07 15:30:00,2.116614827,3.912767929,27.17398496,26.90315247,24.63369141,23.17000008,-5.26679104,-2.2694610599999976
2019-03-07 15:40:00,3.491600978,4.446654644,21.54228986,10.04179179,4.09861942,22.82105235,28.45355421,-5.943172370000013
2019-03-07 15:50:00,3.254792458,5.754081178,15.54997833,0.317681963,17.19992834,22.76944415,4.340682542,16.882246377
2019-03-07 16:00:00,3.034826434,7.405846572,5.341818537,52.63798616,54.32740073,22.90555562,10.09615758,1.6894145699999967
2019-03-07 16:10:00,3.469894934,8.149086356,0.658502029,53.24461365,41.81425992,22.16749973,67.29249868,-11.430353730000007
2019-03-07 16:20:00,2.986657375,8.135571733,1.114502228,53.24461365,45.79101258,22.6574996,29.11406605,-7.453601069999991
2019-03-07 16:30:00,3.462525678,8.148222238,0.99000001,36.73027341,20.90227026,22.0925005,37.51115148,-15.82800315
2019-03-07 16:40:00,3.461077714,8.149925128,0.972499985,26.90315247,12.84845193,22.07750034,40.03263941,-14.054700539999999
2019-03-07 16:50:00,2.994964737,7.561745306,5.104304916,26.90315247,27.00161994,22.25750036,21.69063569,0.09846747000000278
2019-03-07 17:00:00,4.68982259,6.234476591,14.00171532,42.7072461,42.2868861,21.98499966,96.56732856,-0.4203600000000165
2019-03-07 17:10:00,3.460053896,8.16577251,0.861583503,47.75680923,46.46182149,22.03947348,52.17583705,-1.2949877400000105
2019-03-07 17:20:00,3.365722311,8.142757639,0.99000001,40.52531537,36.46069975,22.09500027,37.66390905,-4.064615619999984
2019-03-07 17:30:00,5.136083508,9.549342066,0.024499745,32.71886524,42.16629667,20.54249992,255.309164,9.447431429999995
2019-03-07 17:40:00,6.049042964,10.93830729,0.0,48.85437012,49.69947012,20.17749977,401.9145935,0.8451000000000022
2019-03-07 17:50:00,4.297188389,8.520245075,0.223992883,48.85437012,58.65080997,20.75250015,134.2189379,9.796439850000013
2019-03-07 18:00:00,4.574809229,8.813119635,0.024499745,48.85437012,51.52681994,20.57749987,177.9270599,2.672449819999997
2019-03-07 18:10:00,5.106569147,8.968911231,0.024499745,48.85437012,52.17972752,20.31499939,194.5178196,3.3253574000000015
2019-03-07 18:20:00,4.43779937,8.840286255,0.074497825,52.26750826,68.64745571,20.11999989,177.7936304,16.379947450000003
2019-03-07 18:30:00,4.616073799,8.723063394,0.048999571,68.61045074,83.47166086,21.09000015,170.855624,14.86121012000001
2019-03-07 18:40:00,5.324307466,10.07092009,0.0,68.61045074,88.56367332,20.67999973,314.3857491,19.953222579999988
2019-03-07 18:50:00,5.236599505,10.10102431,0.0,68.61045074,79.16412332,20.43249979,302.9478386,10.553672580000011
2019-03-07 19:00:00,4.907207966,9.259974003,0.0,68.61045074,83.66404205,20.43499985,219.9535114,15.053591310000002
2019-03-07 19:10:00,4.983871043,9.501636028,0.0,68.61045074,83.16585919,20.0375001,247.3717873,14.555408450000016
2019-03-07 19:20:00,4.733889866,8.964712679,0.0,68.61045074,81.63347549,19.73000011,196.9576233,13.02302474999999
2019-03-07 19:30:00,4.916396391,9.371748045,0.0,68.61045074,79.5742551,19.26999969,231.0307388,10.963804359999983
2019-03-07 19:40:00,5.251468003,9.459862858,0.0,68.61045074,75.69947074,18.60749989,240.8621643,7.089020000000005
2019-03-07 19:50:00,4.807360303,8.734311327,0.0,68.61045074,75.79073998,18.12500019,177.5327496,7.180289239999979
2019-03-07 20:00:00,4.057323909,8.186644033,0.122499442,68.61045074,75.13733098,17.67999983,110.6842371,6.526880239999997
2019-03-07 20:10:00,2.897390348,8.141099632,0.938002092,68.61045074,76.21063834,17.5250001,48.40597382,7.600187599999998
2019-03-07 20:20:00,3.346881282,8.149512291,0.64049736,68.61045074,81.21941642,17.19500046,64.06035433,12.608965679999983
2019-03-07 20:30:00,3.569055843,8.141516715,0.517998458,68.61045074,83.76467988,16.92249966,74.91672301,15.154229139999984
2019-03-07 20:40:00,3.658731246,8.140563682,0.564499455,68.61045074,82.97880054,16.77749958,70.32346897,14.368349799999976
2019-03-07 20:50:00,3.472902048,8.138855517,0.640999241,68.61045074,88.3241232,16.7175005,64.50478773,19.713672459999998
2019-03-07 21:00:00,3.576536524,8.149417475,0.493498076,68.61045074,85.42402769,16.4750001,76.25797415,16.813576949999998
2019-03-07 21:10:00,3.302127135,8.150289863,0.589499195,80.59519809,93.60954022,16.37249975,69.2228405,13.014342129999989
2019-03-07 21:20:00,4.127211654,8.44872956,0.137499529,87.2689209,86.79733553,16.26000023,135.8398159,-0.4715853700000139
2019-03-07 21:30:00,3.645570469,8.146481484,0.343499943,87.2689209,93.51599518,16.26500034,88.73359528,6.2470742799999925
2019-03-07 21:40:00,4.78618046,8.743178219,0.024499745,87.2689209,98.16693078,16.08000021,175.1682045,10.898009880000018
2019-03-07 21:50:00,5.00775617,8.826976183,0.0,87.2689209,100.3728091,15.96842098,188.0931469,13.1038882
2019-03-07 22:00:00,4.591812551,8.987755537,0.0,87.2689209,104.3649894,15.80250015,201.2126854,17.0960685
2019-03-07 22:10:00,4.759155487,9.215126273,0.0,87.2689209,107.0463591,15.74736841,220.8037856,19.777438200000006
2019-03-07 22:20:00,4.77188317,9.184021801,0.0,87.51262213,108.0169585,15.68055534,217.9603941,20.504336370000004
2019-03-07 22:30:00,4.606179881,8.594625369,0.0,104.829834,104.5348238,15.68499975,163.9927582,-0.2950102000000072
2019-03-07 22:40:00,2.831697583,8.154826596,1.117009192,104.829834,125.6503856,15.70749984,34.29774141,20.820551599999988
2019-03-07 22:50:00,3.952538514,8.794815704,0.222489938,121.3869477,131.5756477,15.71499987,165.5010536,10.188699999999983
2019-03-07 23:00:00,6.355639744,10.84771974,0.0,122.3907471,130.8098293,15.69249992,395.4091599,8.419082199999991
2019-03-07 23:10:00,6.020456624,10.9131162,0.0,122.3907471,137.2707805,15.6875001,399.6588348,14.880033400000002
2019-03-07 23:20:00,6.443282127,10.97768901,0.0,140.8184265,138.4050365,15.80000019,405.6023431,-2.4133899999999926
2019-03-07 23:30:00,5.562439468,10.57729994,0.0,141.0493011,145.9164462,15.68888887,360.5448846,4.867145099999988
2019-03-07 23:40:00,5.630569935,10.29641542,0.0,143.9842594,155.4256486,15.60500026,327.7875763,11.441389199999975
2019-03-07 23:50:00,5.617761922,10.33934829,0.0,159.707901,158.6498124,15.39999962,332.9441101,-1.0580885999999907
2019-03-08 00:00:00,3.365239561,8.147147074,0.79250134,96.04937744,97.6590661,16.23000059,50.79213883,1.6096886600000175
2019-03-08 00:10:00,3.01232928,8.140594527,1.076501467,96.04937744,103.5439525,16.30250006,34.99570535,7.494575059999988
2019-03-08 00:20:00,4.044255865,8.207882524,0.195999717,96.04937744,97.98522302,16.19250078,112.0752037,1.9358455800000058
2019-03-08 00:30:00,3.478322375,8.154012993,0.220998832,96.04937744,91.0671948,16.1975008,94.96469536,-4.982182640000019
2019-03-08 00:40:00,3.306285083,8.142825007,0.715500676,96.04937744,89.53429678,16.1300005,55.02074385,-6.515080659999995
2019-03-08 00:50:00,3.773224819,8.139890581,0.566499981,96.04937744,89.1475309,15.925,66.6869688,-6.901846540000008
2019-03-08 01:00:00,3.859466183,8.196215495,0.220998832,96.04937744,88.17532204,15.8250001,110.5555721,-7.874055400000003
2019-03-08 01:10:00,3.086634962,8.136849356,0.980000073,96.04937744,88.22366838,15.82105275,44.17819734,-7.825709060000008
2019-03-08 01:20:00,3.506982899,8.131245688,0.442000045,96.04937744,89.67489401,15.80000019,82.24453454,-6.374483429999998
2019-03-08 01:30:00,3.171187246,8.137661576,0.581999804,96.04937744,96.16633721,15.80000019,67.90332241,0.11695976999999402
2019-03-08 01:40:00,3.434913814,8.133477923,0.523122858,96.04937744,94.47113948,15.72058812,71.00145978,-1.5782379599999956
2019-03-08 01:50:00,4.275180901,8.168279727,0.054443987,96.04937744,98.11347025,15.63823543,114.1175372,2.0640928100000053
2019-03-08 02:00:00,4.478636885,8.23187621,0.025789208,96.04937744,96.04262606,15.59000034,133.8375019,-0.006751379999997198
2019-03-08 02:10:00,4.321394026,8.154966363,0.097999428,96.04937744,98.2104322,15.40999985,106.0702015,2.161054760000013
2019-03-08 02:20:00,3.918847644,8.143024178,0.269999314,96.04937744,107.4496963,15.40499964,93.74872341,11.400318859999999
2019-03-08 02:30:00,4.190899575,8.141310588,0.048999571,96.04937744,102.8198937,15.39249973,111.7352474,6.770516259999994
2019-03-08 02:40:00,3.060684621,8.13483274,1.290001456,96.04937744,110.9709603,15.43249979,19.01679683,14.921582860000001
2019-03-08 02:50:00,2.533825159,8.149251223,1.49000001,96.04937744,109.0357556,15.44249983,0.9788847,12.986378160000015
2019-03-08 03:00:00,2.966535544,8.147957548,1.265000167,96.04937744,106.5435688,15.58500023,23.6010066,10.494191360000002
2019-03-08 03:10:00,2.386290491,8.139634743,1.49000001,96.04937744,113.2853918,15.56749983,-3.129060495,17.236014360000013
2019-03-08 03:20:00,2.376823604,8.137696579,1.487500012,103.5309123,120.2222382,15.73000007,-1.291093028,16.69132590000001
2019-03-08 03:30:00,2.503030026,8.140656397,1.49000001,118.0005188,127.8661312,15.82750006,-1.360875508,9.865612400000003
2019-03-08 03:40:00,2.151827556,8.142690584,1.49000001,118.0005188,124.2193562,15.93999987,-7.240695095,6.218837399999984
2019-03-08 03:50:00,1.871200567,5.62102709,16.41485801,118.0005188,114.0314614,15.7,-8.251279509,-3.969057399999997
2019-03-08 04:00:00,2.850206262,1.251740235,41.45475868,119.8475982,124.5892537,15.55000019,-2.849423558,4.741655500000007
