Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-03-08 04:10:00,3.336857498,8.291799277,1.578952172,131.1712189,125.5986426,15.5875,16.28996558,-5.572576300000009
2019-03-08 04:20:00,2.848385382,8.142013147,1.465000281,131.1712189,129.4002083,15.6849998,4.853952979,-1.771010600000011
2019-03-08 04:30:00,2.682882112,8.147976816,0.990999987,131.1712189,128.0911579,15.79000001,39.63890519,-3.0800610000000006
2019-03-08 04:40:00,3.049268752,8.147321507,0.786997209,131.1712189,127.6651826,16.10750027,54.89697418,-3.506036300000005
2019-03-08 04:50:00,1.881186259,8.142589286,1.49000001,131.1712189,119.8007108,16.425,-5.718617117,-11.370508099999995
2019-03-08 05:00:00,2.34324401,8.145348698,1.415000576,131.1712189,129.8171109,16.20250072,12.46406013,-1.354108000000025
2019-03-08 05:10:00,3.473124802,8.137855411,1.064999443,131.1712189,127.6993876,16.23500051,36.069612,-3.4718313000000194
2019-03-08 05:20:00,3.82293514,8.144405141,0.593996339,131.1712189,129.8485128,16.48500013,74.71550598,-1.3227061000000049
2019-03-08 05:30:00,4.503380799,8.149605587,0.024499745,131.1712189,125.5200306,16.41249981,108.9960533,-5.651188300000001
2019-03-08 05:40:00,3.905798161,8.143065691,0.614999415,131.1712189,135.1231447,16.10500031,59.57441387,3.951925799999998
2019-03-08 05:50:00,4.399430668,8.139816374,0.195999717,131.1712189,134.7562592,16.3500001,100.9669815,3.5850402999999744
2019-03-08 06:00:00,3.931952655,8.140700743,0.195999717,131.1712189,137.7278423,16.46999998,94.37246017,6.556623399999978
2019-03-08 06:10:00,3.605419803,8.144930542,0.539500277,131.1712189,132.9876149,16.48000002,72.59845057,1.8163959999999975
2019-03-08 06:20:00,3.180672681,8.145749956,0.76750016,131.1712189,141.1332444,16.66999998,56.39469555,9.962025499999982
2019-03-08 06:30:00,1.922456539,5.181661469,19.14979576,131.1712189,133.2706871,17.04500017,-1.926996001,2.09946819999999
2019-03-08 06:40:00,2.334037507,0.736588656,44.99000168,131.1712189,136.1756361,17.33500023,-1.289469546,5.004417199999978
2019-03-08 06:50:00,3.158208597,3.201429086,29.78339225,133.474168,142.1739643,17.33500023,-0.320049983,8.699796300000003
2019-03-08 07:00:00,3.129133381,8.141654934,1.066316783,138.8541718,155.6270258,17.14473734,34.49282558,16.772854000000024
2019-03-08 07:10:00,3.502102777,8.146101519,0.805787657,156.6816873,151.6456559,17.31842111,51.68262568,-5.036031399999985
2019-03-08 07:20:00,2.65891788,8.137542754,1.391502121,159.707901,151.4733003,17.41249971,14.34747223,-8.234600699999987
2019-03-08 07:30:00,3.073270047,8.142938554,1.17500177,158.529873,144.8632606,17.73499966,29.68053359,-13.66661240000002
2019-03-08 07:40:00,2.971454716,8.154095963,1.233501716,143.2444305,147.5284454,17.94999981,22.81564845,4.284014900000017
2019-03-08 07:50:00,3.232406282,8.138928607,1.165002242,143.2444305,147.0718504,17.8449995,26.13424481,3.8274198999999953
2019-03-08 08:00:00,3.036127013,5.178255022,18.02058419,148.9413549,153.603634,18.02000008,0.222565019,4.662279100000006
2019-03-08 08:10:00,2.425698596,8.136896878,1.49000001,158.6103363,148.5714765,18.3925004,-3.535614568,-10.038859800000012
2019-03-08 08:20:00,2.648873276,4.511621836,23.85551871,158.6103363,137.9073969,18.93250027,-4.104350518,-20.70293939999999
2019-03-08 08:30:00,2.062575057,0.658888632,44.99000168,158.6103363,128.6476644,19.41249962,-0.870138526,-29.962671900000004
2019-03-08 08:40:00,2.990326524,4.683828792,20.40263571,139.8838179,137.984721,19.44249973,4.559089649,-1.8990968999999893
2019-03-08 08:50:00,2.778998685,7.831099782,3.438006726,133.3663483,142.2393467,19.82250013,7.276086644,8.8729984
2019-03-08 09:00:00,2.359361921,0.758035946,44.99000168,133.3663483,124.0850651,19.92894735,-0.884486863,-9.281283200000018
2019-03-08 09:10:00,2.796450007,0.910849155,44.99000168,126.7252161,129.8801379,20.39249992,-1.180102029,3.154921800000011
2019-03-08 09:20:00,2.854489726,6.307117769,11.17830938,148.4215443,154.7208695,20.61499987,4.773041096,6.299325199999998
2019-03-08 09:30:00,2.743284458,8.142220661,1.315000443,147.6346893,147.9801822,20.84749975,13.41552975,0.34549290000001065
2019-03-08 09:40:00,3.060429124,8.135452814,1.460588555,147.6346893,127.8810279,21.20000054,2.578376391,-19.7536614
2019-03-08 09:50:00,2.924482793,5.871519028,13.93774291,125.0850055,134.9947575,21.05250015,19.09768684,9.909751999999997
2019-03-08 10:00:00,2.440593743,0.749665656,44.99000168,111.7844352,115.6126883,21.28250008,-1.728006524,3.8282530999999835
2019-03-08 10:10:00,2.042083237,0.620881791,44.99000168,100.4396057,130.8722833,21.65555551,-1.23534894,30.432677599999977
2019-03-08 10:20:00,2.364419157,0.612546586,44.99000168,134.4654376,137.0864265,22.19999998,-2.230657669,2.620988899999986
2019-03-08 10:30:00,2.435644724,0.633291713,44.42806079,140.7700033,120.6264176,22.67105253,-1.548273174,-20.143585700000017
2019-03-08 10:40:00,2.835271978,6.805045266,7.125240318,147.5247782,153.8573621,23.01249971,7.736304039,6.332583900000003
2019-03-08 10:50:00,3.344124662,4.41343442,23.36747242,179.3488728,171.030966,23.4526317,7.122726005,-8.317906800000003
2019-03-08 11:00:00,2.668438809,4.801266393,12.78674199,150.7158441,140.8771751,23.83571461,0.499036801,-9.83866900000001
2019-03-08 11:10:00,2.481060255,2.832178169,34.35976495,135.3925718,114.6345939,23.74750013,-2.173985583,-20.757977900000014
2019-03-08 11:20:00,3.187552661,6.080602851,13.32425998,125.6022771,122.87743,23.63500023,-1.078145051,-2.7248470999999768
2019-03-08 11:30:00,3.151134817,8.146860883,1.191502389,165.057902,167.1609286,23.80000004,24.40402971,2.1030265999999926
2019-03-08 11:40:00,3.389627922,8.139684454,1.165880826,174.335927,168.5269527,24.23809524,40.00311018,-5.8089742999999885
2019-03-08 11:50:00,2.319346106,0.849086158,44.99000168,166.2932892,147.5986178,24.16578986,-2.570936549,-18.694671400000004
2019-03-08 12:00:00,2.167401406,0.569754106,44.99000168,166.2932892,165.0649155,23.57250023,-3.050553048,-1.2283736999999917
2019-03-08 12:10:00,2.92241236,6.341350397,11.35255469,148.8701328,145.3362595,23.1550005,7.19382143,-3.533873299999982
2019-03-08 12:20:00,3.074718826,1.523055338,39.58361371,140.7617504,138.204664,23.99000006,-5.225099039,-2.557086400000003
2019-03-08 12:30:00,3.983556426,8.313791558,0.329465572,119.9501061,142.4761201,23.40750008,91.28551574,22.526014000000004
2019-03-08 12:40:00,3.458460498,8.151866621,0.818001756,162.5871915,154.2891141,23.24249973,44.01142068,-8.298077399999983
2019-03-08 12:50:00,2.640171489,4.848196018,20.34907229,157.6292587,153.3638274,23.59500036,-1.385991782,-4.265431300000017
2019-03-08 13:00:00,3.414454329,3.198390978,31.58817942,149.6065286,138.479357,23.77250004,3.400847501,-11.127171599999997
2019-03-08 13:10:00,2.498468477,4.619797964,21.40724577,148.9621036,162.0665297,24.36000042,2.805863462,13.104426099999984
2019-03-08 13:20:00,3.342830265,3.320205702,29.68334456,146.2044208,126.4519538,24.29250021,5.680678672,-19.752467000000024
2019-03-08 13:30:00,3.064354801,7.357511077,4.362233415,122.4456221,130.4395364,24.43249998,19.00696552,7.993914300000029
2019-03-08 13:40:00,3.294488632,4.421392942,24.96964028,123.1573799,134.564137,25.01999998,-3.654051548,11.406757099999993
2019-03-08 13:50:00,3.430839461,8.275632709,0.900262332,130.0736542,129.4115518,24.75249996,68.78644322,-0.6621023999999807
2019-03-08 14:00:00,3.430078363,8.172056079,0.716499902,130.0736542,133.0716797,24.06750011,66.88115721,2.9980255000000113
2019-03-08 14:10:00,2.985671264,4.943106179,20.90469027,146.0024731,151.6220783,24.26499996,0.846829343,5.619605199999995
2019-03-08 14:20:00,2.908121943,7.385396859,2.953544305,155.5126348,163.6750308,23.88249998,8.07342906,8.162396000000001
2019-03-08 14:30:00,3.017494166,3.240703664,31.30729027,161.9030304,131.0058756,23.74500027,0.955165434,-30.89715480000001
2019-03-08 14:40:00,3.578200327,6.406207563,10.91336695,149.3721892,151.9386099,23.92777782,30.62829676,2.5664206999999806
2019-03-08 14:50:00,2.841878149,8.136945019,1.267781487,152.0249481,160.4597914,24.19722239,17.81930874,8.434843300000011
2019-03-08 15:00:00,2.699718267,8.148067206,1.315000443,152.0249481,147.5517364,24.26750002,12.46166965,-4.473211699999979
2019-03-08 15:10:00,2.928983682,8.150864527,1.240001913,141.6961111,135.8214323,24.29250002,22.10454376,-5.874678799999998
2019-03-08 15:20:00,3.193694231,5.423774527,19.12494911,132.793248,135.0999632,24.7000001,8.842256105,2.306715199999985
2019-03-08 15:30:00,2.69588179,3.940024216,26.51685811,136.3773692,136.6187531,24.99750013,-3.823644549,0.24138389999998822
2019-03-08 15:40:00,3.349307565,7.011693876,5.273955291,148.9077222,148.9395195,24.95588258,30.14585635,0.03179729999999381
2019-03-08 15:50:00,3.274023376,8.131825514,1.085007562,151.9555198,136.4215539,24.25625014,28.47653216,-15.533965899999998
2019-03-08 16:00:00,3.368491938,8.197073654,0.91316254,132.2687836,125.810748,23.91578925,53.52089422,-6.4580356000000165
2019-03-08 16:10:00,4.104027104,8.285026297,0.098993062,132.2687836,136.6882876,23.66500025,125.9774043,4.419503999999989
2019-03-08 16:20:00,3.402995741,8.136853606,0.916502008,132.2687836,141.6186943,23.69250069,45.09690304,9.349910699999981
2019-03-08 16:30:00,2.997813469,8.147100538,1.11500227,132.2687836,148.638199,23.80250034,23.48116748,16.36941539999998
2019-03-08 16:40:00,3.560294402,8.142405286,0.492999962,132.2687836,146.346426,23.83000011,73.05948162,14.077642400000002
2019-03-08 16:50:00,3.687113285,8.149169326,0.543495477,132.2687836,147.0851342,24.06999998,71.47270945,14.816350599999993
2019-03-08 17:00:00,3.260769838,8.136678144,0.793001361,132.2687836,148.3247788,24.38499975,57.12819161,16.055995199999984
2019-03-08 17:10:00,3.477245718,8.148933962,0.667999781,132.2687836,146.6705039,24.14000044,62.10611231,14.401720299999994
2019-03-08 17:20:00,3.429057455,8.213222042,0.742498971,136.8971067,147.1189787,23.99499998,62.48499615,10.221872000000019
2019-03-08 17:30:00,4.369637895,8.324657142,0.296491312,160.8054657,148.4337127,23.54000015,113.2590295,-12.371753000000012
2019-03-08 17:40:00,4.15900923,8.135784253,0.492498066,160.8054657,145.8665023,23.29499931,74.81810036,-14.938963400000006
2019-03-08 17:50:00,2.630246475,3.993002694,27.74914251,160.8054657,164.7946469,23.32749939,-3.976256007,3.98918119999999
2019-03-08 18:00:00,2.923560864,3.004902595,30.31159165,165.1924913,174.5119428,23.20000038,-3.464549065,9.319451500000014
2019-03-08 18:10:00,2.578196734,3.629027786,55.45210196,138.185527,182.995356,23.2250001,-3.338109565,44.80982899999998
2019-03-08 18:20:00,2.05948118,0.0,89.98999786,219.6967017,175.8177587,23.0750001,-2.247635525,-43.87894299999999
2019-03-08 18:30:00,1.803918839,0.0,89.98999786,177.2684021,168.178183,23.29499931,-0.76503901,-9.090219100000013
2019-03-08 18:40:00,2.204887623,0.0,89.98999786,177.2684021,165.1432489,23.26999969,-1.107012534,-12.1251532
2019-03-08 18:50:00,2.518387371,0.0,89.98999786,177.2684021,166.8808029,23.12000046,-1.005114031,-10.387599200000011
2019-03-08 19:00:00,2.245968753,0.0,89.98999786,177.2684021,158.6556771,23.20500069,-0.796515524,-18.61272500000001
2019-03-08 19:10:00,2.115656209,0.0,89.98999786,177.2684021,154.9262176,23.19000072,-1.089940539,-22.342184500000002
2019-03-08 19:20:00,2.152818823,0.0,89.98999786,177.2684021,168.5019794,23.01000004,-0.960833535,-8.766422699999993
2019-03-08 19:30:00,1.765818793,0.0,89.98999786,177.2684021,161.0448384,23.06000023,-0.75276852,-16.2235637
2019-03-08 19:40:00,1.880212635,0.0,89.98999786,177.2684021,161.9103553,22.96499987,-1.092074534,-15.358046800000011
2019-03-08 19:50:00,1.956037593,0.0,89.98999786,177.2684021,149.4781086,22.91749964,-0.806118527,-27.79029349999999
2019-03-08 20:00:00,2.572368777,0.0,89.98999786,159.6952786,137.1545697,22.66000004,-1.750946997,-22.5407089
2019-03-08 20:10:00,3.197066884,3.363557112,45.4305203,169.7498423,181.7169211,22.513158,1.550484514,11.967078799999996
2019-03-08 20:20:00,3.576684997,8.13763833,0.858999364,222.5791717,238.6742289,21.87857174,49.8885426,16.095057200000014
2019-03-08 20:30:00,3.296112871,8.14169383,0.99000001,253.0003662,250.8050731,21.58250027,35.51208439,-2.195293100000015
2019-03-08 20:40:00,3.433976507,8.150594071,0.99000001,253.0003662,261.8900164,21.37250032,44.28876209,8.889650199999977
2019-03-08 20:50:00,3.344868773,8.139175907,0.865000604,253.0003662,264.266247,21.2026319,48.2736311,11.26588080000002
2019-03-08 21:00:00,3.52823689,8.142008767,0.689999705,253.0003662,265.0850491,21.41749983,55.43625984,12.08468289999999
2019-03-08 21:10:00,3.572879636,8.150107026,0.614999415,253.0003662,259.3267354,21.58000031,56.07435322,6.326369200000016
2019-03-08 21:20:00,3.06651324,8.147420794,1.189999705,253.0003662,261.9883529,21.67000065,25.96825156,8.987986699999993
2019-03-08 21:30:00,2.740333021,8.144263735,1.49000001,253.0003662,264.9158464,21.56500025,1.148428959,11.915480200000019
2019-03-08 21:40:00,2.854581945,8.143802951,1.49000001,253.0003662,258.4715577,21.41176448,0.908205304,5.471191500000003
2019-03-08 21:50:00,2.537378454,7.350514085,6.767649809,253.0003662,253.0998701,21.21000071,-7.751961458,0.09950390000000198
2019-03-08 22:00:00,2.380815839,0.737657518,44.99000168,253.0003662,244.1958262,21.11842155,-3.365542675,-8.804540000000003
2019-03-08 22:10:00,1.981757924,0.447515721,44.99000168,253.0003662,218.5991859,20.85937524,-2.664832518,-34.40118029999999
2019-03-08 22:20:00,3.36284408,0.960146176,39.71206718,220.9832687,164.0257115,20.46499987,-5.269913,-56.9575572
2019-03-08 22:30:00,3.532710409,8.237067237,0.732999493,156.2348609,147.4931175,20.36499949,63.79784794,-8.74174339999999
2019-03-08 22:40:00,3.528979373,8.135236546,0.865000129,157.5122375,166.7857028,20.64000053,45.444837,9.273465299999998
2019-03-08 22:50:00,2.670542431,4.93686647,21.01690968,167.2486352,174.5754427,20.77249966,-3.225098971,7.326807500000001
2019-03-08 23:00:00,3.146182227,2.928729611,31.70580271,177.2684021,176.9211923,20.77894693,-0.116283023,-0.3472098000000017
2019-03-08 23:10:00,3.094078648,8.147547662,1.415000576,165.6130001,164.1805641,20.4142853,15.69940851,-1.4324359999999956
2019-03-08 23:20:00,3.861285257,8.14369981,0.492999962,163.7191318,176.2388508,20.34499989,77.42963428,12.51971899999998
2019-03-08 23:30:00,4.13193055,8.206478326,0.0,178.3659668,182.9914223,20.0666666,134.1124107,4.625455500000015
2019-03-08 23:40:00,4.80466283,9.063907216,0.0,178.3659668,189.313482,19.9052631,204.6973377,10.947515199999998
2019-03-08 23:50:00,5.939468479,10.78020479,0.0,198.4529201,200.5466413,19.73250036,375.9496536,2.0937212000000045
2019-03-09 00:00:00,8.542395234,14.69577228,0.012499966,254.0979309,249.7046741,15.10000038,1117.061859,-4.393256799999989
2019-03-09 00:10:00,7.662384176,13.82000068,0.0,254.0979309,246.28516,15.10000038,889.5028534,-7.812770900000004
2019-03-09 00:20:00,7.139849758,13.19581358,0.0,245.5182559,244.2283611,15.07000027,757.459729,-1.2898948000000132
2019-03-09 00:30:00,8.138976288,14.25759441,0.0,254.0979309,244.1330955,15.0275001,987.6703857,-9.964835399999998
2019-03-09 00:40:00,6.465474033,12.46518615,0.0,251.7949817,246.4525731,15.0,627.6205994,-5.342408599999999
2019-03-09 00:50:00,7.025449014,13.06586462,0.0,246.414978,243.7294534,14.96999989,734.6639725,-2.6855245999999795
2019-03-09 01:00:00,7.121936917,13.24931569,0.0,246.414978,248.2581036,14.79999967,760.5840942,1.8431256000000076
2019-03-09 01:10:00,7.149483728,13.09882504,0.0,246.414978,243.0585466,14.69999981,736.4422333,-3.356431399999991
2019-03-09 01:20:00,7.300381234,13.30490136,0.0,246.414978,238.732144,14.69999981,783.7877808,-7.6828339999999855
2019-03-09 01:30:00,6.850553115,13.14367925,0.0,246.414978,244.2752452,14.69999981,747.6749912,-2.13973279999999
2019-03-09 01:40:00,7.00043076,12.78454261,0.0,246.414978,238.400962,14.6894735,694.4926285,-8.014015999999998
2019-03-09 01:50:00,5.298728216,9.693547457,0.098996454,240.9754994,230.9451388,14.60749989,272.2835514,-10.030360599999995
2019-03-09 02:00:00,5.047967339,9.793563611,0.0,223.3661194,233.6000222,14.34000006,285.3241478,10.23390280000001
2019-03-09 02:10:00,5.208774328,9.865766332,0.0,223.3661194,234.9457671,14.2224999,285.6501518,11.57964770000001
2019-03-09 02:20:00,5.525005102,10.72124769,0.0,223.3661194,234.0967924,14.25500002,393.2521652,10.730672999999996
2019-03-09 02:30:00,5.896700597,11.44234201,0.0,223.3661194,241.2620975,14.35250001,466.6127641,17.895978100000008
2019-03-09 02:40:00,6.744991202,12.45202538,0.0,238.1362027,243.9426629,14.37894716,638.8682701,5.806460199999975
2019-03-09 02:50:00,6.427291107,11.96399233,0.0,245.3174133,245.9491354,14.30000019,548.5615997,0.6317220999999904
2019-03-09 03:00:00,6.581675291,12.39463556,0.0,245.3174133,247.5976602,14.30000019,619.0798065,2.2802469000000087
2019-03-09 03:10:00,6.856957245,12.36144282,0.0,245.3174133,244.9888773,14.2249999,605.8903351,-0.3285359999999855
2019-03-09 03:20:00,6.507276893,12.01867005,0.0,245.3174133,243.8326204,14.16999993,554.4224716,-1.4847929000000022
2019-03-09 03:30:00,6.526396203,12.0787742,0.0,245.3174133,239.267129,14.1749999,564.6380219,-6.050284299999987
2019-03-09 03:40:00,7.032224441,12.80398017,0.0,245.3174133,240.4812333,14.05500002,677.0337982,-4.836179999999985
2019-03-09 03:50:00,6.910406881,12.33649467,0.0,245.3174133,238.7684094,13.99166663,610.4460619,-6.549003900000002
2019-03-09 04:00:00,6.986441612,12.81014663,0.0,239.1186928,234.4259265,13.99705881,689.9368358,-4.692766299999988
2019-03-09 04:10:00,7.94893353,13.96731341,0.0,238.7320251,236.4684593,13.97999992,903.8479858,-2.2635657999999808
2019-03-09 04:20:00,7.7046139,14.25573242,0.0,238.7320251,236.1370288,13.89749966,956.8950958,-2.594996299999991
2019-03-09 04:30:00,7.421153517,14.25283996,0.0,238.7320251,234.6148697,13.89411736,953.5758272,-4.117155399999973
2019-03-09 04:40:00,8.177493572,14.68902616,0.0,238.7320251,239.3447762,13.91749969,1077.792709,0.6127511000000254
2019-03-09 04:50:00,7.500352097,13.76659995,0.0,238.7320251,242.13424,13.89999962,864.6802246,3.4022149000000184
2019-03-09 05:00:00,7.184752488,13.43996412,0.0,238.7320251,245.9538092,13.99249997,801.8566406,7.221784100000008
2019-03-09 05:10:00,7.034210634,13.27530272,0.0,238.7320251,247.2165791,14.1,762.3004608,8.484554000000003
2019-03-09 05:20:00,6.903771782,13.16027324,0.0,238.7320251,246.0161024,14.18999987,742.7966095,7.284077300000007
2019-03-09 05:30:00,7.23531673,13.63937652,0.0,238.7320251,248.1534648,14.23999996,846.2562256,9.421439700000008
2019-03-09 05:40:00,7.967106032,14.61118761,0.0,243.7275184,245.2721106,14.2249999,1085.166153,1.5445921999999825
2019-03-09 05:50:00,7.338282943,13.71085252,0.0,246.414978,249.856365,14.25500002,862.7691254,3.44138700000002
2019-03-09 06:00:00,7.03719914,13.10728334,0.0,246.414978,250.8000537,14.30000014,745.304776,4.385075700000016
2019-03-09 06:10:00,6.762752533,13.26723035,0.0,246.414978,248.3093652,14.39999962,766.4236008,1.8943872000000113
2019-03-09 06:20:00,6.518971181,11.99402516,0.0,246.414978,241.6147281,14.46499987,552.1170822,-4.800249899999983
2019-03-09 06:30:00,6.279329395,11.74996939,0.0,246.414978,242.3258013,14.64250007,534.9511925,-4.089176699999996
2019-03-09 06:40:00,5.879975629,10.6771895,0.0,246.414978,240.3398632,14.6974998,384.4472389,-6.075114799999994
2019-03-09 06:50:00,6.040114403,10.75740588,0.0,246.414978,240.4341463,14.69999981,390.0114738,-5.980831699999982
2019-03-09 07:00:00,6.435013103,11.1700395,0.0,246.414978,241.4247602,14.83999949,447.7744461,-4.990217799999982
2019-03-09 07:10:00,5.356012034,10.17989561,0.0,246.414978,242.5834239,14.96249986,329.5855385,-3.831554099999977
2019-03-09 07:20:00,5.143025935,9.504643679,0.0,246.414978,244.7814104,15.10000038,254.6865044,-1.6335675999999921
2019-03-09 07:30:00,6.057359099,11.36905378,0.0,246.414978,245.3631468,15.20500035,464.1368713,-1.051831199999981
2019-03-09 07:40:00,6.035176826,11.37770896,0.0,246.414978,254.6785696,15.35999994,466.3670364,8.263591600000012
2019-03-09 07:50:00,5.1109128,9.662778229,0.0,246.414978,253.2208275,15.74750009,268.3769413,6.805849500000022
2019-03-09 08:00:00,5.547836959,10.51693712,0.0,246.414978,247.7541994,16.03250008,358.6706093,1.3392214000000138
2019-03-09 08:10:00,5.574678302,10.73435006,0.0,246.414978,247.1853192,16.29500027,397.1800781,0.7703412000000185
2019-03-09 08:20:00,5.946670794,11.15489835,0.0,246.414978,254.672567,16.44499989,439.1029373,8.257588999999996
2019-03-09 08:30:00,5.695631576,10.58967729,0.0,246.414978,251.1338172,16.93249969,369.0190826,4.718839200000019
2019-03-09 08:40:00,6.598548675,12.23788927,0.0,246.414978,251.4017217,17.14750051,595.539772,4.986743700000005
2019-03-09 08:50:00,6.710796142,12.10104355,0.0,238.507808,242.4419971,17.1550004,573.4866821,3.9341890999999976
2019-03-09 09:00:00,6.10809027,11.42517145,0.0,253.7600867,252.0408629,17.66499968,478.9045319,-1.7192237999999804
2019-03-09 09:10:00,6.094743896,11.5107058,0.0,248.6101074,256.183509,17.82999992,484.5765259,7.573401600000011
2019-03-09 09:20:00,6.83023276,12.90790458,0.007058819,256.3633771,255.8957814,17.61176502,700.7110344,-0.4675956999999755
2019-03-09 09:30:00,6.286160398,11.96038502,0.0,250.5831044,249.3309226,17.87999992,546.4680191,-1.2521817999999882
2019-03-09 09:40:00,6.44319911,11.4406819,0.0,241.7996108,240.067715,18.15,484.2105392,-1.731895800000018
2019-03-09 09:50:00,6.931801271,12.15916984,0.0,246.436282,247.5771639,18.57500038,606.0578445,1.1408818999999824
2019-03-09 10:00:00,6.312171176,12.14326579,0.0,239.6341497,241.8898286,18.37500012,602.2274466,2.2556788999999924
2019-03-09 10:10:00,6.287982501,12.10641964,0.0,246.8774683,250.452673,18.73947395,564.7160998,3.5752047000000005
2019-03-09 10:20:00,5.803034186,10.63200912,0.0,250.8052368,243.3147447,19.23999977,365.5510803,-7.490492099999983
2019-03-09 10:30:00,5.314042282,10.15347151,0.0,250.8052368,252.0079048,19.54000006,318.9181252,1.202668000000017
2019-03-09 10:40:00,6.287329769,11.66757877,0.0,250.8052368,258.2154319,19.49249973,505.9808197,7.41019510000001
2019-03-09 10:50:00,6.380309391,11.52462302,0.0,250.8052368,254.4117868,19.57250004,492.6718552,3.6065499999999986
2019-03-09 11:00:00,6.972156167,13.32798426,0.0,246.465308,251.5490389,19.58250036,778.7700989,5.083730900000006
2019-03-09 11:10:00,6.844186115,12.71794827,0.0,249.2134384,253.2585805,19.62250013,655.6930069,4.0451420999999925
2019-03-09 11:20:00,6.789593935,12.37601843,0.001,244.5391086,239.6515667,19.93499994,620.4808319,-4.887541900000002
2019-03-09 11:30:00,6.726908386,13.07688904,0.178470834,245.4711988,240.8468356,19.95499983,748.9194458,-4.624363200000005
2019-03-09 11:40:00,7.839823055,13.84584944,0.0,231.2826311,234.9426004,20.08250008,932.8087509,3.6599693
2019-03-09 11:50:00,7.393673587,13.63039577,0.01849989,250.5445958,248.1029071,20.21499987,856.7465683,-2.441688699999986
2019-03-09 12:00:00,6.665689158,12.5917895,0.015499935,242.837962,244.2804392,20.625,712.7715187,1.4424771999999848
2019-03-09 12:10:00,7.724215841,13.76934247,0.186979309,248.5525063,245.9430091,20.58250008,967.2824524,-2.6094971999999927
2019-03-09 12:20:00,7.399130774,13.1436317,0.091494827,239.1668676,236.417997,20.64750004,845.5482262,-2.748870599999975
2019-03-09 12:30:00,7.20119884,13.35361093,0.0,253.4595041,251.1113639,20.86000023,784.654454,-2.3481402000000173
2019-03-09 12:40:00,6.732310081,12.47074668,0.0,248.2120805,256.3327746,21.02999992,633.5278748,8.12069409999998
2019-03-09 12:50:00,7.700622892,13.7152285,0.156433456,259.5857544,251.6252704,20.68999968,912.4240097,-7.96048399999998
2019-03-09 13:00:00,7.507294416,13.52509815,0.0,253.5784911,249.0170638,20.42999992,878.9847916,-4.56142730000002
2019-03-09 13:10:00,8.323283434,14.39816017,0.427151653,242.7563196,242.8914268,20.58500004,1071.43461,0.1351071999999931
2019-03-09 13:20:00,7.749182343,13.89280365,0.0,250.0630821,255.5265879,21.05249996,914.0678192,5.463505800000007
2019-03-09 13:30:00,7.557505989,12.94716744,0.123467297,258.6155669,259.5162295,21.23750019,790.2256058,0.9006626000000324
2019-03-09 13:40:00,7.696016462,14.03712501,0.0,243.9270025,245.5043679,20.82368399,949.1065735,1.5773654000000192
2019-03-09 13:50:00,8.64714334,14.67175277,0.040525951,237.510305,236.9438593,20.6625,1203.031109,-0.5664456999999743
2019-03-09 14:00:00,7.452813435,13.64324735,0.0,250.3610574,247.0144133,20.7999999,835.4132553,-3.346644099999992
2019-03-09 14:10:00,7.715305924,13.91452324,0.0,243.0392599,245.3447212,20.80500002,922.6598389,2.305461300000019
2019-03-09 14:20:00,7.64545517,13.80195469,0.0,244.7173214,242.7008759,20.54250002,891.0095795,-2.016445500000003
2019-03-09 14:30:00,8.180693225,14.56566947,0.0,248.8219968,253.1942099,20.35263132,1148.319212,4.37221310000001
2019-03-09 14:40:00,8.650521708,14.56425467,0.118498466,257.0964564,252.0643389,20.23499985,1267.558325,-5.032117500000027
2019-03-09 14:50:00,8.061255097,14.33616574,0.0,253.4377158,253.7367441,19.86000004,1007.437256,0.29902830000000336
2019-03-09 15:00:00,5.928572392,11.67367633,0.0,243.1222839,247.9921326,19.89749994,502.1169586,4.869848699999977
2019-03-09 15:10:00,6.655424237,12.23278289,0.0,243.1222839,241.9959656,19.94249983,588.4053238,-1.1263183000000083
2019-03-09 15:20:00,5.994023705,11.02216579,0.0,243.1222839,238.4376737,20.21000004,427.7648308,-4.684610200000009
2019-03-09 15:30:00,6.906389141,12.94475104,0.0,236.7019443,236.9011272,20.02750006,698.9241913,0.1991828999999825
2019-03-09 15:40:00,7.078129477,12.85803537,0.053886729,232.7892723,244.7168802,20.26388868,732.815489,11.927607899999998
2019-03-09 15:50:00,6.836371469,12.52130234,0.0,243.4509337,250.3799344,19.96000004,660.1026566,6.929000699999989
2019-03-09 16:00:00,6.708791327,12.67050062,0.0,242.8844896,244.8954659,19.93999987,666.3695404,2.01097630000001
2019-03-09 16:10:00,6.028680003,10.98133045,0.0,238.5037687,247.7353556,20.01499996,467.792062,9.231586899999996
2019-03-09 16:20:00,7.048763633,12.7967096,0.023499775,245.2322878,244.4259589,20.32999973,724.9430008,-0.8063288999999827
2019-03-09 16:30:00,8.212056875,13.91445248,0.077993611,242.6348037,242.3957052,19.85749979,1028.935446,-0.239098499999983
2019-03-09 16:40:00,7.28088758,12.4383401,0.0,248.6101074,251.8001781,20.0749999,640.097821,3.190070700000007
2019-03-09 16:50:00,7.989325452,14.03295895,0.011499974,245.9084014,242.2354664,19.96499996,963.0542221,-3.6729349999999954
2019-03-09 17:00:00,7.393042326,13.21594897,0.0,252.6544896,246.8569541,19.82749987,759.397496,-5.797535500000009
2019-03-09 17:10:00,6.975553155,13.06146853,0.0,249.7076721,248.5657094,19.88749981,740.2025742,-1.1419626999999934
2019-03-09 17:20:00,10.3533155,14.94201837,2.484025992,249.7076721,251.9646756,19.32500038,1766.490619,2.257003499999996
2019-03-09 17:30:00,9.517241883,15.14546576,0.125998338,242.3932742,240.4713818,19.14000044,1567.261713,-1.9218924000000186
2019-03-09 17:40:00,9.799800396,15.13951997,0.297996899,238.8459563,233.6385888,18.72500067,1651.475165,-5.207367500000004
2019-03-09 17:50:00,8.130753136,14.32739072,0.0,231.7682492,235.3341573,18.61500053,1004.961136,3.565908099999973
2019-03-09 18:00:00,7.49689939,13.31198229,0.0,239.3920325,236.2703375,18.55250006,786.4828766,-3.1216949999999883
2019-03-09 18:10:00,8.811514258,14.79094756,0.192976442,230.3520726,225.7256968,18.21750031,1275.625339,-4.626375800000005
2019-03-09 18:20:00,8.037810779,14.14330767,0.0,220.0734253,227.1209515,17.98999996,983.3199341,7.047526199999993
2019-03-09 18:30:00,6.768915391,12.51315545,0.0,220.0734253,223.4675047,17.89999962,648.6540833,3.3940794000000096
2019-03-09 18:40:00,8.375629711,14.68257652,0.03599978,227.7563782,229.7493406,17.8949995,1239.116708,1.9929624000000103
2019-03-09 18:50:00,9.064335513,14.9112411,0.624680117,227.7563782,231.291404,17.73749962,1480.505939,3.5350257999999997
2019-03-09 19:00:00,9.488581538,15.05571949,0.468227633,227.7563782,224.4742938,17.53000011,1510.471875,-3.2820844000000022
2019-03-09 19:10:00,8.473973799,14.795886,0.032499403,227.7563782,227.8378456,17.42999983,1218.488177,0.08146740000000818
2019-03-09 19:20:00,7.796813774,13.95629011,0.0,227.7563782,228.9545941,17.39999962,929.9991241,1.198215900000008
2019-03-09 19:30:00,8.448134732,14.43949199,0.251484113,227.7563782,226.8802036,17.36499958,1218.813641,-0.876174600000013
2019-03-09 19:40:00,8.546163368,14.76339519,0.026999749,227.7563782,227.5689661,17.23500042,1218.953433,-0.18741209999998887
2019-03-09 19:50:00,8.238341475,14.47724837,0.0,227.7563782,225.8431945,17.22000046,1125.714722,-1.9131836999999905
2019-03-09 20:00:00,7.207250166,13.29678038,0.0,227.7563782,221.390058,17.33499985,775.9194504,-6.36632019999999
2019-03-09 20:10:00,7.441546059,12.62417561,0.0,218.7561989,215.7458612,17.38999958,664.3586609,-3.0103376999999796
2019-03-09 20:20:00,7.664463091,14.12841663,0.0,218.9758606,215.4169734,17.16750069,983.4207794,-3.558887200000015
2019-03-09 20:30:00,8.017076397,14.12381436,0.0,218.9758606,213.3651129,17.09500036,975.9977234,-5.61074769999999
2019-03-09 20:40:00,7.301584792,13.06960353,0.0,218.9758606,210.6559969,17.07000027,734.2552826,-8.319863700000013
2019-03-09 20:50:00,7.302432738,13.41953704,0.0,217.0694942,209.4947404,16.92631551,794.5179684,-7.574753799999996
2019-03-09 21:00:00,6.610057497,12.73977618,0.0,215.6831665,211.240675,17.03500013,668.4343155,-4.4424914999999885
2019-03-09 21:10:00,6.686460662,12.4368436,0.0,215.6831665,206.8809677,17.02000008,636.8181732,-8.802198799999985
2019-03-09 21:20:00,6.390927124,11.93376231,0.0,207.7759965,210.578496,16.84249916,549.6889847,2.8024995000000104
2019-03-09 21:30:00,6.63595202,12.11236364,0.0,205.8050842,211.59238,16.79749928,583.6008759,5.787295799999981
2019-03-09 21:40:00,7.670440269,14.08965473,0.0,205.8050842,216.8126598,16.72500038,959.7062866,11.007575599999996
2019-03-09 21:50:00,8.861614466,15.03510247,0.024499745,209.4274071,214.2117198,16.70000076,1406.270624,4.784312699999987
2019-03-09 22:00:00,8.181632948,14.57632609,0.0,215.8913858,219.4863998,16.70500069,1144.591666,3.595013999999992
2019-03-09 22:10:00,7.619653153,13.71570061,0.002999999,223.2974303,215.7411976,16.70250072,895.5627655,-7.55623270000001
2019-03-09 22:20:00,8.442547488,14.59413645,0.001,221.17099,215.2450639,16.70250072,1163.66069,-5.925926099999998
2019-03-09 22:30:00,7.726595778,14.33397668,0.0,221.17099,218.1567549,16.71842153,977.5812531,-3.014235099999979
2019-03-09 22:40:00,7.373718739,13.1491427,0.178401253,219.1952865,211.4333813,16.7824995,812.9147901,-7.761905200000001
2019-03-09 22:50:00,7.611095929,13.6813509,0.0,217.8782959,226.2494349,16.79999924,860.5469299,8.371139
2019-03-09 23:00:00,8.314243388,14.51131837,0.0,217.8782959,224.4903982,16.79749928,1083.345197,6.612102299999975
2019-03-09 23:10:00,6.697064549,12.1387993,0.0,217.8782959,215.0447973,16.79062438,571.2645226,-2.833498600000013
2019-03-09 23:20:00,6.184324529,11.51943743,0.0,217.8782959,213.7582758,16.79999924,484.2351617,-4.120020100000005
2019-03-09 23:30:00,6.549710798,12.6892979,0.0,217.8782959,214.2624115,16.79999924,665.3270538,-3.6158843999999988
2019-03-09 23:40:00,7.337410426,13.64108813,0.0,218.9750547,226.3964824,16.77249966,830.5383331,7.4214277000000095
2019-03-09 23:50:00,7.185587788,13.18005109,0.03449932,223.3661194,221.6279467,16.70750065,797.6764297,-1.738172700000007
2019-03-10 00:00:00,2.687355566,8.139447346,1.49000001,354.1363435,5.384433576,10.0,6.852407048,11.248090075999983
2019-03-10 00:10:00,2.498296648,8.145372704,1.49000001,13.73242664,2.138684355,10.03500013,0.247544032,-11.59374228499999
2019-03-10 00:20:00,2.100910521,8.14796555,1.49000001,13.73242664,0.414235945,9.987499952,-14.07880359,-13.318190694999998
2019-03-10 00:30:00,2.196902269,1.450597426,77.46823829,13.73242664,9.198357184,10.00500002,-3.927238584,-4.5340694559999974
2019-03-10 00:40:00,2.070693779,0.0,89.98999786,13.73242664,22.27971551,10.07999992,-0.329703007,8.547288869999988
2019-03-10 00:50:00,1.95481869,0.0,89.98999786,13.73242664,11.59142319,9.94499979,-0.121104503,-2.1410034499999995
2019-03-10 01:00:00,1.844850063,0.0,89.98999786,13.73242664,8.647533971,9.824999619,-0.487619013,-5.0848926689999985
2019-03-10 01:10:00,1.698037404,0.0,89.98999786,13.73242664,2.125796102,9.899999619,-0.301961007,-11.60663053799999
2019-03-10 01:20:00,1.509749895,0.0,89.98999786,13.73242664,355.3007522,9.759999752,-0.118970503,-18.43167444000005
2019-03-10 01:30:00,1.27760527,0.0,89.98999786,13.73242664,1.561563008,9.642105404,-0.56831791,-12.170863631999993
2019-03-10 01:40:00,0.884861852,0.0,89.98999786,13.73242664,13.83037757,9.699999809,-0.374011587,0.0979509299999961
2019-03-10 01:50:00,0.320568915,0.0,89.98999786,13.73242664,354.4788954,9.789999723,-0.463611512,-19.25353124000003
2019-03-10 02:00:00,0.7601251,0.0,89.98999786,13.73242664,281.8882189,9.7,-0.804518013,-91.84420774
2019-03-10 02:10:00,1.126593906,0.0,89.98999786,13.73242664,272.4367451,9.560000229,-0.448673512,-101.29568154000003
2019-03-10 02:20:00,1.191412646,0.0,89.98999786,13.73242664,239.2470729,9.602500343,-0.367581508,-134.48535374
2019-03-10 02:30:00,1.545562351,0.0,89.98999786,13.73242664,238.4056209,9.620000267,-0.636999018,-135.32680574
2019-03-10 02:40:00,1.420349962,0.0,89.98999786,13.73242664,249.0657808,9.655000019,-0.472681004,-124.66664584
2019-03-10 02:50:00,1.58791855,0.0,89.98999786,13.73242664,241.3801005,9.615000296,-0.396390508,-132.35232614
2019-03-10 03:00:00,1.937062544,0.0,89.98999786,13.73242664,249.2865419,9.510000038,-0.935759018,-124.44588474
2019-03-10 03:10:00,2.252418852,0.0,89.98999786,13.73242664,242.5028441,9.345000124,-0.352110006,-131.22958254000002
2019-03-10 03:20:00,2.299931192,0.0,89.98999786,13.73242664,235.9756385,9.300000191,-0.597520009,-137.75678814000003
2019-03-10 03:30:00,2.46918745,0.0,89.98999786,13.61556451,231.1716848,9.295000172,-1.142756993,-142.44387971000003
2019-03-10 03:40:00,2.69574368,0.0,89.98999786,261.6903021,245.3485276,9.069999981,-3.557911468,-16.341774499999985
2019-03-10 03:50:00,2.570756203,0.0,89.98999786,242.0247192,245.7447732,9.074999952,-0.313698011,3.7200540000000046
2019-03-10 04:00:00,2.353274971,0.0,89.98999786,242.0247192,236.8770263,8.999999952,-1.26012702,-5.147692899999981
2019-03-10 04:10:00,2.836443877,0.0,89.98999786,242.0247192,229.6113127,9.169999838,-0.255013004,-12.41340649999998
2019-03-10 04:20:00,3.075415778,2.780840064,53.14018823,228.2601898,222.5756628,9.197499895,-1.076553069,-5.684527000000003
2019-03-10 04:30:00,3.269698441,8.150832206,1.0899994,216.7807312,225.4807274,9.297500181,36.91733494,8.699996200000015
2019-03-10 04:40:00,3.26244055,8.145384192,0.99000001,216.7807312,222.8728904,9.310000134,38.80931778,6.0921591999999976
2019-03-10 04:50:00,3.241464818,8.141949177,1.365000604,216.7807312,219.754814,9.374999905,27.02985325,2.9740828000000192
2019-03-10 05:00:00,3.291936314,8.141899869,1.340000543,216.7807312,217.2177615,9.305000162,19.75089235,0.43703030000000354
2019-03-10 05:10:00,3.173953116,8.139930412,1.49000001,216.7807312,211.8721002,9.297500181,10.45407758,-4.9086309999999855
2019-03-10 05:20:00,3.387477517,8.148424655,1.49000001,216.7807312,206.9701333,9.300000191,22.16085577,-9.810597900000005
2019-03-10 05:30:00,3.39232229,8.143565252,1.49000001,216.7807312,205.8673476,9.305000162,15.03671484,-10.913383600000003
2019-03-10 05:40:00,3.591776371,8.139462367,1.365000604,216.7807312,205.1397531,9.285000134,28.36432972,-11.640978099999984
2019-03-10 05:50:00,3.909696352,8.149990171,0.840000543,216.7807312,204.9901714,9.207499838,60.76788406,-11.790559799999983
2019-03-10 06:00:00,4.059829748,8.148380578,0.49000001,216.7807312,206.8812555,9.247499943,80.39070511,-9.899475699999982
2019-03-10 06:10:00,4.380144274,8.153321072,0.0,216.7807312,212.4036912,9.724999952,132.0965153,-4.377039999999994
2019-03-10 06:20:00,4.300474024,8.14953585,0.0,216.7807312,215.8190697,9.999999809,129.4582771,-0.9616614999999911
2019-03-10 06:30:00,3.277773106,8.138635442,0.709501441,216.7807312,207.7299866,9.577499962,53.39241505,-9.050744600000002
2019-03-10 06:40:00,3.31159395,8.145693585,1.340000543,204.4010477,196.5394185,9.169999981,20.65532082,-7.861629199999982
2019-03-10 06:50:00,3.23214546,8.139782234,1.358421645,189.3416138,191.4937105,9.005263178,23.85584831,2.152096699999987
2019-03-10 07:00:00,3.641282558,8.150853038,0.839999971,189.3416138,191.835244,9.075000048,54.07579412,2.493630199999984
2019-03-10 07:10:00,4.218000758,8.133432448,0.097999428,189.3416138,198.6133419,8.99749999,109.3317196,9.27172809999999
2019-03-10 07:20:00,4.522454111,8.147619545,0.0,189.3416138,195.9757076,9.060526195,120.6911266,6.634093799999988
2019-03-10 07:30:00,4.52773923,8.299958915,0.0,189.3416138,192.0165177,8.98571414,151.5240654,2.674903900000004
2019-03-10 07:40:00,5.294028935,8.943086188,0.0,189.3416138,196.780291,8.75263174,203.3610768,7.438677200000001
2019-03-10 07:50:00,5.319963622,9.057606205,0.0,189.3416138,190.740808,9.139999962,212.6014641,1.3991941999999824
2019-03-10 08:00:00,4.988808763,8.808183745,0.0,189.3416138,181.654425,9.257500029,191.6313622,-7.687188800000001
2019-03-10 08:10:00,5.089231825,8.810609356,0.0,189.3416138,178.8109204,9.410000086,191.3758987,-10.530693400000018
2019-03-10 08:20:00,4.894956732,8.791166648,0.0,189.3416138,178.8223868,9.63499999,189.5577179,-10.519227
2019-03-10 08:30:00,5.296061089,9.096704957,0.0,189.3416138,177.5682221,9.60263192,215.061876,-11.77339169999999
2019-03-10 08:40:00,5.724778758,9.315472146,0.0,189.3416138,174.4375369,9.694444497,235.0838123,-14.904076900000007
2019-03-10 08:50:00,5.467646909,8.97210744,0.0,189.3416138,172.0214691,10.1499999,204.8289108,-17.320144700000014
2019-03-10 09:00:00,4.751728404,8.208017617,0.048999571,189.3416138,171.1079756,10.21500001,126.2644869,-18.2336382
2019-03-10 09:10:00,4.568052495,8.300169602,0.073499468,189.3416138,175.3818461,10.02500005,133.2196222,-13.959767700000015
2019-03-10 09:20:00,5.24831233,8.783283681,0.0,189.3416138,175.7386852,10.22750006,188.6345413,-13.602928600000013
2019-03-10 09:30:00,4.607349336,8.401811555,0.097999428,189.3416138,175.3442693,10.50249987,143.9351242,-13.997344499999997
2019-03-10 09:40:00,3.987306058,8.136335269,0.241995256,189.3416138,173.8201099,10.48249993,95.38944986,-15.521503899999999
2019-03-10 09:50:00,3.903663421,8.142876059,0.361993346,170.1522989,162.6747527,10.30750017,86.38496499,-7.477546200000006
2019-03-10 10:00:00,3.321710545,8.146552607,1.065001442,167.3903198,149.2873002,10.38249989,40.48573776,-18.103019599999982
2019-03-10 10:10:00,3.367114449,8.144041032,0.939999515,167.3903198,160.2891998,10.21499987,46.93716097,-7.10111999999998
2019-03-10 10:20:00,3.544274884,8.142470643,0.84099971,167.3903198,168.8072599,10.2499999,58.29869385,1.416940100000005
2019-03-10 10:30:00,3.309830499,8.13930729,1.00350001,167.3903198,182.7668597,10.36999993,41.96994158,15.376539900000012
2019-03-10 10:40:00,2.725353128,8.141402677,1.240001913,167.3903198,165.7563822,10.62000012,23.27244653,-1.6339375999999959
2019-03-10 10:50:00,3.321933281,8.154288992,0.792001721,167.3903198,153.0846723,10.61750021,57.78816707,-14.305647499999992
2019-03-10 11:00:00,4.212487745,8.169914693,0.074499472,167.3903198,162.9443201,10.63500013,120.6309116,-4.445999699999987
2019-03-10 11:10:00,4.445521438,8.28956303,0.073499468,167.3903198,157.1369314,10.7624999,130.5658432,-10.253388399999977
2019-03-10 11:20:00,4.319333601,8.210502326,0.0,167.3903198,155.4671241,10.90499992,132.5196117,-11.92319569999998
2019-03-10 11:30:00,3.969040608,8.150637075,0.146999501,167.3903198,160.0172198,10.98999996,107.6612415,-7.373099999999994
2019-03-10 11:40:00,3.986006773,8.200512394,0.269999314,167.3903198,163.3720328,10.7900001,103.0999926,-4.018286999999987
2019-03-10 11:50:00,3.446450555,8.14117755,0.840998844,167.3903198,155.5847384,10.76000004,51.98329687,-11.805581399999994
2019-03-10 12:00:00,4.105363595,8.148688674,0.319499107,167.3903198,154.2808895,10.79250016,91.86970444,-13.109430299999985
2019-03-10 12:10:00,4.513107443,8.403137818,0.024499745,167.3903198,150.0315247,10.83500009,149.5729189,-17.35879509999998
2019-03-10 12:20:00,4.934550488,8.888255641,0.024499745,167.3903198,150.603348,10.91000004,192.1489712,-16.786971799999975
2019-03-10 12:30:00,3.807843852,8.309298456,0.426994499,146.366793,143.0317799,11.0775003,108.0203173,-3.3350130999999976
2019-03-10 12:40:00,4.484354126,8.781879768,0.0,137.756073,142.6414702,10.94000001,184.9446552,4.8853972
2019-03-10 12:50:00,3.808716309,8.251602933,0.221497812,137.756073,134.187137,11.06000023,114.9823988,-3.5689359999999795
2019-03-10 13:00:00,4.666285229,8.855955899,0.0,137.756073,131.20172,11.24000025,195.1201805,-6.554352999999992
2019-03-10 13:10:00,4.648576534,9.002564818,0.048999571,137.756073,137.4991179,11.39249973,206.8958138,-0.256955099999999
2019-03-10 13:20:00,4.732627642,8.862264857,0.0,137.756073,133.7862065,11.45249982,194.2195644,-3.969866499999995
2019-03-10 13:30:00,4.138646185,8.432031602,0.171499596,137.756073,145.831837,11.97000017,136.8636251,8.07576400000002
2019-03-10 13:40:00,5.548004031,9.903503582,0.0,137.756073,149.6894278,11.78249998,304.9966614,11.933354800000018
2019-03-10 13:50:00,5.320724773,10.2866727,0.0,143.7943462,149.3632717,11.6849999,339.4842346,5.568925500000006
2019-03-10 14:00:00,5.460741699,10.34241736,0.0,148.73172,148.8879835,11.77250009,348.0954437,0.15626349999999434
2019-03-10 14:10:00,4.761566532,9.315321833,0.024499745,148.73172,141.9926635,12.03250012,238.3454422,-6.739056500000004
2019-03-10 14:20:00,6.207659578,11.43312693,0.0,148.73172,152.7886044,12.70250001,491.9248695,4.056884400000001
2019-03-10 14:30:00,6.199607611,11.08808115,0.0,155.7570173,160.733728,12.72777806,452.6090325,4.976710700000012
2019-03-10 14:40:00,7.171909132,12.44311842,0.029473287,162.1877198,161.6794103,12.60263187,651.2451204,-0.5083094999999958
2019-03-10 14:50:00,5.070966363,9.751419336,0.0,158.0604157,175.9589524,12.72500029,279.4024094,17.898536699999994
2019-03-10 15:00:00,5.480473566,10.25303887,0.0,163.000061,176.6911911,12.78250027,344.37938,13.69113010000001
2019-03-10 15:10:00,5.213229275,10.48935981,0.024499745,165.6208391,185.9268992,12.79500022,380.3224865,20.306060099999996
2019-03-10 15:20:00,7.525026497,13.3207942,0.0,179.6377537,182.8034482,12.7263161,793.4037138,3.1656945000000007
2019-03-10 15:30:00,6.851555586,12.72239113,0.0,182.7562256,176.2988038,12.52250009,685.1702026,-6.457421799999992
2019-03-10 15:40:00,6.091216886,11.44555472,0.0,182.7562256,174.6699385,12.5,498.7807747,-8.086287099999993
2019-03-10 15:50:00,5.745843172,10.38278255,0.0,176.4965929,168.4383889,12.46749988,352.7868332,-8.05820399999999
2019-03-10 16:00:00,5.260025406,9.550592065,0.0,159.7073669,162.8571946,12.39999962,258.0066765,3.149827700000003
2019-03-10 16:10:00,6.401786256,11.52394782,0.0,159.7073669,153.7418495,12.39999962,494.1085876,-5.96551740000001
2019-03-10 16:20:00,6.406334066,11.88808966,0.0,159.7073669,151.7310418,12.39999962,545.7088058,-7.976325099999997
2019-03-10 16:30:00,5.892394066,10.60975447,0.0,159.7073669,147.6996173,12.40249963,371.8622238,-12.007749600000011
2019-03-10 16:40:00,5.858350396,10.1013633,0.0,159.7073669,144.7325726,12.39999962,315.7505432,-14.974794300000013
2019-03-10 16:50:00,6.163759184,10.5845135,0.0,159.7073669,144.5296931,12.30999956,373.82724,-15.177673800000008
2019-03-10 17:00:00,6.100572491,11.31822436,0.0,140.2066273,145.9826704,12.19249983,461.3784866,5.776043099999981
2019-03-10 17:10:00,6.511935997,11.96266553,0.0,140.9034697,154.667088,12.1375,557.2491379,13.763618300000019
2019-03-10 17:20:00,6.955004358,12.46915095,0.0,159.5901597,154.6826041,12.1724999,634.5293411,-4.907555599999995
2019-03-10 17:30:00,6.94113822,12.59241208,0.0,148.9871449,156.6852499,12.03250012,650.6254837,7.698104999999998
2019-03-10 17:40:00,7.770807719,13.90393974,0.060496157,168.4878845,170.205702,12.06750021,952.1855835,1.7178174999999953
2019-03-10 17:50:00,8.23730197,14.34185301,0.001,173.0988754,171.8980933,12.10500031,1077.434732,-1.2007820999999979
2019-03-10 18:00:00,7.893667474,13.96315214,0.0,175.0732727,166.2141304,12.08235314,984.2715705,-8.859142300000002
2019-03-10 18:10:00,8.178797772,14.16267382,0.0,175.0732727,166.6845608,12.00526318,990.6005249,-8.388711899999976
2019-03-10 18:20:00,8.303328729,14.65861367,0.024499745,166.9168599,170.0073116,11.88000007,1236.843866,3.090451700000017
2019-03-10 18:30:00,8.815746546,14.82672644,0.105979315,169.5854492,162.7396263,11.62249999,1201.078458,-6.845822900000002
2019-03-10 18:40:00,7.964488824,14.29676574,0.185274512,169.5854492,164.4049365,11.44666659,1106.613501,-5.180512700000008
2019-03-10 18:50:00,8.992362926,15.03989052,0.564434539,169.5854492,170.7268623,10.8210528,1549.90767,1.141413099999994
2019-03-10 19:00:00,9.506438541,15.10448058,0.485855604,169.5854492,163.4939539,10.33000007,1607.785187,-6.091495299999991
2019-03-10 19:10:00,10.04560494,15.10143109,0.757313937,169.5854492,162.5972505,9.942499781,1716.021576,-6.988198699999998
2019-03-10 19:20:00,9.014587975,15.11410001,0.088487964,161.1847084,163.3977616,9.829999638,1380.115228,2.2130531999999903
2019-03-10 19:30:00,9.526411843,15.07819833,0.277998663,159.7073669,164.6062335,9.642500114,1582.200122,4.898866599999991
2019-03-10 19:40:00,9.164766754,15.11048001,0.056666268,159.7073669,160.0057967,9.517857415,1480.348047,0.29842979999997965
2019-03-10 19:50:00,9.249589276,15.14007517,0.134200601,159.7073669,160.1435226,9.482500124,1562.538369,0.4361557000000005
2019-03-10 20:00:00,9.364082813,15.13954724,0.036499762,159.7073669,154.0826282,9.522500086,1532.706897,-5.624738700000023
2019-03-10 20:10:00,8.412847447,14.95756048,0.0,159.7073669,153.1072692,9.500000048,1326.675983,-6.6000977000000205
2019-03-10 20:20:00,8.494132614,15.01441889,0.018499954,159.7073669,159.2728204,9.277500105,1387.750098,-0.4345465000000104
2019-03-10 20:30:00,8.683562851,15.09108098,0.0,159.7073669,151.8532941,9.325000095,1366.480243,-7.8540728000000115
2019-03-10 20:40:00,8.937887764,15.09492503,0.0,155.1454513,151.4581707,9.50250001,1400.387885,-3.68728059999998
2019-03-10 20:50:00,8.747733498,15.10017742,0.0,150.3120787,153.835426,9.595000362,1294.125098,3.5233473000000117
2019-03-10 21:00:00,8.943846332,15.07014075,0.0,157.5122375,150.8334741,9.605555852,1358.466868,-6.678763400000008
2019-03-10 21:10:00,8.667543554,15.12419437,0.0,157.5122375,149.2970585,9.610000277,1482.396252,-8.215179000000006
2019-03-10 21:20:00,9.650539303,15.15885079,0.249986462,157.5122375,149.4500154,9.600000381,1707.998236,-8.062222099999985
2019-03-10 21:30:00,9.354708838,15.09270157,0.140493857,157.5122375,148.9917529,9.630000067,1583.613474,-8.520484600000003
2019-03-10 21:40:00,8.200325489,14.72914039,0.0,157.5122375,155.1981095,9.699999809,1174.553842,-2.314128000000011
2019-03-10 21:50:00,9.307782698,15.13277543,0.112496436,157.5122375,148.1186196,9.76499958,1513.875806,-9.39361790000001
2019-03-10 22:00:00,8.435865021,15.09463441,0.020526181,157.5122375,156.6240548,9.932499743,1384.799097,-0.8881826999999873
2019-03-10 22:10:00,8.400689197,14.71288063,0.024999729,157.5122375,165.2576471,10.13499994,1234.357981,7.745409600000016
2019-03-10 22:20:00,7.879825306,14.19906695,0.0,164.3209871,169.451063,10.30750003,1039.456198,5.1300759000000085
2019-03-10 22:30:00,7.618873739,13.70476042,0.0,168.150753,174.1475889,10.55000019,877.2022461,5.996835899999979
2019-03-10 22:40:00,7.237340045,13.28962469,0.0,182.2074432,175.8915129,10.67999983,794.2660767,-6.315930299999991
2019-03-10 22:50:00,7.62514782,14.12579249,0.0,172.1033103,171.1018589,10.69999981,977.0456024,-1.0014514000000077
2019-03-10 23:00:00,6.577740169,12.33039352,0.0,173.975708,176.6008942,10.8000001,613.8863861,2.6251862000000017
2019-03-10 23:10:00,6.589286017,12.10052928,0.0,173.975708,174.8239368,10.96000004,588.2831909,0.8482288000000153
2019-03-10 23:20:00,6.297372103,11.69755228,0.0,173.975708,179.2067716,11.05500021,513.7768402,5.231063599999999
2019-03-10 23:30:00,7.15547936,12.60742812,0.0,176.1643824,181.1611255,11.21000037,657.8367554,4.996743100000003
2019-03-10 23:40:00,5.989364612,11.0242382,0.0,184.951355,189.1711516,11.34749999,450.3156731,4.219796599999995
2019-03-10 23:50:00,6.282410717,12.15968357,0.0,186.7978586,197.3038525,11.5849999,621.4556389,10.505993899999993
