Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-03-11 00:00:00,5.100119139,9.529258132,0.0,241.8083153,247.3190076,10.20499992,264.5110268,5.510692299999988
2019-03-11 00:10:00,4.828670001,9.047038302,0.049497895,247.512558,242.5246748,10.11000004,208.9061943,-4.987883199999999
2019-03-11 00:20:00,5.343742287,9.680125684,0.0,247.512558,239.4071304,10.22749991,278.9142929,-8.105427600000013
2019-03-11 00:30:00,5.893841791,10.73786817,0.0,229.0589868,223.2603636,10.06499991,388.2470459,-5.798623200000009
2019-03-11 00:40:00,5.126356792,9.769951372,0.0,217.8783112,223.0034429,9.787499714,291.2570618,5.125131699999997
2019-03-11 00:50:00,6.295701528,11.06069814,0.0,217.8783112,216.6436302,9.674999809,431.3224167,-1.2346810000000232
2019-03-11 01:00:00,6.268563128,11.12689617,0.0,217.8783112,216.4099475,9.692499781,483.371876,-1.468363700000026
2019-03-11 01:10:00,5.471804881,10.29964668,0.0,217.8783112,221.8436883,9.699999809,345.6225349,3.9653770999999836
2019-03-11 01:20:00,6.193904805,11.30165192,0.0,217.8783112,215.3497324,9.6974998,474.5413002,-2.5285788000000196
2019-03-11 01:30:00,6.554685497,11.82127748,0.0,217.8783112,215.5856697,9.664999914,540.632254,-2.292641500000002
2019-03-11 01:40:00,6.595597243,11.38089694,0.0,217.8783112,218.4653179,9.600000381,485.0892715,0.5870066999999892
2019-03-11 01:50:00,6.36553359,11.87836808,0.0,217.8783112,222.0181615,9.622500134,556.9343697,4.139850299999978
2019-03-11 02:00:00,5.666989648,10.47735013,0.0,217.8783112,213.9133945,9.607500267,361.3201187,-3.9649167000000034
2019-03-11 02:10:00,5.819350636,10.82328974,0.0,217.8783112,211.8028833,9.575000286,406.220192,-6.075427900000022
2019-03-11 02:20:00,5.937927842,10.84039164,0.0,217.8783112,210.4039754,9.595000362,400.0413345,-7.474335800000006
2019-03-11 02:30:00,6.213135505,11.18010293,0.0,217.8783112,215.8036135,9.530000114,446.1946533,-2.0746977000000015
2019-03-11 02:40:00,5.573156261,10.34013033,0.0,217.8783112,218.2153728,9.5,342.6736603,0.3370615999999984
2019-03-11 02:50:00,5.025952291,9.497172698,0.0,217.8783112,217.2365671,9.5,259.2173042,-0.641744100000011
2019-03-11 03:00:00,5.391466475,9.959924161,0.0,217.8783112,217.4151019,9.434999943,307.6557381,-0.4632093000000168
2019-03-11 03:10:00,4.987045264,8.974870741,0.0,217.8783112,220.5686795,9.330000114,209.3516373,2.6903682999999887
2019-03-11 03:20:00,5.051921189,9.441472784,0.0,217.8783112,221.0178643,9.184999895,250.2672653,3.1395531000000005
2019-03-11 03:30:00,5.528014145,9.669814439,0.0,217.8783112,216.4515251,9.161111037,277.327982,-1.4267861000000153
2019-03-11 03:40:00,5.338813493,9.86905463,0.0,217.8783112,218.5033624,9.202499819,295.0808723,0.625051199999973
2019-03-11 03:50:00,5.125057483,9.511503384,0.0,217.8783112,221.450573,9.194999838,258.8155792,3.5722617999999784
2019-03-11 04:00:00,5.130050671,9.35565497,0.0,217.8783112,222.4057287,9.144999933,242.9994667,4.527417499999984
2019-03-11 04:10:00,4.698726296,8.858803429,0.0,217.8783112,223.3081864,9.14166673,195.4241014,5.429875199999998
2019-03-11 04:20:00,4.722191224,8.541590824,0.0,227.3395588,226.4465544,9.138461553,168.0732657,-0.8930043999999953
2019-03-11 04:30:00,5.242327565,8.927812796,0.0,235.4393463,219.5239266,9.005263178,203.225765,-15.915419700000001
2019-03-11 04:40:00,5.556691313,9.519392967,0.0,235.4393463,226.0608527,8.939999771,256.1436302,-9.378493600000013
2019-03-11 04:50:00,5.314209318,9.674400598,0.0,235.4393463,231.3345637,8.979999924,272.3411461,-4.104782600000021
2019-03-11 05:00:00,5.792342138,10.09131271,0.0,235.4393463,221.1867782,9.044999981,316.4297653,-14.252568100000019
2019-03-11 05:10:00,5.577778268,9.555819064,0.0,227.8855438,216.2447842,8.877499866,259.9973206,-11.640759599999996
2019-03-11 05:20:00,4.344207323,8.24556233,0.048999571,205.8050995,205.7218254,8.795000219,126.7702183,-0.08327410000001123
2019-03-11 05:30:00,4.428573751,8.252866924,0.0,205.8050995,201.2592177,8.800000191,137.3689392,-4.545881800000018
2019-03-11 05:40:00,4.18631469,8.245406136,0.073499468,205.8050995,205.3930311,8.800000191,130.24146,-0.41206840000000966
2019-03-11 05:50:00,4.037740409,8.173001602,0.073499468,205.8050995,205.2738291,8.822500181,118.1691782,-0.531270400000011
2019-03-11 06:00:00,4.519808578,8.336091802,0.073499468,205.8050995,195.5008432,8.795000219,135.5495461,-10.30425630000002
2019-03-11 06:10:00,3.324958962,8.13961409,0.839499586,205.8050995,198.4720632,8.7900002,55.17968925,-7.333036300000003
2019-03-11 06:20:00,4.019159377,8.261331752,0.147498199,205.8050995,206.3870449,8.620000458,123.2163845,0.5819453999999951
2019-03-11 06:30:00,4.652177775,8.657167375,0.147498199,205.8050995,217.5644691,8.595000362,163.9084761,11.759369599999985
2019-03-11 06:40:00,4.993987584,9.122153074,0.0,205.8050995,219.2509568,8.600000381,219.527272,13.4458573
2019-03-11 06:50:00,4.52530297,8.414295048,0.0,205.8050995,220.8359553,8.592500353,155.7524029,15.030855799999983
2019-03-11 07:00:00,3.813393962,8.149070308,0.320997174,205.8050995,207.0997087,8.515000057,102.1728313,1.2946091999999965
2019-03-11 07:10:00,3.619285953,8.148298547,0.393499049,205.8050995,216.6659527,8.489999962,85.71224298,10.86085319999998
2019-03-11 07:20:00,3.888182306,8.147999525,0.245998145,205.8050995,224.6070537,8.494999981,95.62414684,18.801954199999983
2019-03-11 07:30:00,3.813041282,8.140631139,0.146999501,205.8050995,223.9854335,8.5525002,101.5640499,18.180333999999988
2019-03-11 07:40:00,3.703671157,8.138277233,0.51649998,205.8050995,218.6636469,8.595000362,74.70968323,12.858547399999992
2019-03-11 07:50:00,3.752935886,8.138985828,0.514999738,205.8050995,221.2178926,8.605000401,71.57352028,15.412793099999988
2019-03-11 08:00:00,3.989663506,8.146097571,0.146999501,205.8050995,218.5005027,8.685000467,103.1656853,12.695403199999987
2019-03-11 08:10:00,3.562633157,8.150030002,0.441000439,205.8050995,219.0798655,8.842500019,80.26002483,13.274766
2019-03-11 08:20:00,3.537573826,8.145340025,0.441000439,214.3125764,223.4424096,8.952499819,80.27977562,9.129833199999979
2019-03-11 08:30:00,3.942477679,8.149370626,0.417000252,222.2685699,226.8818683,9.025000095,87.29467106,4.613298400000019
2019-03-11 08:40:00,3.785049081,8.144500718,0.321499111,222.2685699,233.390411,8.989999962,92.69824333,11.121841100000012
2019-03-11 08:50:00,3.139296782,8.137846917,1.02000009,224.4084239,234.7077793,8.992499971,40.2588408,10.299355399999996
2019-03-11 09:00:00,3.629903734,8.145392597,0.765501047,227.7563934,225.0657969,8.917499685,60.1820508,-2.690596499999998
2019-03-11 09:10:00,3.167307651,8.143734992,1.240000961,227.7563934,223.9185984,8.982499886,29.67840991,-3.837795
2019-03-11 09:20:00,3.483835423,8.136345729,0.740498075,227.7563934,222.4671953,9.109999943,62.8145299,-5.289198100000021
2019-03-11 09:30:00,3.653737986,8.141323239,0.517996661,227.7563934,229.9999675,9.312500095,72.67153382,2.2435740999999894
2019-03-11 09:40:00,3.26737808,8.142246455,0.939999515,227.7563934,240.1902261,9.444999981,47.40766822,12.433832699999982
2019-03-11 09:50:00,3.116019428,8.138269633,1.119500467,227.7563934,246.8327165,9.484999943,36.95899839,19.076323099999996
2019-03-11 10:00:00,2.814713007,8.148315087,1.340000543,230.3044006,248.1604061,9.662499857,16.93261252,17.85600549999998
2019-03-11 10:10:00,3.312689197,8.14427273,1.191002004,248.6101227,260.9079309,9.719999743,34.71601756,12.297808199999992
2019-03-11 10:20:00,4.187879801,8.194704275,0.077367879,248.6101227,256.7319604,9.550000191,121.2991425,8.121837699999986
2019-03-11 10:30:00,3.751673663,8.184792146,0.368499626,248.6101227,262.9937323,9.6974998,96.15078907,14.383609599999971
2019-03-11 10:40:00,3.568944478,8.14456214,0.566500248,248.6101227,264.1218866,9.807499695,67.42212105,15.511763899999977
2019-03-11 10:50:00,3.891894925,8.200379938,0.345992278,248.6101227,266.6102034,9.739999676,102.5382133,18.000080699999984
2019-03-11 11:00:00,3.174287176,8.141226232,0.996500203,248.6101227,268.3118925,9.904999638,40.00603156,19.701769799999994
2019-03-11 11:10:00,3.208999032,8.138323635,1.045503082,248.6101227,263.3387533,9.929999733,39.1940715,14.728630600000002
2019-03-11 11:20:00,2.782581246,8.145302251,1.390002142,254.85036,272.1588696,10.39999995,3.485303354,17.308509600000008
2019-03-11 11:30:00,2.619148804,8.146680546,1.384737462,279.3419189,268.022481,10.47777796,9.425453283,-11.319437899999969
2019-03-11 11:40:00,3.095654151,8.155219294,1.11625875,284.8922631,285.0668776,10.37058819,41.72456218,0.17461450000001832
2019-03-11 11:50:00,3.926424349,8.139551124,0.552350045,303.4883423,295.404509,10.09117654,75.72295694,-8.08383329999998
2019-03-11 12:00:00,2.507137209,4.323493704,42.48035398,303.4883423,285.4811302,10.57500014,-7.392312935,-18.007212100000004
2019-03-11 12:10:00,2.626725006,0.0,89.98999786,303.4883423,277.4346349,11.11999998,-0.369715514,-26.053707400000008
2019-03-11 12:20:00,2.959586181,1.085008212,73.61116988,301.6930897,277.7126589,11.70999999,-0.989109003,-23.980430799999965
2019-03-11 12:30:00,2.770515645,8.185161173,1.290000314,287.0248718,289.4956959,11.42500005,18.83878467,2.470824099999959
2019-03-11 12:40:00,3.657394862,8.201806381,0.707999342,287.0248718,270.0173846,11.37000008,72.13741965,-17.007487200000014
2019-03-11 12:50:00,3.06931625,8.142527059,1.165506058,287.0248718,268.3255228,11.72750001,28.87827386,-18.69934900000004
2019-03-11 13:00:00,3.612027967,8.174254194,0.899505028,277.6276696,266.4611507,12.09249997,53.59043959,-11.166518899999971
2019-03-11 13:10:00,3.454785091,8.191325158,0.842503066,272.7565308,265.1739868,11.84250002,54.05775713,-7.582543999999984
2019-03-11 13:20:00,2.992129993,2.49420561,35.85375969,275.2494999,284.7794029,11.91749997,10.32611518,9.52990299999999
2019-03-11 13:30:00,3.43425495,8.136957273,0.641498468,282.634613,274.0691139,11.35999999,62.95270822,-8.565499100000011
2019-03-11 13:40:00,3.300679195,8.155043095,0.641999028,282.634613,289.9245347,11.28500018,68.00684652,7.289921699999979
2019-03-11 13:50:00,4.171167576,8.303287849,0.171998386,282.634613,295.7463343,11.04000001,122.0059151,13.1117213
2019-03-11 14:00:00,3.116353542,8.139427632,0.841501578,282.634613,289.7450183,11.64500003,48.34256485,7.110405300000025
2019-03-11 14:10:00,3.323436868,8.149716586,0.840499549,282.634613,281.5503714,11.56749997,50.27489338,-1.0842415999999844
2019-03-11 14:20:00,2.762143952,8.141411126,1.415000576,282.634613,286.6663677,11.40499969,14.26153156,4.031754700000022
2019-03-11 14:30:00,2.967018306,8.141881227,1.265000167,282.634613,287.6871092,11.27000036,27.70011725,5.052496200000007
2019-03-11 14:40:00,2.685517907,8.140189335,1.440000466,286.7935645,294.6933756,11.28500028,0.180424411,7.899811100000022
2019-03-11 14:50:00,2.40789786,0.970766176,43.15697846,296.9029541,267.4577605,11.04750018,-2.306861013,-29.445193599999982
2019-03-11 15:00:00,2.864471316,3.078349526,28.98386566,261.625984,255.0650958,10.93000007,-3.787316513,-6.560888200000022
2019-03-11 15:10:00,2.261520302,6.569764403,11.95873117,254.0979309,262.3213016,11.03500013,-9.783137044,8.223370700000032
2019-03-11 15:20:00,3.028349972,1.085231742,42.67908265,254.8103355,276.2816653,11.00500002,-1.262794527,21.471329799999978
2019-03-11 15:30:00,2.951592755,8.188045599,1.339506301,260.6833191,268.4205078,11.04250016,24.86590713,7.73718869999999
2019-03-11 15:40:00,2.982332289,8.139615342,1.315000443,260.6833191,257.8131921,11.04250016,21.3846451,-2.870127000000025
2019-03-11 15:50:00,2.837067389,7.208098705,7.400660351,260.6833191,251.8704247,11.03750014,11.35984502,-8.812894400000005
2019-03-11 16:00:00,2.78233124,0.821684637,44.99000168,251.106469,230.2005581,11.0525002,-1.98035205,-20.90591090000001
2019-03-11 16:10:00,3.380832887,6.662663983,8.011161913,228.8539429,227.8117585,10.8750001,33.40423098,-1.0421843999999965
2019-03-11 16:20:00,3.616223252,8.141950652,0.790499555,228.8539429,214.823973,10.73999996,56.30704508,-14.029969899999998
2019-03-11 16:30:00,4.465550375,8.415209234,0.101499446,214.8891548,209.3384295,10.6000001,138.122205,-5.5507253000000105
2019-03-11 16:40:00,5.579441999,10.19302636,0.0,220.5235966,224.9217446,10.33684214,327.3698036,4.39814800000002
2019-03-11 16:50:00,5.403773284,10.08829714,0.0,226.6588135,226.9362747,10.2099999,310.9760003,0.27746120000000474
2019-03-11 17:00:00,5.568014359,9.706707671,0.0,226.6588135,219.626,10.22249994,272.9595299,-7.032813500000003
2019-03-11 17:10:00,5.661940646,9.745271266,0.0,226.6588135,218.1765874,10.15999994,276.8249817,-8.48222610000002
2019-03-11 17:20:00,5.603232656,9.606664436,0.0,226.6588135,212.659054,10.0,262.3188782,-13.99975950000001
2019-03-11 17:30:00,5.787455529,9.982534068,0.0,226.6588135,214.2440427,9.971874893,302.9397924,-12.414770800000014
2019-03-11 17:40:00,5.354304314,9.252985328,0.0,226.6588135,211.8960354,9.947499752,229.7208199,-14.76277810000002
2019-03-11 17:50:00,5.972658348,10.45087625,0.0,226.6588135,209.0631456,9.989999962,355.5057449,-17.595667899999995
2019-03-11 18:00:00,5.079189467,9.407272831,0.0,226.6588135,208.3006572,9.994999981,237.769751,-18.35815630000002
2019-03-11 18:10:00,5.262958217,9.341074347,0.0,221.5859596,200.3234624,10.01500001,237.5451553,-21.262497199999984
2019-03-11 18:20:00,4.695502651,8.881478861,0.0,202.5123901,203.1561885,9.987499952,202.6744728,0.6437984000000085
2019-03-11 18:30:00,5.462430739,10.00978392,0.0,202.5123901,207.8990519,10.01000004,304.0108056,5.386661799999985
2019-03-11 18:40:00,4.899523044,9.385656059,0.0,202.5123901,201.7083157,10.0,242.5172592,-0.8040743999999904
2019-03-11 18:50:00,6.158209062,10.47006351,0.0,202.5123901,196.4248051,10.03500004,358.2512756,-6.0875850000000185
2019-03-11 19:00:00,6.093908548,10.42400283,0.0,202.5123901,191.7878944,10.02749996,351.9694443,-10.724495700000006
2019-03-11 19:10:00,5.689617276,10.01653571,0.0,202.5123901,197.4851197,9.869999647,304.1092957,-5.027270399999992
2019-03-11 19:20:00,5.7348912,10.25878474,0.0,202.5123901,201.5305152,9.937499762,330.423703,-0.9818749000000082
2019-03-11 19:30:00,5.958105302,10.25543801,0.0,202.5123901,201.0315203,9.827499771,331.9677826,-1.4808697999999936
2019-03-11 19:40:00,5.73114171,10.28428423,0.0,202.5123901,201.8523219,9.622500181,334.8126221,-0.660068200000012
2019-03-11 19:50:00,6.33433013,11.268105,0.0,202.5123901,203.2356756,9.640000153,463.5452225,0.7232855000000029
2019-03-11 20:00:00,6.735428619,12.22677501,0.0,202.5123901,197.9008623,9.84499979,597.7507355,-4.611527800000005
2019-03-11 20:10:00,7.334997416,12.77748625,0.0,202.5123901,194.6278144,9.984999895,689.1039368,-7.884575699999999
2019-03-11 20:20:00,6.874610209,12.25245497,0.0,202.5123901,193.447806,9.99749999,601.8984253,-9.06458409999999
2019-03-11 20:30:00,6.325420046,11.16861127,0.0,202.5123901,194.6965769,9.919999695,442.3590942,-7.815813200000008
2019-03-11 20:40:00,6.029905057,10.99715281,0.0,200.3794374,193.1812653,9.934999752,419.7250107,-7.198172099999994
2019-03-11 20:50:00,5.64096489,10.1950758,0.0,190.4391785,199.3956916,9.924999714,325.288446,8.956513099999995
2019-03-11 21:00:00,5.862285733,10.58742929,0.0,190.4391785,199.0975282,9.912499666,370.5646622,8.658349700000002
2019-03-11 21:10:00,5.494970965,9.936143517,0.0,190.4391785,199.4023379,9.749999714,297.9790039,8.963159399999995
2019-03-11 21:20:00,5.423950839,10.27730249,0.0,190.4391785,201.2606189,9.734999704,329.3759033,10.8214404
2019-03-11 21:30:00,5.713284445,10.513173,0.0,190.4391785,201.1646107,9.664999962,362.1449883,10.7254322
2019-03-11 21:40:00,4.908340251,9.289264128,0.0,190.4391785,199.8862896,9.517500067,234.9943802,9.4471111
2019-03-11 21:50:00,4.640167868,8.917189837,0.0,190.4391785,206.6442946,9.355000114,199.7949982,16.205116099999998
2019-03-11 22:00:00,4.493969488,8.902242064,0.0,190.4391785,209.15389,9.300000191,198.7253403,18.714711499999993
2019-03-11 22:10:00,4.334777522,8.256376058,0.0,190.4391785,199.6912116,9.285000134,144.616383,9.252033100000006
2019-03-11 22:20:00,4.479249513,8.724952117,0.0,190.4391785,204.7221075,9.290000153,185.9455246,14.282928999999996
2019-03-11 22:30:00,4.586280847,9.092344388,0.0,190.4391785,208.4374553,9.295000172,213.5868927,17.998276800000014
2019-03-11 22:40:00,4.222678638,8.408994913,0.0,190.4391785,205.4197823,9.267500067,157.0477406,14.980603800000011
2019-03-11 22:50:00,4.38966682,8.274987236,0.0,190.4391785,200.7188448,9.209999847,141.2663445,10.279666300000002
2019-03-11 23:00:00,4.559012508,8.607680261,0.0,190.4391785,202.3250038,9.179999924,174.4163994,11.885825299999993
2019-03-11 23:10:00,3.906503522,8.139181137,0.146999501,190.4391785,205.6643464,9.187499905,101.9583,15.225167900000002
2019-03-11 23:20:00,4.007576442,8.143403247,0.122499442,190.4391785,195.0131155,9.144999933,100.3512699,4.573937000000001
2019-03-11 23:30:00,4.769789791,8.546747714,0.0,190.4391785,193.8184378,8.932499743,170.2473618,3.379259300000001
2019-03-11 23:40:00,4.260044968,8.181833133,0.024999746,194.588517,210.4737477,8.897499657,122.4998535,15.885230699999994
2019-03-11 23:50:00,4.235895061,8.290415928,0.0,205.8050842,212.6601382,8.959999847,144.8021015,6.8550539999999955
2019-03-12 00:00:00,4.951275373,9.275649503,0.0,265.0730591,263.1915549,4.815000176,237.0127228,-1.8815041999999949
2019-03-12 00:10:00,5.05440855,9.420681193,0.0,265.0730591,267.3247686,4.972500038,251.0675797,2.251709500000004
2019-03-12 00:20:00,5.2104635,9.871787041,0.0,265.0730591,267.5533805,4.960000014,294.5803772,2.48032139999998
2019-03-12 00:30:00,5.039465714,9.497622862,0.0,265.0730591,262.0278949,4.805000186,258.104361,-3.0451642000000447
2019-03-12 00:40:00,4.8758744,9.265161619,0.0,265.0730591,257.4282808,4.840000153,235.2398567,-7.644778300000041
2019-03-12 00:50:00,4.478933954,9.028838485,0.0,265.0730591,256.7219333,4.850000143,215.9162956,-8.351125800000034
2019-03-12 01:00:00,3.937521505,8.387906983,0.0,265.0730591,254.2890869,4.847500157,157.8469765,-10.783972200000022
2019-03-12 01:10:00,4.542417645,8.569216847,0.0,265.0730591,253.1315971,4.705000043,176.0649933,-11.94146200000003
2019-03-12 01:20:00,5.141225362,9.367304742,0.0,265.0730591,254.1301764,4.415000081,245.1687866,-10.942882700000013
2019-03-12 01:30:00,4.71384238,8.633806542,0.0,265.0730591,252.8219415,4.38500011,180.9650085,-12.251117600000015
2019-03-12 01:40:00,5.252396202,9.528947398,0.0,265.0730591,254.1002557,4.300000191,262.7071419,-10.972803400000032
2019-03-12 01:50:00,5.142617607,9.230277702,0.0,265.0730591,252.7572756,4.275000095,232.3789581,-12.315783500000009
2019-03-12 02:00:00,4.493078542,8.754019126,0.0,265.0730591,248.189194,4.285000134,190.7142555,-16.883865100000037
2019-03-12 02:10:00,4.001135206,8.232781738,0.097999428,265.0730591,244.3270251,4.300000191,130.2276318,-20.746034000000037
2019-03-12 02:20:00,3.94004606,8.177247539,0.195999717,265.0730591,247.7341346,4.295000172,110.2515005,-17.33892450000002
2019-03-12 02:30:00,4.917229803,8.99587512,0.0,265.0730591,254.0001974,4.202631398,211.3130469,-11.072861700000033
2019-03-12 02:40:00,4.824994588,9.324164629,0.0,265.0730591,256.3513033,4.217499876,241.6779747,-8.72175580000004
2019-03-12 02:50:00,4.447062147,8.624522522,0.0,265.0730591,261.3464965,4.290000129,175.0022522,-3.7265626000000225
2019-03-12 03:00:00,3.958678097,8.186814487,0.153747923,265.0730591,258.1250894,4.34375003,121.2963173,-6.947969700000044
2019-03-12 03:10:00,5.107888937,9.614496231,0.0,265.0730591,258.3590755,4.209090753,271.5933241,-6.713983600000006
2019-03-12 03:20:00,5.607843335,10.24060464,0.0,265.0730591,253.26022,4.226666578,335.8666992,-11.81283910000002
2019-03-12 03:30:00,5.137197328,9.657342508,0.0,265.0730591,256.0592748,4.300000167,275.2921227,-9.013784299999998
2019-03-12 03:40:00,4.908915603,9.33746025,0.0,265.0730591,256.5335198,4.487500024,242.7695389,-8.539539300000001
2019-03-12 03:50:00,5.354285765,9.743249282,0.0,265.0730591,256.5181879,4.672500014,283.5064034,-8.554871200000036
2019-03-12 04:00:00,5.488354418,10.4577211,0.0,265.0730591,259.1488518,4.811111291,363.952396,-5.924207300000035
2019-03-12 04:10:00,6.230710083,11.55940861,0.0,265.0730591,258.3845786,4.888889021,505.8319651,-6.688480500000026
2019-03-12 04:20:00,6.071262193,11.04554978,0.0,265.0730591,256.9933467,4.822500205,432.7400253,-8.079712400000005
2019-03-12 04:30:00,5.473382735,9.981121078,0.0,265.0730591,256.8423596,4.822500205,308.5637909,-8.230699500000014
2019-03-12 04:40:00,5.136454868,9.701531813,0.0,265.0730591,255.4399605,4.885000134,281.1978302,-9.633098600000011
2019-03-12 04:50:00,4.384933376,8.600367799,0.0,265.0730591,252.2306929,4.89750011,173.9036549,-12.842366200000015
2019-03-12 05:00:00,3.807565355,8.166420981,0.096999444,265.0730591,249.6024165,4.917499995,118.4038681,-15.47064260000002
2019-03-12 05:10:00,3.906781971,8.153884962,0.392000581,265.0730591,248.0730838,4.925,85.60715485,-16.999975300000017
2019-03-12 05:20:00,4.006444085,8.138336197,0.340500495,265.0730591,247.2887105,4.892500138,92.95970955,-17.784348600000015
2019-03-12 05:30:00,4.654758,8.431899011,0.048999571,262.7663724,245.1377073,4.89750011,158.3123264,-17.628665100000035
2019-03-12 05:40:00,4.696783328,9.209914193,0.0,235.4388123,247.1544159,4.905000091,231.0025093,11.715603600000009
2019-03-12 05:50:00,4.74734776,9.144473344,0.0,235.4388123,245.508551,5.0,226.3153778,10.069738700000016
2019-03-12 06:00:00,3.755553269,8.139962599,0.024499745,235.4388123,250.0839635,4.99749999,117.9733448,14.645151200000015
2019-03-12 06:10:00,4.328819025,8.618329972,0.0,235.4388123,244.3970305,5.00999999,174.2359932,8.958218200000005
2019-03-12 06:20:00,5.3201864,10.25825147,0.0,235.4388123,249.1582378,5.134999871,339.3044281,13.7194255
2019-03-12 06:30:00,5.029163527,9.749180809,0.0,235.4388123,246.2843462,5.184999824,283.5831566,10.845533899999992
2019-03-12 06:40:00,4.793865275,9.368760914,0.0,235.4388123,242.6842714,5.034999967,245.88862,7.245459100000005
2019-03-12 06:50:00,4.916526341,9.746368244,0.0,235.4388123,248.0240582,5.189999819,284.564402,12.585245900000018
2019-03-12 07:00:00,4.531892788,9.239428416,0.0,235.4388123,255.9485788,5.262500048,234.2479317,20.509766500000012
2019-03-12 07:10:00,5.118263602,9.820729405,0.0,249.6145647,257.238279,5.300000191,291.3108994,7.623714299999989
2019-03-12 07:20:00,5.215865147,10.21699718,0.0,251.9022827,259.2820649,5.325000191,338.2533684,7.379782200000022
2019-03-12 07:30:00,5.013849461,9.454069689,0.0,251.9022827,262.0280528,5.332500243,252.6601654,10.125770100000011
2019-03-12 07:40:00,5.005533552,9.580215096,0.0,251.9022827,251.3166204,5.3025002,266.6510445,-0.5856622999999956
2019-03-12 07:50:00,4.513608658,8.853405342,0.0,251.9022827,245.873217,5.352500153,198.7258461,-6.02906569999999
2019-03-12 08:00:00,4.79173075,8.59570384,0.0,251.9022827,238.1517376,5.347500181,174.4601856,-13.75054510000001
2019-03-12 08:10:00,5.638161993,10.09818099,0.0,251.9022827,238.8493053,5.297500181,327.1766624,-13.052977400000003
2019-03-12 08:20:00,6.14122436,11.19466777,0.0,251.9022827,240.5244952,5.300000191,455.1585739,-11.37778750000001
2019-03-12 08:30:00,5.753416681,10.43516761,0.0,251.9022827,241.2521687,5.300000191,357.4434616,-10.650114000000002
2019-03-12 08:40:00,5.498216453,10.04806435,0.0,251.9022827,244.4131639,5.300000191,312.5855472,-7.4891188
2019-03-12 08:50:00,4.951248018,9.296397582,0.0,251.9022827,243.1366271,5.423684321,237.6886998,-8.765655600000002
2019-03-12 09:00:00,5.098884344,9.561140612,0.0,251.9022827,250.7248499,5.59999988,265.0867355,-1.1774327999999912
2019-03-12 09:10:00,5.27218382,9.772381917,0.0,251.9022827,253.4694926,5.772499919,283.4696266,1.5672098999999946
2019-03-12 09:20:00,5.250502753,10.19619852,0.0,251.9022827,248.5773929,5.922500038,331.8584,-3.324889799999994
2019-03-12 09:30:00,5.532541466,10.69130614,0.0,251.9022827,250.1093388,5.972499967,391.6392181,-1.7929439000000116
2019-03-12 09:40:00,6.011732364,11.12150127,0.0,251.9022827,251.2924751,5.967499924,450.1187912,-0.6098076000000106
2019-03-12 09:50:00,5.776545501,10.9818407,0.0,251.9022827,246.0530704,6.00250001,426.3248138,-5.849212300000005
2019-03-12 10:00:00,6.040541339,11.24937975,0.0,251.9022827,248.2408885,6.114999914,473.3552628,-3.6613941999999895
2019-03-12 10:10:00,5.669346988,10.89746918,0.0,251.9022827,249.8468265,6.300000167,407.4910942,-2.055456200000009
2019-03-12 10:20:00,5.678349805,10.8267054,0.0,251.9022827,246.7345776,6.402500105,415.8343923,-5.167705100000006
2019-03-12 10:30:00,5.523631501,10.26633681,0.0,251.9022827,251.424861,6.639999866,341.1077812,-0.47742170000000783
2019-03-12 10:40:00,6.315062237,11.40830407,0.0,251.9022827,244.2815761,6.702499819,489.8291893,-7.620706600000005
2019-03-12 10:50:00,6.946372771,12.41189405,0.0,251.9022827,245.6860291,6.734999943,654.1169525,-6.2162535999999875
2019-03-12 11:00:00,6.894063663,12.62181146,0.0,251.9022827,240.9219657,6.825000167,683.3129486,-10.980317000000014
2019-03-12 11:10:00,7.555909681,13.50779025,0.0,245.9185574,245.4712633,6.840000153,838.3209961,-0.4472940999999935
2019-03-12 11:20:00,6.861635017,12.86839762,0.0,244.2193298,249.9435352,6.805000186,718.0641388,5.724205400000017
2019-03-12 11:30:00,7.056745505,12.86830696,0.0,250.1401814,250.3591286,6.830000162,718.8937897,0.21894720000000234
2019-03-12 11:40:00,6.3920223,11.8601924,0.0,258.4876709,247.9944195,6.850000143,555.0707108,-10.49325140000002
2019-03-12 11:50:00,6.089991879,11.5083003,0.0,258.4876709,247.0422586,7.025,497.8321518,-11.445412300000015
2019-03-12 12:00:00,5.35630908,10.06473456,0.024499745,258.4876709,249.5630999,7.099999928,332.528574,-8.924571000000014
2019-03-12 12:10:00,6.132629967,10.92366573,0.0,258.4876709,244.4847572,7.092499948,422.4657555,-14.002913700000022
2019-03-12 12:20:00,5.705432546,10.85783444,0.0,258.4876709,252.8190792,7.104999876,410.406839,-5.6685917000000074
2019-03-12 12:30:00,5.323137844,10.11296859,0.0,258.4876709,255.3382058,7.237499881,323.0305641,-3.1494651000000147
2019-03-12 12:40:00,5.128881311,9.161907971,0.0,258.4876709,244.1325724,7.372500038,226.2571777,-14.355098500000025
2019-03-12 12:50:00,5.129491125,9.337084613,0.0,258.4876709,244.2714842,7.446428537,241.1284038,-14.216186700000009
2019-03-12 13:00:00,5.227164821,9.644763125,0.0,258.4876709,249.1080546,7.702631524,276.9825439,-9.37961630000001
2019-03-12 13:10:00,5.245750797,9.947707549,0.0,258.4876709,243.9324989,7.882500148,308.9837311,-14.555171999999999
2019-03-12 13:20:00,5.315490103,9.878116027,0.0,258.4876709,245.4025919,8.11500001,292.9713226,-13.085079000000007
2019-03-12 13:30:00,4.985857201,9.234149829,0.0,258.4876709,242.2639631,8.389999628,231.8193531,-16.2237078
2019-03-12 13:40:00,4.872180462,9.036308572,0.0,258.4876709,247.1546091,8.489999962,212.1276955,-11.333061800000024
2019-03-12 13:50:00,4.60280143,8.676974773,0.0,258.4876709,243.4447169,8.5525002,175.7166225,-15.042954000000009
2019-03-12 14:00:00,3.471287167,8.147584498,0.790500655,249.0221719,234.977596,8.685000515,57.97109008,-14.044575899999984
2019-03-12 14:10:00,5.599087954,9.908226147,0.0,234.3412476,225.2861215,8.505000019,300.0800568,-9.055126099999995
2019-03-12 14:20:00,5.143378508,9.8925616,0.0,234.3412476,230.3704961,8.399999619,300.4866165,-3.9707515000000058
2019-03-12 14:30:00,4.534769928,8.671641603,0.196998599,234.3412476,224.7255365,8.364999866,162.8349987,-9.615711099999999
2019-03-12 14:40:00,5.595913863,10.66833307,0.0,234.3412476,234.6755431,7.980000234,384.3479996,0.3342954999999961
2019-03-12 14:50:00,5.264647436,9.825059339,0.0,234.3412476,242.0864008,7.857500172,294.6599281,7.745153200000004
2019-03-12 15:00:00,5.257092452,9.624262914,0.0,234.3412476,241.6242308,7.895000124,267.8290649,7.28298319999999
2019-03-12 15:10:00,5.234817505,9.702855572,0.0,234.3412476,237.5803957,7.840000224,275.0552437,3.239148099999994
2019-03-12 15:20:00,5.496715832,9.935072333,0.0,234.3412476,235.7219113,7.785000134,298.4208817,1.3806636999999853
2019-03-12 15:30:00,5.88688097,10.79816423,0.0,234.3412476,234.9640738,7.704999828,398.6706696,0.6228261999999916
2019-03-12 15:40:00,5.951180558,10.73875435,0.0,234.3412476,233.485331,7.668420892,391.6591877,-0.8559166000000005
2019-03-12 15:50:00,5.863976929,10.78159923,0.0,234.3412476,237.2165316,7.683333158,397.9995355,2.8752839999999935
2019-03-12 16:00:00,5.810661236,10.68186079,0.0,234.3412476,237.2169715,7.677777608,383.8247375,2.875723899999997
2019-03-12 16:10:00,5.399745274,10.2481277,0.0,234.3412476,240.9601083,7.437500048,333.6713608,6.618860699999999
2019-03-12 16:20:00,5.755365682,10.6135511,0.0,234.3412476,238.7083776,7.407500052,377.742337,4.367130000000003
2019-03-12 16:30:00,5.850461292,10.82163231,0.0,234.3412476,242.0274042,7.360000062,399.8210236,7.686156600000004
2019-03-12 16:40:00,5.88404088,10.70999663,0.0,234.3412476,239.1156044,7.345000052,388.8291519,4.7743567999999925
2019-03-12 16:50:00,6.093648696,11.10162985,0.0,234.3412476,241.4602623,7.187499857,437.3337723,7.119014700000008
2019-03-12 17:00:00,6.491758657,11.59371941,0.0,234.3412476,239.8918101,7.202499795,508.7936554,5.550562499999984
2019-03-12 17:10:00,6.958846855,12.18534967,0.0,234.3412476,237.3494138,7.430000043,586.9754944,3.008166200000005
2019-03-12 17:20:00,6.644119644,11.92191897,0.0,234.3412476,237.1204759,7.450000024,556.0748413,2.7792282999999998
2019-03-12 17:30:00,5.871195626,10.99318135,0.0,234.3412476,243.8324121,7.199999809,422.1354767,9.491164499999996
2019-03-12 17:40:00,5.632463336,10.82008852,0.0,234.3412476,248.4192756,7.219999862,403.0210587,14.078027999999989
2019-03-12 17:50:00,6.152454567,11.39137325,0.0,234.3412476,252.1175471,7.189999819,476.4193695,17.776299499999993
2019-03-12 18:00:00,5.695223188,10.9193822,0.0,234.3412476,248.5010525,7.099999905,414.0930176,14.159804899999983
2019-03-12 18:10:00,5.772183299,10.53088707,0.0,234.3412476,235.0905789,7.077499962,365.5372116,0.7493312999999944
2019-03-12 18:20:00,5.563280892,9.966790795,0.0,234.3412476,226.8406698,6.970000029,304.6454994,-7.500577800000002
2019-03-12 18:30:00,5.847658491,10.23181473,0.0,234.3412476,224.6711514,6.800000191,333.5001022,-9.670096199999989
2019-03-12 18:40:00,5.735522366,10.31081553,0.0,234.3412476,226.0779377,6.762500048,340.8746094,-8.263309899999996
2019-03-12 18:50:00,6.246845078,10.77485704,0.0,234.3412476,228.1780137,6.734999943,396.1449631,-6.1632338999999945
2019-03-12 19:00:00,6.075234723,10.70248385,0.0,234.3412476,226.691621,6.732499933,387.0578644,-7.649626600000005
2019-03-12 19:10:00,6.21981802,10.76743761,0.0,234.3412476,229.736846,6.742499971,397.9701935,-4.6044015999999885
2019-03-12 19:20:00,6.494280062,11.29845072,0.0,234.3412476,223.750901,6.731578877,469.4472351,-10.590346600000004
2019-03-12 19:30:00,6.976982307,12.54254897,0.0,221.4936643,228.7776527,6.647499967,655.5996002,7.283988399999998
2019-03-12 19:40:00,6.838357639,12.15933327,0.0,221.1704712,224.0990974,6.377500153,588.6667877,2.9286261999999965
2019-03-12 19:50:00,6.785658717,12.26887375,0.0,221.1704712,227.7106439,6.405000091,608.9613556,6.540172699999999
2019-03-12 20:00:00,6.867463636,12.53914538,0.0,230.9749103,231.6851193,6.367500186,655.8946381,0.7102089999999919
2019-03-12 20:10:00,7.13628571,12.70149176,0.0,233.2436829,231.758854,6.380000162,679.1572754,-1.4848288999999966
2019-03-12 20:20:00,7.118150282,13.01648176,0.0,233.2436829,231.56739,6.649999952,739.5159241,-1.6762929000000213
2019-03-12 20:30:00,7.302420139,13.00633085,0.0,233.2436829,226.2152948,6.355000138,736.0965149,-7.028388100000001
2019-03-12 20:40:00,7.086326298,12.71270438,0.0,233.2436829,232.5261004,6.394736942,684.0731747,-0.7175825000000202
2019-03-12 20:50:00,6.961018634,12.56441805,0.0,233.2436829,229.7526861,6.280000067,659.0788147,-3.490996800000005
2019-03-12 21:00:00,6.885970402,12.36154255,0.0,233.2436829,230.5884194,6.310000062,626.3918579,-2.655263500000018
2019-03-12 21:10:00,7.190543938,12.92657545,0.0,233.2436829,233.4746586,6.579999924,725.384201,0.23097569999998768
2019-03-12 21:20:00,6.666561747,12.5086749,0.0,233.2436829,236.7487748,6.667499804,648.8648804,3.5050918999999965
2019-03-12 21:30:00,6.14803679,11.13487874,0.0,233.2436829,233.3926138,6.517499971,445.9231277,0.1489308999999821
2019-03-12 21:40:00,6.808174992,12.26581438,0.0,233.2436829,237.7826672,6.702499938,612.507724,4.538984299999981
2019-03-12 21:50:00,6.384622129,11.87999767,0.0,233.2436829,235.1264124,6.689999803,552.4549622,1.8827294999999822
2019-03-12 22:00:00,4.964314408,9.126950204,0.0,233.2436829,223.5291548,6.513888862,222.2410643,-9.714528100000024
2019-03-12 22:10:00,4.680132914,8.406450436,0.0,233.2436829,219.0031885,6.167499971,154.4062305,-14.240494400000017
2019-03-12 22:20:00,5.723345423,9.841523051,0.0,233.2436829,216.5134786,6.079999971,292.4047562,-16.730204299999997
2019-03-12 22:30:00,4.561414747,8.621941945,0.0,233.2436829,214.3329279,5.973529423,176.6656032,-18.910755000000023
2019-03-12 22:40:00,4.343483377,8.307489574,0.0,229.0350293,209.1516288,5.955000019,149.444849,-19.883400499999993
2019-03-12 22:50:00,5.440285707,10.0216388,0.0,206.9021301,215.1249768,5.942500019,312.8699455,8.22284670000002
2019-03-12 23:00:00,5.590122294,10.53476277,0.0,206.9021301,216.4995116,5.8950001,369.5200165,9.597381500000012
2019-03-12 23:10:00,6.23988409,11.35323755,0.0,206.9021301,220.5928375,5.955000043,476.7496216,13.690707400000008
2019-03-12 23:20:00,7.070760107,12.78300937,0.0,212.2693557,222.7924527,6.077499962,697.934967,10.523097000000007
2019-03-12 23:30:00,7.72681458,13.36306062,0.0,223.3656006,218.1309419,5.975000048,805.6185791,-5.234658699999983
2019-03-12 23:40:00,8.279364491,14.1506099,0.0,223.3656006,216.5800209,5.897500086,963.4751892,-6.7855796999999995
2019-03-12 23:50:00,8.053477407,14.24649051,0.0,223.3656006,218.6241174,5.8450001,987.6468933,-4.741483200000005
2019-04-01 00:00:00,2.645778894,3.732796907,29.05989647,296.9029541,301.2793884,1.565000057,3.856893063,4.376434300000028
2019-04-01 00:10:00,2.884776354,0.928058147,44.99000168,296.9029541,302.1214294,1.399999976,-1.615437984,5.218475300000023
2019-04-01 00:20:00,3.372282743,6.604029179,8.851350784,296.9029541,290.8467712,1.389999986,28.15858078,-6.05618290000001
2019-04-01 00:30:00,3.959146976,8.141136169,0.392000586,296.9029541,294.9578247,1.339999914,90.29415894,-1.9451293999999848
2019-04-01 00:40:00,4.303759575,8.157936096,0.051578503,296.9029541,289.9386902,1.3125,123.1625137,-6.964263899999992
2019-04-01 00:50:00,4.524672031,8.346240997,0.0,296.9029541,288.606781,1.324999928,154.7167053,-8.296173099999976
2019-04-01 01:00:00,4.692959309,8.556052208,0.0,296.9029541,292.6456604,1.299999952,177.7573547,-4.257293699999991
2019-04-01 01:10:00,4.95276022,8.736263275,0.0,296.9029541,293.6709595,1.247500062,187.3514099,-3.2319946000000073
2019-04-01 01:20:00,4.257502079,8.372626305,0.024499746,296.9029541,297.2496338,1.215000033,149.5585632,0.34667970000003834
2019-04-01 01:30:00,3.338138342,7.883321762,2.735245705,296.9029541,312.2194824,1.225000024,52.06725693,15.316528300000016
2019-04-01 01:40:00,2.017481089,0.365847081,44.99000168,296.9029541,328.3052368,1.200000048,-0.761304498,31.4022827
2019-04-01 01:50:00,2.069418907,0.343724549,44.99000168,296.9029541,329.4666443,1.200000048,-0.170158431,32.563690199999996
2019-04-01 02:00:00,1.868306279,0.371095061,44.99000168,296.9029541,328.3151245,1.185000062,-0.124305502,31.412170400000036
2019-04-01 02:10:00,2.35456872,0.757377148,44.99000168,296.9029541,313.2574158,1.0,-1.254791975,16.3544617
2019-04-01 02:20:00,1.864443779,0.69701463,44.99000168,315.0946655,325.4761963,1.0,-2.254037619,10.381530800000007
2019-04-01 02:30:00,1.73763752,0.444605589,44.99000168,315.561554,331.8892212,1.0,-1.480462551,16.327667200000008
2019-04-01 02:40:00,1.700118661,0.616447628,44.99000168,315.561554,317.9577637,0.944999993,-1.117148995,2.396209699999986
2019-04-01 02:50:00,3.213046074,3.855764151,26.47455215,310.5777588,308.019165,0.894999981,25.5796814,-2.5585938000000397
2019-04-01 03:00:00,3.932639599,8.138957977,0.49000001,301.2932129,302.1416626,0.837499976,82.62246704,0.8484497000000033
2019-04-01 03:10:00,4.31311512,8.139122963,0.097999431,301.2932129,301.4766846,0.897499979,119.6667709,0.18347169999998414
2019-04-01 03:20:00,3.081418991,8.142313004,0.866502404,301.2932129,305.663269,0.819999993,51.16116714,4.370056099999999
2019-04-01 03:30:00,2.299956322,8.167001724,1.190002799,301.2932129,307.5062256,0.754999995,32.47834015,6.213012699999979
2019-04-01 03:40:00,2.617280483,6.811086178,9.338089943,301.2932129,323.4284668,0.650000036,19.19481277,22.13525390000001
2019-04-01 03:50:00,1.752168775,0.383416593,44.99000168,301.2932129,330.6397095,0.61500001,-1.232385039,29.346496599999966
2019-04-01 04:00:00,2.755031347,0.648495615,43.34513474,305.6011047,334.8960266,0.560000002,-2.345799446,29.29492190000002
2019-04-01 04:10:00,3.126360655,8.144474983,1.034736753,335.3177185,342.7551575,0.400000006,41.93984222,7.4374389999999835
2019-04-01 04:20:00,3.156949759,8.140820503,0.766498923,335.3177185,338.7460938,0.5,64.48026276,3.4283752999999706
2019-04-01 04:30:00,3.733527184,8.155249596,0.697055101,335.3177185,343.0571899,0.600000024,75.7756958,7.7394714000000135
2019-04-01 04:40:00,2.412445068,8.154193878,1.349444985,335.3177185,351.2973022,0.644444466,21.54726791,15.979583699999978
2019-04-01 04:50:00,3.360301971,8.140330315,0.689997435,335.3177185,345.978302,0.735000014,70.74871063,10.660583499999973
2019-04-01 05:00:00,3.315584898,8.144151688,0.6899997,335.3177185,348.5367126,0.810000002,59.71685028,13.218994099999975
2019-04-01 05:10:00,3.78725791,8.144774437,0.269999325,339.802948,350.4568481,0.879999995,96.99913025,10.653900099999987
2019-04-01 05:20:00,3.656367064,8.14478302,0.492631525,350.6836243,356.5567322,0.936842084,75.56475067,5.8731078999999795
2019-04-01 05:30:00,3.352208614,8.138262749,0.99000001,350.6836243,350.323822,0.957499981,42.46504593,-0.35980230000001256
2019-04-01 05:40:00,3.030223608,8.139663696,1.390000582,350.6836243,352.1437683,1.034999967,22.3813343,1.460143999999957
2019-04-01 05:50:00,2.703505039,8.138365746,1.49000001,350.6836243,349.0922852,1.085000038,9.856661797,-1.5913391000000274
2019-04-01 06:00:00,2.331995249,8.149627686,1.49000001,350.6836243,344.3135681,1.110000014,-0.920846045,-6.370056200000022
2019-04-01 06:10:00,2.253308773,8.140612602,1.49000001,350.6836243,349.4241943,1.175000072,-4.48993969,-1.259430000000009
2019-04-01 06:20:00,2.076605082,3.64851141,28.30646515,350.6836243,334.3928528,1.061111093,-7.152636051,-16.290771500000005
2019-04-01 06:30:00,2.065256119,0.581097603,44.99000168,350.6836243,317.63797,1.0,-2.127598047,-33.045654300000024
2019-04-01 06:40:00,2.314106226,0.832341194,44.99000168,316.2938538,309.0596619,0.949999988,-2.80994463,-7.234191900000042
2019-04-01 06:50:00,2.945822239,1.026266456,44.99000168,307.8786011,316.0298157,0.944736838,-2.31202054,8.151214599999946
2019-04-01 07:00:00,2.224020958,0.894595146,44.99000168,307.8786011,311.8160706,1.077777743,-1.534701705,3.9374694999999633
2019-04-01 07:10:00,2.28086853,0.890411198,44.99000168,307.8786011,307.8442078,1.15263164,-1.477514267,-0.03439330000003338
2019-04-01 07:20:00,2.785292149,4.066362381,25.44669724,304.5934753,300.7030029,0.99000001,5.35499382,-3.8904724000000215
2019-04-01 07:30:00,3.077817678,8.141535759,0.940000057,306.7810364,295.3473511,0.907499969,50.84197998,-11.43368529999998
2019-04-01 07:40:00,4.265966415,8.138638496,0.024499746,306.7810364,295.3430481,0.807500005,122.290184,-11.437988300000029
2019-04-01 07:50:00,4.270347118,8.151470184,0.0,306.7810364,289.9448853,0.80250001,136.1706543,-16.836151099999995
2019-04-01 08:00:00,4.235653877,8.147829056,0.245000005,303.09198,291.7177124,0.800000012,103.1085815,-11.374267599999996
2019-04-01 08:10:00,4.315101147,8.17606926,0.0,295.5631409,305.4098206,0.632499993,134.7075653,9.846679699999981
2019-04-01 08:20:00,4.67779398,8.376298904,0.0,306.7810364,294.7189636,0.74000001,161.2113953,-12.06207280000001
2019-04-01 08:30:00,3.964307308,8.138285637,0.269500166,295.2122803,284.0448914,1.172500014,96.19348145,-11.167388899999992
2019-04-01 08:40:00,3.756815434,8.137543678,0.49000001,278.3657227,265.6714172,1.600000024,80.54114532,-12.694305499999984
2019-04-01 08:50:00,3.715031385,8.141224861,0.245000005,263.9760132,264.7957153,1.654999971,101.124321,0.8197020999999722
2019-04-01 09:00:00,4.049193382,8.14122963,0.0,263.9760132,266.755188,1.225000024,120.4873581,2.7791747999999643
2019-04-01 09:10:00,4.123722076,8.170819283,0.0,263.9760132,267.4609985,1.212500095,136.9074097,3.4849853000000053
2019-04-01 09:20:00,4.714380741,8.43620491,0.0,263.9760132,267.6740112,1.160000086,167.7174683,3.697997999999984
2019-04-01 09:30:00,4.840605736,8.684851646,0.0,263.9760132,269.4978333,0.800000012,187.9399261,5.5218201000000136
2019-04-01 09:40:00,5.225035191,9.156536102,0.0,263.9760132,269.1278076,0.650000036,229.1217499,5.151794399999972
2019-04-01 09:50:00,5.276137829,9.42629528,0.0,263.9760132,267.786377,0.640000045,257.4171753,3.8103638000000046
2019-04-01 10:00:00,5.749927044,10.37652779,0.0,263.9760132,270.3882446,0.75999999,358.1643066,6.412231399999996
2019-04-01 10:10:00,5.683918476,10.66002655,0.0,263.9760132,277.0384827,0.75,392.1738586,13.062469499999963
2019-04-01 10:20:00,5.530796528,10.69206047,0.0,263.9760132,275.1733093,0.770000041,397.6746216,11.197296100000017
2019-04-01 10:30:00,6.046370029,11.30268574,0.0,263.9760132,276.9347229,0.790000021,480.1183167,12.958709699999986
2019-04-01 10:40:00,6.755346298,12.38537502,0.0,271.334259,270.5451355,0.82249999,644.5314941,-0.7891234999999597
2019-04-01 10:50:00,7.153522491,12.6873064,0.0,274.9516602,269.8432617,0.847368419,694.1608887,-5.108398499999964
2019-04-01 11:00:00,7.791040897,13.62653923,0.0,274.9516602,267.0814819,0.904999971,870.7592773,-7.870178299999964
2019-04-01 11:10:00,7.309659481,13.5405302,0.0,274.9516602,270.221283,0.735000014,856.0967407,-4.730377199999964
2019-04-01 11:20:00,7.239901543,13.37826347,0.0,274.9516602,269.7357483,0.587500036,822.2802734,-5.2159118999999805
2019-04-01 11:30:00,6.629733562,12.54479504,0.0,274.9516602,267.4677124,0.660000026,673.3641357,-7.48394780000001
2019-04-01 11:40:00,7.369411945,13.32332611,0.0,274.9516602,272.2437744,0.775000036,816.348999,-2.7078857999999855
2019-04-01 11:50:00,7.372066498,13.54235649,0.0,274.9516602,273.8841553,0.730000019,862.3860474,-1.0675049000000172
2019-04-01 12:00:00,7.015703678,13.16627884,0.0,274.9516602,276.2583618,0.587500036,786.0645752,1.3067015999999967
2019-04-01 12:10:00,6.687407494,12.45692158,0.0,274.9516602,276.3139038,0.592500031,657.3624268,1.3622435999999993
2019-04-01 12:20:00,6.481493473,12.13327122,0.0,274.9516602,274.6090088,0.745000005,609.8859863,-0.34265139999996563
2019-04-01 12:30:00,7.142318726,12.78695297,0.0,274.9516602,276.8100586,0.800000012,716.1706543,1.8583983999999987
2019-04-01 12:40:00,6.44169569,11.81496143,0.0,274.9516602,279.5351257,0.86500001,553.6531372,4.583465499999988
2019-04-01 12:50:00,6.782145023,12.22711182,0.0,274.9516602,281.7297974,0.970588207,616.7592163,6.778137200000003
2019-04-01 13:00:00,6.821453571,12.50330448,0.0,274.9516602,276.5792542,1.082352996,661.7386475,1.6275939999999878
2019-04-01 13:10:00,6.505012035,11.86390877,0.0,274.9516602,273.4014282,1.225000024,560.2764282,-1.550231999999994
2019-04-01 13:20:00,5.940823555,11.21903515,0.0,274.9516602,276.7586975,1.359999895,466.5713501,1.8070372999999904
2019-04-01 13:30:00,5.94180727,11.09622955,0.0,274.9516602,271.0140686,1.387499928,454.9958496,-3.937591600000019
2019-04-01 13:40:00,6.341086864,11.29771042,0.0,274.9516602,267.4829712,1.399999976,476.1462097,-7.4686889999999835
2019-04-01 13:50:00,5.957904339,10.97876835,0.0,274.9516602,271.947113,1.52352941,431.1372681,-3.0045471999999904
2019-04-01 14:00:00,4.91224575,9.383944511,0.0,274.9516602,273.7304993,1.700000048,251.8593597,-1.2211608999999726
2019-04-01 14:10:00,5.108128548,9.895789146,0.0,274.9516602,276.3935242,1.705000043,302.1278076,1.4418640000000096
2019-04-01 14:20:00,5.638403416,10.46729469,0.0,274.9516602,274.7360535,1.69750011,371.3190613,-0.21560669999996662
2019-04-01 14:30:00,5.976352215,10.9131422,0.0,274.9516602,275.0403137,1.695000052,421.983429,0.08865350000002081
2019-04-01 14:40:00,6.254511356,11.30855083,0.0,274.9516602,277.8832397,1.680000067,476.2155151,2.931579499999998
2019-04-01 14:50:00,6.052532673,11.02196789,0.0,274.9516602,283.1665039,1.629999995,439.9187317,8.214843700000017
2019-04-01 15:00:00,5.898055553,11.10040855,0.0,274.9516602,283.8562927,1.720000029,449.6071472,8.904632499999991
2019-04-01 15:10:00,5.605139256,10.77793503,0.0,274.9516602,288.9033203,1.982499957,405.0202637,13.951660100000026
2019-04-01 15:20:00,5.388422012,10.15927982,0.0,274.9516602,285.4822693,2.012500048,330.9700928,10.530609099999992
2019-04-01 15:30:00,5.340382576,10.13426304,0.0,274.9516602,283.8352356,2.125,328.1770325,8.883575399999984
2019-04-01 15:40:00,5.508205891,10.01376915,0.0,274.9516602,282.809021,2.149999857,316.3731689,7.857360799999981
2019-04-01 15:50:00,5.301642418,9.820737839,0.0,274.9516602,283.6164246,2.1875,291.1295166,8.664764400000024
2019-04-01 16:00:00,4.859966278,9.308998108,0.0,274.9516602,285.4014282,2.109999895,245.3000641,10.449768000000006
2019-04-01 16:10:00,5.535511494,10.17117596,0.0,274.9516602,278.3635254,2.019999981,335.1263123,3.4118652000000225
2019-04-01 16:20:00,5.519863129,10.25787163,0.0,274.9516602,282.8339844,2.157500029,343.0850525,7.882324200000028
2019-04-01 16:30:00,5.129526138,9.744423866,0.0,274.9516602,279.8548584,2.047368526,290.7494202,4.90319820000002
2019-04-01 16:40:00,5.011778355,9.879885674,0.0,274.9516602,282.66922,1.959523797,303.6760864,7.717559800000004
2019-04-01 16:50:00,4.640613079,9.357060432,0.0,274.9516602,288.374176,2.024999857,249.4861603,13.422515799999985
2019-04-01 17:00:00,4.715234756,9.384087563,0.0,274.9516602,288.7218018,2.049999952,254.2191467,13.770141599999988
2019-04-01 17:10:00,5.014814854,10.15545464,0.0,274.9516602,286.9538269,2.0625,333.227478,12.002166700000032
2019-04-01 17:20:00,5.419885635,10.55822372,0.0,274.9516602,286.1383972,2.124999762,380.0204773,11.186736999999994
2019-04-01 17:30:00,4.579097271,9.188267708,0.0,274.9516602,285.4398193,2.30250001,232.264801,10.488159100000018
2019-04-01 17:40:00,4.276825428,8.753139496,0.04899957,274.9516602,288.1110535,2.307499886,186.5399323,13.159393300000033
2019-04-01 17:50:00,4.386325359,9.211698532,0.024499746,274.9516602,288.2002563,2.392500162,235.7354279,13.248596099999986
2019-04-01 18:00:00,4.963396549,9.656312943,0.0,274.9516602,290.348114,2.457499981,277.7575684,15.396453800000018
2019-04-01 18:10:00,4.713991165,9.412563324,0.0,274.9516602,286.5362244,2.545000076,254.9036865,11.584564199999988
2019-04-01 18:20:00,4.83173275,9.449074745,0.0,274.9516602,294.0847778,2.747499943,255.4244537,19.13311759999999
2019-04-01 18:30:00,5.201534748,10.15855026,0.0,285.1141052,293.8027039,2.889999866,333.8149109,8.6885987
2019-04-01 18:40:00,5.637215137,10.44395447,0.0,292.5126953,294.6973572,3.077499866,365.6433411,2.1846618999999805
2019-04-01 18:50:00,4.656131268,9.609766006,0.0,292.5126953,292.224762,2.900000095,275.8859863,-0.28793330000002015
2019-04-01 19:00:00,4.655871868,9.186086655,0.0,292.5126953,285.8505554,2.869999886,231.3215332,-6.6621399
2019-04-01 19:10:00,3.830731392,8.223008156,0.270994902,292.5126953,291.6933899,2.742500067,112.2239761,-0.8193054000000188
2019-04-01 19:20:00,4.168810368,8.587580681,0.04899957,292.5126953,289.4032288,2.722500086,168.8634186,-3.1094664999999964
2019-04-01 19:30:00,4.470265388,8.55065155,0.0,292.5126953,299.097168,2.957499981,172.7742157,6.584472699999992
2019-04-01 19:40:00,3.873369455,8.348231316,0.444994807,292.5126953,295.0943604,3.014999866,113.2393112,2.5816651000000093
2019-04-01 19:50:00,3.59166503,8.213780403,0.146999508,292.5126953,295.0921021,3.002500057,124.5309982,2.5794067999999584
2019-04-01 20:00:00,4.232572556,8.608815193,0.0,292.5126953,296.4703064,3.049999952,177.8428345,3.9576111000000083
2019-04-01 20:10:00,4.155630589,8.265796661,0.0,292.5126953,294.8912964,3.057142735,144.3843384,2.378601099999969
2019-04-01 20:20:00,4.566474915,8.940119743,0.0,292.5126953,298.635437,3.139473677,210.0185547,6.122741700000006
2019-04-01 20:30:00,4.756283283,8.73609066,0.0,292.5126953,303.0098267,3.350000143,190.9910431,10.4971314
