Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-04-01 20:40:00,4.493913651,8.413535118,0.122499444,292.5126953,304.3008118,3.422500134,151.6521606,11.788116500000001
2019-04-01 20:50:00,4.11117363,8.152117729,0.220998839,292.5126953,309.5811768,3.609999895,105.6919327,17.06848149999996
2019-04-01 21:00:00,4.164875031,8.281309128,0.073499471,292.5126953,305.0209656,3.424999952,131.3122711,12.508270299999992
2019-04-01 21:10:00,3.786385536,8.137449265,0.518498302,292.5126953,306.3970032,3.410000086,83.07224274,13.884307899999953
2019-04-01 21:20:00,3.442199707,8.140273094,1.115000844,292.5126953,306.8656311,3.494999886,39.13365936,14.352935799999955
2019-04-01 21:30:00,3.284993887,8.133808136,0.714999855,292.5126953,311.0398865,3.599999905,58.14239883,18.527191200000004
2019-04-01 21:40:00,2.964920521,8.138658524,0.965000212,292.5126953,314.5089722,3.694999933,47.59601593,21.996276899999998
2019-04-01 21:50:00,3.445058346,8.176927567,0.393000185,292.5126953,309.0649109,3.660000086,85.01271057,16.552215599999954
2019-04-01 22:00:00,3.823918819,8.143548965,0.43599999,292.5126953,304.8014832,3.505000114,83.87680817,12.288787899999988
2019-04-01 22:10:00,3.514541864,8.148741722,0.631111681,292.5126953,308.2044373,3.475000143,67.04986572,15.691741999999977
2019-04-01 22:20:00,3.647320271,8.159903526,0.492631525,292.5126953,307.7736816,3.444736958,83.14479828,15.260986299999956
2019-04-01 22:30:00,3.950589418,8.150568962,0.171499595,292.5126953,309.2858276,3.44749999,106.6908035,16.773132299999986
2019-04-01 22:40:00,3.780482769,8.243455887,0.293999553,292.5126953,306.177887,3.460000038,101.1702576,13.66519169999998
2019-04-01 22:50:00,3.471584082,8.257333755,0.516498327,292.5126953,310.208374,3.5,88.01066589,17.695678699999974
2019-04-01 23:00:00,4.167584896,8.232025146,0.220998839,292.5126953,306.8473816,3.507499933,111.0091934,14.334686299999987
2019-04-01 23:10:00,3.575812578,8.187477112,0.543994248,292.5126953,306.8903503,3.2900002,82.66887665,14.377655000000004
2019-04-01 23:20:00,3.391839743,8.155837059,0.602499187,292.5126953,304.08255,3.277500153,74.53362274,11.569854700000008
2019-04-01 23:30:00,3.86757803,8.147316933,0.073499471,292.5126953,304.7931213,3.394999981,120.4067993,12.280425999999977
2019-04-01 23:40:00,3.255832195,8.137485504,0.813500822,292.5126953,304.5605774,3.40500021,56.19866943,12.047882099999981
2019-04-01 23:50:00,2.889631271,8.165425301,1.190001249,292.8413391,308.1464844,3.440000057,31.61196518,15.305145299999992
2019-04-02 00:00:00,9.182541847,15.11909866,0.04899957,199.2186584,197.2333679,4.514999866,1510.789307,-1.9852905000000192
2019-04-02 00:10:00,8.32907486,14.95718861,0.005999996,199.2186584,203.7687531,4.532500267,1269.832275,4.550094699999988
2019-04-02 00:20:00,8.782835007,15.04598522,0.0,199.2186584,197.374649,4.570000172,1354.740356,-1.8440094000000045
2019-04-02 00:30:00,8.783205986,15.13316059,0.039999723,199.2186584,192.4587097,4.704999924,1573.074585,-6.759948699999995
2019-04-02 00:40:00,8.820851326,14.93723679,0.136496171,199.2186584,194.6667023,4.764999866,1373.706421,-4.551956100000012
2019-04-02 00:50:00,8.259001732,15.02294254,0.045999739,199.2186584,200.4826202,4.81000042,1396.705444,1.2639618000000041
2019-04-02 01:00:00,9.158311844,15.10795212,0.40937829,199.2186584,198.1640778,4.942105293,1629.90686,-1.0545806000000084
2019-04-02 01:10:00,10.08845139,15.15712547,1.585820317,199.2186584,191.7607269,5.144444466,1805.264771,-7.457931500000001
2019-04-02 01:20:00,9.791121483,15.17041969,1.252857924,199.2186584,194.609848,5.291666985,1752.542114,-4.60881040000001
2019-04-02 01:30:00,10.47345543,15.17400646,2.230451822,199.2186584,191.2678223,5.478947163,1982.226563,-7.950836100000004
2019-04-02 01:40:00,10.72200394,15.15878391,3.215657949,199.2186584,191.236908,5.684999943,2021.870239,-7.98175040000001
2019-04-02 01:50:00,10.20971584,15.15043736,1.854709625,199.2186584,192.0568237,5.857500076,1867.869995,-7.161834700000014
2019-04-02 02:00:00,10.16446018,15.17030716,1.439954758,199.2186584,191.7064209,5.940000057,1876.063477,-7.512237499999998
2019-04-02 02:10:00,10.16132355,15.11396885,2.375128508,199.2186584,194.6262207,5.997499943,1878.496826,-4.592437700000005
2019-04-02 02:20:00,9.635763168,15.15268803,1.352852345,199.2186584,195.598877,6.0,1814.41687,-3.619781400000022
2019-04-02 02:30:00,9.494141579,15.16059494,2.162150621,199.2186584,197.6753998,5.986111164,1843.079224,-1.5432586000000015
2019-04-02 02:40:00,9.446889877,15.04619503,1.056547523,199.2186584,194.7740173,5.918421268,1763.690552,-4.444641100000013
2019-04-02 02:50:00,9.628653526,15.15682793,1.164589405,199.2186584,189.6663513,5.900000095,1792.051147,-9.552307100000007
2019-04-02 03:00:00,11.06593037,15.16069698,2.942202806,195.872818,192.103241,5.835000038,1983.732666,-3.769576999999998
2019-04-02 03:10:00,9.721355438,15.13781452,1.965687275,190.4381409,196.6220245,5.559999943,1869.595947,6.1838836000000015
2019-04-02 03:20:00,10.52314377,15.18648815,3.872302055,192.9078369,194.8776703,5.599999905,2014.490356,1.9698333999999988
2019-04-02 03:30:00,10.09707832,15.15310001,1.969331264,193.730835,189.3553925,5.570000172,1907.92981,-4.37544250000002
2019-04-02 03:40:00,10.62804031,15.2074194,3.654876471,193.730835,188.6623993,5.465000153,2007.409302,-5.068435700000009
2019-04-02 03:50:00,10.31459427,15.13613987,3.444894314,193.730835,187.130127,5.377500057,1929.591309,-6.600708000000026
2019-04-02 04:00:00,11.32452393,15.12053776,4.645013332,193.730835,190.4153137,5.302500248,2018.140259,-3.3155213000000003
2019-04-02 04:10:00,10.93480492,15.13733864,3.1325109,193.730835,198.0374603,5.31000042,1950.655762,4.306625299999979
2019-04-02 04:20:00,10.68142605,15.19315338,3.308647394,194.3873596,196.081955,5.317500114,1952.797363,1.6945953999999972
2019-04-02 04:30:00,10.97319126,15.05341816,4.22185564,201.9037476,199.5948181,5.307500362,1935.020996,-2.308929500000005
2019-04-02 04:40:00,12.31819344,15.20232773,8.393829346,205.8040466,197.9699249,5.302500248,2051.66748,-7.834121699999997
2019-04-02 04:50:00,12.40397072,15.17730045,7.007814407,205.8040466,198.353241,5.287500381,2017.480225,-7.450805599999995
2019-04-02 05:00:00,12.45059967,15.17244625,8.984000206,205.8040466,204.3325043,5.207499981,2049.186523,-1.4715422999999817
2019-04-02 05:10:00,13.46327686,15.14207172,9.430822372,205.8040466,202.1527252,5.212499619,2027.949829,-3.6513214000000005
2019-04-02 05:20:00,12.05042934,15.10049343,6.945261955,205.8040466,203.0744171,5.527500153,2017.412476,-2.7296294999999873
2019-04-02 05:30:00,11.55384541,15.14655399,7.548465729,204.5967102,199.0993958,5.597499847,2044.367188,-5.497314399999993
2019-04-02 05:40:00,11.44441891,15.1754055,5.492628098,203.6089172,200.5113983,5.237499714,2013.171997,-3.0975189000000114
2019-04-02 05:50:00,11.8612957,15.24039745,7.424201488,203.6089172,203.3364105,5.197499752,2049.761719,-0.2725067000000081
2019-04-02 06:00:00,9.990363121,15.12363529,2.788378716,203.6089172,204.4457855,5.199999809,1868.060425,0.8368682999999919
2019-04-02 06:10:00,11.27060032,15.19458103,6.310655117,203.6089172,201.5127869,5.194999695,2000.651001,-2.0961302999999987
2019-04-02 06:20:00,10.14790726,15.01728916,2.935049772,199.5568695,197.1295166,5.215789318,1814.028687,-2.4273529000000167
2019-04-02 06:30:00,10.90710926,15.12255287,3.947899342,195.9259644,200.6353607,5.297500134,1942.571655,4.709396300000009
2019-04-02 06:40:00,10.56097412,15.10894394,2.95185256,195.9259644,198.655304,5.429999828,1806.661377,2.729339600000003
2019-04-02 06:50:00,10.47933674,15.15661621,2.847143173,195.9259644,200.6370087,5.809999943,1904.33374,4.7110442999999975
2019-04-02 07:00:00,10.14543438,15.01845741,2.356061697,195.9259644,200.2764435,5.894999981,1790.645752,4.350479100000001
2019-04-02 07:10:00,9.604485512,15.01984406,1.105043411,196.4718781,205.1673584,5.900000095,1646.184082,8.695480300000014
2019-04-02 07:20:00,8.638641357,14.91536617,0.397428095,206.9016113,209.1351166,5.914999962,1399.008179,2.2335052999999903
2019-04-02 07:30:00,9.872361183,15.20595646,2.292580843,206.9016113,200.8101959,5.920000076,1808.976929,-6.091415400000017
2019-04-02 07:40:00,9.295030594,15.05946732,1.043036342,206.9016113,198.8243713,5.900000095,1616.284302,-8.077240000000018
2019-04-02 07:50:00,9.677690506,14.98343754,0.881860971,206.9016113,195.6261292,5.900000095,1639.674438,-11.275482100000005
2019-04-02 08:00:00,10.29421234,15.08208084,0.996286035,206.9016113,200.1735382,5.925000191,1670.551147,-6.728073100000017
2019-04-02 08:10:00,10.3261776,15.13585663,2.577472925,206.9016113,202.7331085,6.012499809,1934.624146,-4.168502800000027
2019-04-02 08:20:00,10.54484367,15.20525932,2.515291452,200.4915619,197.1396332,6.099999905,1972.68103,-3.351928700000002
2019-04-02 08:30:00,9.539861679,15.06300068,0.766917825,199.2186584,203.8267822,6.285714626,1663.454956,4.608123799999987
2019-04-02 08:40:00,8.847887993,14.91153812,0.249925241,199.2186584,203.3460083,6.381578922,1437.048462,4.1273498999999845
2019-04-02 08:50:00,8.469759941,14.91683388,0.444088638,201.8124542,200.6347504,6.436841965,1518.936401,-1.177703799999989
2019-04-02 09:00:00,8.782185555,15.00690174,0.088998988,210.1943054,200.3618164,6.669999599,1446.776001,-9.832488999999981
2019-04-02 09:10:00,9.125257492,15.03549862,0.398937583,210.1943054,207.6359558,6.735000134,1614.381836,-2.5583495999999855
2019-04-02 09:20:00,9.168844223,15.13571072,0.449412674,210.1943054,207.425827,6.827777863,1754.797852,-2.7684783999999922
2019-04-02 09:30:00,9.804775238,15.14541721,2.418793917,210.1943054,215.9767303,6.956250191,1830.580322,5.782424900000024
2019-04-02 09:40:00,9.51330471,15.096838,0.079473153,210.1943054,217.5635529,7.0,1572.792358,7.3692475
2019-04-02 09:50:00,9.82448864,15.16964531,1.313360929,210.1943054,215.208313,7.010000229,1795.562256,5.0140076000000136
2019-04-02 10:00:00,9.620783806,15.13235855,0.28999576,210.1943054,216.5898743,7.019999981,1773.360962,6.395568900000001
2019-04-02 10:10:00,8.942027092,14.96969223,0.04549972,210.1943054,219.7821808,7.037499905,1368.693848,9.587875400000001
2019-04-02 10:20:00,7.849227905,14.30201435,0.0,218.4556274,217.3556519,7.123332977,1047.182861,-1.0999754999999993
2019-04-02 10:30:00,6.858328819,12.8725996,0.0,221.1699524,223.3340302,7.25555563,717.1201172,2.164077800000001
2019-04-02 10:40:00,6.970578194,12.95526791,0.0,221.1699524,221.175293,7.46999979,730.9521484,0.005340600000010909
2019-04-02 10:50:00,6.87102747,12.68588161,0.0,221.1699524,225.7709808,7.559999943,690.3337402,4.60102839999999
2019-04-02 11:00:00,7.496286869,13.69017315,0.0,230.8936005,229.296524,7.707499981,903.1672363,-1.5970764999999858
2019-04-02 11:10:00,7.828221321,14.19969463,0.0,229.5302887,226.654007,7.722499847,996.9682617,-2.8762816999999927
2019-04-02 11:20:00,6.947302818,12.5821743,0.0,224.4626465,229.9161682,7.800000191,664.8760986,5.453521699999982
2019-04-02 11:30:00,6.301047325,11.86001396,0.0,224.4626465,231.1138153,8.039999962,543.3063354,6.6511687999999936
2019-04-02 11:40:00,5.67081356,10.76145077,0.0,224.4626465,236.3286743,8.292499542,397.7908936,11.866027799999983
2019-04-02 11:50:00,5.50629425,10.24696922,0.0,227.4754791,243.5151672,8.547499657,334.6194458,16.039688100000006
2019-04-02 12:00:00,5.022443771,9.874951363,0.0,235.4382935,255.9661713,8.840000153,291.0276489,20.527877800000027
2019-04-02 12:10:00,5.543567657,10.27325439,0.0,252.5068054,260.9742432,9.167500496,344.2833862,8.467437799999999
2019-04-02 12:20:00,5.817141533,10.96524811,0.0,261.7798462,258.703186,9.305000305,426.8535156,-3.076660199999992
2019-04-02 12:30:00,6.092590809,11.25079536,0.0,261.7798462,256.3517761,9.487500191,459.7922668,-5.4280701000000136
2019-04-02 12:40:00,5.709887505,10.88555431,0.0,261.7798462,258.1285706,9.867499352,416.9436951,-3.6512756000000195
2019-04-02 12:50:00,5.787590027,11.29266071,0.0,261.7798462,266.9041138,10.18249989,464.9729004,5.124267599999996
2019-04-02 13:00:00,4.921000004,10.02924442,0.173491672,263.1065063,279.6847839,10.61999989,302.9937439,16.578277600000035
2019-04-02 13:10:00,4.95246315,10.1953392,0.0,282.6335754,293.2557373,10.61999989,345.1061096,10.622161900000037
2019-04-02 13:20:00,5.930911064,10.92599678,0.0,297.8300171,290.1009216,10.27999973,437.0013733,-7.729095500000028
2019-04-02 13:30:00,5.537961483,10.43992901,0.173488557,290.5280762,286.4818115,10.4375,357.548584,-4.046264699999995
2019-04-02 13:40:00,4.671742439,9.199203491,0.193493307,285.9262695,279.9372864,10.65250015,213.4443817,-5.9889830999999845
2019-04-02 13:50:00,6.550657272,12.01358986,0.024999728,293.4933777,300.1298523,10.26499939,597.6333618,6.6364745999999855
2019-04-02 14:00:00,6.057859898,11.31982613,0.0,293.6092224,291.2259521,10.05999947,465.0646667,-2.3832703000000492
2019-04-02 14:10:00,5.024003029,9.454803467,0.04899957,293.6092224,296.6983337,10.35249996,245.9680634,3.0891112999999564
2019-04-02 14:20:00,4.309922218,9.03013134,0.121998057,293.6092224,318.3643799,10.20250034,205.2781219,24.755157499999996
2019-04-02 14:30:00,4.491055012,9.410765648,0.0,293.6092224,315.9182434,9.965000153,250.6188965,22.309020999999973
2019-04-02 14:40:00,5.405128479,10.09730625,0.0,293.6092224,305.8414307,10.22500038,316.1682739,12.232208299999968
2019-04-02 14:50:00,4.725183964,9.648546219,0.048997957,293.6092224,303.6594238,10.31750011,268.5514526,10.050201399999992
2019-04-02 15:00:00,4.557342052,9.000454903,0.049497895,293.6092224,305.5334473,10.36499977,201.4212494,11.924224899999956
2019-04-02 15:10:00,4.236804962,8.713915825,0.220998839,293.6092224,305.7337646,10.41250038,161.5000763,12.12454219999995
2019-04-02 15:20:00,2.555771351,4.074410439,25.33952713,294.5935059,322.5885315,10.34749985,18.71312714,27.995025599999963
2019-04-02 15:30:00,2.463187456,0.796348155,44.99000168,303.4873047,335.1116028,10.52499962,-1.418576598,31.624298100000033
2019-04-02 15:40:00,2.734818697,1.014205694,44.99000168,303.4873047,319.2076111,10.50500011,-1.341752529,15.720306400000027
2019-04-02 15:50:00,4.814154625,7.431712151,7.203010559,310.4036255,299.1591492,10.43249989,140.1701202,-11.244476299999974
2019-04-02 16:00:00,3.000114202,8.150543213,0.916502714,311.1702576,307.417572,10.66052628,46.11672592,-3.7526856000000066
2019-04-02 16:10:00,3.316420078,8.19908905,0.652998567,311.1702576,313.1207886,10.36250019,78.50749207,1.9505310000000122
2019-04-02 16:20:00,5.219856262,9.267920494,0.0,311.1702576,299.5509033,9.362500191,233.8488617,-11.619354299999998
2019-04-02 16:30:00,3.706956625,8.615513802,0.569994271,311.1702576,313.6663513,9.012499809,111.6727219,2.4960936999999603
2019-04-02 16:40:00,2.153275251,8.139199257,1.49000001,311.1702576,331.954895,9.100000381,-7.945046902,20.78463740000001
2019-04-02 16:50:00,2.197528362,8.163505554,1.461000323,311.1702576,322.0241699,8.972499847,7.460215569,10.85391229999999
2019-04-02 17:00:00,2.500022888,8.153471947,1.017008543,311.1702576,319.5726318,8.765000343,45.39316177,8.402374199999997
2019-04-02 17:10:00,3.279350996,8.147162437,0.171499595,311.1702576,314.2906494,8.522500038,105.2661591,3.120391799999993
2019-04-02 17:20:00,2.691643476,8.139618874,1.140001774,311.1702576,329.7692566,8.660000801,37.99192047,18.598998999999992
2019-04-02 17:30:00,2.475501776,8.139703751,1.49000001,311.1702576,327.9043884,8.732500076,10.23012066,16.734130800000003
2019-04-02 17:40:00,2.646183968,8.155285835,1.265003324,326.9645081,339.3911438,8.542500496,25.76344109,12.42663570000002
2019-04-02 17:50:00,2.245920897,8.143553734,1.49000001,336.4142456,338.4040527,8.444999695,0.771517038,1.9898071000000073
2019-04-02 18:00:00,2.055822372,8.144353867,1.49000001,336.4142456,338.8329163,8.332499504,-4.922122955,2.418670700000007
2019-04-02 18:10:00,1.884079218,5.370543003,18.2923584,336.4142456,329.5044556,8.125,-10.73760891,-6.909790000000044
2019-04-02 18:20:00,1.839468718,0.694745123,44.99000168,336.4142456,324.2476196,8.090000153,-0.726093531,-12.166626000000008
2019-04-02 18:30:00,2.489906073,0.86908716,44.86303711,334.9961243,308.1727905,7.815000057,-1.452186942,-26.8233338
2019-04-02 18:40:00,1.884700418,5.180076122,3.054668665,305.6824341,334.0070496,7.800000191,-1.428179502,28.324615499999993
2019-04-02 18:50:00,1.921763778,1.826205373,37.20592499,305.6824341,331.8288269,7.795000076,-1.136355042,26.1463928
2019-04-02 19:00:00,2.980218887,0.85446316,44.99000168,305.6824341,337.2926941,7.777500153,-0.718624532,31.610259999999982
2019-04-02 19:10:00,2.563425064,1.090838194,44.99000168,326.1908264,331.4520569,7.825000286,-1.608502507,5.261230500000011
2019-04-02 19:20:00,2.870249987,1.346754789,44.99000168,339.7069397,332.3930054,7.822500229,-0.865870535,-7.313934300000028
2019-04-02 19:30:00,5.383708477,8.282476425,6.030730247,339.7069397,340.7596436,7.797500134,199.5630341,1.0527038999999832
2019-04-02 19:40:00,4.972009659,8.886384964,0.0,339.7069397,341.5974121,7.78000021,199.22995,1.8904723999999646
2019-04-02 19:50:00,4.950031757,9.120610237,0.0,339.7069397,346.632019,7.605000019,220.6561584,6.925079299999993
2019-04-02 20:00:00,5.06498909,9.493468285,0.0,346.7876282,355.5498657,7.5,254.6732025,8.762237500000026
2019-04-02 20:10:00,4.548376083,8.546234131,0.0,357.2679749,1.573752284,7.5,171.2023163,4.3057773840000095
2019-04-02 20:20:00,4.10094595,8.150898933,0.0,357.2679749,352.3510437,7.505000114,117.5774689,-4.916931200000022
2019-04-02 20:30:00,4.128381252,8.145131111,0.0,357.2679749,353.8118286,7.549999714,119.2533493,-3.4561463000000003
2019-04-02 20:40:00,4.866982937,8.608888626,0.0,357.2679749,346.4597168,7.732500076,177.240387,-10.808258099999989
2019-04-02 20:50:00,5.225981712,9.203321457,0.0,357.2679749,342.9776001,7.732500076,227.4480133,-14.290374799999995
2019-04-02 21:00:00,5.320650578,9.211782455,0.0,357.2679749,346.5568542,7.522500038,228.2718201,-10.711120700000038
2019-04-02 21:10:00,4.342629433,8.178996086,0.0,357.2679749,343.0145569,7.440000057,121.7437897,-14.25341800000001
2019-04-02 21:20:00,4.121716976,8.138581276,0.3185004,357.2679749,345.3896179,7.329999924,87.41844177,-11.878356999999994
2019-04-02 21:30:00,4.026424885,8.156998634,0.49000001,357.2679749,343.5931396,7.197368145,78.45033264,-13.67483530000004
2019-04-02 21:40:00,3.946449995,8.139922142,0.416500539,357.2679749,340.5445862,7.167499542,87.05345154,-16.723388699999987
2019-04-02 21:50:00,3.123370171,8.137402534,0.617001235,357.2679749,341.8988037,7.154999733,64.32817841,-15.36917120000004
2019-04-02 22:00:00,2.337062836,8.141818047,1.49000001,357.2679749,341.7033997,7.085000038,-13.41264534,-15.564575200000036
2019-04-02 22:10:00,2.140894175,8.152746201,1.49000001,357.2679749,345.4488525,7.070000172,-4.575302601,-11.819122400000026
2019-04-02 22:20:00,2.043107033,8.151922226,1.49000001,357.2679749,353.7562256,6.917500019,-7.238149643,-3.5117493000000195
2019-04-02 22:30:00,2.907321215,8.140105247,1.265000224,357.2679749,346.177063,6.970000267,19.58732033,-11.090911900000037
2019-04-02 22:40:00,2.229158878,8.1431427,1.49000001,357.2679749,349.4854126,7.034999847,-9.011154175,-7.782562299999995
2019-04-02 22:50:00,2.3829813,0.787434638,44.9025116,357.2679749,316.7593689,6.920000076,-0.777842999,-40.508605999999986
2019-04-02 23:00:00,2.231062412,0.768972635,44.99000168,316.9490662,322.0870972,6.945000172,-1.826170564,5.138031000000012
2019-04-02 23:10:00,1.794243693,0.663006127,44.99000168,308.9751282,332.8850098,6.809999943,-0.781044006,23.909881600000006
2019-04-02 23:20:00,1.559418797,0.585670114,44.99000168,308.9751282,339.04599,6.800000191,-0.657805502,30.070861800000046
2019-04-02 23:30:00,2.201486826,0.642753303,44.99000168,308.9751282,347.3739014,6.707894802,-0.561017394,38.39877320000005
2019-04-02 23:40:00,1.312973857,0.439771652,44.99000168,308.9751282,314.0155334,6.534210682,-0.434662104,5.040405200000009
2019-04-02 23:50:00,0.7726686,0.160129532,44.99000168,308.9751282,279.7532654,6.335000038,-0.115769506,-29.221862799999997
2019-04-03 00:00:00,10.15822365,15.12054782,2.793636223,249.7076721,247.915067,6.02249999,1912.272241,-1.792605100000003
2019-04-03 00:10:00,11.22870445,15.16530199,5.112627576,249.7076721,244.0813984,5.982499981,2035.492334,-5.6262736999999845
2019-04-03 00:20:00,10.48657565,15.14507206,2.838368121,249.7076721,253.3388789,5.905000067,1988.115082,3.631206800000001
2019-04-03 00:30:00,10.7726609,15.11346294,3.559862647,249.7076721,248.9752078,5.800000024,1913.339301,-0.7324643000000037
2019-04-03 00:40:00,9.608031178,14.97078891,1.538195857,250.3624519,257.5281145,5.664999819,1687.397458,7.165662600000019
2019-04-03 00:50:00,9.909913039,15.1390041,0.356489243,256.6784482,248.7847574,5.599999905,1721.834918,-7.893690800000002
2019-04-03 01:00:00,8.905032182,14.94583927,0.635175788,250.8052368,249.5542855,5.49000001,1390.611987,-1.250951299999997
2019-04-03 01:10:00,8.589451075,14.97542949,0.202937182,250.8052368,250.9558393,5.370000172,1380.663702,0.1506025000000193
2019-04-03 01:20:00,8.345020103,14.85590257,0.0,250.8052368,253.2530595,5.270000076,1242.444897,2.4478227000000174
2019-04-03 01:30:00,8.607920671,15.00394535,0.0,254.5908846,257.961751,5.194999814,1284.049316,3.370866399999983
2019-04-03 01:40:00,8.167562509,14.5182256,0.0,258.6147114,257.5714657,5.044999957,1080.40278,-1.0432457
2019-04-03 01:50:00,7.96664207,14.23085994,0.0,250.8052368,250.5854904,5.0,990.8272827,-0.21974639999999113
2019-04-03 02:00:00,7.656413131,14.21666543,0.0,250.8052368,249.3749022,4.966666672,988.0117255,-1.4303345999999806
2019-04-03 02:10:00,7.944088626,14.3591563,0.0,250.8052368,252.8612987,4.902500081,1017.897202,2.056061900000003
2019-04-03 02:20:00,7.799486756,14.31096084,0.0,250.8052368,252.4081886,4.865000224,1072.59556,1.6029517999999996
2019-04-03 02:30:00,8.594574261,14.9794229,0.0,250.8052368,255.165669,4.790000176,1333.776245,4.3604322000000195
2019-04-03 02:40:00,8.333251405,14.82912862,0.0,250.8052368,260.2214175,4.644999886,1194.760876,9.416180699999984
2019-04-03 02:50:00,8.29425168,14.65361488,0.0,250.8052368,259.0532119,4.6049999,1157.638174,8.24797510000002
2019-04-03 03:00:00,7.135153461,13.3192201,0.0,256.9517762,255.1516552,4.599999905,805.4009003,-1.80012099999999
2019-04-03 03:10:00,6.841680288,12.46543162,0.0,255.6877409,258.2902314,4.599999905,651.3644302,2.6024904999999876
2019-04-03 03:20:00,7.348863578,13.46818176,0.0,261.7808838,260.5366861,4.599999905,835.1614044,-1.2441977000000293
2019-04-03 03:30:00,7.997845602,14.49783204,0.0,261.7808838,263.080972,4.50250001,1092.099957,1.3000881999999478
2019-04-03 03:40:00,8.050229001,14.40281332,0.0,261.7808838,256.9221486,4.357500124,1057.736667,-4.858735200000012
2019-04-03 03:50:00,8.365271807,14.65090902,0.0,261.5068513,254.2316883,4.237499952,1130.999905,-7.275162999999992
2019-04-03 04:00:00,7.994782829,14.49825418,0.0,254.5982414,253.4009751,4.167499757,1049.003809,-1.1972662999999955
2019-04-03 04:10:00,8.799207282,14.80158176,0.0,258.4881897,252.244417,4.194999814,1184.749161,-6.243772700000022
2019-04-03 04:20:00,7.825511432,14.51023664,0.0,253.4938095,248.0671949,4.144999814,1044.876401,-5.4266145999999935
2019-04-03 04:30:00,8.198264909,14.79931757,0.0,253.0003662,248.1639233,4.152499795,1174.666934,-4.836442900000009
2019-04-03 04:40:00,8.354060006,14.80328384,0.0,253.0003662,247.861323,4.099999905,1174.677615,-5.139043200000003
2019-04-03 04:50:00,8.438829071,14.9923078,0.023684166,253.0003662,251.2668377,4.099999905,1299.172742,-1.7335285000000056
2019-04-03 05:00:00,7.903343987,14.56155811,0.0,253.0003662,252.5787111,4.049999952,1124.837589,-0.4216551000000095
2019-04-03 05:10:00,8.0982131,14.73739766,0.0,253.0003662,247.6185026,3.860000014,1156.07276,-5.381863600000003
2019-04-03 05:20:00,7.560420394,14.10228069,0.0,253.0003662,252.430955,3.799999952,975.5591614,-0.5694111999999905
2019-04-03 05:30:00,8.018524265,14.72831221,0.0,253.0003662,253.4866328,3.762499988,1158.997064,0.48626659999999333
2019-04-03 05:40:00,9.091566753,15.13570449,0.0,253.0003662,249.9539841,3.665000033,1546.00896,-3.046382099999988
2019-04-03 05:50:00,9.833082843,15.16935101,0.955912244,253.0003662,249.5772135,3.529999983,1867.924377,-3.423152700000003
2019-04-03 06:00:00,10.16015408,15.16814661,0.782953908,253.0003662,250.2567842,3.519999993,1900.962402,-2.7435820000000035
2019-04-03 06:10:00,9.622472715,15.14452386,0.484485922,253.0003662,245.7975517,3.529999983,1850.621368,-7.202814499999988
2019-04-03 06:20:00,10.00235422,15.15739694,0.721974811,253.0003662,245.8250117,3.675000036,1912.007062,-7.175354499999997
2019-04-03 06:30:00,10.16280866,15.18022719,0.308498375,253.0003662,248.8421006,3.685000038,1845.413544,-4.158265599999993
2019-04-03 06:40:00,9.931334281,15.1782774,1.094472,253.0003662,248.2828232,3.639999998,1945.779211,-4.717543000000006
2019-04-03 06:50:00,9.677436376,15.14512172,0.505968539,253.0003662,253.515382,3.539999986,1784.900714,0.5150157999999863
2019-04-03 07:00:00,9.930276084,15.16567755,0.881994065,253.0003662,250.0022662,3.64000001,1967.114136,-2.9980999999999938
2019-04-03 07:10:00,9.743389034,15.15542391,0.871881255,253.0003662,249.9053718,3.657500005,1923.802417,-3.0949943999999903
2019-04-03 07:20:00,10.3966033,15.19113359,2.333940724,253.0003662,252.5208159,3.775000024,1997.965149,-0.47955029999999965
2019-04-03 07:30:00,10.27673164,15.18882573,3.514346423,253.0003662,259.1816601,4.763157895,2017.858688,6.181293899999986
2019-04-03 07:40:00,10.85104499,15.13034973,3.378227351,253.0003662,262.9625171,5.73529409,2018.05305,9.962150900000012
2019-04-03 07:50:00,10.93083512,15.17707671,5.386449761,262.437874,259.7798294,6.215789544,2050.868704,-2.6580446000000393
2019-04-03 08:00:00,10.4423414,15.13120937,4.177075606,262.8784485,260.1021631,6.219999981,2015.689703,-2.776285400000006
2019-04-03 08:10:00,10.46439342,15.1522285,3.742020836,262.8784485,263.1365218,6.737500024,1947.315277,0.25807330000003503
2019-04-03 08:20:00,11.26673809,15.18062414,4.10626209,262.8784485,266.6968377,6.602631469,2023.065982,3.818389200000013
2019-04-03 08:30:00,10.78335099,15.15001049,3.95871683,262.8784485,258.2910466,6.515789459,2030.584852,-4.587401899999975
2019-04-03 08:40:00,11.56847253,15.2037216,7.215162473,262.8784485,260.0695679,6.159999967,2063.116052,-2.808880600000009
2019-04-03 08:50:00,10.72146559,15.18786058,4.548715402,262.8784485,264.267072,6.542499948,2000.034216,1.3886234999999942
2019-04-03 09:00:00,10.58594091,15.1679488,3.648920786,262.8784485,261.744318,6.724999976,1972.890204,-1.1341304999999693
2019-04-03 09:10:00,12.20511055,15.14693114,7.113123055,262.8784485,260.505117,6.975000048,2027.786005,-2.373331500000006
2019-04-03 09:20:00,10.8551899,15.1764624,4.026306303,262.8784485,260.2298021,7.147499824,1966.654767,-2.6486464000000183
2019-04-03 09:30:00,10.79616103,15.13044356,3.76088488,262.8784485,264.7617458,7.362500024,1973.822803,1.883297300000038
2019-04-03 09:40:00,10.66076617,15.15720986,3.407509769,260.2440869,260.0661321,7.472500014,1923.439087,-0.17795480000000907
2019-04-03 09:50:00,11.41314137,15.13988386,5.467693583,258.4881897,256.9639475,7.176315659,1998.899408,-1.5242422000000033
2019-04-03 10:00:00,10.31962454,15.15593688,2.923599629,258.4881897,259.9884679,7.366666658,1834.992554,1.5002781999999684
2019-04-03 10:10:00,8.690319681,14.99017109,0.277446406,261.4296499,262.0766343,7.704999971,1406.645178,0.646984400000008
2019-04-03 10:20:00,9.556427407,15.10881194,0.33846394,260.2558604,259.3977158,7.2549999,1605.644647,-0.8581446000000028
2019-04-03 10:30:00,9.12480136,14.93890522,0.407111646,260.6833191,256.529097,7.152631408,1425.886554,-4.154222100000027
2019-04-03 10:40:00,9.539089942,15.11803555,1.677618096,253.0071669,250.9008511,7.124999952,1773.634001,-2.106315799999976
2019-04-03 10:50:00,10.70423958,15.18079658,5.103158273,254.0979309,255.8417926,7.117499971,1927.522247,1.7438616999999965
2019-04-03 11:00:00,10.51636848,15.16521156,3.38222894,254.0979309,257.3463989,7.004999995,1980.416217,3.2484680000000026
2019-04-03 11:10:00,10.29462092,15.14901888,3.172019278,254.0979309,253.1923235,7.137499976,1999.963849,-0.9056074000000081
2019-04-03 11:20:00,9.76612792,15.1654374,1.526061523,254.0979309,256.1108923,7.664999986,1771.261969,2.0129613999999947
2019-04-03 11:30:00,10.6182024,15.14936909,2.556933748,257.390625,260.1861376,7.882500124,1855.533087,2.795512599999995
2019-04-03 11:40:00,9.694253969,15.04533009,1.184821086,260.6833191,249.7728853,7.930000162,1706.886353,-10.910433799999993
2019-04-03 11:50:00,9.968143654,15.07499407,0.969134288,248.1729923,245.0885391,8.119999957,1725.010486,-3.084453200000013
2019-04-03 12:00:00,11.11731976,15.15441087,4.057633464,256.0075221,257.4302645,8.442105293,2005.210057,1.4227424000000042
2019-04-03 12:10:00,11.45819287,15.12844469,6.985953607,253.0003662,256.3738872,8.4474998,2042.69715,3.373521000000011
2019-04-03 12:20:00,10.83703579,15.18859054,4.482584225,253.0003662,250.1178392,8.655555778,1935.751655,-2.8825270000000103
2019-04-03 12:30:00,10.1062796,15.15709758,2.158021,253.0003662,244.0562126,8.463333193,1812.870337,-8.944153599999993
2019-04-03 12:40:00,11.51246939,15.14098397,4.652542889,250.4580063,245.9644842,8.790000057,1956.815875,-4.493522100000007
2019-04-03 12:50:00,11.3373693,15.2414019,5.390020534,242.740436,244.5071879,9.2875,2022.998572,1.7667519000000027
2019-04-03 13:00:00,11.7663487,15.1753934,5.090013613,244.6168435,248.9082799,9.277499962,1982.847522,4.291436400000009
2019-04-03 13:10:00,12.45946658,15.18935883,7.799927374,242.0247192,239.1433903,8.852631719,2057.201455,-2.8813288999999997
2019-04-03 13:20:00,10.36905649,15.14198349,1.896034782,238.4711806,240.784909,8.962499762,1743.345905,2.3137284000000022
2019-04-03 13:30:00,10.59032159,15.06802145,2.96228039,242.4470738,244.9425368,9.129999924,1766.689618,2.495463000000001
2019-04-03 13:40:00,13.05105929,15.16142361,8.692860467,242.0247192,246.690491,8.802500057,2045.035693,4.665771800000016
2019-04-03 13:50:00,12.08957744,15.20096134,7.432996359,242.0247192,240.3297757,8.560000229,2022.288983,-1.6949434999999937
2019-04-03 14:00:00,12.45550008,15.20789167,9.393495957,242.0247192,240.2055126,8.505000019,2053.24726,-1.8192066000000011
2019-04-03 14:10:00,12.15111237,15.13116324,7.86050491,242.0247192,242.2797344,8.817500019,2041.085919,0.25501520000000255
2019-04-03 14:20:00,11.9893959,15.12770739,7.682188518,242.0247192,238.1705473,8.6150002,2052.149768,-3.854171899999983
2019-04-03 14:30:00,12.00897913,15.1493948,6.902224852,242.0247192,236.5858533,8.417499685,2031.559644,-5.438865899999996
2019-04-03 14:40:00,9.825750709,15.11636411,2.127796388,242.0247192,236.4323332,8.5775002,1884.955835,-5.592386000000005
2019-04-03 14:50:00,11.57578607,15.17995445,5.351591848,242.0247192,236.2042965,8.520000076,2010.484045,-5.820422699999995
2019-04-03 15:00:00,11.40523379,15.1427734,5.185417378,242.0247192,236.7770424,8.474999905,1901.148608,-5.247676799999994
2019-04-03 15:10:00,11.43487816,15.15967083,5.34967783,238.2632028,236.4390284,8.452499819,2031.837085,-1.8241743999999755
2019-04-03 15:20:00,9.796254945,15.05239387,2.366853315,240.9271545,241.6390345,8.317499638,1744.738983,0.7118800000000078
2019-04-03 15:30:00,13.14466996,15.05872098,8.753916145,252.7553168,253.2380568,6.137500024,2021.52923,0.48274000000000683
2019-04-03 15:40:00,9.908149624,15.16199653,1.814843469,253.0003662,253.2451011,7.632500052,1894.827289,0.24473489999999742
2019-04-03 15:50:00,10.40204213,15.08659346,2.981737324,253.0003662,249.4246936,8.125000095,1829.599619,-3.57567259999999
2019-04-03 16:00:00,10.00714347,15.05331592,1.784770593,244.651321,247.1762425,8.0275002,1686.274377,2.524921500000005
2019-04-03 16:10:00,10.41522145,15.03329091,3.689770531,248.6101074,249.742838,8.147500038,1872.364481,1.1327306000000021
2019-04-03 16:20:00,10.67333298,15.14236066,3.693598387,248.6101074,253.4996582,8.359999657,1930.391547,4.889550799999995
2019-04-03 16:30:00,13.54331813,15.13382761,10.39115087,248.6101074,253.5917654,8.505000019,2054.402374,4.98165800000001
2019-04-03 16:40:00,12.453087,15.10980096,8.523588318,254.977162,259.5614144,8.449999809,2041.503094,4.584252399999997
2019-04-03 16:50:00,12.72408075,15.15147999,7.56278473,260.6833191,255.0951241,8.38999958,2052.159875,-5.588195000000013
2019-04-03 17:00:00,13.0483305,15.11064041,9.580779525,260.6833191,253.8280271,8.369999647,2011.026099,-6.8552919999999915
2019-04-03 17:10:00,11.72577109,15.18409574,6.443070674,260.6833191,258.9847355,8.187499857,2027.336761,-1.6985836000000063
2019-04-03 17:20:00,12.26842721,15.2283787,8.236895379,258.2140064,252.510971,8.132500076,2062.348828,-5.7030354000000045
2019-04-03 17:30:00,13.3082242,15.16469425,9.907368062,255.1954956,251.6384895,7.975000191,2060.287762,-3.5570060999999953
2019-04-03 17:40:00,14.08913007,15.25620344,11.94274822,255.1954956,249.4454564,7.825000215,2072.5612,-5.750039199999975
2019-04-03 17:50:00,14.62981853,15.14361177,12.16234169,255.1954956,257.7731242,7.777500105,2054.641943,2.577628599999997
2019-04-03 18:00:00,11.71715813,15.14604056,6.8619618,255.1954956,259.5857618,7.584999919,2051.618939,4.390266200000013
2019-04-03 18:10:00,10.46212897,15.15008529,4.508611519,255.1954956,253.5788649,7.415000081,2008.770862,-1.6166306999999733
2019-04-03 18:20:00,10.40670118,15.19164312,4.236146601,255.1954956,253.7134522,7.197499847,2031.720776,-1.4820433999999807
2019-04-03 18:30:00,10.28585779,15.19045678,2.552797707,249.87559,249.6731236,7.03461537,1986.751875,-0.2024663999999916
2019-04-03 18:40:00,11.10307341,15.14185734,4.602234789,245.3174133,252.0227795,6.797500181,2023.677567,6.7053662000000145
2019-04-03 18:50:00,10.67999701,15.1824553,3.558684672,245.3174133,253.2277421,6.707499838,1984.548419,7.910328800000002
2019-04-03 19:00:00,11.1596519,15.18937446,4.735474474,245.3174133,254.3705296,6.702499819,2016.224329,9.0531163
2019-04-03 19:10:00,10.45741403,15.19784568,2.730391409,245.3174133,249.4869658,6.652499819,2014.042145,4.169552500000009
2019-04-03 19:20:00,9.773878892,15.16341041,1.269720534,245.3174133,250.4291372,6.630555365,1879.002645,5.111723900000015
2019-04-03 19:30:00,9.186105585,15.14560197,0.308445603,245.3174133,251.412241,6.622499847,1650.216547,6.094827699999996
2019-04-03 19:40:00,9.911954975,15.14419252,0.423484317,245.3174133,248.5045571,6.607499838,1828.950281,3.187143800000001
2019-04-03 19:50:00,9.689056492,15.16268528,0.123998248,245.3174133,245.3729633,6.402500105,1661.970306,0.05555000000001087
2019-04-03 20:00:00,9.152433181,15.15752193,0.347894331,245.3174133,247.8315163,6.285000157,1574.280347,2.5141030000000057
2019-04-03 20:10:00,8.422054505,14.36979505,0.033499348,242.3075098,238.330789,6.094999981,1130.188376,-3.976720799999981
2019-04-03 20:20:00,9.166355109,14.79828246,0.697843538,233.2442017,233.4497113,5.877500057,1426.89119,0.20550959999999918
2019-04-03 20:30:00,9.020806575,15.12522559,0.148998628,233.2442017,232.1009059,5.664999795,1621.626123,-1.1432958000000042
2019-04-03 20:40:00,8.198376369,14.95209593,0.0,233.2442017,238.2335727,5.569999933,1382.749301,4.9893710000000056
2019-04-03 20:50:00,9.601979804,14.94723411,1.216943026,240.0512999,247.2615519,5.470000029,1777.17034,7.210251999999997
2019-04-03 21:00:00,9.056223702,15.03202356,0.826265978,243.1222839,243.5929839,5.412500119,1643.43324,0.4706999999999937
2019-04-03 21:10:00,9.656367946,15.03992996,0.209997076,237.1385586,230.4763952,5.239999962,1569.14722,-6.662163399999997
2019-04-03 21:20:00,9.515738273,15.19084311,0.614413396,235.4393311,236.00631,5.064999938,1763.928595,0.5669789000000094
2019-04-03 21:30:00,9.098156452,15.08536001,0.342978823,235.4393311,234.1820374,4.977499986,1676.876715,-1.257293699999991
2019-04-03 21:40:00,9.511171961,15.19499253,0.382736199,235.4393311,234.7180413,4.875000167,1696.84953,-0.7212897999999939
2019-04-03 21:50:00,8.841919708,15.04861929,0.090498786,235.4393311,233.2766211,4.775000119,1482.498166,-2.162710000000004
2019-04-03 22:00:00,9.421775007,15.13372971,0.639394519,235.4393311,234.3116229,4.609999895,1605.730017,-1.1277082000000007
2019-04-03 22:10:00,9.57450726,15.13403776,1.338328536,235.4393311,234.2372892,4.599999905,1906.802972,-1.2020419000000118
2019-04-03 22:20:00,10.06804698,15.15663707,2.241283368,235.4393311,238.1595711,4.557499981,1989.477228,2.7202399999999898
2019-04-03 22:30:00,9.257689476,15.11287549,0.792338958,235.4393311,238.738089,4.455263213,1792.084729,3.2987578999999982
2019-04-03 22:40:00,9.936086202,15.16305068,0.820904523,235.4393311,235.9958928,4.375000119,1876.922974,0.5565617000000032
2019-04-03 22:50:00,10.1387702,15.14244457,0.490971375,235.4393311,234.8774804,4.234999943,1830.539691,-0.5618507000000079
2019-04-03 23:00:00,9.150261402,15.11710529,0.47208456,235.4393311,236.0910293,4.15749979,1754.449249,0.6516981999999985
2019-04-03 23:10:00,9.606397724,15.13150586,0.098093907,235.4393311,235.8119381,4.084999919,1639.015588,0.3726069999999879
2019-04-03 23:20:00,8.116849899,13.94857849,0.0,235.4393311,231.0509006,3.925000072,965.1796265,-4.388430499999998
2019-04-03 23:30:00,8.046027133,14.78592335,0.000526316,235.4393311,235.4466629,4.021052612,1221.044331,0.007331800000002886
2019-04-03 23:40:00,8.350533199,14.87560898,0.0,235.4393311,235.0136169,4.114999843,1248.873987,-0.4257142000000158
2019-04-03 23:50:00,7.810958314,14.04009613,0.0,235.4393311,231.4919054,4.139999843,956.8262756,-3.9474256999999966
2019-04-04 00:00:00,5.682860637,10.05680403,0.0,157.5122375,150.4929304,3.175000048,318.1210098,-7.019307099999992
2019-04-04 00:10:00,5.346248198,9.954483032,0.0,157.5122375,154.4069759,3.147500038,307.4028687,-3.1052616000000057
2019-04-04 00:20:00,5.394566417,9.592878968,0.0,157.5122375,153.6029994,2.909999967,269.8244759,-3.9092381000000103
2019-04-04 00:30:00,5.920924616,10.34648444,0.0,157.5122375,156.2741132,2.799999952,353.0962578,-1.2381243000000097
2019-04-04 00:40:00,5.422150207,10.00429706,0.0,157.5122375,158.531267,2.632500017,311.8034271,1.0190295000000162
2019-04-04 00:50:00,6.25313766,10.78055553,0.0,157.5122375,149.3341982,2.860000002,403.8363968,-8.178039299999995
2019-04-04 01:00:00,6.146291924,10.63884643,0.0,157.5122375,152.1553993,2.899999988,385.9944473,-5.3568381999999986
2019-04-04 01:10:00,5.260378051,9.500113696,0.0,157.5122375,152.0933926,2.88499999,259.644664,-5.4188449000000105
2019-04-04 01:20:00,6.259671688,10.22749566,0.0,157.5122375,147.5128799,3.010000002,338.9565552,-9.999357599999996
2019-04-04 01:30:00,6.266131401,10.50533366,0.0,157.5122375,142.1864384,3.420000052,368.9192932,-15.325799100000012
2019-04-04 01:40:00,6.376912403,11.08645861,0.0,154.4457141,138.3450144,3.460000062,443.9895554,-16.100699700000007
2019-04-04 01:50:00,6.839879775,11.89813225,0.0,132.2682495,133.0235061,3.687500036,559.1426971,0.7552565999999956
2019-04-04 02:00:00,6.250668836,10.96787757,0.0,132.2682495,129.8862225,3.270000076,432.3264893,-2.3820269999999937
2019-04-04 02:10:00,4.469170058,9.48425889,0.0,132.2682495,126.2363163,3.047499979,263.7651634,-6.031933199999997
2019-04-04 02:20:00,4.041601425,9.001577273,0.0,132.2682495,125.4116923,2.807499993,212.4482834,-6.8565571999999975
2019-04-04 02:30:00,4.100964332,8.646011755,0.0,132.2682495,123.707693,2.730000019,184.160342,-8.56055649999999
2019-04-04 02:40:00,4.261622787,9.098576099,0.0,132.2682495,121.2210299,2.670000005,222.4104042,-11.047219600000005
2019-04-04 02:50:00,4.084926236,8.476048082,0.024499745,132.2682495,118.8010979,2.249999964,164.3731678,-13.467151599999994
2019-04-04 03:00:00,4.096694982,8.406547934,0.0,132.2682495,116.0234004,2.129999912,159.2320316,-16.24484910000001
2019-04-04 03:10:00,4.769622684,8.700839639,0.0,132.2682495,107.7939657,2.037499964,189.4609695,-24.474283799999995
2019-04-04 03:20:00,4.626802766,9.186938256,0.0,132.2682495,118.613268,2.189999974,235.7700859,-13.654981499999991
2019-04-04 03:30:00,4.80179143,9.953725263,0.0,132.2682495,120.7901918,2.43750006,310.4226471,-11.478057699999994
2019-04-04 03:40:00,4.168027702,9.232037097,0.0,132.2682495,121.6535025,2.363157887,232.6873512,-10.614746999999994
2019-04-04 03:50:00,4.39634937,9.229952171,0.0,132.2682495,119.0573808,2.137499952,237.7239174,-13.210868699999992
2019-04-04 04:00:00,5.082623494,9.815041512,0.0,132.2682495,123.7942318,2.002499998,300.3292458,-8.47401769999999
2019-04-04 04:10:00,5.344280648,10.50315024,0.0,132.2682495,122.3990029,2.014999974,373.1310165,-9.869246599999997
2019-04-04 04:20:00,4.550418174,9.633699954,0.0,132.2682495,123.1371268,1.755000031,280.0603371,-9.131122699999992
2019-04-04 04:30:00,4.541248238,10.03571901,0.0,132.2682495,121.676999,1.617500037,329.6883914,-10.591250500000001
2019-04-04 04:40:00,4.719448161,9.855646893,0.0,132.2682495,121.1445604,1.562500018,301.5931847,-11.123689099999979
2019-04-04 04:50:00,4.783024752,9.785421342,0.0,132.2682495,117.6626164,1.332499981,292.8699142,-14.605633099999977
2019-04-04 05:00:00,4.524653351,9.759663641,0.0,132.2682495,118.8304969,1.205000031,286.3293365,-13.43775260000001
2019-04-04 05:10:00,4.635787082,9.205703393,0.0,132.2682495,115.6304129,1.120000029,231.0206139,-16.637836600000014
2019-04-04 05:20:00,4.286339158,9.029274128,0.0,132.2682495,114.8456407,1.031578955,218.3068077,-17.422608799999978
2019-04-04 05:30:00,4.046761763,8.674426138,0.024499745,132.2682495,118.5038571,1.235000014,180.3615479,-13.764392399999991
2019-04-04 05:40:00,3.466869318,8.305735767,0.546996767,132.2682495,121.9106504,1.369999969,99.0777565,-10.357599100000016
2019-04-04 05:50:00,3.819111215,8.366120309,0.272775257,132.2682495,116.5040306,1.247222225,125.2714157,-15.764218900000003
2019-04-04 06:00:00,4.884579232,9.316050081,0.0,110.6522488,110.7324235,1.171052663,244.2163082,0.08017469999998639
2019-04-04 06:10:00,4.667324746,9.067934185,0.0,105.926857,105.198914,1.262499988,224.110807,-0.727942999999982
2019-04-04 06:20:00,4.537071657,8.991932228,0.0,105.926857,115.4885962,1.494999999,214.3396496,9.561739200000005
2019-04-04 06:30:00,4.715661454,9.337776482,0.0,105.926857,113.4472351,1.675000042,243.2086555,7.520378100000016
2019-04-04 06:40:00,4.318368244,9.031205311,0.024499745,105.926857,117.2458631,1.807499999,214.843317,11.319006099999996
2019-04-04 06:50:00,5.148724675,9.75226602,0.0,105.926857,106.3864516,1.66250003,298.2367516,0.45959460000000263
2019-04-04 07:00:00,4.780741656,9.344852239,0.0,105.926857,113.9532387,1.822500008,250.717054,8.026381700000002
2019-04-04 07:10:00,4.789855886,9.292178437,0.0,105.926857,119.9040973,1.672500044,245.1464226,13.977240300000005
2019-04-04 07:20:00,4.984966302,9.519205883,0.0,105.926857,125.615521,1.76000002,270.2929207,19.688664000000017
2019-04-04 07:30:00,4.388051963,9.033599049,0.024499745,105.926857,125.5764807,2.054999936,211.1266846,19.649623700000006
2019-04-04 07:40:00,4.192087638,8.907321453,0.0,105.926857,121.9462809,2.319999969,207.5776703,16.019423899999992
2019-04-04 07:50:00,4.564321423,9.304881513,0.0,105.926857,116.3869025,2.417500079,246.6606117,10.460045500000007
2019-04-04 08:00:00,4.578744519,9.363120496,0.0,105.926857,125.8659714,2.487500012,252.9466812,19.939114399999994
2019-04-04 08:10:00,5.074511707,10.00340921,0.0,108.6724776,127.9945824,2.6375,331.2736626,19.322104800000005
2019-04-04 08:20:00,5.81938777,10.7421446,0.0,114.7073135,106.0809352,2.809999967,405.8675369,-8.626378299999999
2019-04-04 08:30:00,5.359613132,10.14406858,0.0,114.7073135,105.2247809,3.12750001,335.1604767,-9.482532600000013
2019-04-04 08:40:00,5.5102108,10.50026228,0.0,114.7073135,111.770858,3.220000064,371.8712967,-2.936455499999994
2019-04-04 08:50:00,7.210331607,12.46895282,0.0,113.6109646,103.6745252,3.567500031,670.367308,-9.936439399999983
2019-04-04 09:00:00,6.447431421,12.19220527,0.0,111.4146423,107.8370495,4.144999993,652.5275513,-3.577592799999991
2019-04-04 09:10:00,5.938948941,11.48926069,0.0,114.3776871,116.2217993,4.679999971,509.566172,1.8441121999999837
2019-04-04 09:20:00,6.548726916,12.62368396,0.0,117.9999847,117.8742772,5.042500043,689.1893356,-0.1257075000000043
2019-04-04 09:30:00,6.855620718,13.43264267,0.173908538,117.9999847,119.2049262,5.709999943,867.2150436,1.204941500000018
2019-04-04 09:40:00,8.521011186,14.43938756,0.917863074,124.1473233,128.6565922,5.529999971,1413.657384,4.509268899999995
2019-04-04 09:50:00,8.621731353,14.31149416,1.145423903,133.3658142,127.4294186,6.057500005,1277.815521,-5.936395599999969
2019-04-04 10:00:00,9.822243389,14.97481048,1.398563382,129.5526711,130.8817218,6.476315774,1693.778038,1.3290507000000105
2019-04-04 10:10:00,10.22692344,14.91109112,3.736053164,136.4569864,139.0623771,6.787500048,1675.508243,2.6053906999999867
2019-04-04 10:20:00,11.90280166,15.20602503,6.161641672,135.2787823,145.5457842,6.972500038,2063.453778,10.267001900000025
2019-04-04 10:30:00,9.910210085,14.91408585,1.310474443,142.6084854,138.7521286,7.232500052,1563.342346,-3.8563568000000146
2019-04-04 10:40:00,10.30638952,15.04471582,3.047322816,138.8536377,136.9276344,7.632500052,1697.930484,-1.9260033000000192
2019-04-04 10:50:00,12.4935533,15.10434987,7.750540722,138.8536377,130.8124553,7.5375,1975.797433,-8.041182399999997
2019-04-04 11:00:00,13.27187884,15.20782075,9.883060531,134.3996412,132.4150026,7.457894677,2060.546464,-1.9846385999999825
2019-04-04 11:10:00,10.54479241,15.0629534,3.323089889,134.739034,138.3915166,7.459375024,1825.911957,3.652482599999985
2019-04-04 11:20:00,11.51229075,15.13904101,6.398529327,130.0731201,136.5604185,7.373684281,1979.721705,6.487298399999986
2019-04-04 11:30:00,11.13535366,15.17202598,4.510239285,140.5569536,136.9548829,7.344999981,1891.829919,-3.602070700000013
2019-04-04 11:40:00,11.80848556,15.2442994,6.452047672,141.0487671,145.0218898,7.309999967,2061.113165,3.9731227000000047
2019-04-04 11:50:00,10.39909058,15.14759392,2.805111202,141.0487671,148.6174963,7.254999924,1817.404095,7.568729200000007
2019-04-04 12:00:00,12.08309922,15.17843708,6.148248879,141.0487671,138.5291415,7.422499943,2009.812854,-2.5196255999999835
2019-04-04 12:10:00,12.57402172,15.19614427,7.302488851,141.0487671,134.3007225,7.554999924,2033.101593,-6.748044599999986
2019-04-04 12:20:00,10.17713883,15.15895852,1.734808416,144.3944261,137.050926,7.662499976,1714.277435,-7.3435001
2019-04-04 12:30:00,11.67600527,15.11341426,5.678864824,131.1706848,128.0197748,7.682500005,1968.53067,-3.1509100000000103
2019-04-04 12:40:00,10.43857305,15.0335037,2.715482102,134.7221238,140.7032117,7.607499933,1713.513403,5.981087900000006
2019-04-04 12:50:00,10.04469538,15.14293139,2.333772406,146.5365906,146.7481013,7.885000181,1836.189825,0.21151069999999095
2019-04-04 13:00:00,10.56325741,15.12957703,3.513969968,146.5365906,148.6219374,8.1150002,1881.977136,2.0853467999999964
2019-04-04 13:10:00,11.16722543,15.12336776,5.715427055,148.1822323,153.0597127,8.187499809,2017.599768,4.877480399999996
2019-04-04 13:20:00,10.74323936,15.17188078,4.865682126,152.0244141,151.3897158,8.249999619,1966.329333,-0.6346982999999966
2019-04-04 13:30:00,12.84035628,15.21357957,8.399738678,152.0244141,152.8355783,8.055000067,2030.554492,0.8111642000000074
2019-04-04 13:40:00,12.84100623,15.17335095,10.00586017,152.0244141,156.1994511,8.14749999,2060.110101,4.175037000000003
2019-04-04 13:50:00,11.51683154,15.15749153,6.930144906,152.0244141,150.8824714,8.187499809,2034.158484,-1.1419427000000155
2019-04-04 14:00:00,12.2385973,15.17740032,6.178302154,152.0244141,150.6923694,8.114999938,1978.362115,-1.3320447000000115
2019-04-04 14:10:00,12.18148041,15.14131075,7.136239143,159.1585846,158.9530863,7.355000043,2045.153015,-0.20549830000001634
2019-04-04 14:20:00,11.36732914,15.17168757,2.94808531,166.2927551,162.4000252,7.47750001,1880.546204,-3.892729900000006
2019-04-04 14:30:00,10.82961068,15.18387334,3.652223034,159.1727974,156.6598575,7.850000143,1992.113922,-2.5129399000000205
2019-04-04 14:40:00,11.51128132,15.13339756,5.345198262,154.2195435,154.7961388,7.985000205,1914.350366,0.5765953000000081
2019-04-04 14:50:00,11.45969615,15.11030316,4.847965601,156.316678,153.3990337,8.050000262,1891.196606,-2.9176443000000063
2019-04-04 15:00:00,11.91818991,15.1071285,7.832843985,150.9268494,152.089763,8.112500286,2038.539868,1.162913599999996
2019-04-04 15:10:00,10.57289138,15.16697842,2.918925367,150.9268494,150.061979,8.284999609,1895.655872,-0.8648704000000009
