Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-04-04 15:20:00,9.977629137,15.11938651,2.106815111,148.6239002,144.6670791,8.459999847,1790.588171,-3.9568211000000133
2019-04-04 15:30:00,13.11857133,15.16530789,9.342535754,156.7180507,155.0090881,8.464999866,2057.077527,-1.7089625999999782
2019-04-04 15:40:00,10.93391345,15.16236238,3.144701727,155.3011879,152.4946468,8.492499971,1959.04234,-2.806541100000004
2019-04-04 15:50:00,11.3348078,15.17821795,4.863408741,153.0058451,160.8006749,8.510000038,1993.350128,7.794829800000002
2019-04-04 16:00:00,10.27550163,15.14432023,3.769365291,149.5044917,154.5879582,8.399999619,1919.478131,5.083466500000014
2019-04-04 16:10:00,10.51026158,15.12687783,3.140862882,148.7286812,145.9909042,8.402499628,1893.440625,-2.7377770000000226
2019-04-04 16:20:00,10.42886491,15.16160202,3.007701906,141.2498147,144.1313333,8.394999599,1814.392853,2.8815185999999926
2019-04-04 16:30:00,11.50830452,15.15712465,5.377728721,143.1344497,142.4386453,8.194736631,1972.752002,-0.6958044000000143
2019-04-04 16:40:00,12.30009484,15.1780609,7.176202698,147.6341553,153.2640865,8.080000329,2026.035461,5.629931199999987
2019-04-04 16:50:00,11.57968435,15.15147293,5.284558107,147.6341553,149.1805819,7.945000052,1966.098297,1.5464265999999895
2019-04-04 17:00:00,11.57532819,15.24237295,5.376064593,148.4860477,156.016074,7.869444556,1931.269129,7.530026300000003
2019-04-04 17:10:00,11.66487443,15.17856397,5.859287595,160.4712954,161.2078165,6.944736782,1939.549432,0.7365211000000045
2019-04-04 17:20:00,9.202737594,14.79465477,0.782753284,182.1560703,179.9029059,6.317500043,1485.380884,-2.253164400000003
2019-04-04 17:30:00,8.891295815,14.95501944,0.095489553,176.6520053,179.8763864,5.682499886,1451.132797,3.224381099999988
2019-04-04 17:40:00,8.682226539,14.50533324,0.036999158,172.8781433,177.5104113,5.667499852,1183.556686,4.632267999999982
2019-04-04 17:50:00,8.06470778,14.51803502,0.0,167.4439834,164.3586157,5.975000072,1086.778519,-3.085367700000006
2019-04-04 18:00:00,7.468108027,13.40517692,0.0,163.000061,156.5448348,6.157894687,835.0895659,-6.4552261999999985
2019-04-04 18:10:00,7.28118266,13.08593328,0.0,159.7073669,154.4443252,6.344444619,756.2097744,-5.263041700000002
2019-04-04 18:20:00,7.429777503,13.4017408,0.0,161.8934957,166.4422659,6.365000129,865.3599442,4.548770200000007
2019-04-04 18:30:00,9.123141599,14.90499245,1.403949607,177.7216262,174.5294532,5.612500024,1559.07677,-3.192172999999997
2019-04-04 18:40:00,9.400372505,15.12955552,1.122290799,166.2927551,163.3313828,4.912500072,1732.959625,-2.9613722999999936
2019-04-04 18:50:00,10.70119534,15.22338849,2.845726768,160.5283795,153.1584955,4.810000086,1996.912518,-7.369884000000013
2019-04-04 19:00:00,9.858643389,15.13393597,0.789288439,157.5783395,149.0619832,4.940000033,1778.073053,-8.516356300000012
2019-04-04 19:10:00,8.698137384,15.05118163,0.039999728,145.4390259,149.3998021,4.960526341,1441.117933,3.960776199999998
2019-04-04 19:20:00,7.888271213,14.48594557,0.0,145.4390259,150.4229624,5.310000062,1080.913379,4.983936499999999
2019-04-04 19:30:00,7.533653212,14.13580057,0.0,145.4390259,144.1050469,5.450000048,1013.036148,-1.3339789999999994
2019-04-04 19:40:00,8.029234791,14.51275912,0.01849989,145.4390259,146.0239558,5.60249989,1141.515298,0.5849299000000201
2019-04-04 19:50:00,7.25998621,13.84745631,0.0,145.4390259,141.5422933,5.607499862,918.0757141,-3.8967325999999787
2019-04-04 20:00:00,7.126503325,13.75436358,0.0,139.1356266,137.0311348,5.65749979,915.0943481,-2.1044918000000052
2019-04-04 20:10:00,6.940191483,12.47290671,0.0,137.1843637,129.9083095,5.652499795,643.8971039,-7.276054200000004
2019-04-04 20:20:00,7.173447847,12.91168812,0.0,127.8779984,125.8739094,5.687499809,728.3437271,-2.0040889999999933
2019-04-04 20:30:00,6.556838799,12.21605605,0.0,127.8779984,122.5262282,5.775,597.9625534,-5.351770199999976
2019-04-04 20:40:00,7.753284812,14.02525708,0.002999999,127.8779984,124.4455528,5.927500057,1021.641513,-3.432445599999994
2019-04-04 20:50:00,8.906442928,15.09031615,0.0005,127.8779984,126.2037776,6.154999971,1251.468555,-1.6742208000000005
2019-04-04 21:00:00,8.304405355,14.78842883,0.0,127.8779984,124.9115532,6.417500091,1202.436322,-2.9664452000000097
2019-04-04 21:10:00,7.777174616,14.52163008,0.002999999,127.8779984,129.5007728,6.6049999,1136.383777,1.6227743999999973
2019-04-04 21:20:00,8.429000729,14.79430445,0.129991647,127.8779984,125.464584,6.602631469,1263.733768,-2.4134143999999935
2019-04-04 21:30:00,8.794288278,15.02278979,0.032999515,127.8779984,127.758495,6.622499847,1431.054349,-0.11950339999998505
2019-04-04 21:40:00,9.284004188,15.17195204,0.133998491,127.8779984,132.017032,6.677499795,1596.228857,4.139033600000005
2019-04-04 21:50:00,8.507887459,14.83119285,0.012999961,127.8779984,132.5668581,6.677499747,1235.945407,4.688859699999995
2019-04-04 22:00:00,8.241719818,14.48888965,0.0,136.5538459,138.8134721,6.632499814,1158.134875,2.259626200000014
2019-04-04 22:10:00,8.039722705,14.66529295,0.03899901,143.2438965,134.9086829,6.639999866,1267.22326,-8.335213600000003
2019-04-04 22:20:00,8.280422616,14.79054996,0.0,143.2438965,146.2416213,6.689999771,1203.95473,2.997724799999986
2019-04-04 22:30:00,8.487932706,14.92337483,0.0,143.2438965,149.0835408,6.679999781,1253.746228,5.839644300000003
2019-04-04 22:40:00,7.596338773,13.80078641,0.003499999,143.2438965,139.9493029,6.674999738,951.3842224,-3.294593600000013
2019-04-04 22:50:00,7.480842841,13.91990599,0.0,143.2438965,134.1831444,6.6974998,918.5052124,-9.060752100000002
2019-04-04 23:00:00,7.673762989,13.77432355,0.0,143.2438965,138.8440837,6.667499757,885.0388,-4.3998128000000065
2019-04-04 23:10:00,7.837948251,14.44861186,0.0,137.0513527,134.672597,6.594999886,1032.147876,-2.3787556999999993
2019-04-04 23:20:00,7.667358899,14.35793535,0.0,127.8779984,136.507877,6.599999905,1022.872372,8.629878600000012
2019-04-04 23:30:00,7.149335241,13.01087379,0.0,127.8779984,137.0812994,6.584999919,733.4571167,9.20330100000001
2019-04-04 23:40:00,6.105101728,11.99867633,0.0,127.8779984,130.7187176,6.60249989,569.8656052,2.8407191999999952
2019-04-04 23:50:00,5.272350919,10.42458549,0.0,127.8779984,125.2246043,6.649999857,358.7778656,-2.653394100000014
2019-04-05 00:00:00,4.66910665,8.174162865,0.0,356.1714478,343.92689,5.692499781,141.0946022,-12.244557799999995
2019-04-05 00:10:00,5.140018749,9.083632573,0.0,356.1714478,347.4484816,5.687499809,219.5821846,-8.72296620000003
2019-04-05 00:20:00,5.813524924,9.800904438,0.0,356.1714478,345.8978525,5.597368316,287.4668556,-10.27359530000001
2019-04-05 00:30:00,5.004459574,8.857416406,0.0,356.1714478,339.9417458,5.6452379,198.858078,-16.22970200000003
2019-04-05 00:40:00,4.287183177,8.194381043,0.0,356.1714478,338.8760101,5.559999943,132.9085579,-17.295437700000036
2019-04-05 00:50:00,3.614220343,8.145517588,0.269500153,356.1714478,339.7767766,5.415789554,93.76699924,-16.394671200000005
2019-04-05 01:00:00,3.008319914,8.136950657,0.964999805,356.1714478,338.4133347,5.465000033,43.91780758,-17.758113100000003
2019-04-05 01:10:00,2.541844225,8.141790658,1.390500609,356.1714478,341.9080376,5.392500138,14.25414541,-14.26341020000001
2019-04-05 01:20:00,3.501525503,8.146334636,0.414733833,356.1714478,339.2166929,5.362500238,90.05151698,-16.95475490000001
2019-04-05 01:30:00,4.001803434,8.320146471,0.0,356.1714478,335.709302,5.335000229,154.8357224,-20.46214580000003
2019-04-05 01:40:00,4.053444302,8.907904118,0.0,356.1714478,337.0606203,5.295000172,206.9347626,-19.110827500000028
2019-04-05 01:50:00,5.487768745,10.6434541,0.0,340.4857117,340.2391092,5.285000134,385.5991226,-0.24660250000005135
2019-04-05 02:00:00,5.982774854,11.00250837,0.0,333.1225891,343.4907914,5.222499895,428.522966,10.36820229999995
2019-04-05 02:10:00,4.862472367,9.491575152,0.0,333.1225891,339.0244246,5.194999814,258.2729599,5.901835499999947
2019-04-05 02:20:00,5.308454943,10.11221297,0.0,333.1225891,340.7954958,5.012499976,323.742881,7.672906699999999
2019-04-05 02:30:00,5.573576927,10.96739327,0.0,333.1225891,347.007102,4.961111122,426.544164,13.884512899999947
2019-04-05 02:40:00,5.932377625,11.95585786,0.0,333.1225891,350.7416301,4.905000067,568.9708435,17.61904099999998
2019-04-05 02:50:00,6.366765549,12.33546561,0.0,338.6156063,352.8381299,4.881579073,629.6409318,14.222523599999988
2019-04-05 03:00:00,7.698655248,13.34676428,0.0,356.1714478,348.0874435,4.840000224,807.7068512,-8.084004300000004
2019-04-05 03:10:00,7.122475219,12.89393516,0.0,355.7338904,347.3323529,4.800000191,731.0834412,-8.401537500000018
2019-04-05 03:20:00,6.030053544,11.6212399,0.0,338.6104126,352.33687,4.730000091,520.2214066,13.726457399999958
2019-04-05 03:30:00,6.328594303,12.36462016,0.0,342.334993,350.0637314,4.594999933,639.5333405,7.7287383999999975
2019-04-05 03:40:00,7.372363687,13.54201175,0.0,350.6836243,347.0235751,4.365000129,863.2588928,-3.660049200000003
2019-04-05 03:50:00,7.596338701,13.61914176,0.0,350.6836243,347.2008645,4.199999809,872.3908356,-3.4827597999999966
2019-04-05 04:00:00,7.759057713,14.23063865,0.0,350.6836243,348.828322,4.134999847,1028.386992,-1.8553023000000053
2019-04-05 04:10:00,7.231307173,13.58125614,0.0,350.6836243,353.066489,3.917499995,855.9894928,2.3828646999999705
2019-04-05 04:20:00,7.693216467,14.23331067,0.0,350.6836243,352.4457895,3.757499993,994.4377136,1.76216519999997
2019-04-05 04:30:00,7.216252995,14.1338663,0.0,350.6836243,352.8399342,3.712500012,968.2145294,2.1563098999999966
2019-04-05 04:40:00,7.275578785,13.7015415,0.0,350.6836243,350.4071277,3.504999995,892.987912,-0.27649660000002996
2019-04-05 04:50:00,7.30867579,13.46623479,0.0,350.6836243,354.3631069,3.630000007,844.9602997,3.6794825999999716
2019-04-05 05:00:00,7.15989728,13.73882528,0.0,350.6836243,352.2568075,3.58499999,892.0958557,1.57318319999996
2019-04-05 05:10:00,7.710646677,14.56931506,0.0,350.6836243,347.7036649,3.695000017,1096.015579,-2.979959400000041
2019-04-05 05:20:00,7.731566501,14.44916417,0.0,350.6836243,346.9321867,3.727500021,1065.649503,-3.751437600000031
2019-04-05 05:30:00,8.746582723,15.03991601,0.0,350.6836243,348.8193588,3.794999957,1328.566284,-1.8642655000000445
2019-04-05 05:40:00,8.798836112,15.08826926,0.0,350.6836243,345.1864135,3.897500062,1392.917365,-5.497210800000005
2019-04-05 05:50:00,8.420142484,14.66932887,0.0,350.6836243,343.849662,4.082499886,1126.885278,-6.833962299999996
2019-04-05 06:00:00,7.693346381,14.19781673,0.0,350.6836243,346.0830076,4.272500086,1016.518011,-4.600616700000046
2019-04-05 06:10:00,8.6821522,14.80908622,0.021999815,350.6836243,342.8633344,4.495000052,1292.661075,-7.820289900000034
2019-04-05 06:20:00,8.219927454,14.58956002,0.061499655,350.6836243,347.6753305,4.717500067,1213.371075,-3.0082938000000468
2019-04-05 06:30:00,7.764923406,14.4233425,0.025999694,350.6836243,352.5426158,4.920000076,1149.97233,1.858991500000002
2019-04-05 06:40:00,7.595874643,13.87577319,0.006499995,350.6836243,354.186495,5.172500038,1024.894479,3.50287069999996
2019-04-05 06:50:00,8.790111732,14.98113182,0.326464583,350.6836243,359.5999277,5.400000095,1536.70466,8.916303400000004
2019-04-05 07:00:00,8.22577455,14.79530297,0.188989521,350.6836243,355.5549246,5.507500005,1401.389859,4.871300299999973
2019-04-05 07:10:00,8.172110534,14.14771999,0.081491983,354.0955285,3.488729983,5.687499976,1145.902533,9.393201482999984
2019-04-05 07:20:00,8.403956175,14.32512228,0.099492921,0.676306416,356.3504247,5.942499948,1221.169727,-4.325881715999913
2019-04-05 07:30:00,8.882274508,14.73288305,0.202387059,347.6904745,356.3345002,6.002499986,1346.704852,8.644025699999986
2019-04-05 07:40:00,9.085589647,14.6807975,1.220567593,1.659266591,354.9665785,5.947499943,1472.595248,-6.692688091000036
2019-04-05 07:50:00,8.988396454,14.97855243,0.311451565,2.097981276,2.197175682,6.262500024,1454.790155,0.0991944060000094
2019-04-05 08:00:00,8.980859923,14.92607135,0.80919773,2.54253581,1.948100978,6.409999967,1597.184402,-0.5944348319999904
2019-04-05 08:10:00,10.23707709,15.14388339,0.995692646,0.026399763,4.137857106,6.364999938,1805.296619,4.111457343000012
2019-04-05 08:20:00,9.455447435,15.08974479,1.141320763,357.8428374,1.55950572,6.482500005,1690.815234,3.7166683199999966
2019-04-05 08:30:00,8.779809618,14.74743426,0.412301528,359.2590618,0.081816729,7.27249999,1398.550427,0.8227549290000411
2019-04-05 08:40:00,9.568418884,14.96609817,2.670409357,5.520699279,359.6415165,7.102499938,1717.184097,-5.879182778999962
2019-04-05 08:50:00,10.93103626,15.17918546,4.517635909,355.7597723,355.5973231,7.164999986,1884.12995,-0.16244920000002594
2019-04-05 09:00:00,11.38745098,15.15794085,5.989767935,0.342377182,2.460459662,7.197499919,2040.909845,2.118082479999998
2019-04-05 09:10:00,10.22296956,15.11805086,2.228656955,4.320011133,6.30980056,7.527500105,1819.832736,1.9897894270000052
2019-04-05 09:20:00,10.73219481,15.15509257,3.328454363,10.43974686,9.348689903,8.070000029,1912.003333,-1.0910569570000064
2019-04-05 09:30:00,10.36937213,15.18197474,3.411880486,353.2480232,359.0798912,7.349999905,1883.310449,5.831868000000043
2019-04-05 09:40:00,9.774666762,14.9745284,1.897645176,354.8547312,348.5101371,7.382500005,1697.542084,-6.344594099999995
2019-04-05 09:50:00,10.51195071,15.13281155,3.365627792,356.1714478,2.866677697,7.264999938,1985.530127,6.69522989699999
2019-04-05 10:00:00,10.42693431,15.13652927,3.019103113,356.1954367,356.1498832,7.835000038,1879.307343,-0.04555350000003955
2019-04-05 10:10:00,11.21407723,15.20081905,5.163078383,356.6066502,1.277716805,7.84749999,1973.708081,4.671066605000021
2019-04-05 10:20:00,9.026727835,14.85970499,0.60070539,10.43974686,7.816866102,8.083333373,1551.583139,-2.622880758000008
2019-04-05 10:30:00,10.44775689,15.19310105,2.88592826,355.1424774,350.2884485,7.631250024,1926.335832,-4.854028900000003
2019-04-05 10:40:00,9.440664438,15.09953306,1.112986973,355.0738831,355.6381522,7.788461465,1802.171518,0.56426909999999
2019-04-05 10:50:00,10.1420187,14.92242998,2.289659042,358.7131695,345.1611677,8.293333435,1808.153198,-13.552001799999971
2019-04-05 11:00:00,11.24216211,15.11684373,5.002054959,355.739186,356.3209346,7.768749982,1934.854172,0.581748599999969
2019-04-05 11:10:00,10.87991503,15.14002656,3.207468735,359.8795312,0.065469874,8.412499905,1899.405855,0.18593867399999908
2019-04-05 11:20:00,10.33900397,15.14998391,3.491418897,345.2117928,353.4281095,8.128571442,1761.2453,8.216316699999993
2019-04-05 11:30:00,11.76478934,15.32619774,2.992264485,0.011559122,7.859904225,8.874999762,2061.244965,7.848345102999986
2019-04-05 11:40:00,7.901827131,14.48328176,0.232757146,356.289309,359.6885882,8.746428626,1120.500715,3.3992792000000236
2019-04-05 11:50:00,11.84312344,15.11242747,2.715000033,2.756826639,357.0378411,8.5,2024.572449,-5.718985538999959
2019-04-05 12:00:00,8.83414197,14.33647737,0.0,343.0006714,1.214660645,8.549999714,1058.716766,18.213989244999993
2019-04-05 12:10:00,9.419128842,14.68406558,2.63227876,351.9873743,359.4364932,9.066666921,1487.343987,7.449118899999974
2019-04-05 12:20:00,8.661139488,15.01915216,1.419999957,1.659266591,0.994066715,9.150000095,1510.059448,-0.6651998760000026
2019-04-05 12:30:00,9.573115031,15.10068297,0.0,349.9043546,332.6938851,8.750000318,1470.391235,-17.210469499999988
2019-04-05 12:40:00,11.1687479,15.1726824,1.070000052,7.14706707,348.2630005,6.800000191,1936.97168,-18.88406656999996
2019-04-05 12:50:00,10.06861011,15.17325118,2.981885031,352.8787537,349.9823355,6.999999921,1941.773417,-2.896418200000028
2019-04-05 13:00:00,7.431683143,13.87874931,0.0,351.8540806,345.9049569,8.500000159,961.7897135,-5.949123699999973
2019-04-05 13:10:00,4.850072861,11.8606022,0.0,357.2690125,6.499420166,9.100000381,523.5667725,9.23040766600002
2019-04-05 13:20:00,9.407398462,15.12214489,0.16249876,351.092336,352.44899,9.431249857,1614.254501,1.3566539999999918
2019-04-05 13:30:00,14.76714993,15.06759286,12.83094154,8.244626999,3.610466306,8.566666285,2032.310547,-4.6341606930000125
2019-04-05 13:40:00,12.60329466,15.21970439,7.620083593,355.8888185,356.251669,6.829999924,2048.796033,0.3628504999999791
2019-04-05 13:50:00,7.740412848,13.42228251,0.0,359.1516473,4.907414986,7.65714298,815.3729117,5.755767686000013
2019-04-05 14:00:00,6.199525038,11.65355156,0.0,352.8787537,355.775653,8.961111175,531.4664442,2.8968992999999728
2019-04-05 14:10:00,10.87425357,14.48663369,4.143080293,6.956502068,18.52812334,8.387499928,1492.018044,11.571621272000016
2019-04-05 14:20:00,6.591123772,13.57017526,0.0,12.96013908,15.22826452,7.999999905,967.7887619,2.2681254400000057
2019-04-05 14:30:00,5.778153812,10.82195084,0.0,15.9275465,14.9757157,9.214705916,441.1991106,-0.9518308000000104
2019-04-05 14:40:00,6.454417133,13.73077124,0.0153333,359.5417226,357.1782669,9.173333168,966.4912109,-2.3634557000000314
2019-04-05 14:50:00,7.991930445,14.57806773,0.0,355.0738831,353.5140473,9.033333381,1097.488658,-1.5598357999999735
2019-04-05 15:00:00,6.979098439,12.21152477,0.0,349.5860596,341.8269769,8.900000095,603.8233719,-7.759082700000022
2019-04-05 15:10:00,8.764904022,14.48824257,0.0,344.0982361,356.9164429,9.5,1038.62915,12.818206799999984
2019-04-05 15:20:00,6.451682138,12.3286913,0.0,344.0982361,348.356743,10.44000006,633.7519775,4.258506899999986
2019-04-05 15:30:00,10.02258739,15.16281116,2.918566327,347.751758,343.6560682,10.49499979,1916.638696,-4.095689800000002
2019-04-05 15:40:00,10.08230485,15.17185658,2.673,1.659266591,9.615445062,9.71666654,1918.235094,7.956178470999987
2019-04-05 15:50:00,8.875136596,14.80052026,0.334604923,1.659266591,354.1589904,10.4500001,1512.658184,-7.500276191000012
2019-04-05 16:00:00,9.984529704,15.03872082,1.734615618,1.659266591,356.5303828,10.13437474,1689.700191,-5.128883791000021
2019-04-05 16:10:00,8.591950862,14.73572391,0.0459991,1.659266591,351.514797,10.06666673,1180.372742,-10.144469590999961
2019-04-05 16:20:00,8.668246167,14.90007469,0.315672412,352.3825034,350.5832114,10.46071427,1504.012211,-1.7992920000000368
2019-04-05 16:30:00,11.11572079,14.8615101,6.754455053,356.34265,355.6178943,10.00000008,1932.54687,-0.7247557000000029
2019-04-05 16:40:00,11.01352792,15.14446217,4.688787201,355.9278489,358.2676459,9.957499838,1998.36748,2.339796999999976
2019-04-05 16:50:00,11.12173808,15.14781084,4.456076845,358.7089056,1.448030231,10.07500005,2046.639465,2.7391246310000383
2019-04-05 17:00:00,11.33416598,15.21767914,4.729869504,2.756826639,7.622546277,9.942857061,2010.298985,4.865719638000002
2019-04-05 17:10:00,10.88599952,15.1594085,4.423776318,357.3227027,357.4631132,9.005555524,1903.361423,0.14041050000002997
2019-04-05 17:20:00,9.474251199,15.00731984,0.775749664,351.781189,353.2633148,8.909999704,1629.902808,1.4821258000000057
2019-04-05 17:30:00,8.664740658,14.82426265,0.024499745,351.781189,347.525724,8.954999781,1293.394159,-4.255464999999958
2019-04-05 17:40:00,7.32183333,13.8640503,0.0,351.781189,346.4838635,9.235294118,904.7179673,-5.2973254999999995
2019-04-05 17:50:00,7.622799695,13.83543145,0.0,351.781189,346.8320185,9.212500095,914.7080612,-4.94917049999998
2019-04-05 18:00:00,5.858350325,13.02716723,0.0,346.1879355,345.9105955,9.280000114,717.5060669,-0.27733999999998105
2019-04-05 18:10:00,6.093895045,11.92407725,0.0,338.6104126,353.029118,9.545454719,559.1950212,14.418705399999965
2019-04-05 18:20:00,7.538664818,11.49175197,0.0,30.19583893,17.8599968,9.300000191,548.1092529,-12.335842130000003
2019-04-05 18:30:00,7.885041237,13.16658318,0.0,1.659267306,342.6967468,8.899999619,730.3962402,-18.96252050599992
2019-04-05 18:40:00,7.307747459,13.48081058,0.0,1.659267306,3.944625313,8.540000153,890.9962158,2.2853580070000135
2019-04-05 18:50:00,7.027825038,13.4509325,0.0,6.040876993,7.780541252,8.433333079,911.5948893,1.7396642589999942
2019-04-05 19:00:00,6.700647763,12.73863431,0.0,14.82998657,16.48783832,8.157142912,691.8598633,1.6578517499999919
2019-04-05 19:10:00,6.290151119,11.26000375,0.0,359.4641418,11.75231934,8.0,481.7270813,12.288177539999992
2019-04-05 19:20:00,5.861951637,11.10352665,0.0,359.4641418,10.04478783,7.946666781,438.6984924,10.580646030000025
2019-04-05 19:30:00,5.266491201,10.14857461,0.0,359.4641418,12.64083327,7.866666794,323.5720927,13.17669146999998
2019-04-05 19:40:00,5.135811249,9.994960576,0.0,359.4641418,13.65309659,7.775000095,299.2976049,14.188954790000025
2019-04-05 19:50:00,5.844492231,10.78369094,0.0,359.4641418,8.941549031,7.514285701,398.7364807,9.47740723100003
2019-04-05 20:00:00,6.299061298,11.62983507,0.0,359.4641418,10.85884333,7.400000095,503.5378621,11.39470153000002
2019-04-05 20:10:00,5.017878056,10.1774016,0.0,359.4641418,6.018463135,7.300000191,324.8361511,6.554321334999997
2019-04-05 20:20:00,6.816583872,12.23325714,0.0,359.4641418,4.770996094,7.099999905,582.25,5.306854294000004
2019-04-05 20:40:00,7.705802059,13.69905424,0.0,359.4641418,357.2335669,6.780000114,870.2097656,-2.230574899999965
2019-04-05 20:50:00,7.38756628,13.79441822,0.0,359.4641418,7.763596299,6.579999924,872.042981,8.299454499000035
2019-04-05 21:00:00,7.789630055,13.51647384,0.0,13.25286304,8.18384595,6.450000048,834.4761709,-5.0690170899999885
2019-04-05 21:10:00,7.948896408,13.94046915,0.0,8.02473659,6.195178035,6.480000019,917.6771973,-1.8295585550000055
2019-04-05 21:20:00,8.391426166,14.32612568,0.0,9.911998046,6.19487887,6.250000079,1019.235321,-3.7171191760000113
2019-04-05 21:30:00,8.557894802,14.80803895,0.0,356.1714478,0.184200272,6.089999962,1121.672656,4.012752471999988
2019-04-05 21:40:00,7.854450321,14.68084109,0.0,356.1714478,350.4234736,6.0,1094.599072,-5.747974199999987
2019-04-05 21:50:00,8.399222374,14.66644406,0.0,356.1714478,359.1298523,5.949999809,1086.039063,2.958404499999972
2019-04-05 22:00:00,8.424170446,14.84747958,0.0,356.1714478,359.9647849,5.925,1141.729285,3.793337099999974
2019-04-05 22:10:00,7.10847198,13.82806248,0.0,356.1714478,352.5961937,5.873077026,894.6588839,-3.575254099999995
2019-04-05 22:20:00,7.005749923,12.83281342,0.0,356.1714478,349.3049566,5.715384483,701.4893658,-6.8664911999999845
2019-04-05 22:30:00,6.87524128,13.19332346,0.0,356.1714478,357.4938507,5.599999905,765.609436,1.322402899999986
2019-04-05 22:40:00,7.410398006,13.13574739,0.0,356.1714478,347.4375809,5.699999809,763.2432709,-8.73386690000001
2019-04-05 22:50:00,7.403395133,13.65718741,0.0,344.0982361,349.5142498,5.699999809,864.9893022,5.416013700000008
2019-04-05 23:00:00,7.136907157,13.1283231,0.0,344.0982361,342.296647,5.673529232,763.1482723,-1.801589100000001
2019-04-05 23:10:00,7.083541063,12.98593351,0.0,344.0982361,339.4180119,5.699999809,725.3408109,-4.680224199999998
2019-04-05 23:20:00,7.419628837,13.1311664,0.0,344.0982361,340.9256333,5.799999974,758.6123768,-3.172602799999993
2019-04-05 23:30:00,7.558434248,12.72348549,0.0,344.0982361,335.197468,5.887500107,682.0126953,-8.900768099999993
2019-04-05 23:40:00,7.12917614,12.08204359,0.0,344.0982361,336.6888123,6.0,565.9291992,-7.409423800000013
2019-04-05 23:50:00,6.877839883,11.20148599,0.0,344.0982361,343.8778068,6.083333333,458.1945597,-0.2204293000000348
2019-04-06 00:00:00,4.293030441,8.177462895,0.0,204.1281345,207.8108125,12.68750029,123.8097687,3.68267800000001
2019-04-06 00:10:00,4.652548933,8.418578669,0.0,209.0977783,214.8966965,12.50500002,157.2707344,5.798918200000003
2019-04-06 00:20:00,4.660122418,8.887895778,0.0,209.0977783,215.6675987,12.48249993,194.2286743,6.569820400000026
2019-04-06 00:30:00,4.71035254,8.818173006,0.0,209.0977783,206.8574494,12.37499952,189.5679056,-2.24032889999998
2019-04-06 00:40:00,4.80706315,8.431203336,0.0,209.0977783,195.2142449,12.31249957,156.6044041,-13.883533399999976
2019-04-06 00:50:00,4.931821823,8.844380781,0.0,209.0977783,198.190641,12.02000008,191.4708305,-10.907137299999988
2019-04-06 01:00:00,4.822674358,9.301730007,0.0,209.0977783,200.948932,12.00250001,232.5688911,-8.148846299999974
2019-04-06 01:10:00,5.566176748,10.14606562,0.0,209.0977783,207.6346447,12.01250005,318.5461868,-1.463133599999992
2019-04-06 01:20:00,5.890296483,10.37995572,0.0,209.0977783,205.7610651,11.95,342.6896759,-3.3367131999999913
2019-04-06 01:30:00,4.802069974,8.787526354,0.0,209.0977783,197.5114075,11.5224999,188.7428543,-11.586370799999997
2019-04-06 01:40:00,4.653941107,8.469220832,0.048499583,209.0977783,198.2370049,11.29750013,156.5686367,-10.8607734
2019-04-06 01:50:00,5.042064548,8.72015807,0.0,209.0977783,199.582446,11.05500021,184.1496445,-9.515332299999983
2019-04-06 02:00:00,5.286792541,9.478492856,0.0,209.0977783,198.767155,10.99499998,249.5891869,-10.330623299999985
2019-04-06 02:10:00,4.909286952,8.888468027,0.0,209.0977783,199.5371819,10.9099999,196.5853043,-9.56059639999998
2019-04-06 02:20:00,5.178239012,9.578829288,0.0,209.0977783,198.9753405,10.80000019,258.191333,-10.1224378
2019-04-06 02:30:00,4.330452442,8.539621755,0.097999428,209.0977783,203.4139651,10.79500017,150.7035645,-5.683813199999975
2019-04-06 02:40:00,4.258077252,8.144787267,0.0,204.2698434,188.4942242,10.69500012,120.2088882,-15.775619200000023
2019-04-06 02:50:00,4.19466778,8.355128556,0.0,180.5610962,192.619378,10.36500001,154.2371338,12.058281800000003
2019-04-06 03:00:00,4.853729403,9.194637269,0.0,188.6738638,200.8368486,10.3150002,226.5725418,12.162984800000004
2019-04-06 03:10:00,4.975889134,9.4950618,0.0,199.219696,201.3639838,10.38999972,251.6400185,2.1442878000000007
2019-04-06 03:20:00,5.441436744,10.09661119,0.0,199.219696,195.2958948,10.32750015,318.2111649,-3.9238011999999856
2019-04-06 03:30:00,6.436145425,11.09494458,0.0,199.219696,189.382694,10.3724998,432.0598022,-9.837002000000012
2019-04-06 03:40:00,6.363324714,11.60155423,0.0,199.219696,192.0190983,10.36499982,499.5656296,-7.200597700000003
2019-04-06 03:50:00,6.211130762,10.9232596,0.0,199.219696,190.4165298,10.08999996,410.3785538,-8.803166199999993
2019-04-06 04:00:00,5.555039191,9.573798716,0.0,199.219696,188.0098131,9.964999819,258.349781,-11.209882899999997
2019-04-06 04:10:00,3.886177599,8.226609394,0.568998798,199.219696,192.9380655,10.13500009,85.07301121,-6.281630500000006
2019-04-06 04:20:00,4.224701941,8.146972686,0.171998386,199.219696,198.0890164,10.30999994,105.0474888,-1.1306796000000077
2019-04-06 04:30:00,4.316066456,8.152947173,0.0,199.219696,188.1523858,10.48500004,115.7165428,-11.067310200000009
2019-04-06 04:40:00,4.861098731,8.65294835,0.0,199.219696,189.5637064,10.92999992,177.4239807,-9.655989599999998
2019-04-06 04:50:00,5.055559421,9.091717198,0.0,199.219696,188.6035465,10.93250022,214.3983749,-10.616149500000006
2019-04-06 05:00:00,4.601539242,8.573880181,0.024499745,199.219696,187.1097215,10.34000006,168.074345,-12.109974499999993
2019-04-06 05:10:00,4.873349941,8.765150383,0.0,199.219696,179.400056,10.08499999,186.8727921,-19.819639999999993
2019-04-06 05:20:00,5.250280023,9.624228358,0.0,175.8610254,178.7950989,9.725,269.1197006,2.934073500000011
2019-04-06 05:30:00,4.082271826,8.276747212,0.073499468,173.975708,182.911451,9.827499723,127.915696,8.935743000000002
2019-04-06 05:40:00,4.528143072,8.379454941,0.0,173.975708,173.9431559,9.744999743,153.621962,-0.03255210000000375
2019-04-06 05:50:00,4.868913507,9.161534294,0.0,173.975708,175.0868484,9.754999733,229.4348824,1.1111404000000107
2019-04-06 06:00:00,6.097212744,10.88920999,0.0,173.975708,168.7519113,9.687499952,410.2488785,-5.223796700000008
2019-04-06 06:10:00,5.405388355,10.12619752,0.0,173.975708,179.6889452,9.874999666,316.8090439,5.713237200000009
2019-04-06 06:20:00,5.842238164,11.348836,0.0,173.975708,182.5976599,10.54250016,473.0671234,8.6219519
2019-04-06 06:30:00,6.322988462,11.42248875,0.0,173.975708,172.7942057,10.8875001,474.0680466,-1.1815023000000053
2019-04-06 06:40:00,5.924637151,10.41358338,0.0,173.975708,165.4580523,10.89000015,347.3378479,-8.517655700000006
2019-04-06 06:50:00,5.64090935,10.23410073,0.0,173.975708,167.6430665,11.60499992,326.217363,-6.332641499999994
2019-04-06 07:00:00,5.118152249,9.378359109,0.0,173.975708,164.2414274,11.87000008,243.1221703,-9.734280600000005
2019-04-06 07:10:00,4.646868896,8.418437228,0.098497939,173.975708,164.8533461,11.69500003,140.3059998,-9.122361899999987
2019-04-06 07:20:00,4.143361092,8.146817029,0.372996596,173.975708,168.302769,12.08250017,91.8184557,-5.672938999999985
2019-04-06 07:30:00,4.773316681,8.756024703,0.0,173.975708,168.2440746,12.89749999,182.2673237,-5.731633399999993
2019-04-06 07:40:00,4.086188543,8.217742458,0.196994468,173.975708,160.1517275,13.0473686,110.7472171,-13.823980500000005
2019-04-06 07:50:00,3.829838477,8.148661099,0.596315988,173.975708,158.2147023,13.18684217,68.12839227,-15.761005699999998
2019-04-06 08:00:00,3.79106115,8.145449261,0.657774454,173.975708,162.72925,13.44210519,62.28304879,-11.24645799999999
2019-04-06 08:10:00,3.043848455,8.14367111,1.116500783,173.975708,160.009272,13.5900002,31.39747304,-13.966435999999987
2019-04-06 08:20:00,3.460669374,8.143961683,1.065000585,160.9041241,148.6131223,13.68000016,37.11963664,-12.291001800000004
2019-04-06 08:30:00,3.200980031,8.144209653,1.015000214,139.9512024,139.3219191,14.08749995,40.66663375,-0.6292832999999973
2019-04-06 08:40:00,2.567102844,3.360734294,27.43635363,133.0221758,124.8788682,14.4099997,-4.101593995,-8.143307600000014
2019-04-06 08:50:00,3.23184936,8.287930727,1.041001077,117.9999847,126.6617908,14.5974999,36.19738856,8.661806100000007
2019-04-06 09:00:00,3.704265052,8.271693975,0.668997449,117.9999847,137.9570212,14.57249994,80.55042111,19.957036500000015
2019-04-06 09:10:00,3.572564161,8.144163877,0.659498505,123.6544005,134.8975277,15.00749993,63.53430142,11.243127200000004
2019-04-06 09:20:00,2.802127624,8.140786171,1.264501214,125.6828842,123.3855814,15.52250009,23.19620144,-2.2973028000000113
2019-04-06 09:30:00,4.282876813,8.502160594,0.117999485,121.6181362,111.982386,15.35750012,145.2353453,-9.63575019999999
2019-04-06 09:40:00,4.287335797,8.690576161,0.077367879,109.2195282,105.168899,15.46315775,166.4849978,-4.050629200000003
2019-04-06 09:50:00,3.993227506,8.222537175,0.367490316,109.2195282,106.4778179,15.85999999,96.01047854,-2.741710299999994
2019-04-06 10:00:00,4.339473867,8.721108466,0.331991733,109.2195282,102.4311582,15.65750003,144.5684589,-6.788369999999986
2019-04-06 10:10:00,3.908471107,8.196830168,0.593495579,109.2195282,120.6422519,15.72749991,82.17168465,11.422723700000006
2019-04-06 10:20:00,4.120250773,8.49454245,0.322994676,109.2195282,102.3542087,15.90000005,127.2093944,-6.865319499999998
2019-04-06 10:30:00,5.394770527,9.878379643,0.024499745,109.2195282,104.0445092,16.08500023,289.0178574,-5.17501900000002
2019-04-06 10:40:00,4.59118129,9.104241416,0.107497717,109.2195282,110.9209237,16.6000001,200.0158457,1.7013954999999896
2019-04-06 10:50:00,4.654962093,9.146666989,0.048999571,109.2195282,97.834464,16.73999977,210.3115181,-11.385064199999988
2019-04-06 11:00:00,5.56866405,9.896419868,0.0,109.2195282,97.45538428,16.25250015,294.2096691,-11.76414391999998
2019-04-06 11:10:00,5.929129338,10.64912421,0.0,109.2195282,108.7563468,15.89000001,382.2816071,-0.4631813999999963
2019-04-06 11:20:00,4.863084865,9.334315985,0.0,109.2195282,125.0837969,15.72249999,237.1295151,15.864268699999997
2019-04-06 11:30:00,3.894493693,8.994765088,0.469993488,109.2195282,125.0146864,15.59749985,175.1351286,15.795158200000003
2019-04-06 11:40:00,3.564526629,8.50240919,0.895505275,109.2195282,111.4741256,15.98500018,83.71685575,2.2545973999999944
2019-04-06 11:50:00,5.549631357,9.753599763,0.0,109.2195282,99.28840355,16.09722275,284.6586253,-9.931124650000015
2019-04-06 12:00:00,5.608517742,10.26119918,0.049497895,109.2195282,108.1120867,16.26250038,339.1496662,-1.107441499999993
2019-04-06 12:10:00,5.266243843,10.05606156,0.0,109.2195282,110.1590357,16.06538501,311.4073968,0.9395074999999906
2019-04-06 12:20:00,5.724221918,10.22101641,0.0,109.2195282,91.20320391,15.58333344,332.8550797,-18.01632429
2019-04-06 12:30:00,5.038834524,9.391960189,0.0,109.2195282,93.51933244,15.32250013,239.3404732,-15.700195759999986
2019-04-06 12:40:00,6.118800879,10.76688132,0.0,105.9377673,87.8265057,15.09000015,424.0514122,-18.111261600000006
2019-04-06 12:50:00,5.496734416,10.49261485,0.024499745,96.04884338,90.96730928,14.32999983,382.4822216,-5.081534099999999
2019-04-06 13:00:00,4.945743656,9.506660968,0.024499745,96.04884338,77.93535593,14.01749983,252.507552,-18.11348744999998
2019-04-06 13:10:00,5.137865567,9.308889136,0.0,96.04884338,75.39917448,14.00999999,232.9061047,-20.649668899999995
2019-04-06 13:20:00,4.179279542,8.585297763,0.147993694,91.63201646,71.16324953,14.17749996,151.6526799,-20.468766930000015
2019-04-06 13:30:00,3.921056461,8.313246623,0.34599473,66.41480255,83.39537195,14.3349999,109.1450014,16.98056939999998
2019-04-06 13:40:00,2.939879954,8.140697479,1.190505321,96.63289321,102.7630135,14.5,23.13116348,6.130120289999979
2019-04-06 13:50:00,4.068851101,8.446162507,0.394998352,104.8292999,97.96724304,14.60250015,117.0786332,-6.862056859999996
2019-04-06 14:00:00,4.982887208,9.233386382,0.0,108.8236272,122.2569213,14.6375,229.7773888,13.433294100000012
2019-04-06 14:10:00,4.985411704,9.255726904,0.024499745,119.0975418,128.8880954,14.55500031,231.7461712,9.79055360000001
2019-04-06 14:20:00,6.565470338,12.11291452,0.0,119.0975418,128.0274424,14.05499992,592.5333214,8.929900599999996
2019-04-06 14:30:00,7.726536059,13.0560692,0.220417658,108.1084994,108.4609832,13.8,953.7787323,0.3524838000000159
2019-04-06 14:40:00,8.72455484,13.83136506,0.266961877,95.29723661,105.5161024,13.5710529,1166.295798,10.218865789999995
2019-04-06 14:50:00,6.056356585,11.40672094,0.0,116.9024277,109.1062423,13.57500029,489.9913773,-7.796185400000013
2019-04-06 15:00:00,5.273575985,10.17870721,0.0,116.9024277,120.2680978,13.37500005,321.1466812,3.3656700999999885
2019-04-06 15:10:00,5.60396409,10.35251518,0.0,116.9024277,120.1479196,13.27894748,350.5921199,3.2454918999999904
2019-04-06 15:20:00,6.414947033,11.89657393,0.0,121.6566761,124.7970388,13.1974998,547.0549164,3.140362699999997
2019-04-06 15:30:00,6.279125154,11.21533048,0.0,126.7808444,114.5230289,13.19499979,454.3939896,-12.257815499999992
2019-04-06 15:40:00,5.634932232,10.36171116,0.0,123.4877701,110.9250797,13.18999977,345.1316772,-12.562690400000008
2019-04-06 15:50:00,4.887884378,9.22964184,0.0,123.4877701,111.9682693,13.27000008,228.7087875,-11.519500800000003
2019-04-06 16:00:00,5.654571331,10.40730943,0.0,116.0213128,109.7296196,13.3250001,367.3672379,-6.291693199999997
2019-04-06 16:10:00,5.637103975,10.89295614,0.0,120.5932788,128.7312158,13.3150001,411.4615997,8.137937000000022
2019-04-06 16:20:00,5.545460963,10.65290017,0.0,124.5853271,126.413132,13.46499996,385.0538605,1.8278048999999896
2019-04-06 16:30:00,4.92641331,9.962790146,0.0,124.5853271,134.5196497,13.51842112,301.778363,9.934322600000002
2019-04-06 16:40:00,5.13446961,9.825833738,0.0,124.5853271,128.9030904,13.50789477,284.3242319,4.317763299999996
2019-04-06 16:50:00,4.874185169,9.065575451,0.0,124.5853271,127.2954019,13.51500006,209.9428036,2.710074800000001
2019-04-06 17:00:00,5.798207903,10.68521132,0.0,124.5853271,123.9403079,13.72000031,387.3299202,-0.6450192000000072
2019-04-06 17:10:00,5.635990167,10.67285241,0.0,124.5853271,131.2990006,13.8974998,378.4572456,6.713673499999999
2019-04-06 17:20:00,5.034992254,9.498513848,0.0,124.5853271,140.2460059,14.06499996,249.8452156,15.6606788
2019-04-06 17:30:00,4.695910966,9.505034655,0.0,124.5853271,138.6864909,14.32250013,250.8418877,14.101163799999995
2019-04-06 17:40:00,4.398354089,8.69934918,0.0,124.656113,147.0063511,14.42999973,173.6262619,22.350238099999984
2019-04-06 17:50:00,5.699251199,10.07914786,0.0,151.5326006,142.631046,14.54500017,310.0181839,-8.901554599999997
2019-04-06 18:00:00,5.269547915,9.970976874,0.0,152.0244141,150.1572919,14.59750032,300.7827385,-1.8671222000000114
2019-04-06 18:10:00,5.422038865,9.642545521,0.0,184.9542283,192.8889226,14.82999978,264.7703033,7.93469429999999
2019-04-06 18:20:00,4.928554821,9.364730403,0.0,194.8294373,191.9055271,15.08250022,235.9403221,-2.9239101999999946
2019-04-06 18:30:00,4.906521082,9.376363724,0.0,194.8294373,201.1168706,15.25500031,242.8644897,6.2874333000000036
2019-04-06 18:40:00,5.451887357,10.40254515,0.0,194.8294373,209.1498171,15.14750032,352.2543869,14.320379800000012
2019-04-06 18:50:00,5.622365403,10.50963914,0.0,194.8294373,210.6551624,15.09500036,360.8538292,15.8257251
2019-04-06 19:00:00,5.527173921,10.70163144,0.0,194.8294373,212.7888572,15.03947383,380.3768997,17.9594199
2019-04-06 19:10:00,5.542565155,10.44018276,0.0,194.8294373,211.2933538,15.0,345.4549484,16.46391650000001
2019-04-06 19:20:00,5.989302008,10.7770366,0.0,194.8294373,212.2167593,14.98421047,389.3266246,17.38732200000001
2019-04-06 19:30:00,5.899620978,11.42731029,0.0,194.8294373,205.4419326,14.92999973,470.2239156,10.612495300000006
2019-04-06 19:40:00,6.338902273,11.52710833,0.0,194.8294373,204.7967556,14.91842074,479.4332367,9.967318300000017
2019-04-06 19:50:00,5.488566852,10.50853626,0.0,194.8294373,211.0170987,14.82499962,351.4790561,16.187661399999996
2019-04-06 20:00:00,5.454151928,10.27600609,0.0,194.8294373,215.5545363,14.66999993,328.7745743,20.725099
2019-04-06 20:10:00,5.475350356,10.10815188,0.0,209.5527275,206.5913519,14.62250013,310.5277367,-2.9613755999999967
2019-04-06 20:20:00,4.859998653,9.109436932,0.0,211.2929077,205.2920979,14.44210504,213.4124017,-6.000809800000013
2019-04-06 20:30:00,4.323250234,8.44808802,0.0,211.2929077,214.54826,14.38999977,159.17761,3.2553522999999984
2019-04-06 20:40:00,4.23736155,8.319142118,0.0,211.2929077,215.3428206,14.24749999,144.7401962,4.04991290000001
2019-04-06 20:50:00,4.268435121,8.181126997,0.048999571,211.2929077,214.0560862,14.2249999,122.2512127,2.7631785000000093
2019-04-06 21:00:00,4.69125185,8.804389045,0.0,211.2929077,224.9800869,14.26250005,187.9761948,13.687179200000003
2019-04-06 21:10:00,4.793234134,9.30078207,0.0,211.2929077,218.6572446,14.26250005,230.0863968,7.364336900000012
2019-04-06 21:20:00,4.797614884,8.640181571,0.0,211.2929077,212.8049102,14.26500006,173.7543022,1.5120024999999941
2019-04-06 21:30:00,5.120416784,9.130875438,0.0,211.2929077,204.7619201,14.29500017,216.1968895,-6.530987600000003
2019-04-06 21:40:00,5.220951343,9.761817455,0.0,211.2929077,215.3041079,14.28000011,275.5701218,4.0112001999999904
2019-04-06 21:50:00,5.056858802,9.290346131,0.0,211.2929077,218.3090154,14.10999999,227.8779953,7.016107699999992
2019-04-06 22:00:00,5.351241446,10.00685683,0.0,211.2929077,222.6937448,14.03000002,300.8649345,11.40083709999999
2019-04-06 22:10:00,5.872253752,10.6579611,0.0,211.2929077,221.1993199,14.05249987,371.5987015,9.906412200000005
2019-04-06 22:20:00,6.077907634,11.18907827,0.0,211.2929077,220.2899623,13.94249978,438.2978577,8.997054600000013
2019-04-06 22:30:00,5.727763271,10.41004568,0.0,211.2929077,212.9725826,13.85250001,343.2029243,1.679674900000009
2019-04-06 22:40:00,4.984000993,9.209822193,0.0,211.2929077,210.5407318,13.65000043,221.5001793,-0.7521758999999975
2019-04-06 22:50:00,4.964398956,9.064010963,0.0,211.2929077,213.1402187,13.48250017,209.0475563,1.8473109999999906
2019-04-06 23:00:00,4.898632097,8.814872369,0.0,211.2929077,210.2858112,13.19750004,188.3278259,-1.0070964999999887
2019-04-06 23:10:00,4.280927753,8.540827185,0.0,211.2929077,206.9599323,13.04000015,164.3246029,-4.332975400000009
2019-04-06 23:20:00,4.46920712,8.420277938,0.0,211.2929077,207.7614418,12.77500029,151.5262676,-3.5314659000000006
2019-04-06 23:30:00,5.66314714,10.20407224,0.0,211.2929077,213.9198323,12.8250001,327.2422958,2.6269245999999953
2019-04-06 23:40:00,6.586668682,12.24085307,0.0,213.879087,218.1206373,12.80500021,592.8571838,4.2415503
2019-04-06 23:50:00,6.10738492,10.64960808,0.0,222.2685547,211.847252,12.50500002,374.1345795,-10.421302700000012
2019-04-07 00:00:00,5.755662656,10.52605453,0.0,159.707901,164.040303,15.26250014,354.019751,4.332402000000002
2019-04-07 00:10:00,6.037367201,10.63001601,0.0,159.707901,169.8810765,15.11500039,368.4257446,10.173175500000013
2019-04-07 00:20:00,5.961836267,11.16310318,0.0,159.707901,172.703196,15.11500034,432.4919937,12.995294999999999
2019-04-07 00:30:00,5.638607621,10.89038667,0.0,159.707901,176.3591555,14.99249997,398.674469,16.65125450000002
2019-04-07 00:40:00,5.768860555,10.67255308,0.0,166.0076225,176.5197809,15.00500002,370.9002686,10.512158400000004
2019-04-07 00:50:00,5.952332354,10.63215937,0.0,176.1713715,172.1064926,15.0275001,367.1015182,-4.0648788999999965
2019-04-07 01:00:00,6.085091352,10.81094706,0.0,176.1713715,176.5407649,15.13500037,388.1772675,0.369393400000007
2019-04-07 01:10:00,5.361970592,9.893565193,0.0,176.1713715,184.6207992,15.01500006,285.576503,8.449427700000001
2019-04-07 01:20:00,4.946820331,9.414124668,0.0,176.1713715,192.5116892,14.70499988,239.1959656,16.340317700000014
2019-04-07 01:30:00,5.26048944,9.861138001,0.0,176.1713715,191.1085667,14.61750026,284.5606247,14.93719520000002
2019-04-07 01:40:00,5.533710814,10.11200564,0.0,190.0864646,192.5846888,14.54000015,308.8182877,2.49822420000001
2019-04-07 01:50:00,6.056523728,10.36041681,0.0,197.0251007,187.6760978,14.40249968,335.731868,-9.349002899999988
2019-04-07 02:00:00,6.653029585,11.32797611,0.0,196.1151688,186.1042839,14.36999989,460.0371841,-10.01088489999998
2019-04-07 02:10:00,5.797057056,10.93733615,0.0,181.6591949,191.8982478,14.29750013,408.8142105,10.239052900000019
2019-04-07 02:20:00,4.58371923,8.669541031,0.0,194.3004537,205.2146627,14.09499998,169.9682869,10.914209
2019-04-07 02:30:00,4.229830993,8.150102528,0.180525954,219.1954369,215.9488592,13.93157869,111.0710791,-3.2465777000000173
2019-04-07 02:40:00,4.488976264,8.211028486,0.0,222.2690887,211.7360033,13.90749965,136.5291569,-10.533085400000004
2019-04-07 02:50:00,4.653514206,8.392019928,0.0,222.2690887,214.5385364,13.96499987,155.0085922,-7.730552299999999
2019-04-07 03:00:00,4.780448914,8.589713849,0.0,222.2690887,217.0055425,14.10384604,169.856085,-5.2635462000000075
2019-04-07 03:10:00,4.397264782,8.39172848,0.0,222.2690887,229.7281315,14.1789473,154.3092258,7.459042799999992
2019-04-07 03:20:00,4.330799818,8.211976545,0.0,222.2690887,228.4273698,14.27857154,139.0726198,6.158281100000011
2019-04-07 03:30:00,4.140353847,8.135869861,0.0,232.1471634,239.2174336,14.25500002,119.5334366,7.070270199999982
2019-04-07 03:40:00,3.973140917,8.14745434,0.206315564,242.025238,245.8413882,14.33947372,93.15724784,3.81615020000001
2019-04-07 03:50:00,3.921780491,8.141576752,0.49000001,242.025238,245.0808766,14.40749969,90.17093353,3.055638600000009
2019-04-07 04:00:00,3.801476908,8.137341276,0.49000001,242.025238,251.7551764,14.61250019,75.93520813,9.729938400000009
2019-04-07 04:10:00,4.181748331,8.14417617,0.270000152,249.4091505,254.8127518,14.76999965,101.816431,5.403601299999991
2019-04-07 04:20:00,5.045220208,8.577750474,0.0,261.7814026,250.9971378,15.22750006,167.4340168,-10.784264799999988
2019-04-07 04:30:00,5.128231549,8.786328569,0.0,261.7814026,254.4967723,15.5999999,183.9688263,-7.284630299999975
2019-04-07 04:40:00,5.011529255,8.939202234,0.0,261.7814026,259.5584104,15.79500017,197.1886597,-2.2229921999999647
2019-04-07 04:50:00,5.215289736,9.211989999,0.0,261.7814026,265.2596754,15.8375,220.1135582,3.4782728000000134
2019-04-07 05:00:00,5.193348837,9.392479822,0.0,261.7814026,258.1211786,16.00249996,237.137571,-3.660223999999971
2019-04-07 05:10:00,5.473642612,9.915347815,0.0,261.7814026,257.4692596,15.76999989,288.5643219,-4.312142999999992
2019-04-07 05:20:00,5.339379954,9.556317285,0.0,261.7814026,256.3849606,15.3250001,251.5392593,-5.396441999999979
2019-04-07 05:30:00,5.048932624,9.478060842,0.0,261.7814026,257.5055288,15.57000008,244.5861771,-4.275873799999999
2019-04-07 05:40:00,4.715791368,8.604121774,0.0,261.7814026,257.3582906,15.79749994,168.3527763,-4.423112000000003
2019-04-07 05:50:00,4.288724029,8.253483072,0.0,261.7814026,254.6476237,16.07000027,132.599646,-7.133778899999982
2019-04-07 06:00:00,4.752990627,8.57681264,0.0,261.7814026,256.4653282,16.16750059,168.1057404,-5.316074399999991
2019-04-07 06:10:00,4.655184865,8.915888742,0.0,261.7814026,254.6331821,16.42000017,194.9403389,-7.148220499999979
2019-04-07 06:20:00,5.168493724,9.223501638,0.0,261.7814026,251.8329512,16.49750004,224.549865,-9.948451399999982
2019-04-07 06:30:00,4.674322855,8.832614064,0.048999571,261.7814026,260.480866,16.4624999,179.9555035,-1.3005365999999867
2019-04-07 06:40:00,3.598310339,8.141577289,0.542000258,261.7814026,259.1132633,16.88999996,72.10121861,-2.6681392999999503
2019-04-07 06:50:00,3.136695103,8.159192383,0.914999148,261.7814026,262.1745194,17.49210528,45.64387596,0.3931168000000298
2019-04-07 07:00:00,3.764834452,8.263364643,0.39399908,261.7814026,262.9738189,17.73249979,97.4013649,1.1924163000000476
2019-04-07 07:10:00,3.632335341,8.242282099,0.639471867,261.7814026,259.1304398,17.93500023,75.52488503,-2.650962800000002
2019-04-07 07:20:00,3.37630285,8.143456131,0.693497068,261.7814026,255.0044635,18.325,49.78720307,-6.776939099999964
2019-04-07 07:30:00,3.530872762,8.148469716,0.542994003,261.7814026,259.8462546,18.42499981,78.68022447,-1.9351479999999697
2019-04-07 07:40:00,3.91591469,8.189098343,0.280498492,261.7814026,264.3396698,18.52750006,98.55386915,2.5582672000000457
2019-04-07 07:50:00,3.432343018,8.138780594,0.71749778,261.7814026,271.1613083,18.61999989,59.98786557,9.379905699999995
2019-04-07 08:00:00,3.092978364,3.325262362,55.89395295,223.8235877,273.1405729,19.09750023,-6.001348484,49.316985200000005
2019-04-07 08:10:00,3.225093758,0.0,89.98999786,284.916441,257.9246603,19.18000021,-4.946078563,-26.991780699999993
2019-04-07 08:20:00,3.333037484,0.0,89.98999786,344.2863736,258.3204508,19.1125001,-4.34162305,-85.96592279999999
2019-04-07 08:30:00,3.252028334,6.748626343,10.20567825,255.1949768,252.1831482,19.67500019,29.15580035,-3.011828600000001
2019-04-07 08:40:00,3.56473074,8.141728207,0.713000997,255.1949768,251.8609567,20.1250001,57.39754929,-3.3340201000000036
2019-04-07 08:50:00,3.818201697,8.167967051,0.49149619,255.1949768,257.7221321,20.27999983,77.80791675,2.527155300000004
2019-04-07 09:00:00,3.384303284,8.145769581,0.766499798,255.1949768,268.3091057,20.55250015,53.9830458,13.114128899999969
2019-04-07 09:10:00,3.173482859,3.362961682,29.92495617,249.4339549,242.458148,21.07500029,-2.312643039,-6.975806900000009
2019-04-07 09:20:00,3.201759624,8.141184568,0.940500796,239.7699847,236.7751462,21.25750027,43.45483011,-2.9948385000000144
2019-04-07 09:30:00,2.95597353,8.138186082,1.139508208,231.4861108,245.1016038,21.38250027,26.89039198,13.615492999999987
2019-04-07 09:40:00,3.306099486,8.147017032,1.090501316,255.2408053,254.0507477,21.53500023,31.80084714,-1.1900576000000171
2019-04-07 09:50:00,3.340068883,8.168516815,0.942005255,240.9266357,243.4980805,21.49750013,44.60534961,2.5714447999999948
2019-04-07 10:00:00,2.935833263,8.134797692,1.037005255,240.9266357,249.886747,21.66750031,32.43007582,8.960111300000023
2019-04-07 10:10:00,3.319267285,4.57388542,24.16364744,241.3097995,240.2791035,21.83749952,1.779461253,-1.030696000000006
2019-04-07 10:20:00,4.100852966,8.193590507,0.72849939,254.0974121,231.6332974,21.84000015,70.60199411,-22.46411470000001
2019-04-07 10:30:00,3.536385828,8.240652993,0.643496771,231.6447181,236.812443,22.11000004,74.62921245,5.167724899999996
2019-04-07 10:40:00,3.702149022,8.152957365,0.508997367,231.7134724,240.7136041,22.29000034,71.26468208,9.000131699999997
2019-04-07 10:50:00,3.805393612,8.158269703,0.493996199,247.2198492,241.466877,22.44749994,76.72484641,-5.752972199999988
2019-04-07 11:00:00,3.672114742,8.180079862,0.643995478,246.2686445,259.2224928,22.55499973,70.38916573,12.953848300000004
2019-04-07 11:10:00,4.096606052,6.168038802,14.42649486,252.3046962,250.3539322,22.68499966,76.09292236,-1.9507639999999924
2019-04-07 11:20:00,4.343238128,8.460598949,0.415254612,246.4144592,228.9114106,22.64736818,115.5398679,-17.5030486
2019-04-07 11:30:00,3.915929402,8.663358045,0.469988778,246.4144592,237.2915087,22.45526324,123.8064107,-9.122950500000002
2019-04-07 11:40:00,4.098643014,8.336779028,0.49599431,219.8928174,238.9465337,22.61842105,93.58715019,19.05371629999999
