Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-04-07 11:50:00,3.703207052,8.431576207,0.172998381,234.0247092,249.0451181,22.60749998,120.3625353,15.020408900000007
2019-04-07 12:00:00,4.286904788,9.159920365,0.272989688,238.0775676,262.1502149,22.73500013,185.6441596,24.07264729999997
2019-04-07 12:10:00,4.411663496,9.101697912,0.208410049,265.0730591,254.8837483,23.08250017,199.8436278,-10.189310800000015
2019-04-07 12:20:00,5.141299605,9.38979283,0.0,265.0730591,258.6002233,23.03250008,232.5379715,-6.472835800000041
2019-04-07 12:30:00,4.286288182,8.774282833,0.272776102,265.0730591,256.5091468,23.10833327,138.4344848,-8.563912300000027
2019-04-07 12:40:00,5.183743848,9.535048058,0.0,265.0730591,256.8989832,23.05000008,250.925098,-8.174075900000048
2019-04-07 12:50:00,4.126382629,8.667821685,0.249993831,265.0730591,258.5626603,23.34166675,141.1932131,-6.510398800000019
2019-04-07 13:00:00,3.96252507,8.417621076,0.469491386,265.0730591,260.5313271,23.46250019,102.158975,-4.5417320000000245
2019-04-07 13:10:00,3.792882407,8.425800785,0.693498124,265.0730591,253.4700358,23.48250027,88.98178115,-11.603023300000018
2019-04-07 13:20:00,4.331696236,8.658104673,0.47749188,233.108481,241.3752461,23.39000006,129.5937288,8.266765099999986
2019-04-07 13:30:00,4.211262655,9.110183716,0.320994627,248.6095886,252.2068946,23.7625,190.1823312,3.5973060000000032
2019-04-07 13:40:00,5.735856533,10.37453409,0.0,248.6095886,251.8549417,23.7550005,341.1776451,3.245353100000017
2019-04-07 13:50:00,3.856403267,8.738754228,0.445492565,259.7113562,275.2936086,23.86000004,131.6847257,15.582252400000016
2019-04-07 14:00:00,4.231495881,8.635939747,0.369989759,280.4389648,275.7257482,24.32999954,136.0927647,-4.71321660000001
2019-04-07 14:10:00,4.195280397,8.701923832,0.271990526,280.3983563,277.4421376,24.29499979,146.0255006,-2.9562186999999653
2019-04-07 14:20:00,4.039651817,7.577813443,8.26208605,270.5608826,274.9398689,24.47000017,89.81644994,4.378986300000008
2019-04-07 14:30:00,4.450801182,7.391776375,7.427501399,256.2955792,264.9882305,24.03750038,94.54077904,8.692651299999966
2019-04-07 14:40:00,3.376348346,7.137997907,7.497729377,273.8535767,256.2499287,24.33249998,54.77605536,-17.60364800000002
2019-04-07 14:50:00,4.556178206,4.840873572,24.27565458,265.4731437,245.9587911,24.32749977,81.70953165,-19.514352599999967
2019-04-07 15:00:00,4.37799105,8.63803862,0.196994468,258.4876709,260.0906732,24.3199996,145.0159915,1.6030023000000142
2019-04-07 15:10:00,5.278717792,9.666650534,0.0,258.4876709,250.6302922,24.28749981,264.8465919,-7.857378699999998
2019-04-07 15:20:00,4.895513511,9.234737903,0.0,258.4876709,257.3902557,24.37249947,217.9260662,-1.0974152000000004
2019-04-07 15:30:00,3.882298064,8.348874629,0.233492812,258.4876709,264.8877111,24.56250029,114.8895389,6.400040199999978
2019-04-07 15:40:00,4.753306222,9.172898144,0.122998047,258.4876709,255.9278116,24.50500011,205.3378696,-2.5598592999999994
2019-04-07 15:50:00,4.502248466,9.143523574,0.120996663,269.4671098,284.7355989,24.61000032,199.7982584,15.26848910000001
2019-04-07 16:00:00,4.45077455,8.595978186,0.170993014,282.6340942,271.1018006,24.35499983,145.6435006,-11.532293600000003
2019-04-07 16:10:00,4.129049218,8.536499172,0.278998528,282.6340942,279.675187,24.43749962,126.4581133,-2.9589071999999987
2019-04-07 16:20:00,4.215327764,8.39602612,0.340992096,282.6340942,282.57782,24.27499971,112.9949119,-0.05627420000001848
2019-04-07 16:30:00,4.090513587,8.21063076,0.59299707,285.994139,281.972126,24.20999975,72.58792593,-4.022013000000015
2019-04-07 16:40:00,4.074976802,8.17170082,0.096999444,268.3657532,267.0505736,24.23249969,106.3529823,-1.315179599999965
2019-04-07 16:50:00,4.283099568,8.557222322,0.394498714,268.3657532,262.961477,24.59500008,123.9766917,-5.40427619999997
2019-04-07 17:00:00,3.458516115,8.224716067,0.617995555,268.3657532,267.4508788,24.66000051,71.39490596,-0.9148743999999738
2019-04-07 17:10:00,4.245696092,8.924311325,0.446488111,268.3657532,270.4035879,24.85000019,153.8167504,2.037834700000019
2019-04-07 17:20:00,4.249055958,8.314573199,0.146499505,268.3657532,269.5491559,24.57250032,116.1641558,1.1834027000000447
2019-04-07 17:30:00,3.49512136,8.154383987,0.767000824,268.3657532,267.6451731,24.42249966,59.43570595,-0.7205800999999497
2019-04-07 17:40:00,3.432454455,8.145664707,0.769001241,268.3657532,276.9028499,24.43249969,56.08291774,8.537096700000006
2019-04-07 17:50:00,2.453965645,7.096071049,7.481859619,268.3657532,280.980462,24.51842107,5.845994604,12.614708800000017
2019-04-07 18:00:00,3.357700109,3.891265288,26.89165801,272.7313285,268.2219342,24.561905,10.08113241,-4.509394299999997
2019-04-07 18:10:00,3.500615954,8.139180779,1.052000645,280.2741881,266.6341652,24.45000019,34.98328186,-13.64002290000002
2019-04-07 18:20:00,3.823800652,8.144009292,0.535500132,248.6095886,245.9187868,24.04473706,67.50640612,-2.6908018000000027
2019-04-07 18:30:00,2.853649015,8.146947205,1.267003328,248.6095886,246.2978077,23.97250023,17.89590743,-2.3117809000000022
2019-04-07 18:40:00,3.466306561,8.141693607,0.789999553,248.6095886,253.2944792,23.74000063,51.10885162,4.684890600000017
2019-04-07 18:50:00,3.202613616,8.144708276,1.465000281,248.6095886,243.6592949,23.64250069,15.53169127,-4.950293700000003
2019-04-07 19:00:00,3.186464143,8.140535742,1.465000281,248.6095886,236.0096037,23.35249949,12.0745826,-12.599984899999981
2019-04-07 19:10:00,3.385002776,8.148087313,1.12888892,248.6095886,242.5126252,23.08947403,32.33109615,-6.096963399999993
2019-04-07 19:20:00,3.755497682,8.137773961,0.765000167,248.6095886,242.8705768,22.93999977,46.99899387,-5.739011799999986
2019-04-07 19:30:00,3.450107384,8.143979251,0.840000543,248.6095886,251.3227212,22.79249935,52.54296856,2.7131325999999945
2019-04-07 19:40:00,3.696654522,8.143585995,0.68999961,264.7909674,285.5914947,22.59000006,64.401297,20.8005273
2019-04-07 19:50:00,3.068016869,8.140106007,1.140001761,312.0394434,335.1052981,22.37750025,24.55153781,23.065854700000045
2019-04-07 20:00:00,4.724348783,8.530026063,0.098497939,348.9319551,338.7189202,21.85999947,145.4050308,-10.213034899999968
2019-04-07 20:10:00,2.532711476,8.141040266,1.190001228,349.5855408,343.6904801,21.79749956,24.44771386,-5.895060699999988
2019-04-07 20:20:00,2.938543475,8.147840247,0.737999046,349.5855408,340.4264625,21.38500042,56.95629702,-9.159078299999976
2019-04-07 20:30:00,3.436946535,8.146600753,0.692499686,349.5855408,339.1169799,20.90500002,66.42497394,-10.4685609
2019-04-07 20:40:00,3.501952446,8.207855925,0.221497812,349.5855408,335.13944,20.42749968,105.2128685,-14.44610080000001
2019-04-07 20:50:00,3.139450255,8.169876069,1.294502344,349.5855408,332.2739151,20.04210512,24.40500033,-17.31162569999998
2019-04-07 21:00:00,3.327390558,8.332536691,0.469988778,349.5855408,339.2258054,19.89750004,102.8058415,-10.359735399999977
2019-04-07 21:10:00,5.416711569,9.474072844,0.0,349.5855408,339.043745,19.56500025,239.9338455,-10.541795799999989
2019-04-07 21:20:00,3.763163871,8.281143621,0.593494205,349.5855408,336.6984235,19.43249969,83.1400763,-12.8871173
2019-04-07 21:30:00,4.039299697,8.3440741,0.148493694,349.5855408,338.4406954,19.30500002,126.9367421,-11.144845400000008
2019-04-07 21:40:00,3.535977459,8.392651543,0.495494374,349.5855408,337.9123011,19.32999954,101.1244126,-11.67323970000001
2019-04-07 21:50:00,3.202539217,8.142933503,1.216010326,349.5855408,328.5829923,19.12750006,26.93402244,-21.00254849999999
2019-04-07 22:00:00,3.552641125,8.165483673,0.827776892,349.5855408,329.0121276,18.76470633,51.47065947,-20.573413200000005
2019-04-07 22:10:00,3.283358486,8.140987903,0.823333108,349.5855408,332.7451959,18.64473744,49.52683539,-16.84034489999999
2019-04-07 22:20:00,3.08249557,8.144411489,1.37600055,349.5855408,328.4546102,18.66500092,17.4434298,-21.1309306
2019-04-07 22:30:00,2.760231948,8.128961653,1.484000013,349.5855408,331.7426748,18.63750057,3.906351061,-17.842866000000015
2019-04-07 22:40:00,3.017619634,8.144855529,1.465500264,349.5855408,327.9454589,18.60000067,13.55504855,-21.640081899999984
2019-04-07 22:50:00,2.401827222,8.144291237,1.49000001,349.5855408,331.1896294,18.32999935,-1.915791973,-18.39591139999999
2019-04-07 23:00:00,3.407498121,8.147224486,1.04723072,335.6451277,318.1253515,18.33611128,35.90258536,-17.519776199999967
2019-04-07 23:10:00,4.920435344,8.878325259,0.0,306.7805176,302.3081101,18.16764775,190.1916773,-4.472407499999974
2019-04-07 23:20:00,5.611840487,9.939583674,0.0,306.7805176,304.1211656,17.8949995,290.3500206,-2.6593520000000126
2019-04-07 23:30:00,5.984631085,10.10347854,0.0,306.7805176,301.7902106,17.70249977,306.125573,-4.990306999999973
2019-04-07 23:40:00,5.6056777,9.723009109,0.0,306.7805176,304.1181984,17.57000008,265.6298454,-2.662319200000013
2019-04-07 23:50:00,4.305021894,8.327890411,0.221993871,306.7805176,311.9026849,17.49500008,119.1988647,5.122167300000001
2019-04-08 00:00:00,5.407355928,9.442439631,0.0,202.5123901,193.0955705,19.69000082,236.6616402,-9.416819599999997
2019-04-08 00:10:00,4.894604039,8.597347453,0.0,202.5123901,191.7845688,19.44749975,166.1449684,-10.727821300000016
2019-04-08 00:20:00,4.720369477,8.233052524,0.0,202.5123901,190.715202,19.31842021,133.7069674,-11.7971881
2019-04-08 00:30:00,4.346082127,8.319737211,0.0,202.5123901,186.8977041,19.15250034,135.2817101,-15.614686000000006
2019-04-08 00:40:00,5.502340221,9.498732135,0.0,202.5123901,184.6822177,18.9875001,244.8989037,-17.83017240000001
2019-04-08 00:50:00,4.892042446,8.937458575,0.0,196.7034789,183.1166372,18.98250008,194.0008926,-13.58684169999998
2019-04-08 01:00:00,4.71345253,9.169757009,0.0,171.7805786,184.8396023,19.01000004,214.4832298,13.059023699999983
2019-04-08 01:10:00,5.322915101,9.977369249,0.0,171.7805786,183.8199334,18.9750001,289.8442986,12.039354799999984
2019-04-08 01:20:00,5.36356709,9.802224979,0.0,171.7805786,178.8836489,18.92999992,270.2502449,7.103070299999985
2019-04-08 01:30:00,5.1400002,9.547434345,0.0,171.7805786,181.9904459,18.88499956,248.1155144,10.209867299999985
2019-04-08 01:40:00,5.717586141,10.37417184,0.0,171.7805786,180.7386268,18.92631561,333.1883706,8.958048199999979
2019-04-08 01:50:00,5.66609869,9.919901043,0.0,171.7805786,177.8886422,18.70500031,284.5830734,6.10806359999998
2019-04-08 02:00:00,5.297595811,9.392259032,0.0,171.7805786,170.4332226,18.56750011,232.6056877,-1.347356000000019
2019-04-08 02:10:00,5.103747702,9.254282087,0.0,171.7805786,172.2761376,18.50999994,221.8518974,0.49555899999998587
2019-04-08 02:20:00,5.238270092,9.356271833,0.0,171.7805786,172.4893353,18.51749992,230.2048721,0.7087566999999808
2019-04-08 02:30:00,5.213240917,9.189487077,0.0,171.7805786,170.103075,18.48846142,217.0417774,-1.6775036000000227
2019-04-08 02:40:00,5.104356906,9.447339282,0.0,171.7805786,164.5925347,18.37647012,239.3897552,-7.188043900000025
2019-04-08 02:50:00,5.265891123,9.370070189,0.0,171.7805786,169.8528962,18.40999966,230.9432205,-1.927682400000009
2019-04-08 03:00:00,4.757482815,9.021468133,0.0,171.7805786,165.9903022,18.26999969,200.4043228,-5.79027640000001
2019-04-08 03:10:00,5.019715333,8.89413996,0.0,171.7805786,165.8712488,18.20250072,191.531144,-5.909329800000023
2019-04-08 03:20:00,5.269343758,9.263615057,0.0,171.7805786,165.3571845,18.17750072,222.2236885,-6.423394100000024
2019-04-08 03:30:00,5.2335181,9.187587529,0.0,171.7805786,168.0539056,17.94499979,215.606778,-3.7266730000000052
2019-04-08 03:40:00,5.135341072,9.118004411,0.0,171.7805786,169.271624,17.79249935,209.3287964,-2.50895460000001
2019-04-08 03:50:00,5.543196225,9.924670234,0.0,171.7805786,167.8062422,17.68000011,286.5853737,-3.9743363999999985
2019-04-08 04:00:00,5.544681334,10.03958049,0.0,171.7805786,166.8262632,17.77999935,294.7559799,-4.954315400000013
2019-04-08 04:10:00,5.545182562,9.752256364,0.0,171.7805786,164.2460559,17.53250017,269.2455742,-7.534522700000025
2019-04-08 04:20:00,5.638032079,9.680034623,0.0,171.7805786,159.8550716,17.55000029,260.9278488,-11.92550700000001
2019-04-08 04:30:00,5.833198237,10.19345579,0.0,171.7805786,158.2901827,17.50999994,317.355407,-13.49039590000001
2019-04-08 04:40:00,6.358609796,10.92745851,0.0,171.7805786,159.2928446,17.5125001,400.145372,-12.487734000000017
2019-04-08 04:50:00,5.806282592,9.958690122,0.0,171.7805786,160.7357279,17.59000034,290.106147,-11.044850700000012
2019-04-08 05:00:00,4.953224349,9.080054238,0.0,171.7805786,157.990769,17.69499989,205.6009186,-13.789809600000012
2019-04-08 05:10:00,4.638608623,8.714556322,0.0,171.7805786,153.4407027,17.88749962,176.6305153,-18.33987590000001
2019-04-08 05:20:00,4.701275551,8.805378199,0.0,171.7805786,152.5064687,17.05999994,186.1429985,-19.274109900000013
2019-04-08 05:30:00,5.223550069,9.525207102,0.0,171.7805786,153.5959838,17.67249994,247.2768013,-18.184594800000013
2019-04-08 05:40:00,5.205266023,9.477340266,0.0,171.0377129,153.061241,18.23749962,241.4117218,-17.976471900000007
2019-04-08 05:50:00,4.7732795,8.857361332,0.0,147.6341553,149.8160779,17.39250011,188.6163391,2.181922600000007
2019-04-08 06:00:00,5.059587431,9.104866281,0.0,147.6341553,149.323279,17.56000023,209.2583412,1.6891237000000103
2019-04-08 06:10:00,4.315472484,8.401573196,0.0,147.6341553,152.2295615,17.77499952,150.2750214,4.595406199999985
2019-04-08 06:20:00,4.000522542,8.198123485,0.197493361,147.6341553,151.0669829,17.84499941,112.9095951,3.432827599999996
2019-04-08 06:30:00,3.177532572,8.133769898,0.885263203,147.6341553,149.8354237,17.94473658,47.1330507,2.2012684000000036
2019-04-08 06:40:00,4.034677601,8.187974364,0.270499316,147.6341553,149.9324881,18.03500013,104.4668919,2.298332799999997
2019-04-08 06:50:00,3.684997261,8.143775493,0.510496495,147.6341553,153.4784044,18.15500069,75.42993021,5.844249099999985
2019-04-08 07:00:00,3.937187397,8.139816016,0.271494082,147.6341553,158.3305552,18.21250038,93.12301216,10.696399899999989
2019-04-08 07:10:00,3.563078773,8.15340364,0.618000305,147.6341553,154.8671618,18.87500019,69.14972563,7.233006499999988
2019-04-08 07:20:00,3.261345279,8.154826954,0.866503788,147.6341553,150.4302135,19.40249996,51.11639199,2.7960582000000045
2019-04-08 07:30:00,3.810164213,8.137600645,0.521496754,147.6341553,149.6184106,19.63750029,74.39652114,1.984255300000001
2019-04-08 07:40:00,4.196542454,8.347863927,0.320495265,147.6341553,148.617523,19.87499971,118.7667556,0.9833677000000023
2019-04-08 07:50:00,3.959852111,8.20171541,0.374493652,147.6341553,152.0633204,20.05249996,90.91791945,4.429165100000006
2019-04-08 08:00:00,4.438152146,8.303635865,0.024499745,147.6341553,147.0325022,20.28749981,136.7398273,-0.601653099999993
2019-04-08 08:10:00,4.666470957,9.124238312,0.0,147.6341553,156.7619561,20.49499989,209.2919483,9.127800799999989
2019-04-08 08:20:00,5.205319831,9.331002831,0.0,147.6341553,146.7775046,20.55263178,228.4479101,-0.8566507000000172
2019-04-08 08:30:00,4.887940061,9.224922672,0.0,147.6341553,156.4051364,20.81500015,219.2817917,8.7709811
2019-04-08 08:40:00,4.155278194,8.442437634,0.048999571,147.6341553,149.8360557,21.20250025,140.3300047,2.2019003999999995
2019-04-08 08:50:00,4.554947317,8.700969771,0.127499345,147.6341553,143.8191912,21.14250059,155.171839,-3.8149640999999974
2019-04-08 09:00:00,5.018007541,9.347192243,0.0,147.6341553,151.7993738,21.07500019,229.271685,4.165218500000009
2019-04-08 09:10:00,4.877062333,9.06344828,0.024499745,147.6341553,148.5476184,21.27500038,200.6832602,0.9134631000000013
2019-04-08 09:20:00,4.533136392,8.345553294,0.024499745,147.6341553,133.8418897,21.42999983,138.1963833,-13.792265600000007
2019-04-08 09:30:00,4.040933168,8.200739622,0.221497812,147.6341553,147.8166558,21.65000038,105.2907345,0.18250050000000329
2019-04-08 09:40:00,4.200217986,8.181902021,0.34499582,147.6341553,140.8334993,21.91499949,96.52743883,-6.800656000000004
2019-04-08 09:50:00,3.998366444,8.271825492,0.171999598,147.6341553,152.0665764,22.4052628,112.8685503,4.432421099999999
2019-04-08 10:00:00,4.332754183,8.797502562,0.048999571,147.6341553,150.6152728,22.58499994,173.5819363,2.9811175000000105
2019-04-08 10:10:00,4.620992696,8.716265649,0.098497939,147.6341553,141.4873141,22.87499981,161.7796659,-6.146841200000011
2019-04-08 10:20:00,4.65121249,9.27564624,0.1479969,147.6341553,153.1878217,23.30500002,211.2937511,5.553666399999997
2019-04-08 10:30:00,6.055560413,11.30999734,0.0,147.6341553,149.4995664,23.06842121,452.9587775,1.8654110999999887
2019-04-08 10:40:00,5.263051033,10.10871148,0.0,147.6341553,156.2551185,23.73500032,310.8734585,8.620963200000006
2019-04-08 10:50:00,6.237378168,11.49260929,0.0,147.6341553,157.3174407,23.77000065,478.1714706,9.683285399999988
2019-04-08 11:00:00,6.139182472,11.18346611,0.0,147.6341553,148.9328846,23.81000004,441.678273,1.2987292999999909
2019-04-08 11:10:00,6.529811716,11.890182,0.0,154.1868218,155.0670715,23.68750076,520.8712128,0.8802497000000074
2019-04-08 11:20:00,5.50879997,10.02114715,0.0,155.1145835,153.0781378,24.05999985,299.0541424,-2.0364457000000016
2019-04-08 11:30:00,5.708446166,10.64733109,0.0,145.4390259,154.6409236,24.36764661,375.3817587,9.201897700000018
2019-04-08 11:40:00,7.17452445,13.37742904,0.039498931,150.1044249,152.8387483,24.11000004,802.8991974,2.734323399999994
2019-04-08 11:50:00,8.085757613,14.32499282,0.0,150.9268494,146.9963807,24.00000019,954.5918457,-3.930468700000006
2019-04-08 12:00:00,7.923966861,13.82847914,0.0,150.9268494,148.9991243,24.10250006,880.4643005,-1.9277251000000035
2019-04-08 12:10:00,7.038981199,12.50577857,0.0,150.9268494,152.8687711,24.66250029,633.2285744,1.9419216999999946
2019-04-08 12:20:00,8.56092062,14.59539561,0.204484102,150.9268494,150.7421863,25.12750015,1170.177809,-0.18466310000002295
2019-04-08 12:30:00,7.496639585,13.78265928,0.0,150.9268494,148.7740976,24.96749992,838.6789795,-2.1527518000000043
2019-04-08 12:40:00,8.315041614,14.41629311,0.0,145.9592409,145.6082564,24.87999973,1036.864838,-0.3509845000000098
2019-04-08 12:50:00,7.574917746,13.30082139,0.0,155.3802815,153.7744792,24.95249996,757.1363922,-1.6058022999999935
2019-04-08 13:00:00,7.157465482,12.86524004,0.0,144.3414612,144.2859336,24.99500008,777.7233459,-0.055527600000004895
2019-04-08 13:10:00,7.674672508,14.22920278,0.054997112,151.16208,155.8824785,24.88250027,976.0430664,4.7203984999999875
2019-04-08 13:20:00,8.853283125,13.98270775,0.069410944,154.5136206,147.3131089,24.98235287,1188.393978,-7.200511699999993
2019-04-08 13:30:00,7.962818098,14.14711413,0.0,163.854187,165.756409,24.64750032,1003.402684,1.9022219999999948
2019-04-08 13:40:00,7.91637485,13.97037886,0.0,154.2195435,160.207928,24.5250001,1005.108395,5.9883845000000235
2019-04-08 13:50:00,8.301565313,14.68238412,0.0,154.2195435,155.6615429,24.56000023,1094.960776,1.4419994000000145
2019-04-08 14:00:00,8.700287747,14.42983201,0.0,163.3349297,164.5806152,24.66000071,1077.109265,1.2456855000000076
2019-04-08 14:10:00,8.57870139,14.98001968,0.042776696,162.3351603,166.1937907,24.58888923,1281.079302,3.8586303999999814
2019-04-08 14:20:00,7.128507972,13.02643047,0.0,168.4350622,169.9746227,24.58500032,709.5350922,1.5395604999999932
2019-04-08 14:30:00,7.432663516,13.43011638,0.0,161.9024963,161.2747837,24.58157921,784.8183433,-0.6277125999999953
2019-04-08 14:40:00,7.09650631,12.84604311,0.0,173.5310783,180.3440584,24.42999973,665.4294556,6.812980100000004
2019-04-08 14:50:00,6.114605737,11.41866772,0.0,166.130811,166.2916594,24.97000008,456.3024277,0.1608483999999919
2019-04-08 15:00:00,6.596822357,11.43825071,0.0,163.2281718,157.9194914,25.53500013,490.3941612,-5.308680400000014
2019-04-08 15:10:00,6.931170249,12.71084949,0.0,162.8636603,163.71547,25.3375,676.0414444,0.8518097000000182
2019-04-08 15:20:00,7.536623096,13.39158256,0.0,170.5716692,175.2082836,24.69500065,841.0046722,4.636614399999985
2019-04-08 15:30:00,6.784793151,11.83754654,0.0,169.3449383,175.8998173,24.63684293,528.0438337,6.554879
2019-04-08 15:40:00,5.508533402,9.88416482,0.0,170.6830139,162.0574288,24.74736876,283.1513945,-8.625585099999995
2019-04-08 15:50:00,6.367686915,10.9057572,0.0,163.3399125,156.9713056,24.83684188,397.4419968,-6.368606900000003
2019-04-08 16:00:00,5.475072038,10.34731498,0.0,153.1219788,148.9120372,24.64523869,335.0206894,-4.209941600000008
2019-04-08 16:10:00,6.617055416,11.87824787,0.0,153.1219788,151.1128052,24.45999985,550.5015434,-2.009173599999997
2019-04-08 16:20:00,6.640963002,11.51639342,0.0,153.1219788,152.7069237,24.49473682,476.2699402,-0.41505509999998935
2019-04-08 16:30:00,5.563497819,10.87140789,0.0,159.6964074,175.6539419,24.56842141,397.6825064,15.957534500000008
2019-04-08 16:40:00,6.441064477,12.03046866,0.0,169.5854492,170.7122708,24.3199995,542.6890371,1.1268215999999995
2019-04-08 16:50:00,7.432431889,12.38096349,0.0,203.5999783,228.2177144,22.97000008,657.9615921,24.617736100000002
2019-04-08 17:00:00,8.483552074,14.51319516,0.0,255.5946092,249.0059402,20.35500011,1093.55864,-6.58866900000001
2019-04-08 17:10:00,5.651582789,10.15005863,0.0,249.7076721,246.2119768,21.63249969,315.7131874,-3.495695299999994
2019-04-08 17:20:00,7.874664855,12.20131324,2.089702892,211.7166718,215.9535944,18.05750027,862.2430819,4.2369225999999856
2019-04-08 17:30:00,4.336782265,9.082153112,0.519491822,193.3337525,194.8532252,18.04500027,169.3784162,1.5194726999999943
2019-04-08 17:40:00,4.681580704,9.661636412,0.371487474,192.5531221,180.1675743,18.43499975,253.642509,-12.385547799999983
2019-04-08 17:50:00,4.593037629,8.872878984,0.049497895,172.8781433,186.606474,18.65000038,185.4739046,13.728330699999987
2019-04-08 18:00:00,5.16582067,9.547265723,0.0,195.6867664,203.4823756,19.28749952,253.0415939,7.795609200000001
2019-04-08 18:10:00,5.435143995,10.02301924,0.0,220.9827547,227.1886573,19.42499962,297.0213463,6.205902600000002
2019-04-08 18:20:00,5.801771927,10.71103223,0.0,226.6588135,235.0789538,21.3875,368.737854,8.420140299999986
2019-04-08 18:30:00,6.071782041,11.24147527,0.0,236.3082683,246.4137726,21.26750021,434.980336,10.105504299999978
2019-04-08 18:40:00,6.159824038,10.77814083,0.0,247.5125427,248.200961,20.88999958,375.4273056,0.688418299999995
2019-04-08 18:50:00,6.153475618,11.41900966,0.0,247.5125427,244.5253255,20.86499949,456.3931793,-2.9872172000000035
2019-04-08 19:00:00,6.101611996,11.3167432,0.0,247.5125427,246.0266328,20.75500002,442.6349152,-1.4859099000000242
2019-04-08 19:10:00,6.340585566,11.45275086,0.0,247.5125427,245.3244942,20.46749992,463.0436401,-2.188048500000008
2019-04-08 19:20:00,6.687815785,11.7339005,0.0,247.5125427,241.9428325,20.28249941,502.5022125,-5.569710200000003
2019-04-08 19:30:00,6.130625129,10.53278393,0.0,247.5125427,241.3519067,20.18500004,348.3611282,-6.160636000000011
2019-04-08 19:40:00,6.005606747,10.88456109,0.0,247.5125427,234.3813702,20.09000025,389.9895355,-13.13117250000002
2019-04-08 19:50:00,5.380978608,9.915982515,0.0,235.0847449,230.5489558,20.09000015,284.448082,-4.535789100000017
2019-04-08 20:00:00,5.261213338,9.542206943,0.0,223.3661194,223.0349902,20.03000011,251.7878494,-0.33112919999999235
2019-04-08 20:10:00,5.707882857,9.836824358,0.0,223.3661194,212.6702753,19.91499968,274.0885109,-10.695844100000016
2019-04-08 20:20:00,5.580125909,9.72985517,0.0,223.3661194,209.9741452,19.82105255,265.541369,-13.391974199999993
2019-04-08 20:30:00,6.321150637,11.19182892,0.0,223.3661194,215.8725992,19.62750063,436.248011,-7.493520200000006
2019-04-08 20:40:00,6.728467631,11.84942409,0.0,223.3661194,218.7230733,19.60000038,519.5774078,-4.643046099999992
2019-04-08 20:50:00,6.511768961,11.81981434,0.0,223.3661194,222.1896679,19.39499941,517.4336624,-1.176451500000013
2019-04-08 21:00:00,6.273686385,11.28629172,0.0,223.3661194,223.0132025,19.36249943,440.84543,-0.35291689999999676
2019-04-08 21:10:00,6.440470409,11.39879371,0.0,223.3661194,226.1058896,19.15500002,459.272641,2.7397702000000095
2019-04-08 21:20:00,5.969911003,11.10198708,0.0,223.3661194,229.3602545,18.9875,420.1608765,5.994135099999994
2019-04-08 21:30:00,5.794810963,10.66686215,0.0,223.3661194,228.0683568,18.92249994,363.968071,4.702237400000001
2019-04-08 21:40:00,5.844484282,10.99552077,0.0,223.3661194,230.9424672,18.85499973,404.4867599,7.576347800000008
2019-04-08 21:50:00,5.739494777,11.07241336,0.0,223.3661194,236.9031397,18.61000051,423.469873,13.537020299999995
2019-04-08 22:00:00,7.493020861,13.16296756,0.0,231.6815993,232.169861,18.8105266,737.0704635,0.48826170000000957
2019-04-08 22:10:00,7.409841323,12.95365861,0.0,235.4393311,229.4150351,18.82999992,694.3091064,-6.0242959999999925
2019-04-08 22:20:00,7.178088593,12.58650108,0.0,235.4393311,228.8703099,18.63750057,635.8317139,-6.569021200000009
2019-04-08 22:30:00,7.330452392,12.76579127,0.0,233.1351395,230.1370521,18.60000038,663.601797,-2.998087400000003
2019-04-08 22:40:00,6.996538769,12.62822612,0.0,224.4636841,229.5512858,18.45454528,641.4310136,5.087601699999993
2019-04-08 22:50:00,6.694305847,12.10602301,0.0,224.4636841,226.5227551,18.2026322,561.1919877,2.059071000000017
2019-04-08 23:00:00,6.914500999,12.61434263,0.0,224.4636841,224.6018702,18.1175005,642.0473694,0.13818610000001286
2019-04-08 23:10:00,7.166858268,12.54333669,0.0,224.4636841,220.0733766,17.92249966,629.3146149,-4.390307500000006
2019-04-08 23:20:00,6.902713823,12.25323039,0.0,224.4636841,222.5482212,17.74749975,585.0558472,-1.9154628999999943
2019-04-08 23:30:00,6.126448584,10.66082561,0.0,224.4636841,217.7334528,17.65500031,367.2556488,-6.730231299999986
2019-04-08 23:40:00,5.184327412,9.072795644,0.0,224.4636841,216.1441656,17.65500011,209.7246056,-8.319518499999987
2019-04-08 23:50:00,5.358313847,9.621518746,0.0,224.4636841,211.077119,17.58750029,257.6849945,-13.386565099999984
2019-04-09 00:00:00,6.418548083,12.43133698,0.0,223.3661194,226.1508262,16.70000076,620.1164322,2.7847068000000093
2019-04-09 00:10:00,7.83206389,13.68829836,0.0,227.8815037,230.3511193,16.69500074,1002.219287,2.4696155999999974
2019-04-09 00:20:00,8.791596723,14.82569008,0.054997112,227.7563782,229.9756853,16.57000027,1257.309137,2.219307100000009
2019-04-09 00:30:00,6.19332931,11.81582621,0.0,227.7563782,222.602532,16.24500027,536.2386139,-5.153846200000004
2019-04-09 00:40:00,7.219223142,13.15745151,0.0,227.7563782,217.8562234,16.08500032,805.1688408,-9.900154799999996
2019-04-09 00:50:00,7.511600947,14.18385588,0.0,223.1454994,216.8087361,15.8750001,950.222171,-6.336763300000001
2019-04-09 01:00:00,7.140035367,13.25314128,0.0,220.0734253,216.8575206,15.70749984,763.7468765,-3.21590470000001
2019-04-09 01:10:00,7.244087897,13.15182538,0.0,216.2482301,211.3524627,15.6789473,746.690359,-4.895767400000011
2019-04-09 01:20:00,6.835758924,12.42591803,0.0,202.5123901,207.2588552,15.60000038,623.8634598,4.746465099999995
2019-04-09 01:30:00,5.965159011,11.27821259,0.0,202.5123901,204.1579432,15.60000038,455.0294205,1.6455531000000008
2019-04-09 01:40:00,6.107774758,11.63396381,0.0,202.5123901,204.685097,15.60250034,510.2976318,2.1727069000000085
2019-04-09 01:50:00,6.93879931,12.99136645,0.0,202.5123901,209.0087991,15.48499994,722.6957428,6.496409
2019-04-09 02:00:00,7.552958226,14.10620816,0.0,202.5123901,203.4635709,15.3250001,949.6534393,0.951180800000003
2019-04-09 02:10:00,7.486838675,13.67787614,0.0,202.5123901,208.9371577,15.25000033,862.4313873,6.424767599999996
2019-04-09 02:20:00,8.05912044,14.50224307,0.004499999,206.5021086,209.9843949,15.12500043,1112.601523,3.4822862999999984
2019-04-09 02:30:00,8.509261012,14.84920911,0.0,208.6842712,216.5105741,15.1050004,1255.147247,7.826302900000002
2019-04-09 02:40:00,8.188333869,14.77181201,0.0,215.6831665,212.3579414,15.1050004,1133.289273,-3.3252251000000115
2019-04-09 02:50:00,7.633296704,14.5103897,0.0,215.6831665,211.618355,15.11500044,1071.786212,-4.0648114999999905
2019-04-09 03:00:00,7.874887776,14.27105758,0.0,215.6831665,216.1496933,15.2300004,981.1730072,0.4665267999999969
2019-04-09 03:10:00,7.861856842,14.53716512,0.014499947,215.6831665,218.1561416,15.30500016,1136.409924,2.4729751000000135
2019-04-09 03:20:00,8.78342917,14.79328953,0.326905506,215.6831665,223.2446368,15.33750014,1353.727704,7.561470299999996
2019-04-09 03:30:00,7.778160421,14.3492217,0.008947357,215.6831665,225.230217,15.30526332,1056.267276,9.547050500000012
2019-04-09 03:40:00,8.286974122,14.45477186,0.0,222.076182,228.586944,15.27058848,1070.668224,6.510762
2019-04-09 03:50:00,8.09607842,14.5674807,0.0,227.7563782,232.5541627,15.30500021,1089.000677,4.797784500000006
2019-04-09 04:00:00,8.107735682,14.80194215,0.0,227.7563782,228.361825,15.3025002,1136.787674,0.6054468000000099
2019-04-09 04:10:00,8.354802537,14.38801941,0.0,227.7563782,232.0362696,15.36499991,1102.875763,4.279891399999997
2019-04-09 04:20:00,6.771356751,13.03589312,0.0,230.2604206,239.0662534,15.45882337,748.0762814,8.80583279999999
2019-04-09 04:30:00,7.420607567,13.38099316,0.0,242.0247192,236.5526728,15.60625035,806.5281353,-5.472046399999982
2019-04-09 04:40:00,7.678737664,13.89899875,0.007999991,242.0247192,239.0991214,15.60000038,912.2511276,-2.9255977999999914
2019-04-09 04:50:00,7.548763156,13.40220957,0.0,242.0247192,233.215958,15.61250019,807.3376419,-8.808761199999992
2019-04-09 05:00:00,7.167396498,13.24310361,0.0,242.0247192,236.1130235,15.60250034,767.1700333,-5.911695699999996
2019-04-09 05:10:00,6.919995642,12.15455192,0.0,242.0247192,240.1239984,15.60000038,618.9309402,-1.9007207999999878
2019-04-09 05:20:00,6.934474182,13.25656365,0.0,242.0247192,240.3010907,15.60000038,763.1840057,-1.7236284999999896
2019-04-09 05:30:00,6.253211856,11.97113612,0.0,242.0247192,241.7937392,15.67249985,547.540976,-0.2309799999999882
2019-04-09 05:40:00,6.779718614,12.77164024,0.0,242.0247192,236.3205639,15.69999981,674.5662247,-5.7041552999999965
2019-04-09 05:50:00,7.107012701,12.72396898,0.0,242.0247192,237.6676471,15.70249982,669.4213577,-4.357072099999982
2019-04-09 06:00:00,7.409525776,13.9123688,0.0,242.0247192,237.8355961,15.75,914.7278046,-4.189123099999989
2019-04-09 06:10:00,7.13374269,13.75181209,0.0,242.0247192,235.7896912,15.78000011,841.2644958,-6.235028
2019-04-09 06:20:00,7.796423912,14.1504786,0.01849989,242.0247192,240.6959595,15.82500014,980.6768158,-1.3287597000000062
2019-04-09 06:30:00,7.048095298,13.46162282,0.0,242.0247192,236.7422109,15.96499991,815.1682877,-5.282508299999989
2019-04-09 06:40:00,8.997853505,14.84699301,0.245747624,242.0247192,242.4312017,15.98947364,1357.007209,0.40648250000000985
2019-04-09 06:50:00,8.403540787,14.66350671,0.047367456,242.2555939,241.4630069,15.96842098,1217.334344,-0.7925869999999975
2019-04-09 07:00:00,8.660192823,14.95128764,0.215480231,251.9028015,249.611794,15.96499996,1322.516541,-2.2910075000000063
2019-04-09 07:10:00,8.777766592,14.80413653,0.243463823,251.9028015,248.9283935,15.88823532,1291.677917,-2.974408000000011
2019-04-09 07:20:00,9.34533003,15.00835815,0.160592333,251.9028015,246.4600212,16.01874983,1417.898216,-5.44278030000001
2019-04-09 07:30:00,9.31589749,15.12842901,0.66238883,251.9028015,252.8743105,16.01052616,1625.021889,0.9715089999999975
2019-04-09 07:40:00,10.1325702,15.13165838,2.215024785,258.7146213,257.5140488,16.01749992,1812.0341,-1.2005724999999643
2019-04-09 07:50:00,10.44067698,15.08781791,2.160508235,262.5143017,261.2317704,16.01333326,1821.236125,-1.2825312999999596
2019-04-09 08:00:00,11.69076428,15.0355564,5.14360866,277.3055097,280.1825183,15.31052615,1965.555555,2.8770086000000106
2019-04-09 08:10:00,10.123122,14.91181219,2.16071462,300.8589156,299.1189277,14.01500001,1649.932211,-1.739987900000017
2019-04-09 08:20:00,9.938610721,15.06352857,1.753007185,301.2932129,292.2199725,13.86499991,1756.734943,-9.073240400000032
2019-04-09 08:30:00,9.168526793,14.83927917,0.477440955,301.2932129,294.5754584,13.92749982,1429.299557,-6.717754500000012
2019-04-09 08:40:00,8.406907439,14.35429157,0.311927705,301.2932129,291.9956635,14.37000008,1238.248676,-9.297549400000037
2019-04-09 08:50:00,6.756367064,12.39295712,0.0,300.0923257,288.8189846,14.47999992,651.1921219,-11.273341099999982
2019-04-09 09:00:00,6.816528177,11.85141233,0.0,289.2200012,287.0997096,15.21499996,556.8420746,-2.12029160000003
2019-04-09 09:10:00,5.467182857,10.50324529,0.0,289.2200012,283.8177807,15.86500025,378.9870544,-5.4022204999999985
2019-04-09 09:20:00,7.965676808,13.70020978,0.100498653,289.2200012,280.7676456,16.03750014,1021.0541,-8.452355600000033
2019-04-09 09:30:00,9.282946181,14.93931462,0.899934119,275.6019822,275.1627405,15.79250007,1543.498132,-0.43924170000002505
2019-04-09 09:40:00,9.023256731,14.65035993,0.803321044,277.8044758,273.564185,16.09750004,1484.210312,-4.240290799999968
2019-04-09 09:50:00,7.582361341,13.57867478,0.036499157,291.1027629,282.7568259,16.37250013,899.446875,-8.345936999999992
2019-04-09 10:00:00,7.651487947,14.20105398,0.0,290.3175659,285.8870111,16.37750025,1067.270924,-4.430554799999982
2019-04-09 10:10:00,7.156240511,13.03680946,0.0,290.3175659,280.8249954,16.64749994,794.8860229,-9.4925705
2019-04-09 10:20:00,7.306912208,13.66800955,0.105989697,286.3776066,274.1126073,16.55250044,980.0637756,-12.2649993
2019-04-09 10:30:00,8.383314443,14.65999264,0.373404589,281.5370483,280.6801246,16.72000017,1344.825719,-0.8569236999999816
2019-04-09 10:40:00,9.52294066,14.76131809,1.726701352,279.8579526,275.2217902,16.59250011,1450.863904,-4.636162399999989
2019-04-09 10:50:00,8.200213945,13.8115688,0.443411858,275.8505575,269.6004052,16.91000004,1208.937956,-6.250152299999968
2019-04-09 11:00:00,10.67854919,15.1142866,2.606731443,263.1446103,271.1518055,17.05500021,1903.669019,8.007195200000012
2019-04-09 11:10:00,10.58245101,15.13150786,2.763005323,269.1952481,270.2021018,16.79000025,1929.58808,1.006853699999965
2019-04-09 11:20:00,9.224362755,14.64886992,1.178838695,273.8540955,270.3375031,16.88999977,1476.725327,-3.516592400000036
2019-04-09 11:30:00,10.20407307,14.62325589,2.888993781,276.0966277,266.7282274,17.19499989,1608.501733,-9.368400300000019
2019-04-09 11:40:00,9.87568388,14.23478463,3.541016507,265.8432383,268.0565338,17.43500023,1482.625145,2.213295500000015
2019-04-09 11:50:00,11.12238036,15.12549491,3.533587352,260.5965151,258.2146659,17.55526282,1919.698056,-2.3818491999999765
2019-04-09 12:00:00,10.84600141,15.19350609,3.79452266,259.5857544,258.7701494,17.40749989,1871.058371,-0.815605000000005
2019-04-09 12:10:00,10.53962739,15.11964753,3.905669849,259.5857544,260.4062392,16.53999996,1826.396832,0.8204848000000311
2019-04-09 12:20:00,8.769132005,14.54885761,0.590302388,259.5857544,261.0844916,17.48333348,1304.108392,1.4987371999999937
2019-04-09 12:30:00,11.31810438,15.12131171,4.742750639,265.5056281,263.2744316,17.60384604,1858.816378,-2.23119650000001
2019-04-09 12:40:00,12.9499856,15.20153662,9.145347381,271.6589661,268.2743354,17.48421057,2064.716964,-3.3846307000000024
2019-04-09 12:50:00,9.06439116,14.63738894,0.539453017,273.0301348,275.8191281,18.0624999,1394.56918,2.7889933000000156
2019-04-09 13:00:00,10.7370024,15.19140391,3.070582021,267.6153582,261.9566997,17.7074996,1902.877789,-5.658658500000001
2019-04-09 13:10:00,11.84100711,15.18387973,6.043854611,265.1989038,268.4747836,17.28000011,1961.130554,3.275879800000041
2019-04-09 13:20:00,11.46346445,15.16986676,6.170248972,267.2687073,267.2873682,17.35500011,1999.965424,0.018660899999986214
2019-04-09 13:30:00,11.93294716,15.22187108,5.891444378,267.2687073,265.3696935,17.71249981,2018.913843,-1.8990138000000343
2019-04-09 13:40:00,10.70119524,15.14679502,4.832122074,262.0375631,264.1098862,17.94249973,1917.651862,2.0723231000000055
2019-04-09 13:50:00,10.96090322,15.11589928,3.783120436,274.4042382,270.8455736,17.87749968,1837.504999,-3.558664599999986
2019-04-09 14:00:00,11.92999568,15.19150802,5.943545661,256.1313843,264.8535627,18.03500013,1923.775217,8.722178400000018
2019-04-09 14:10:00,11.25281708,15.18880883,4.060853665,266.1372309,262.0565761,18.15500011,1871.218994,-4.0806548000000475
2019-04-09 14:20:00,12.29654942,15.13665569,7.668045132,260.7541759,262.2863376,17.90749979,2046.441547,1.5321617000000174
2019-04-09 14:30:00,11.95496244,15.16321246,6.482280362,260.7467862,264.4960908,17.85749979,2031.164325,3.7493046000000163
2019-04-09 14:40:00,11.04803572,14.97671413,5.324708883,266.1711426,264.7774447,17.64749985,1750.555554,-1.3936979000000065
2019-04-09 14:50:00,9.949302697,15.08695605,1.782825491,262.7551665,265.3164638,18.06999989,1617.357309,2.561297300000035
2019-04-09 15:00:00,11.34592669,15.12938109,5.638848044,257.1017449,250.4454499,17.88999977,1945.086145,-6.6562950000000285
2019-04-09 15:10:00,11.7158958,15.19517085,6.402349145,259.5857544,259.8162639,17.66249971,2047.134033,0.23050950000003922
2019-04-09 15:20:00,10.89556329,15.07340147,4.341711235,264.9657581,273.5070989,17.37000027,1911.319897,8.5413408
2019-04-09 15:30:00,11.30954423,15.17566592,4.943663625,267.2687073,267.2323798,17.02000027,1960.577826,-0.03632750000002716
2019-04-09 15:40:00,11.89678745,15.13880356,5.852991805,267.2687073,261.4955754,17.11000013,2008.010028,-5.77313190000001
2019-04-09 15:50:00,10.1495178,15.1933452,1.837403293,267.2687073,259.2625249,17.29250011,1897.379181,-8.0061824
2019-04-09 16:00:00,10.36259677,15.10404834,2.222493251,261.5096942,259.1380983,17.26500025,1761.664246,-2.3715958999999884
2019-04-09 16:10:00,10.42216389,15.14766674,1.934859337,250.4458421,254.6223016,17.34500017,1888.174121,4.176459499999993
2019-04-09 16:20:00,10.5133986,15.12739782,2.937214415,252.1959191,252.4485288,17.14500027,1934.910596,0.2526096999999936
2019-04-09 16:30:00,10.51282306,15.20333952,3.917807394,255.1954956,257.5255505,17.05250015,1905.049255,2.3300549000000217
2019-04-09 16:40:00,9.845965195,15.14286,1.186788208,255.1954956,255.0940016,16.73999996,1866.631097,-0.101493999999974
2019-04-09 16:50:00,11.04163156,15.18795231,3.603130905,255.1954956,253.6433062,16.51000004,1880.75426,-1.5521893999999747
2019-04-09 17:00:00,10.33224317,15.20969938,2.40043912,257.7248633,264.6195956,16.68421123,1859.892867,6.894732300000044
2019-04-09 17:10:00,9.498939443,14.9115694,1.968573517,263.8422006,261.5386109,16.74999971,1683.206015,-2.303589700000032
2019-04-09 17:20:00,8.179999471,14.72098692,0.096996658,258.0951925,263.5887061,16.38499994,1272.436943,5.493513600000028
2019-04-09 17:30:00,8.655327944,14.84436578,0.007692305,259.5857544,255.3396212,16.14615455,1271.120169,-4.246133199999974
2019-04-09 17:40:00,8.694830441,15.00619903,0.404226309,259.5857544,259.8109208,15.8500001,1436.982425,0.22516640000003463
2019-04-09 17:50:00,9.610240054,15.12353307,1.852491735,259.5857544,259.312016,15.7224999,1686.39816,-0.2737383999999565
2019-04-09 18:00:00,9.437961531,15.08296059,1.130181914,259.5857544,262.8396193,15.65,1750.584378,3.2538648999999964
2019-04-09 18:10:00,10.08436346,15.16136348,1.286747208,259.5857544,261.0226758,15.64749994,1817.532141,1.436921400000017
2019-04-09 18:20:00,9.625461411,15.15287496,1.655282053,259.5857544,259.4301044,15.55000019,1821.310626,-0.15564999999998008
2019-04-09 18:30:00,9.307170272,15.15655687,0.843174954,259.5857544,263.6402076,15.39749966,1679.98667,4.054453200000012
2019-04-09 18:40:00,10.4871882,15.18585697,1.629625781,259.5857544,264.1227119,15.36249986,1898.123993,4.536957500000028
2019-04-09 18:50:00,8.898349643,15.09072147,0.014499947,259.5857544,265.9987667,15.27500033,1454.520221,6.413012299999991
2019-04-09 19:00:00,8.130029178,14.42337129,0.09798366,264.7020885,272.6591857,15.2900002,1044.930798,7.957097200000021
2019-04-09 19:10:00,7.721487093,13.99309529,0.003499999,284.6055253,293.658741,14.67500005,935.9640533,9.05321570000001
2019-04-09 19:20:00,7.806094933,14.67880471,0.0,292.5126953,286.7393989,14.48999996,1095.541803,-5.7732963999999924
2019-04-09 19:30:00,7.510283113,14.05587821,0.0,292.5126953,284.0742306,14.39249973,920.8266418,-8.438464699999997
2019-04-09 19:40:00,7.821650386,14.50080009,0.0,292.5126953,287.6870219,14.57250023,1052.226312,-4.825673400000028
2019-04-09 19:50:00,9.462541179,15.09319571,0.332014019,291.9144172,285.9081879,14.60263192,1457.696212,-6.0062293000000295
2019-04-09 20:00:00,10.06012077,15.14638352,2.992034049,285.9273071,282.4565495,14.2349999,1794.9034,-3.470757600000013
2019-04-09 20:10:00,11.74960551,15.16107452,5.569604114,285.9273071,291.3939194,13.81500015,1966.966864,5.466612300000008
2019-04-09 20:20:00,9.59988215,14.96124691,1.470752925,285.9273071,281.3198409,13.80000019,1645.097318,-4.607466200000033
2019-04-09 20:30:00,10.77795141,15.06540468,3.365845176,285.9273071,288.0038471,13.7775002,1813.998013,2.076539999999966
2019-04-09 20:40:00,9.535303259,15.09587248,1.094828299,285.9273071,288.8872457,13.5525002,1663.591208,2.9599385999999868
2019-04-09 20:50:00,10.28819823,15.15186989,1.713714636,292.7910865,291.9683893,13.41500001,1844.564166,-0.8226971999999932
2019-04-09 21:00:00,9.652606375,14.96669054,1.08182637,293.8748315,291.7633977,13.2735295,1648.621848,-2.111433800000043
2019-04-09 21:10:00,10.44753883,15.12972924,2.785077637,287.8396459,290.2984866,12.87500019,1925.274438,2.458840699999996
2019-04-09 21:20:00,8.78450582,14.84493765,0.204987315,292.0723738,289.765114,12.97999997,1397.601254,-2.307259799999997
2019-04-09 21:30:00,9.252087063,15.03288031,1.187094318,289.2200012,289.449909,13.13055568,1601.156155,0.22990779999997812
2019-04-09 21:40:00,10.89749382,15.16784616,3.216276284,289.2200012,295.1781379,13.19249978,1972.375305,5.958136700000011
2019-04-09 21:50:00,10.7268858,15.18110043,2.678816652,289.2200012,296.9155583,13.18999982,2043.227527,7.695557099999974
2019-04-09 22:00:00,9.951585889,15.1665068,1.274610076,289.2200012,291.4493699,13.13000016,1899.047546,2.229368700000009
2019-04-09 22:10:00,9.749792957,15.14230362,1.222366995,289.2200012,296.931934,13.08500032,1842.916058,7.7119328
2019-04-09 22:20:00,9.689446187,15.14269705,0.446884923,289.2200012,296.0551871,12.95499983,1735.266644,6.835185899999999
2019-04-09 22:30:00,9.994038439,15.18315965,1.577126506,296.6622819,297.9712075,12.90249968,1885.278644,1.3089256000000091
2019-04-09 22:40:00,10.23280773,15.15293804,1.447879049,296.9029541,299.7832714,12.88749976,1866.12851,2.8803173000000015
2019-04-09 22:50:00,9.012781595,15.1415192,0.528404496,296.9029541,299.1009458,12.80000019,1583.169543,2.1979916999999887
2019-04-09 23:00:00,9.213225317,15.11733498,0.276479295,296.9029541,294.695398,12.76500034,1424.838678,-2.2075560999999766
2019-04-09 23:10:00,8.671033216,15.05328517,0.105998914,296.9029541,297.802386,12.61000037,1386.64729,0.8994319000000246
2019-04-09 23:20:00,8.259131336,14.77389903,0.069999312,296.9029541,293.2971818,12.57250028,1200.720435,-3.6057723000000124
2019-04-09 23:30:00,8.010709429,14.57656261,0.0,296.9029541,294.611814,12.51750007,1087.274142,-2.291140100000007
2019-04-09 23:40:00,7.721895623,13.68995717,0.0,296.9029541,292.2224998,12.50500002,860.9998993,-4.680454300000008
2019-04-09 23:50:00,8.310679364,14.53898883,0.133996222,296.9029541,296.2052891,12.5525002,1189.355676,-0.6976649999999722
2019-04-10 00:00:00,7.342607975,12.96543556,0.0,202.0366272,199.1090923,11.79750013,745.8756454,-2.927534900000012
2019-04-10 00:10:00,6.549692154,12.31632891,0.0,208.0002136,209.1969257,11.99000006,603.9738785,1.1967121000000134
2019-04-10 00:20:00,6.235985947,11.5026184,0.0,212.3527952,225.4225538,12.17999997,495.5486374,13.0697586
2019-04-10 00:30:00,6.464768744,12.27475852,0.0,231.3244689,237.9283846,12.51500006,611.8568024,6.6039156999999875
2019-04-10 00:40:00,6.837647413,12.09836139,0.0,237.6344604,242.779565,12.75526343,576.3886638,5.145104599999996
2019-04-10 00:50:00,6.802402115,12.71488988,0.0,239.0391909,253.0318663,13.06500025,686.448024,13.992675399999996
2019-04-10 01:00:00,8.213820291,14.64469269,0.001,261.7808838,253.809952,13.10000038,1127.642377,-7.970931800000017
2019-04-10 01:10:00,8.995635676,14.92673729,0.06449589,260.7416506,251.1841158,13.03000011,1322.59819,-9.557534800000013
2019-04-10 01:20:00,8.724418998,14.97070509,0.0,251.9028015,258.3948038,12.92499971,1228.847812,6.492002299999967
2019-04-10 01:30:00,8.913775086,14.95540899,0.008999988,251.9028015,253.0333283,12.93499975,1325.349057,1.1305267999999842
2019-04-10 01:40:00,8.595632434,14.86705394,0.048498145,251.9028015,254.6581481,12.92999973,1244.33681,2.7553465999999958
2019-04-10 01:50:00,8.818308043,15.10193574,0.128995654,251.9028015,257.1485169,12.89999962,1473.876276,5.245715399999995
2019-04-10 02:00:00,9.262675714,15.09148273,0.376964828,251.9028015,255.2613874,12.91999969,1584.489526,3.35858589999998
2019-04-10 02:10:00,8.996136856,15.10590564,0.049999574,252.1221308,258.6282899,12.89999962,1515.041602,6.506159100000019
2019-04-10 02:20:00,9.558896255,15.09331445,0.467464941,256.2930603,258.6138525,12.89999962,1685.235571,2.320792200000028
2019-04-10 02:30:00,9.536194229,15.1024944,0.590024048,256.2930603,254.8201613,12.87999978,1608.15332,-1.472898999999984
2019-04-10 02:40:00,8.49940443,14.83866066,0.169948498,256.2930603,258.6355606,12.83000007,1338.759991,2.34250030000004
2019-04-10 02:50:00,8.562219834,14.91736816,0.024999729,256.2930603,260.9054805,12.75500035,1246.897754,4.612420200000031
2019-04-10 03:00:00,9.211034846,15.04508637,0.229495355,256.2930603,257.9787752,12.70000038,1559.751694,1.6857148999999936
2019-04-10 03:10:00,8.82612288,15.05775949,0.049499557,256.2930603,258.9061597,12.63500037,1400.210779,2.61309940000001
2019-04-10 03:20:00,9.135170078,15.13652793,0.089995259,256.2930603,262.1954581,12.60000038,1517.619092,5.902397800000017
2019-04-10 03:30:00,9.243779325,15.09784797,0.109498226,256.2930603,260.6727153,12.57000027,1561.925842,4.379655000000014
2019-04-10 03:40:00,8.765427814,15.12121302,0.0,256.2930603,255.7644972,12.5,1444.203204,-0.5285630999999853
2019-04-10 03:50:00,8.097337723,14.79401868,0.0,256.2930603,257.2306026,12.5,1153.03232,0.9375423000000183
2019-04-10 04:00:00,7.6890028,14.25706954,0.0,256.2930603,257.2719364,12.48749995,990.7669922,0.9788761000000363
2019-04-10 04:10:00,9.236150098,15.13634071,0.048998439,256.2930603,257.4812733,12.46499987,1457.569897,1.1882130000000188
2019-04-10 04:20:00,8.272589231,14.79291442,0.004,256.2930603,261.2532409,12.57368449,1249.912772,4.960180600000001
2019-04-10 04:30:00,7.562981915,13.98335668,0.0,256.2930603,254.8000777,12.4690475,926.5754547,-1.4929825999999764
2019-04-10 04:40:00,7.914389736,14.1256527,0.0,256.2930603,251.0022988,12.40263121,968.4876923,-5.290761499999974
2019-04-10 04:50:00,8.188037086,14.13504705,0.0,256.2930603,251.7327169,12.39999962,948.345224,-4.560343399999965
2019-04-10 05:00:00,7.431225228,13.88601798,0.011499974,256.2930603,258.0203874,12.39999962,925.159967,1.727327100000025
2019-04-10 05:10:00,7.50631063,14.09975159,0.0,256.2930603,255.9633776,12.44249978,947.2146667,-0.329682699999978
2019-04-10 05:20:00,7.701365495,13.90789644,0.0,256.2930603,254.4306498,12.39999962,917.1936228,-1.8624104999999815
2019-04-10 05:30:00,7.459514594,13.93649536,0.0,256.2930603,255.7749417,12.3949996,917.8041565,-0.5181185999999798
2019-04-10 05:40:00,7.014218807,12.9368366,0.0,256.2930603,256.557597,12.35999956,713.2319275,0.26453670000000784
2019-04-10 05:50:00,6.661494184,12.93968636,0.0,256.2930603,256.0421462,12.26999965,718.264212,-0.2509140999999886
2019-04-10 06:00:00,7.857721665,14.3123057,0.0,256.2930603,251.880208,12.20882332,1024.078829,-4.412852299999969
2019-04-10 06:10:00,7.813926352,14.33851997,0.0,256.2930603,253.0677924,12.18888866,994.6571791,-3.2252678999999773
2019-04-10 06:20:00,8.073357821,14.76561159,0.0,256.2930603,250.9687699,12.11250029,1123.779602,-5.324290399999967
2019-04-10 06:30:00,8.598064065,14.95943472,0.0,256.2930603,248.2339015,12.05000019,1187.406668,-8.059158799999977
2019-04-10 06:40:00,8.18231976,14.47842899,0.0,256.2930603,244.9178937,11.98499994,1049.322296,-11.375166599999972
2019-04-10 06:50:00,8.071520185,14.10054722,0.0,256.2930603,248.9387851,12.03000011,937.8084564,-7.354275199999989
2019-04-10 07:00:00,7.560958648,13.50434223,0.0,256.2930603,248.9298334,12.08500032,816.0534302,-7.363226899999972
2019-04-10 07:10:00,7.722006893,14.05721958,0.0,256.2930603,248.015888,12.1749999,933.4953522,-8.27717229999999
2019-04-10 07:20:00,7.826903582,14.34790117,0.038998969,256.0190278,247.2231001,12.27999959,1002.428452,-8.795927699999993
