Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-04-10 07:30:00,6.868781638,12.77143389,0.0,246.414978,250.7394035,12.29999971,698.3852615,4.324425500000018
2019-04-10 07:40:00,6.936237741,13.57788625,0.0,246.414978,250.0308128,12.4474998,825.9248749,3.615834800000016
2019-04-10 07:50:00,7.309084082,13.46825923,0.0,246.414978,248.5784114,12.37499957,827.0186279,2.1634334000000024
2019-04-10 08:00:00,7.531611347,13.82430258,0.0,246.414978,249.2235001,12.3949996,888.8594147,2.8085221000000047
2019-04-10 08:10:00,6.850426222,13.17718807,0.0,246.414978,251.0729395,12.47105252,758.9245702,4.657961499999999
2019-04-10 08:20:00,6.768594767,12.49936727,0.0,246.414978,247.0292702,12.50263159,632.777037,0.6142922000000226
2019-04-10 08:30:00,6.931040287,12.86770007,0.0,246.414978,247.6524289,12.50500002,712.2214218,1.237450899999999
2019-04-10 08:40:00,7.195221663,13.55239597,0.0,246.414978,251.9527063,12.68750029,835.283606,5.537728299999998
2019-04-10 08:50:00,7.102687621,13.11746965,0.0,246.414978,255.2814846,12.86499996,746.0063477,8.866506600000008
2019-04-10 09:00:00,6.893673825,12.31768236,0.0,246.414978,249.9955767,12.80500016,607.5666702,3.580598699999996
2019-04-10 09:10:00,6.662199521,12.11033437,0.0,246.414978,247.41174,12.81250019,585.6400391,0.9967620000000181
2019-04-10 09:20:00,6.936553288,13.16677795,0.0,246.414978,249.926967,12.88999972,754.0264404,3.511989
2019-04-10 09:30:00,6.611635208,12.36959012,0.0,246.414978,246.3431872,13.12750006,614.390036,-0.07179080000000226
2019-04-10 09:40:00,6.644639373,12.37662247,0.0,246.414978,246.6854497,13.44736852,623.8196991,0.27047170000000165
2019-04-10 09:50:00,6.305450791,11.98643316,0.0,246.414978,254.3426706,13.71750026,565.6800583,7.9276926
2019-04-10 10:00:00,6.982458305,13.00090662,0.0,249.1588898,248.186688,13.83750005,732.9401199,-0.9722017999999935
2019-04-10 10:10:00,6.695649099,12.45639807,0.0,251.9028015,253.7262613,14.06249995,640.7114105,1.8234597999999949
2019-04-10 10:20:00,6.845689702,12.63204552,0.0,251.9028015,256.7340583,14.23249993,666.2254959,4.831256800000006
2019-04-10 10:30:00,7.522571301,13.65098105,0.255867165,251.9028015,250.2481615,14.19749985,878.9842575,-1.6546400000000006
2019-04-10 10:40:00,8.025893593,14.24547409,0.014499947,258.4385713,251.0814728,14.12499995,1005.872392,-7.357098499999978
2019-04-10 10:50:00,7.381366491,13.45394611,0.0,258.4881897,249.5823793,14.21499987,853.2999557,-8.905810400000007
2019-04-10 11:00:00,7.105564821,12.50245629,0.0,258.4881897,252.4282026,14.28750014,630.3672356,-6.059987100000029
2019-04-10 11:10:00,6.440730309,11.77587882,0.0,252.2544874,243.8505932,14.28750014,526.269667,-8.403894199999996
2019-04-10 11:20:00,7.204076123,13.32233973,0.0,248.6101074,244.2474419,14.0349999,799.165509,-4.362665499999991
2019-04-10 11:30:00,7.544382286,13.75137345,0.076999052,248.6101074,247.9123616,13.73500013,997.3876083,-0.697745800000007
2019-04-10 11:40:00,8.539592242,14.756575,0.145494312,248.6101074,250.9028892,13.43500009,1339.480237,2.2927818
2019-04-10 11:50:00,8.585868645,14.88506694,0.092996146,249.7725589,257.8485406,13.2224999,1349.803607,8.075981699999971
2019-04-10 12:00:00,6.976406956,12.51706602,0.0,254.1912167,252.3146619,13.51750011,638.6577911,-1.876554800000008
2019-04-10 12:10:00,7.426176336,13.01855961,0.0,251.9028015,253.3956449,13.91111088,765.4855618,1.4928433999999982
2019-04-10 12:20:00,7.717705325,14.39029352,0.0068421,251.9028015,251.6247725,13.96052612,1080.640214,-0.27802900000000363
2019-04-10 12:30:00,7.737153959,13.91873552,0.022999789,251.9028015,259.4561047,13.88999996,956.2351074,7.553303200000016
2019-04-10 12:40:00,7.917117286,13.93461639,0.003999999,258.5446971,261.5728503,13.98499994,934.6264847,3.0281532000000198
2019-04-10 12:50:00,6.640091562,12.37873136,0.0,262.7671096,265.6530605,14.58499994,622.8988327,2.885950899999955
2019-04-10 13:00:00,7.06928126,12.39889309,0.0,261.7808838,260.4838315,14.81111076,628.1522149,-1.2970523000000185
2019-04-10 13:10:00,5.435557112,10.15939107,0.0,261.7808838,256.9527446,15.13125008,320.7718601,-4.82813920000001
2019-04-10 13:20:00,6.297165871,11.07820602,0.0,261.7808838,255.7952284,15.36578951,428.6599731,-5.985655400000013
2019-04-10 13:30:00,5.036718416,9.568824604,0.024499745,261.7808838,260.1826878,15.51499991,253.682402,-1.59819600000003
2019-04-10 13:40:00,5.048505735,9.544536978,0.024499745,261.7808838,257.6049298,15.53500013,257.8589268,-4.175954000000047
2019-04-10 13:50:00,5.519529092,10.0181036,0.0,261.7808838,258.1389268,15.17000027,304.8723022,-3.6419570000000476
2019-04-10 14:00:00,4.560460377,8.918093875,0.099497924,261.7808838,265.4936701,15.13250036,183.8658665,3.712786299999948
2019-04-10 14:10:00,4.678740585,8.93688865,0.073997886,261.7808838,268.4886209,15.2900002,190.9431295,6.707737099999974
2019-04-10 14:20:00,4.615554011,9.175576821,0.172995978,261.7808838,269.4317231,15.17000036,204.6437435,7.650839299999973
2019-04-10 14:30:00,4.299081874,8.515433192,0.1479969,261.7808838,275.8484657,15.18500032,146.2639416,14.067581899999993
2019-04-10 14:40:00,4.036255431,8.259781346,0.146497032,261.7808838,277.622936,15.09000034,115.7847897,15.842052199999955
2019-04-10 14:50:00,3.034047437,8.148174986,1.265002261,285.8014527,287.8546016,15.22000031,18.37632657,2.0531488999999965
2019-04-10 15:00:00,3.370811152,3.63226928,27.61170421,284.7374855,273.4657732,15.41749983,29.71251192,-11.27171229999999
2019-04-10 15:10:00,4.112435925,8.247866035,0.122499442,270.5614014,277.4105293,15.05500021,119.4699013,6.849127899999985
2019-04-10 15:20:00,2.799287486,8.136913195,1.429000438,274.4019595,294.3690546,15.15000033,9.07524962,19.96709510000005
2019-04-10 15:30:00,3.507613993,8.143370792,0.839998829,296.426772,299.106847,15.01500006,57.17613397,2.680074999999988
2019-04-10 15:40:00,3.50340029,8.136921152,0.764998453,300.1956482,296.151527,14.99249997,57.6547442,-4.044121200000006
2019-04-10 15:50:00,2.466202009,8.140051827,1.465000281,300.1956482,294.2856901,15.26250033,-0.243800032,-5.909958099999983
2019-04-10 16:00:00,2.818374747,2.317694843,38.03983108,300.1956482,283.7950916,15.3025002,-4.866180065,-16.400556600000016
2019-04-10 16:10:00,3.252276599,6.429331876,10.13076737,286.1277964,282.601157,15.1400003,24.36420628,-3.526639400000022
2019-04-10 16:20:00,2.938134962,8.148851529,1.240000961,283.7321777,285.6521575,15.21750031,26.55774364,1.9199797999999646
2019-04-10 16:30:00,2.552220529,8.142247304,1.49000001,283.7321777,275.3183346,15.36749988,-6.454968106,-8.413843100000008
2019-04-10 16:40:00,2.679421645,4.600372788,23.74765822,283.7321777,293.9519495,15.42249985,-1.076154478,10.21977179999999
2019-04-10 16:50:00,3.19350245,7.147223074,6.454204146,297.0692811,302.8589617,15.15750031,25.56184295,5.789680599999997
2019-04-10 17:00:00,3.881462681,8.145074084,0.392999823,298.0005188,302.0231519,15.02000008,90.23392525,4.022633100000007
2019-04-10 17:10:00,4.071301413,8.13641721,0.048999571,298.0005188,299.8212194,14.89999962,109.6956528,1.8207006000000092
2019-04-10 17:20:00,3.104776856,7.750040073,4.006763145,298.0005188,307.3093402,14.77499962,33.97088047,9.3088214
2019-04-10 17:30:00,2.703112543,0.737852639,44.99000168,311.415979,331.4094213,14.61750007,-3.574450034,19.993442300000027
2019-04-10 17:40:00,2.651100034,0.785335665,44.99000168,343.0006714,317.9171513,14.42750015,-2.282846504,-25.083520099999987
2019-04-10 17:50:00,2.296030426,7.094800562,5.939868074,322.354833,326.2813051,14.19999981,-3.479083526,3.9264721000000122
2019-04-10 18:00:00,3.678797281,8.212391093,0.296993226,322.1469421,342.9906655,14.17999988,103.8950069,20.843723399999988
2019-04-10 18:10:00,6.267680921,11.35766556,0.0,341.3327916,344.2014037,14.02894733,478.7806854,2.868612100000007
2019-04-10 18:20:00,6.252432299,10.99366768,0.0,355.3661343,351.0704922,13.95999985,423.3401535,-4.295642100000009
2019-04-10 18:30:00,5.259412789,9.522945553,0.0,358.3665771,352.1166989,13.8974997,250.0522743,-6.249878199999955
2019-04-10 18:40:00,5.061183834,8.969433993,0.0,358.3665771,352.0058271,13.82500005,200.4806473,-6.360749999999996
2019-04-10 18:50:00,5.35092793,9.513896312,0.0,358.3665771,348.7386247,13.79473706,251.761624,-9.62795239999997
2019-04-10 19:00:00,5.408279643,9.863618761,0.0,358.3665771,9.093760099,13.81470607,284.9757538,10.727182999000036
2019-04-10 19:10:00,5.715103602,10.90972133,0.0,358.3665771,15.68869432,13.75500031,404.1602158,17.322117220000052
2019-04-10 19:20:00,6.047583648,10.56009217,0.0,16.7277565,12.25375672,13.50000018,367.7385765,-4.473999780000014
2019-04-10 19:30:00,4.621069946,8.850064638,0.025789208,18.12266731,18.22455051,13.21842098,189.936835,0.10188320000000317
2019-04-10 19:40:00,3.610599812,8.30948863,0.815882945,18.12266731,23.45108704,13.0,76.29419874,5.328419730000007
2019-04-10 19:50:00,2.652077211,8.189108811,1.095793326,30.11556803,35.20819832,12.91249981,40.93950397,5.092630289999988
2019-04-10 20:00:00,2.72004416,8.15051356,1.089501672,32.39095688,36.97107449,12.95249991,38.15250176,4.580117610000002
2019-04-10 20:10:00,3.856570399,8.178258419,0.245998145,32.39095688,23.2883279,12.67250042,105.1323057,-9.102628979999992
2019-04-10 20:20:00,3.814210689,8.128360346,0.848999807,32.39095688,17.20314433,12.64000044,52.90791965,-15.18781254999999
2019-04-10 20:30:00,2.369175911,8.138880953,1.418500507,32.39095688,26.02681476,12.82000012,12.0373504,-6.364142119999997
2019-04-10 20:40:00,3.064527094,8.15334253,0.787500205,32.39095688,45.3572542,12.85,59.71470819,12.966297319999995
2019-04-10 20:50:00,4.909695292,9.172172964,0.0,32.39095688,46.17914623,12.62500038,222.1366959,13.78818935000001
2019-04-10 21:00:00,5.221693826,9.387048706,0.0,32.39095688,48.19982129,12.5775003,243.2752625,15.808864410000012
2019-04-10 21:10:00,5.155017352,9.940090567,0.0,32.39095688,45.79923031,12.56500025,304.9757965,13.408273430000008
2019-04-10 21:20:00,5.910300732,11.44942562,0.027221944,41.7225054,43.63221934,12.50277779,512.8372769,1.909713939999989
2019-04-10 21:30:00,5.630110105,9.988964597,0.0,42.26900482,46.72366369,12.48333327,311.5801243,4.454658870000003
2019-04-10 21:40:00,4.557007766,8.998518214,0.048999571,42.26900482,40.62468779,12.50250001,202.2108168,-1.6443170299999963
2019-04-10 21:50:00,4.306005609,8.725816816,0.113495657,42.26900482,42.48425459,12.43249974,164.2264731,0.215249770000014
2019-04-10 22:00:00,3.498982364,8.166548342,0.468997701,42.26900482,37.23788769,12.4724999,81.4658504,-5.031117129999984
2019-04-10 22:10:00,3.864849361,8.238684773,0.329327139,42.26900482,43.93673961,12.41666635,112.6042666,1.6677347899999972
2019-04-10 22:20:00,3.164226218,8.136843757,0.913687863,42.26900482,46.71630409,12.39999962,45.63407148,4.447299270000002
2019-04-10 22:30:00,3.811983263,8.146949664,0.42049859,42.26900482,47.49481059,12.22999973,81.58056793,5.225805769999994
2019-04-10 22:40:00,3.332996368,8.135732844,0.864999653,42.26900482,62.28108635,12.11750011,49.09472055,20.01208152999999
2019-04-10 22:50:00,2.938116491,8.139746681,1.032000663,42.26900482,65.72941989,12.17749977,38.58205156,23.46041507000001
2019-04-10 23:00:00,3.474888361,8.209317997,0.493498076,42.26900482,67.15658736,12.18999977,87.42698565,24.88758254000001
2019-04-10 23:10:00,2.747813737,8.137616605,1.354002269,55.17484325,62.20819167,12.24499955,18.09222556,7.033348419999982
2019-04-10 23:20:00,1.912064072,4.674239832,22.34676322,56.5372963,67.55262642,12.33499966,-0.926156008,11.015330119999987
2019-04-10 23:30:00,2.035181141,0.63790813,44.99000168,56.5372963,44.97264259,12.4474998,-0.668475513,-11.564653710000016
2019-04-10 23:40:00,2.336062428,0.750927177,44.99000168,56.5372963,43.19471997,12.43749976,-0.736230021,-13.342576329999986
2019-04-10 23:50:00,2.910663104,2.728502903,32.20566662,52.32373313,44.38220686,12.39999962,-1.428713015,-7.941526269999997
2019-04-11 00:00:00,4.219485855,8.22135298,0.097999428,205.8050842,212.2787878,9.040000057,121.7096687,6.473703599999993
2019-04-11 00:10:00,3.645421958,8.140800744,0.49000001,205.8050842,200.0128293,9.199999809,69.83371849,-5.792254900000017
2019-04-11 00:20:00,4.278904426,8.163432553,0.245000005,205.8050842,195.4642433,9.179999876,106.607498,-10.340840900000018
2019-04-11 00:30:00,4.732015061,8.226271078,0.0,205.8050842,193.0024095,9.24749999,144.1879242,-12.802674700000011
2019-04-11 00:40:00,4.337591134,8.159899743,0.103157322,205.8050842,192.6045791,9.292105424,111.7539791,-13.200505100000015
2019-04-11 00:50:00,4.986822438,8.612395763,0.0,205.8050842,198.5678118,9.327500057,180.0904755,-7.237272400000023
2019-04-11 01:00:00,4.65188067,8.977092952,0.0,205.8050842,200.0552669,9.454999971,202.4632462,-5.749817300000018
2019-04-11 01:10:00,4.664781761,8.297929063,0.0,205.8050842,198.5233955,9.5,147.4058031,-7.281688700000018
2019-04-11 01:20:00,5.183863425,8.969569355,0.0,205.8050842,200.398678,9.347500086,206.038961,-5.406406200000021
2019-04-11 01:30:00,4.822716013,8.869125824,0.0,205.8050842,199.6187622,9.278125107,195.8837585,-6.186322000000018
2019-04-11 01:40:00,4.972526425,9.009206969,0.0,205.8050842,197.8176555,9.297368602,208.6319227,-7.9874287000000095
2019-04-11 01:50:00,4.822469974,8.657602832,0.0,205.8050842,197.7028196,9.300000191,178.845816,-8.102264600000012
2019-04-11 02:00:00,4.041137421,8.146365926,0.097999428,205.8050842,200.6135984,9.419999981,108.7806328,-5.1914858000000095
2019-04-11 02:10:00,4.640037751,8.238499671,0.0,205.8050842,197.0528456,9.429999924,140.7439854,-8.752238599999998
2019-04-11 02:20:00,4.710912454,8.312363609,0.0,205.8050842,191.245492,9.300000191,151.0097054,-14.559592199999997
2019-04-11 02:30:00,5.21374464,9.207618061,0.0,205.8050842,195.8196621,9.294117815,226.8190649,-9.985422100000022
2019-04-11 02:40:00,4.13615883,8.166320481,0.180525954,205.8050842,194.7851167,9.297368602,113.747135,-11.019967500000007
2019-04-11 02:50:00,4.729323471,8.268885344,0.0,205.8050842,194.2959127,9.244999981,137.0743919,-11.509171500000008
2019-04-11 03:00:00,4.983722591,8.845577493,0.0,185.3344857,181.3176696,9.047499895,195.7833481,-4.0168161
2019-04-11 03:10:00,4.284621692,8.245808154,0.073499468,179.4635315,193.0806022,8.844999933,126.8283699,13.6170707
2019-04-11 03:20:00,4.413928068,8.624217242,0.0,179.4635315,196.4549681,8.665000439,175.4311848,16.991436600000014
2019-04-11 03:30:00,4.008523095,8.167491987,0.146999501,179.4635315,195.3171728,8.592500353,114.7566177,15.853641300000021
2019-04-11 03:40:00,3.65436908,8.148289025,0.565999976,190.1946087,193.6124369,8.670000362,70.48885937,3.4178282000000024
2019-04-11 03:50:00,4.382019162,8.137886435,0.171499596,198.1221313,184.9200851,8.560000229,104.8169914,-13.202046200000012
2019-04-11 04:00:00,5.282764435,8.697633326,0.0,198.1221313,184.8072999,8.5,183.1306057,-13.314831400000003
2019-04-11 04:10:00,5.201665841,8.767581537,0.0,198.1221313,181.2667596,8.472499895,188.6735313,-16.855371700000006
2019-04-11 04:20:00,5.178350306,8.757122934,0.0,187.4712047,178.8569725,8.4474998,188.3800591,-8.614232199999975
2019-04-11 04:30:00,4.751097298,8.655251384,0.0,170.6830139,176.9699777,8.304999638,178.9184464,6.286963799999995
2019-04-11 04:40:00,4.614421535,8.792986169,0.0,170.6830139,180.6895019,8.169999743,191.4329811,10.006488000000019
2019-04-11 04:50:00,4.203763378,8.178930769,0.025789208,170.6830139,180.8909356,8.167499828,124.5224205,10.207921700000014
2019-04-11 05:00:00,3.926977932,8.143458322,0.294000292,170.6830139,189.1564558,8.219999695,100.2440609,18.47344190000001
2019-04-11 05:10:00,3.932435334,8.146545008,0.343000508,170.6830139,184.2321628,8.107500267,93.21903711,13.549148900000006
2019-04-11 05:20:00,3.712129474,8.13835,0.381111692,170.6830139,181.2942455,8.125000106,85.63395924,10.611231599999996
2019-04-11 05:30:00,4.325347793,8.163669929,0.073499468,170.6830139,176.0045642,8.314999628,117.3965778,5.321550300000013
2019-04-11 05:40:00,4.190361321,8.144932374,0.195999717,170.6830139,173.1437634,8.299999523,102.4624619,2.46074950000002
2019-04-11 05:50:00,3.787239504,8.1379724,0.343499945,170.6830139,175.9991691,8.279999495,82.58405056,5.316155199999997
2019-04-11 06:00:00,4.551754606,8.436724663,0.0,170.6830139,174.1425765,8.297499704,160.8779842,3.459562599999998
2019-04-11 06:10:00,4.623609992,8.59191472,0.0,170.6830139,176.6873741,8.394117299,173.8635398,6.004360200000008
2019-04-11 06:20:00,4.364318524,8.295119149,0.0,170.6830139,186.5587335,8.414285387,145.7006155,15.875719599999996
2019-04-11 06:30:00,3.770403337,8.134453654,0.515499815,170.6830139,179.0384755,8.407499647,77.12123604,8.355461600000012
2019-04-11 06:40:00,3.678834462,8.143688723,0.566498636,177.4439522,188.119096,8.575000286,73.5294733,10.6751438
2019-04-11 06:50:00,3.264927888,8.142224774,1.039999743,192.6343079,187.9399239,8.760000372,39.60689487,-4.694384000000014
2019-04-11 07:00:00,3.721565294,8.138267621,0.491499969,192.6343079,190.8559736,8.757500315,76.82624969,-1.7783343000000116
2019-04-11 07:10:00,3.69956882,8.208362684,0.195999717,192.6343079,198.2313856,8.557500219,110.412056,5.5970777
2019-04-11 07:20:00,3.978507471,8.200980976,0.150499521,192.6343079,201.7365293,8.484999943,113.7189482,9.10222139999999
2019-04-11 07:30:00,3.768621254,8.1799234,0.417999683,192.6343079,201.9155717,8.472499895,83.58606491,9.281263799999977
2019-04-11 07:40:00,3.909102261,8.159499943,0.238994245,192.6343079,203.7138734,8.517500067,103.2803725,11.079565500000001
2019-04-11 07:50:00,3.427758086,8.151901647,0.717499856,192.6343079,209.2119879,8.532500124,60.92268333,16.577679999999987
2019-04-11 08:00:00,3.105070615,6.4887513,17.03945301,192.6343079,210.5823886,8.692500305,21.3596601,17.94808069999999
2019-04-11 08:10:00,3.213543725,0.246752042,79.96469915,195.5389094,202.1942588,8.775000238,-1.030188514,6.655349400000006
2019-04-11 08:20:00,3.226390517,8.200605668,1.020500343,202.5123901,209.8751128,8.810000229,37.59029495,7.362722700000006
2019-04-11 08:30:00,3.333813328,8.134542346,0.766500649,202.5123901,207.0830147,8.787500286,60.41258968,4.570624600000002
2019-04-11 08:40:00,3.158156312,8.145329833,0.840999142,202.5123901,213.0722464,8.645000219,47.50065568,10.559856300000007
2019-04-11 08:50:00,2.296478184,8.139773576,1.49000001,202.5123901,201.3553369,8.813158035,-0.325725766,-1.157053200000007
2019-04-11 09:00:00,2.428146356,4.886197552,20.95534257,202.5123901,213.4508613,8.775000191,0.996634975,10.93847120000001
2019-04-11 09:10:00,2.386200041,0.75593365,44.99000168,202.5123901,205.1145004,8.889999676,-0.816255021,2.6021102999999925
2019-04-11 09:20:00,2.473443756,0.859230129,44.99000168,202.5123901,202.3100067,9.125,-0.896813524,-0.2023834000000022
2019-04-11 09:30:00,1.457549983,0.349787079,44.99000168,202.5123901,180.0449803,9.465000057,-0.396390514,-22.467409800000013
2019-04-11 09:40:00,1.317037413,0.052500009,44.99000168,202.5123901,164.948885,9.309999895,-0.107767003,-37.563505100000015
2019-04-11 09:50:00,1.277999987,0.245965046,44.99000168,202.5123901,202.2981887,9.450000143,-0.634331511,-0.21420140000000742
2019-04-11 10:00:00,2.599762535,0.767929151,44.99000168,202.5123901,196.6593134,9.530000162,-0.696217513,-5.853076700000003
2019-04-11 10:10:00,2.665243397,0.961711224,44.22657295,200.3922102,183.2236073,9.336842236,-1.640372119,-17.168602899999996
2019-04-11 10:20:00,2.370300901,8.003486238,1.663941226,193.896209,195.2816659,9.48000021,9.052541026,1.3854569000000083
2019-04-11 10:30:00,2.578213167,4.701705964,21.28456456,198.1221313,166.5383371,9.757499886,-3.834365429,-31.5837942
2019-04-11 10:40:00,1.846050066,0.110192021,44.99000168,198.1221313,153.6067811,10.28999987,-0.150447004,-44.5153502
2019-04-11 10:50:00,1.633406299,0.399813578,44.99000168,198.1221313,186.0164704,10.6400001,-0.547904516,-12.105660900000004
2019-04-11 11:00:00,1.538925076,0.102143017,44.99000168,198.1221313,156.8376408,10.88500013,-0.092295503,-41.284490500000004
2019-04-11 11:10:00,1.398562545,0.0,64.76896933,198.1221313,124.2080034,10.94250016,-0.169119501,-73.91412790000001
2019-04-11 11:20:00,1.921068776,0.0,91.88999939,198.1221313,151.2657413,11.13000002,-0.35477751,-46.856390000000005
2019-04-11 16:30:00,4.765729202,0.0,91.88999939,90.56105804,72.05092745,9.988888847,-0.553654459,-18.510130590000017
2019-04-11 16:40:00,4.310868764,0.0,91.88999939,90.56105804,75.75422891,9.829999685,-0.267817007,-14.806829130000011
2019-04-11 16:50:00,4.321900153,1.441563909,71.87019423,84.6883086,73.80497657,9.699999809,-1.728006514,-10.88333203000002
2019-04-11 17:00:00,4.38215912,1.627755123,67.1598395,76.29281616,77.34577472,9.67368412,-1.918353724,1.0529585599999791
2019-04-11 17:10:00,5.398811817,2.72531052,57.24049802,76.29281616,80.22752772,9.664705894,-2.102617685,3.9347115599999825
2019-04-11 17:20:00,4.437927685,0.0,89.98999786,76.29281616,77.51893353,9.592105414,-0.692426864,1.2261173699999972
2019-04-11 17:30:00,4.288837552,0.0,89.98999786,76.29281616,83.86044768,9.395000076,-0.429467512,7.567631519999992
2019-04-11 17:40:00,4.310718739,0.0,89.98999786,76.29281616,69.68771239,9.370000124,-0.443872006,-6.6051037699999995
2019-04-11 17:50:00,4.259831262,0.0,89.98999786,76.29281616,68.39987477,9.295000172,-0.758103526,-7.892941390000004
2019-04-11 18:00:00,5.354278858,0.0,89.98999786,76.29281616,67.69625615,9.296154022,-0.233919238,-8.596560010000019
2019-04-11 18:10:00,6.293099976,0.0,89.98999786,76.29281616,67.26133893,9.330000162,-0.370249012,-9.031477230000007
2019-04-11 18:20:00,5.884443736,0.0,89.98999786,76.29281616,66.66348901,9.244999981,-0.851466016,-9.629327149999995
2019-04-11 18:30:00,5.523225045,0.0,89.98999786,76.29281616,66.62378577,9.119999886,-0.319566504,-9.669030389999989
2019-04-11 18:40:00,5.71599369,0.0,89.98999786,76.29281616,64.96776384,9.089999914,-0.507358508,-11.325052319999998
2019-04-11 18:50:00,5.590031314,0.0,89.98999786,76.29281616,60.49612505,8.919999695,-0.888277516,-15.796691109999983
2019-04-11 19:00:00,5.724225044,0.0,89.98999786,76.29281616,58.33166382,8.9474998,-0.30729601,-17.961152340000012
2019-04-11 19:10:00,6.36583128,0.0,89.98999786,76.29281616,60.73655993,8.879999733,-0.429467514,-15.556256230000002
2019-04-11 19:20:00,6.591768885,0.0,89.98999786,76.29281616,60.14921797,8.922499704,-0.851466018,-16.143598190000006
2019-04-11 19:30:00,6.90061872,0.0,89.98999786,76.29281616,63.8504046,9.00999999,-0.29075751,-12.44241156000001
2019-04-11 19:40:00,5.916806245,0.0,89.98999786,76.29281616,65.18738858,8.922499704,-0.513760508,-11.105427579999997
2019-04-11 19:50:00,4.740768766,0.0,89.98999786,75.65533584,51.1249685,8.7150002,-0.999779007,-24.530367339999998
2019-04-11 20:00:00,5.148118345,0.0,89.98999786,56.53676224,55.96659028,8.72631595,-0.421998513,-0.5701719600000104
2019-04-11 20:10:00,4.928831279,0.0,89.98999786,56.53676224,46.71534437,8.805000162,-0.429467515,-9.821417870000005
2019-04-11 20:20:00,4.756518805,0.0,89.98999786,56.53676224,52.76327759,8.800000191,-0.813054025,-3.7734846500000003
2019-04-11 20:30:00,4.960481167,0.0,89.98999786,56.53676224,50.47024858,8.765000153,-0.375050508,-6.066513659999998
2019-04-11 20:40:00,4.115606284,0.0,89.98999786,56.53676224,41.79075614,8.520000076,-0.37625791,-14.746006099999988
2019-04-11 20:50:00,5.040206218,0.0,89.98999786,56.53676224,47.86167902,8.700000238,-0.890945013,-8.675083220000005
2019-04-11 21:00:00,4.745960487,0.0,89.98999786,56.53676224,51.52980331,8.444736631,-0.341440012,-5.006958929999996
2019-04-11 21:10:00,5.032214324,0.0,89.98999786,56.53676224,46.06443906,8.190476145,-0.504691012,-10.47232317999999
2019-04-11 21:20:00,4.896131289,0.0,89.98999786,56.53676224,43.7968984,7.970000196,-0.862669524,-12.739863839999998
2019-04-11 21:30:00,3.811124969,0.0,89.98999786,56.53676224,32.34319576,7.900000095,-0.391589009,-24.193566480000015
2019-04-11 21:40:00,4.642350018,0.0,89.98999786,56.53676224,30.02811421,7.830000162,-0.469480014,-26.508648030000018
2019-04-11 21:50:00,4.658901302,0.010500002,89.98999786,56.53676224,35.46034649,7.815789649,-0.970970038,-21.076415749999995
2019-04-11 22:00:00,4.669406331,0.0,89.98999786,56.53676224,31.85234867,7.847500157,-0.451341015,-24.684413570000004
2019-04-11 22:10:00,3.660607207,0.0,89.98999786,56.53676224,29.31238676,7.785714422,-0.456676011,-27.224375479999992
2019-04-11 22:20:00,3.548925009,0.0,89.98999786,56.53676224,26.14305402,7.710526165,-0.869605024,-30.393708220000008
2019-04-11 22:30:00,5.881749921,0.023236673,89.98999786,56.53676224,35.0007602,8.057895058,-0.436877231,-21.53600204
2019-04-11 22:40:00,4.521618772,0.013500004,89.98999786,56.53676224,33.5298021,8.07500031,-0.436936511,-23.00696013999999
2019-04-11 22:50:00,4.061999989,0.0,89.98999786,56.53676224,25.21079833,7.830000043,-0.95229754,-31.325963910000013
2019-04-11 23:00:00,4.125337517,0.0,89.98999786,56.53676224,26.64861591,7.654999876,-0.365447512,-29.888146330000012
2019-04-11 23:10:00,4.802362394,0.011000002,89.98999786,56.53676224,22.45642821,7.435000062,-0.538835019,-34.08033403000002
2019-04-11 23:20:00,4.382831252,0.0,89.98999786,53.09054881,20.28302369,7.39749999,-1.296405017,-32.80752512000001
2019-04-11 23:30:00,4.454606235,0.087172013,89.98999786,30.19530296,31.7787475,7.384999967,-0.398524514,1.5834445400000163
2019-04-11 23:40:00,4.56226871,0.042000007,89.98999786,30.19530296,30.31498059,7.515000033,-0.465212008,0.11967763000001241
2019-04-11 23:50:00,5.120737529,0.014500002,89.98999786,30.19530296,26.49857233,7.905000114,-0.683413519,-3.6967306299999905
2019-04-12 00:00:00,8.192455006,14.56094411,0.0,223.3656006,217.54212,5.805000019,1056.358038,-5.823480599999982
2019-04-12 00:10:00,7.748644114,14.12157802,0.0,223.3656006,221.9163762,5.709999824,954.4354919,-1.4492243999999914
2019-04-12 00:20:00,7.731752181,13.96028012,0.0,223.3656006,222.6452273,5.787499952,927.1874054,-0.7203733000000057
2019-04-12 00:30:00,8.156369424,14.58671603,0.0,223.3656006,223.1352753,5.747499943,1066.665353,-0.23032530000000406
2019-04-12 00:40:00,7.405980372,13.90190381,0.0,223.3656006,226.10313,5.835000014,909.3161713,2.7375293999999997
2019-04-12 00:50:00,7.3778161,13.51973623,0.0,223.3656006,229.5876427,5.834210571,834.4482165,6.22204210000001
2019-04-12 01:00:00,7.505493951,13.44447564,0.0,223.3656006,229.7646335,5.699999809,821.6923584,6.399032900000009
2019-04-12 01:10:00,7.092162728,12.92810655,0.0,223.3656006,224.8975849,5.5799999,724.5519409,1.5319843000000049
2019-04-12 01:20:00,7.365774035,13.25669874,0.0,223.3656006,221.9062092,5.497500014,784.2857788,-1.459391399999987
2019-04-12 01:30:00,7.9037709,13.92978224,0.0,223.3656006,219.1588096,5.465000057,920.7642059,-4.206790999999981
2019-04-12 01:40:00,8.370413494,14.49844372,0.0,223.3656006,222.302244,5.607499886,1044.454886,-1.0633565999999917
2019-04-12 01:50:00,8.053050447,14.39991295,0.0,223.3656006,219.6634111,5.397500134,1016.797577,-3.702189500000003
2019-04-12 02:00:00,7.977426839,14.24088541,0.0,223.3656006,218.8760532,5.380000091,986.0383026,-4.489547399999992
2019-04-12 02:10:00,7.110613751,12.45209661,0.0,223.3656006,214.9871587,4.960000038,644.9737793,-8.378441899999984
2019-04-12 02:20:00,6.78715736,12.17452057,0.0,210.5831798,212.451282,4.844737028,599.9014084,1.8681021999999814
2019-04-12 02:30:00,6.245619822,11.96451277,0.0,207.9996948,216.8891343,4.750000072,562.6175537,8.889439500000009
2019-04-12 02:40:00,6.154589343,12.05012678,0.0,207.9996948,220.1798088,4.755000019,584.8770966,12.180114000000003
2019-04-12 02:50:00,6.904867077,13.36384307,0.0,209.7381165,222.3203817,5.032499957,810.7191681,12.582265200000023
2019-04-12 03:00:00,7.61319356,13.70210463,0.0,222.2680359,219.9707008,5.049999952,872.1096588,-2.297335099999998
2019-04-12 03:10:00,7.70208931,14.09639098,0.0,222.2680359,220.4038901,5.159999871,963.3599918,-1.8641457999999886
2019-04-12 03:20:00,8.648405719,15.03726563,0.0,222.2680359,218.3365267,5.332500124,1249.588934,-3.9315091999999936
2019-04-12 03:30:00,8.150559425,14.6930045,0.0,222.2680359,215.6769096,5.234999943,1089.828693,-6.591126300000013
2019-04-12 03:40:00,7.704098357,13.6670428,0.0,222.2680359,214.8901144,5.061111026,865.2996012,-7.377921500000014
2019-04-12 03:50:00,7.048930526,12.64840128,0.0,222.2680359,215.6507742,4.880000138,677.9477386,-6.6172617
2019-04-12 04:00:00,7.502468181,13.24056365,0.0,222.2680359,217.1601096,4.979999995,783.1632568,-5.107926300000003
2019-04-12 04:10:00,6.764757347,12.90385039,0.0,222.2680359,218.1133486,4.930000067,722.3254761,-4.154687300000006
2019-04-12 04:20:00,6.625928378,12.14452699,0.0,222.2680359,215.9413681,4.817500138,593.4200348,-6.326667799999996
2019-04-12 04:30:00,6.612136388,12.30468956,0.0,222.2680359,216.3153356,4.840000224,618.754895,-5.952700300000004
2019-04-12 04:40:00,6.755679382,12.48461126,0.0,222.2680359,215.169983,4.836842311,652.217298,-7.098052899999999
2019-04-12 04:50:00,7.482179356,13.88981961,0.0,222.2680359,218.6514301,4.900000095,914.9358887,-3.616605800000002
2019-04-12 05:00:00,8.260430789,14.4246705,0.0,222.2680359,217.2840523,4.872500157,1030.425641,-4.983983599999988
2019-04-12 05:10:00,8.03604722,14.36415763,0.0,222.2680359,215.0368176,4.922500038,1014.184326,-7.231218299999995
2019-04-12 05:20:00,7.501317406,13.9247172,0.0,213.8110906,213.007295,4.992499971,921.7154938,-0.8037956000000008
2019-04-12 05:30:00,6.748199606,13.15899834,0.0,211.2923889,217.885533,4.957500029,767.6864868,6.593144100000018
2019-04-12 05:40:00,7.723807549,14.29575317,0.0,211.2923889,214.8400332,5.0674999,1013.057504,3.5476443000000017
2019-04-12 05:50:00,8.43012917,14.89813368,0.0,211.2923889,218.8683485,4.912500024,1145.165189,7.5759596000000045
2019-04-12 06:00:00,7.927048278,14.0631579,0.0,212.7697304,219.296581,4.765000105,944.1724426,6.526850600000017
2019-04-12 06:10:00,7.982661486,14.26963551,0.0,221.1704712,216.1068462,4.972500014,993.6491516,-5.063625000000002
2019-04-12 06:20:00,7.879268408,14.32712393,0.0,216.0764119,211.9917821,5.172499967,1004.420117,-4.084629800000016
2019-04-12 06:30:00,8.110650015,14.4906275,0.0,214.8895037,213.0303675,5.044999957,1040.868988,-1.8591361999999947
2019-04-12 06:40:00,8.542594701,14.66767464,0.0,216.0294583,211.4679129,5.175000042,1083.791534,-4.5615454
2019-04-12 06:50:00,7.899383344,14.29035361,0.0,208.3802784,215.6505499,5.489473694,998.1464009,7.2702714999999785
2019-04-12 07:00:00,7.827106777,14.08357929,0.0,217.8777771,220.1911561,5.597368316,956.8138331,2.3133789999999976
2019-04-12 07:10:00,8.313927913,14.25094901,0.0,217.8777771,217.4444568,5.817499948,987.3678436,-0.4333202999999912
2019-04-12 07:20:00,8.184491539,14.18098667,0.0,217.8777771,217.8727891,6.155000067,977.2222107,-0.004987999999997328
2019-04-12 07:30:00,8.280830979,14.27054572,0.0,217.8777771,221.3387681,6.307500172,987.2675446,3.460991000000007
2019-04-12 07:40:00,7.879676843,14.14694569,0.0,225.7849471,223.7789141,6.204999995,967.2456543,-2.006033000000002
2019-04-12 07:50:00,7.789147449,13.93787853,0.0,227.7558594,226.753591,6.519999909,915.1348846,-1.0022683999999913
2019-04-12 08:00:00,7.485539341,13.15029699,0.0,227.7558594,226.5747567,6.832500124,758.4131348,-1.1811026999999967
2019-04-12 08:10:00,6.362340832,11.55735737,0.0,227.7558594,222.5260081,6.489999938,505.9941757,-5.229851299999979
2019-04-12 08:20:00,6.084293222,10.70599669,0.0,227.7558594,217.1753101,6.255000019,388.1286163,-10.580549300000001
2019-04-12 08:30:00,6.567122293,11.15510108,0.0,227.7558594,222.511665,6.90999999,445.357045,-5.244194399999998
2019-04-12 08:40:00,6.37442503,10.9205545,0.0,227.7558594,218.6623416,6.957500029,414.1298813,-9.0935178
2019-04-12 08:50:00,5.720022702,10.22221828,0.0,227.7558594,216.7136136,6.407500076,332.273056,-11.04224579999999
2019-04-12 09:00:00,5.737564206,10.47607416,0.0,227.7558594,216.7209885,6.335000086,364.5234634,-11.034870899999987
2019-04-12 09:10:00,4.987472177,9.531262815,0.0,227.7558594,215.6591647,5.95999999,259.0182892,-12.0966947
2019-04-12 09:20:00,5.550547099,10.18456046,0.0,227.7558594,220.4231362,5.694999957,335.4570969,-7.332723200000004
2019-04-12 09:30:00,6.217033672,11.40777625,0.0,227.7558594,221.8930903,6.062499976,481.1678024,-5.86276909999998
2019-04-12 09:40:00,6.397720957,11.1643509,0.0,227.7558594,225.0594218,5.962500024,450.6192795,-2.696437599999996
2019-04-12 09:50:00,6.491461611,11.79724248,0.0,227.7558594,234.9665088,6.580000067,535.8725739,7.2106494000000225
2019-04-12 10:00:00,5.76431284,10.28980605,0.0,243.4588967,235.0115387,7.029999995,340.9892883,-8.447358000000008
2019-04-12 10:10:00,5.386268973,9.580001056,0.0,244.2193298,233.6386127,7.137499881,263.2544945,-10.580717099999987
2019-04-12 10:20:00,5.629214978,9.615660086,0.0,244.2193298,236.8412557,7.182499766,265.9936737,-7.378074099999992
2019-04-12 10:30:00,3.960149169,8.272504628,0.122499442,244.2193298,232.1380734,7.174999809,123.6842896,-12.081256400000001
2019-04-12 10:40:00,3.403701019,8.147908017,0.764998453,244.2193298,226.1229092,7.15749979,61.43639688,-18.096420599999988
2019-04-12 10:50:00,3.656095338,8.135950729,0.565998362,244.2193298,228.742738,6.900000119,75.42729816,-15.476591799999994
2019-04-12 11:00:00,3.190158117,8.135067031,1.164501574,244.2193298,223.6254659,6.987500024,29.00314084,-20.593863900000002
2019-04-12 11:10:00,2.884155345,8.140780851,1.350500518,207.8697496,216.8869652,7.167499876,15.96419745,9.017215599999986
2019-04-12 11:20:00,2.953059304,8.148067161,0.952000146,203.609436,214.2905667,6.960000086,43.25529923,10.681130700000011
2019-04-12 11:30:00,3.506704354,8.154313713,0.490499992,203.609436,208.3499982,6.835000038,77.03268471,4.740562199999999
2019-04-12 11:40:00,4.132353425,8.150070325,0.073499468,203.609436,212.911829,7.052499914,115.9166622,9.302393000000023
2019-04-12 11:50:00,3.066476142,8.136372149,0.839998258,203.609436,207.3976613,6.782500029,49.63422952,3.788225300000022
2019-04-12 12:00:00,2.200702596,8.146537587,1.49000001,213.9303363,221.7353746,6.927500081,-6.686920059,7.805038300000007
2019-04-12 12:10:00,3.399383846,8.151849822,0.754734335,223.3656006,217.6205546,6.676315734,62.92954733,-5.745046000000002
2019-04-12 12:20:00,2.873982978,8.132158175,1.340003208,223.3656006,212.325893,6.542499924,15.92099438,-11.039707599999986
2019-04-12 12:30:00,2.094904876,4.93965856,20.95534257,223.3656006,217.8237339,6.87750001,-10.11611355,-5.541866699999986
2019-04-12 12:40:00,2.816287494,0.945903702,44.99000168,223.3656006,203.9359991,7.084999919,-0.790647021,-19.42960149999999
2019-04-12 12:50:00,2.558692551,5.680975081,10.80443058,209.8497765,194.8275381,7.32749989,-3.242614508,-15.022238399999992
2019-04-12 13:00:00,2.823132491,3.254083145,30.82586403,211.1500286,211.9293711,7.504999995,9.43934049,0.7793424999999843
2019-04-12 13:10:00,3.02307508,4.593798866,39.68558925,220.0729065,216.186391,7.632500029,20.9020229,-3.8865155000000016
2019-04-12 13:20:00,2.998302554,0.0,91.88999939,220.0729065,222.3044365,7.784210657,-0.798003701,2.2315300000000207
2019-04-12 13:30:00,3.159201491,2.213233033,59.40026354,215.8074064,211.3976917,7.850000143,-0.49500846,-4.409714699999995
2019-04-12 13:40:00,3.45235334,8.153957024,0.569493953,223.3656006,217.5767343,7.785000014,83.31191239,-5.788866299999995
2019-04-12 13:50:00,3.483315659,8.149340719,0.343997777,223.3656006,218.0436933,7.75,93.65065374,-5.321907299999992
2019-04-12 14:00:00,3.856793106,8.167855918,0.269500153,223.3656006,228.9507066,7.644999862,98.9075573,5.585105999999996
2019-04-12 14:10:00,3.968093914,8.230978534,0.221494886,223.3656006,223.1987182,7.519999933,119.4538773,-0.16688239999999155
2019-04-12 14:20:00,3.520143628,8.138649255,0.641999028,223.3656006,225.272985,7.432499981,68.56393929,1.9073844000000122
2019-04-12 14:30:00,3.294553602,8.142250612,1.215500712,223.3656006,208.2626011,7.472499943,30.12068256,-15.102999499999981
2019-04-12 14:40:00,2.869955003,8.151325732,1.365000604,202.2077157,206.1374877,7.539999962,17.46380906,3.929772000000014
2019-04-12 14:50:00,2.829878569,8.144302279,1.25600316,212.6812324,217.3578237,7.609999895,26.6240378,4.6765913000000126
2019-04-12 15:00:00,3.13188114,8.138517961,1.177499638,215.6826477,208.5275412,7.456249982,33.77615315,-7.155106499999988
2019-04-12 15:10:00,3.945521951,8.228704631,0.382776969,215.6826477,209.1368523,7.236111005,101.3992922,-6.545795400000003
2019-04-12 15:20:00,4.751598418,8.725318685,0.048999571,215.6826477,204.2679701,7.054999948,179.8968197,-11.414677599999976
2019-04-12 15:30:00,4.638218617,8.21966967,0.048999571,215.6826477,211.3107386,6.83500011,138.242778,-4.371909099999982
2019-04-12 15:40:00,3.677516524,8.124279082,0.393332907,215.6826477,215.3615679,6.756666692,79.44764175,-0.3210797999999784
2019-04-12 15:50:00,3.787802656,8.131150156,0.531666272,215.6826477,221.2447702,6.699999809,75.52205435,5.562122500000015
2019-04-12 16:00:00,4.056915379,8.137912273,0.171499596,215.6826477,215.0582981,6.69499979,96.45963211,-0.624349599999988
2019-04-12 16:10:00,3.552980602,8.140434489,0.49000001,215.6826477,224.4095783,6.689999771,70.503936,8.726930600000003
2019-04-12 16:20:00,3.715606678,8.147906899,0.49000001,215.6826477,219.4924709,6.637499785,84.42434731,3.809823200000011
2019-04-12 16:30:00,4.14815011,8.147961482,0.024499745,215.6826477,218.3642737,6.597499895,113.3887226,2.6816260000000227
2019-04-12 16:40:00,3.957179141,8.141976714,0.0,215.6826477,219.7928474,6.435000062,107.3037514,4.11019970000001
2019-04-12 16:50:00,4.697600079,8.430095315,0.0,215.6826477,222.7695572,6.362500215,163.5680099,7.086909500000019
2019-04-12 17:00:00,4.398632431,8.361118197,0.0,215.6826477,225.239638,6.380000138,158.1676392,9.556990300000024
2019-04-12 17:10:00,4.521052217,8.308955267,0.0,215.6826477,220.4241195,6.337500191,154.0647659,4.741471799999999
2019-04-12 17:20:00,5.078131342,9.194851443,0.0,215.6826477,211.2674755,6.139999962,229.9732658,-4.415172200000001
2019-04-12 17:30:00,5.61115365,10.01127304,0.0,215.6826477,210.9144856,5.949999976,306.5133713,-4.768162099999984
2019-04-12 17:40:00,5.232868505,9.361210272,0.0,215.6826477,216.4778479,5.644999838,243.0165176,0.7952002000000107
2019-04-12 17:50:00,5.401713014,9.951319546,0.0,215.6826477,223.0151282,5.49000001,304.1493042,7.332480500000003
2019-04-12 18:00:00,6.032318139,10.93804099,0.0,215.6826477,228.2981239,5.8375,419.5244232,12.615476200000018
2019-04-12 18:10:00,6.088005662,11.12268528,0.0,215.6826477,232.020298,5.930000019,444.6010162,16.337650300000007
2019-04-12 18:20:00,6.738101625,11.76691438,0.0,232.9412672,230.9245927,5.965000033,532.5252182,-2.0166744999999935
2019-04-12 18:30:00,6.75556891,11.79264294,0.0,235.4388123,230.148591,5.865000057,536.5971237,-5.290221299999985
2019-04-12 18:40:00,6.500278807,11.13855931,0.0,235.4388123,229.3498142,5.714999866,446.4566071,-6.088998099999998
2019-04-12 18:50:00,6.316955566,11.23904376,0.0,229.78998,225.6839652,5.805000019,459.0020859,-4.106014800000025
2019-04-12 19:00:00,5.855398941,10.64846523,0.0,222.2680359,217.1875443,5.529999995,383.6181519,-5.080491599999988
2019-04-12 19:10:00,5.469169068,10.16533014,0.0,222.2680359,222.8213257,5.209999847,324.2651581,0.5532897999999875
2019-04-12 19:20:00,5.367632103,9.892014205,0.0,222.2680359,232.9117183,5.224999905,297.9219536,10.643682399999989
2019-04-12 19:30:00,5.401490188,9.892311662,0.0,222.2680359,229.8476563,5.350000143,297.5596756,7.57962040000001
2019-04-12 19:40:00,5.218445396,9.80086568,0.0,222.2680359,231.9564301,5.317500186,287.50047,9.688394200000005
2019-04-12 19:50:00,4.836057878,9.236919567,0.0,222.2680359,230.0950051,5.232499933,232.8261276,7.826969200000008
2019-04-12 20:00:00,5.163184786,9.766994655,0.0,222.2680359,236.2004253,5.387499928,283.5570999,13.932389400000005
2019-04-12 20:10:00,5.875762129,10.62916151,0.0,222.2680359,237.3016248,5.920000005,379.7702682,15.033588900000012
2019-04-12 20:20:00,5.892282796,10.60457937,0.0,222.2680359,232.589042,5.829999924,378.8173843,10.321006100000005
2019-04-12 20:30:00,5.511305928,10.08353966,0.0,222.2680359,228.481602,5.380000114,318.8359634,6.213566100000008
2019-04-12 20:40:00,6.228208256,11.07176726,0.0,222.2680359,238.4824872,5.462500048,437.3470383,16.214451300000007
2019-04-12 20:50:00,6.699584293,11.82418643,0.0,237.3805624,241.4513592,5.699999809,545.4084793,4.070796800000011
2019-04-12 21:00:00,6.849959207,12.04566604,0.0,247.1869837,250.8181959,5.679999852,574.2389786,3.631212199999993
2019-04-12 21:10:00,6.741628408,12.76195434,0.0,251.9022827,249.7276337,5.569999933,694.4270264,-2.174648999999988
2019-04-12 21:20:00,7.075697708,12.74278311,0.0,251.9022827,245.9366241,5.674999785,689.3867218,-5.965658600000012
2019-04-12 21:30:00,6.327944517,12.02623813,0.0,241.0299582,243.0694628,5.6974998,571.8551651,2.0395045999999866
2019-04-12 21:40:00,7.108182192,12.84787197,0.0,245.1993187,248.5214593,5.779999948,715.6595245,3.3221406000000115
2019-04-12 21:50:00,7.215918827,13.56484254,0.0,254.0974121,250.8735944,5.427500081,847.6519592,-3.223817700000012
2019-04-12 22:00:00,7.181578302,12.81855999,0.0,254.0974121,246.6576755,5.290000153,704.434494,-7.439736600000003
2019-04-12 22:10:00,6.680372286,12.12334447,0.0,254.0974121,246.2640183,5.277500105,585.6389481,-7.83339380000001
2019-04-12 22:20:00,6.982124138,12.67142835,0.0,254.0974121,248.5821465,5.330000114,682.4273163,-5.515265600000021
2019-04-12 22:30:00,6.781834793,12.11003333,0.0,254.0974121,246.2965201,5.307500219,591.602298,-7.800892000000005
2019-04-12 22:40:00,5.737879896,10.84065673,0.0,245.9610252,242.1026457,5.209999847,408.1057007,-3.858379499999984
2019-04-12 22:50:00,5.129716611,9.883218437,0.0,239.829071,241.0311507,5.1049999,295.4746536,1.202079700000013
2019-04-12 23:00:00,4.967591655,9.521357551,0.0,239.829071,231.9619749,5.054999948,258.3754089,-7.867096099999998
2019-04-12 23:10:00,5.282875752,9.722942278,0.0,239.829071,236.860239,4.700000024,284.049556,-2.968831999999992
2019-04-12 23:20:00,5.749685526,11.00511861,0.0,239.829071,244.6434483,4.952500033,430.3732727,4.81437729999999
2019-04-12 23:30:00,5.982570672,11.60605283,0.0,239.829071,252.5282526,4.980000019,516.6499451,12.699181600000003
2019-04-12 23:40:00,7.377356935,13.81914456,0.0,251.0962243,255.6853086,4.922500014,901.4326935,4.5890843000000245
2019-04-12 23:50:00,7.968888092,14.49285968,0.0,256.2925415,253.7406047,4.832500172,1046.431653,-2.5519368000000213
2019-05-01 00:00:00,2.574588537,8.195636749,1.465000272,322.8069458,311.4077148,3.487499952,14.33464718,-11.399230999999986
2019-05-01 00:10:00,2.909344673,8.140786171,1.362000585,323.2445068,309.1790771,3.497499943,18.77521324,-14.065429700000038
2019-05-01 00:20:00,2.944316387,8.171737671,1.34000051,323.2445068,304.3725586,3.555000067,25.10605049,-18.87194820000002
2019-05-01 00:30:00,2.667660713,8.233103752,1.440000415,323.2445068,319.1993103,3.67750001,19.05586433,-4.045196500000031
2019-05-01 00:40:00,3.365684986,8.167181015,1.173505187,323.2445068,307.4506836,3.619999886,35.02603912,-15.79382320000002
2019-05-01 00:50:00,3.357480526,8.280677795,0.714501441,323.2445068,318.0300598,3.785000086,74.57891083,-5.214447000000007
2019-05-01 01:00:00,2.491697073,8.245973587,1.253157973,323.2445068,321.5264587,3.849999905,33.64019775,-1.7180481000000327
2019-05-01 01:10:00,3.700608253,8.145665169,1.065000892,323.2445068,304.5171204,3.607500076,40.90073013,-18.7273864
2019-05-01 01:20:00,3.997181416,8.154464722,0.41849941,321.6277161,300.8991394,3.575000048,92.80711365,-20.728576699999962
2019-05-01 01:30:00,3.959982157,8.148367882,0.270998448,292.5126953,304.6273193,3.609999895,95.16534424,12.114623999999992
2019-05-01 01:40:00,3.688562393,8.139624596,0.548884153,292.5126953,301.9179382,3.647058725,77.96117401,9.405242899999962
2019-05-01 01:50:00,3.694618702,8.149187088,0.309286088,292.5126953,298.4234009,3.666666746,91.91744995,5.910705599999972
2019-05-01 02:00:00,4.142860889,8.188624382,0.077367879,292.5126953,296.3845825,3.700000048,126.0442505,3.8718872000000033
2019-05-01 02:10:00,4.515984535,8.46499157,0.073499471,292.5126953,301.4284668,3.752500057,155.0560608,8.915771500000005
2019-05-01 02:20:00,4.960203648,8.981949806,0.0,292.5126953,305.604248,3.852499962,212.295166,13.091552699999966
2019-05-01 02:30:00,4.977856636,8.961606979,0.024499746,292.5126953,306.4147949,3.819999933,206.5388641,13.902099599999985
2019-05-01 02:40:00,4.728989124,9.114309311,0.0,292.5126953,302.7743225,3.894999981,225.059967,10.261627199999964
2019-05-01 02:50:00,5.339807034,9.555978775,0.0,292.5126953,308.4909668,4.059999943,268.0931702,15.978271500000005
2019-05-01 03:00:00,5.198266029,9.903614044,0.0,292.5126953,308.1903687,4.131578922,300.5170593,15.677673400000003
2019-05-01 03:10:00,5.52397871,9.666003227,0.0,292.5126953,302.8924255,4.114705563,279.2578735,10.379730199999983
2019-05-01 03:20:00,5.222766399,9.478270531,0.0,292.5126953,304.3845215,4.111111164,257.2148438,11.871826199999987
2019-05-01 03:30:00,4.457772732,8.695093155,0.024499746,292.5126953,305.6066895,4.199999809,179.0410614,13.093994199999997
2019-05-01 03:40:00,4.238716602,8.63811779,0.17299287,302.2149963,309.9492798,4.295000076,162.220932,7.734283500000004
2019-05-01 03:50:00,3.158267736,8.280769348,0.620497525,313.3664246,332.6846008,4.460000038,84.90556335,19.318176199999982
2019-05-01 04:00:00,3.312559366,8.292874336,0.433497012,313.3664246,324.8117676,4.5,93.90874481,11.44534299999998
2019-05-01 04:10:00,2.855569124,8.229769707,0.844499588,313.3664246,330.532959,4.514999866,57.10474396,17.16653439999999
2019-05-01 04:20:00,2.827688217,8.237244606,0.834502757,313.3664246,327.1006165,4.450000286,60.63617706,13.734191899999985
2019-05-01 04:30:00,3.516635418,8.215992928,0.444997042,313.3664246,312.6572876,4.302500248,92.42188263,-0.7091369999999984
2019-05-01 04:40:00,2.993562698,8.301175117,0.709000111,313.3664246,316.3162537,4.335000038,81.50101471,2.949829099999988
2019-05-01 04:50:00,3.192886829,8.194812775,0.66799742,313.3664246,319.4482422,4.350000381,76.95476532,6.081817599999965
2019-05-01 05:00:00,2.752621412,8.139995575,1.140001774,313.3664246,325.3184814,4.295000076,36.86665344,11.95205679999998
2019-05-01 05:10:00,2.796001911,8.197184563,1.1650002,313.3664246,340.0588989,4.345000267,37.71289825,26.692474299999958
2019-05-01 05:20:00,2.316829681,8.205384254,1.390002131,313.3664246,333.0840454,4.465000153,11.56672478,19.717620799999963
2019-05-01 05:30:00,2.553891182,8.146812439,1.190001249,331.7669067,333.0807495,4.485000134,35.19834137,1.3138428000000317
2019-05-01 05:40:00,2.624243259,8.139391899,1.290501475,333.1225891,320.107666,4.387500286,22.32639313,-13.014923100000033
2019-05-01 05:50:00,3.520440578,8.206123352,0.642998815,333.1225891,316.1677551,4.317500114,81.22788239,-16.954834000000005
2019-05-01 06:00:00,3.036887646,8.142291069,0.713997662,330.5078735,319.1165161,4.257500172,68.37294006,-11.391357400000004
2019-05-01 06:10:00,4.262810707,8.335169792,0.222489938,316.6591187,302.8632813,4.210000038,133.2745361,-13.795837400000039
2019-05-01 06:20:00,4.391411781,8.822591782,0.209994391,316.6591187,306.7566223,4.227499962,173.8946075,-9.902496400000018
2019-05-01 06:30:00,4.274022579,8.419639587,0.296493948,316.6591187,306.5371399,4.184999943,129.6630859,-10.121978800000022
2019-05-01 06:40:00,5.162182331,8.967139244,0.04899957,316.6591187,302.526062,4.122499943,204.1998749,-14.133056699999997
2019-05-01 06:50:00,5.246363163,9.158704758,0.024499746,316.6591187,302.5050964,4.102499962,227.8119049,-14.154022300000008
2019-05-01 07:00:00,5.246938705,9.351202965,0.0,316.6591187,301.455658,4.085000038,246.3820648,-15.203460699999994
2019-05-01 07:10:00,5.200941086,8.984764099,0.0,316.6591187,299.9803467,4.029999733,211.4154358,-16.678772000000038
2019-05-01 07:20:00,5.600146294,10.13360214,0.0,316.6591187,302.0895996,3.930000067,326.4419556,-14.569519100000036
2019-05-01 07:30:00,5.691566467,9.996670723,0.0,316.6591187,302.5493469,3.940000057,310.5917969,-14.109771800000033
2019-05-01 07:40:00,5.202685833,9.787129402,0.0,316.6591187,299.6914978,3.900000095,287.1387024,-16.967620900000043
2019-05-01 07:50:00,5.662256241,10.19033146,0.0,316.6591187,298.0090027,3.900000095,338.6561584,-18.650116000000025
2019-05-01 08:00:00,4.908878326,9.494529724,0.0,316.6591187,298.0273743,3.900000095,260.5975342,-18.631744400000002
2019-05-01 08:10:00,5.422168732,9.807774544,0.0,316.6591187,299.8580933,3.900000095,300.6728516,-16.801025400000015
