Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-05-01 08:20:00,5.551363945,10.04988194,0.0,316.6591187,302.8305359,3.900000095,322.3860168,-13.82858280000005
2019-05-01 08:30:00,5.499314785,9.965479851,0.024499746,316.6591187,305.5688477,3.882500172,316.4232788,-11.09027100000003
2019-05-01 08:40:00,3.801681042,8.765512466,0.171498388,316.6591187,319.1060181,3.827499866,170.4447632,2.4468993999999498
2019-05-01 08:50:00,3.721528292,8.970318794,0.197496384,316.6591187,313.7092285,3.847500086,201.4446716,-2.949890200000027
2019-05-01 09:00:00,3.966126204,8.74140358,0.271493286,316.6591187,316.5620422,3.799999952,162.4460602,-0.09707650000001422
2019-05-01 09:10:00,3.933289289,8.485048294,0.300994784,316.6591187,314.602356,3.799999952,132.9651031,-2.0567627000000357
2019-05-01 09:20:00,3.514092207,8.300243378,0.538495839,316.6591187,313.8948364,3.849999905,96.59632874,-2.7642823000000476
2019-05-01 09:30:00,2.877268553,8.201740265,0.866000056,316.6591187,320.2600708,3.917500019,50.30592346,3.6009520999999722
2019-05-01 09:40:00,2.752676964,8.241044044,1.140504718,316.6591187,319.0631409,3.975000143,37.00553513,2.404022199999986
2019-05-01 09:50:00,2.360692739,8.206676483,1.290506721,316.6591187,334.3601685,4.114999771,22.77840805,17.701049799999964
2019-05-01 10:00:00,2.462934971,8.198918343,1.26777792,316.6591187,322.5958252,4.161110878,27.32668877,5.936706499999957
2019-05-01 10:10:00,3.163112402,8.287366867,0.83950299,316.6591187,325.7286682,4.192499638,70.17675781,9.069549499999994
2019-05-01 10:20:00,2.370289564,8.149674416,1.215002418,316.6591187,313.8982544,4.257500172,22.49461555,-2.760864300000037
2019-05-01 10:30:00,2.122684479,8.133790016,1.440000415,316.6591187,328.3186035,4.302500248,7.581390381,11.659484799999973
2019-05-01 10:40:00,2.094518185,8.141382217,1.49000001,316.6591187,325.1305847,4.347368717,-7.555706978,8.471465999999964
2019-05-01 10:50:00,2.402269125,6.122557163,13.69211292,316.6591187,313.1173706,4.25,15.65612793,-3.5417481000000066
2019-05-01 11:00:00,1.764166713,0.678280711,44.99000168,316.6591187,315.8314209,4.466666698,-0.812698364,-0.8276978000000099
2019-05-01 11:10:00,2.380012512,0.844416142,44.99000168,316.6591187,311.592926,4.5,-0.910684526,-5.066192700000045
2019-05-01 11:20:00,2.585756302,0.907907128,44.99000168,316.6591187,308.047821,4.5,-0.857868016,-8.611297700000023
2019-05-01 11:30:00,2.804928064,3.77183795,26.56691551,309.5997314,305.5837708,4.5,-0.000609969,-4.015960599999971
2019-05-01 11:40:00,2.813863993,8.138136864,1.332105756,302.3907776,304.4414978,4.51052618,22.33511734,2.0507202000000007
2019-05-01 11:50:00,3.450775623,8.146466255,0.783998489,302.3907776,304.1220093,4.519999981,54.17130661,1.7312317000000235
2019-05-01 12:00:00,3.12593174,8.127545357,1.065000296,302.3907776,299.3300476,4.597499847,40.01296616,-3.060729999999978
2019-05-01 12:10:00,3.44229269,8.152038574,0.71549964,302.3907776,295.9094238,4.634999752,63.25737381,-6.481353799999965
2019-05-01 12:20:00,3.567552328,8.150980949,0.438499808,302.3907776,296.1371155,4.787500381,82.22016907,-6.2536620999999855
2019-05-01 12:30:00,3.558568001,8.138796806,0.516499996,302.3907776,294.7983704,4.820000172,83.66332245,-7.592407199999968
2019-05-01 12:40:00,4.370714664,8.604959488,0.097999431,302.3907776,290.9231873,4.885000229,168.5523529,-11.467590299999983
2019-05-01 12:50:00,4.113828182,8.365672112,0.024499746,302.3907776,291.9606934,4.942500114,148.0817719,-10.430084199999953
2019-05-01 13:00:00,4.072174072,8.235880852,0.024499746,302.3907776,292.0028076,5.005000114,130.3091278,-10.387969999999996
2019-05-01 13:10:00,4.824994564,9.061738968,0.045999639,302.3907776,293.8121338,5.192499638,209.5256042,-8.578643799999952
2019-05-01 13:20:00,5.30637598,9.403902054,0.0,302.3907776,296.8388977,5.285000324,255.0157013,-5.55187989999996
2019-05-01 13:30:00,5.61276865,10.58977985,0.0,302.3907776,299.6098022,5.357500076,382.2042847,-2.7809753999999884
2019-05-01 13:40:00,4.449493885,9.063844681,0.049497895,302.3907776,301.2549133,5.510000229,211.4057617,-1.1358642999999802
2019-05-01 13:50:00,4.4778018,8.610972404,0.04899957,302.3907776,297.420105,5.619999886,170.964447,-4.9706726
2019-05-01 14:00:00,5.103450775,9.239845276,0.0,302.3907776,299.6653137,5.699999809,233.0090485,-2.7254638999999656
2019-05-01 14:10:00,5.371957302,9.799915314,0.0,302.3907776,298.9083862,5.809999943,289.2093506,-3.482391399999983
2019-05-01 14:20:00,4.814191341,9.224412918,0.0,302.3907776,300.0113831,5.902500153,233.2716217,-2.3793944999999894
2019-05-01 14:30:00,5.8066535,10.50162411,0.0,302.3907776,296.2234497,5.949999809,370.1250916,-6.167327899999975
2019-05-01 14:40:00,5.194536686,9.829525948,0.0,302.3907776,293.1980896,5.989999771,293.7192993,-9.192687999999976
2019-05-01 14:50:00,3.285754919,8.135586739,1.14000237,301.8448486,277.6251526,5.857500076,32.74641037,-24.219696
2019-05-01 15:00:00,3.463008404,8.149819374,0.468997806,274.9993896,271.8127441,5.510000229,81.80780029,-3.1866454999999974
2019-05-01 15:10:00,3.71833539,8.136703491,0.441500247,274.9516602,270.3082275,5.260000229,80.4595871,-4.643432700000005
2019-05-01 15:20:00,4.18163681,8.17907238,0.04899957,274.9516602,271.7850647,5.199999809,126.1903915,-3.1665954999999713
2019-05-01 15:30:00,4.708347797,9.008564949,0.0,274.9516602,280.2791748,5.335000038,214.480011,5.327514600000029
2019-05-01 15:40:00,4.923710823,9.516695023,0.0,274.9516602,283.0996094,5.405882359,261.0769348,8.147949200000028
2019-05-01 15:50:00,4.655702591,8.896045685,0.027221944,274.9516602,278.6836548,5.599999905,199.5280304,3.7319946000000073
2019-05-01 16:00:00,4.836280823,9.178971291,0.0,274.9516602,274.7128601,5.514999866,228.2147369,-0.23880009999999174
2019-05-01 16:10:00,5.019671917,9.294781685,0.0,274.9516602,282.3032532,5.555555344,240.0208282,7.35159299999998
2019-05-01 16:20:00,4.460886478,8.789358139,0.0,274.9516602,282.8849182,5.690624714,194.2597504,7.9332580000000235
2019-05-01 16:30:00,4.340773106,8.914226532,0.0,274.9516602,288.615387,5.902500153,200.2303619,13.663726800000006
2019-05-01 16:40:00,5.302032471,10.1885376,0.0,274.9516602,277.8629761,5.960000038,336.7397461,2.9113159000000337
2019-05-01 16:50:00,5.630328655,10.11264801,0.0,274.9516602,270.1043396,5.900000095,320.2749023,-4.847320599999989
2019-05-01 17:00:00,5.038908958,9.402710915,0.0,274.9516602,270.6419373,5.90500021,249.1446991,-4.309722899999997
2019-05-01 17:10:00,4.466014385,8.592556,0.0,274.9516602,270.2381592,5.900000095,174.6916962,-4.713501000000008
2019-05-01 17:20:00,4.867874146,9.333974838,0.0,274.9516602,274.7692871,5.889999866,241.4304047,-0.18237310000000662
2019-05-01 17:30:00,4.983184338,10.15089035,0.0,274.9516602,286.5648499,6.0,325.6763611,11.61318970000002
2019-05-01 17:40:00,5.181413174,9.746904373,0.0,274.9516602,284.8714905,6.034999847,280.3729248,9.919830300000001
2019-05-01 17:50:00,5.134524345,10.07778454,0.0,274.9516602,287.3917236,6.067500114,319.4286804,12.440063399999985
2019-05-01 18:00:00,4.515761852,9.514520645,0.0,274.9516602,282.0209351,6.130000114,258.4831543,7.069274899999982
2019-05-01 18:10:00,4.269938946,8.585205078,0.0,274.9516602,282.7574768,6.070000172,174.8736572,7.805816600000014
2019-05-01 18:20:00,4.516225815,8.486497879,0.0,274.9516602,273.8807983,6.039999962,163.333847,-1.0708619000000112
2019-05-01 18:30:00,4.300009727,8.277758598,0.0,274.9516602,271.6765442,5.907500267,145.0037537,-3.2751159999999686
2019-05-01 18:40:00,4.179372311,8.307949066,0.024499746,274.9516602,268.6660461,5.772500038,140.8305054,-6.285614099999975
2019-05-01 18:50:00,4.679835796,8.601023674,0.0,274.9516602,269.1103821,5.704999924,176.8989258,-5.841278100000011
2019-05-01 19:00:00,4.945223808,9.223762512,0.0,274.9516602,268.0569458,5.712499619,231.2351227,-6.894714399999998
2019-05-01 19:10:00,5.210129261,9.789755821,0.0,274.9516602,279.9136658,5.840000153,287.242218,4.962005599999998
2019-05-01 19:20:00,4.45611763,8.701889992,0.0,274.9516602,278.8276062,5.944736958,186.0917511,3.875945999999999
2019-05-01 19:30:00,4.439470291,8.383161545,0.0,274.9516602,275.0672302,5.909999847,159.4619751,0.11556999999999107
2019-05-01 19:40:00,4.563579082,8.776011467,0.0,274.9516602,271.713623,5.90500021,192.7411194,-3.238037200000008
2019-05-01 19:50:00,4.334517479,8.529389381,0.0,274.9516602,270.5751648,5.980000019,164.6661224,-4.37649540000001
2019-05-01 20:00:00,3.816159725,8.141986847,0.221996799,274.9516602,273.6269531,5.997499943,101.7838364,-1.324707100000012
2019-05-01 20:10:00,2.967092514,8.134104729,1.228423715,274.9516602,270.6732788,6.027500153,22.46475792,-4.278381400000001
2019-05-01 20:20:00,2.884043932,8.147073746,1.265002251,274.9516602,263.3100281,5.997499943,24.38279152,-11.641632099999981
2019-05-01 20:30:00,3.703114271,8.14146328,0.418999404,274.9516602,267.0045776,5.855000019,89.42982483,-7.9470825999999875
2019-05-01 20:40:00,4.352077961,8.444595337,0.04899957,274.9516602,265.5838623,5.805000305,155.3740997,-9.367797899999971
2019-05-01 20:50:00,4.681060791,8.652923584,0.0,274.9516602,264.066864,5.889999866,181.9888153,-10.884796199999982
2019-05-01 21:00:00,4.931060791,9.095299721,0.0,274.9516602,264.4055481,5.872499943,218.7301788,-10.546112100000016
2019-05-01 21:10:00,5.44379425,9.94099617,0.0,274.9516602,265.6703186,5.894999981,304.2384644,-9.281341600000019
2019-05-01 21:20:00,5.876681805,10.78949451,0.0,274.9516602,269.4358826,5.922222137,403.8796692,-5.5157775999999785
2019-05-01 21:30:00,6.01985836,11.26780796,0.0,274.9516602,268.2926636,5.959374905,468.0565186,-6.658996599999966
2019-05-01 21:40:00,6.485741615,11.90080929,0.0,274.9516602,269.3310852,6.002631664,553.3652954,-5.620574999999974
2019-05-01 21:50:00,6.106716633,11.32706833,0.0,274.9516602,270.1956177,5.942500114,472.3714294,-4.756042499999978
2019-05-01 22:00:00,6.297908306,11.69505405,0.0,274.9516602,271.5694275,5.905263424,525.8788452,-3.3822326999999746
2019-05-01 22:10:00,5.698935509,11.03110504,0.0,274.9516602,273.6665344,5.861111164,433.3241577,-1.285125800000003
2019-05-01 22:20:00,5.088916302,9.895445824,0.0,274.9516602,277.8660889,5.90500021,298.2266235,2.9144287000000304
2019-05-01 22:30:00,4.555578232,9.398778915,0.0,274.9516602,286.1563416,6.074999809,245.9466553,11.204681400000027
2019-05-01 22:40:00,4.693089485,9.545936584,0.0,274.9516602,284.8856201,6.105000019,265.1470032,9.93395989999999
2019-05-01 22:50:00,5.262123108,10.54848289,0.0,274.9516602,288.4271851,6.305000305,371.7261963,13.475524899999982
2019-05-01 23:00:00,5.180800438,10.54483604,0.0,274.9516602,282.6973267,6.302500248,370.6521912,7.745666500000027
2019-05-01 23:10:00,5.110782623,10.26221657,0.0,274.9516602,288.1054688,6.372499943,339.6880188,13.15380859999999
2019-05-01 23:20:00,5.457586288,10.68644428,0.0,274.9516602,285.5975952,6.335000038,388.7368774,10.645935000000009
2019-05-01 23:30:00,5.247941017,10.69042397,0.0,274.9516602,288.9646606,6.370000362,389.6123962,14.01300040000001
2019-05-01 23:40:00,5.524243832,10.92980957,0.0,274.9516602,287.3487854,6.410000324,420.0227051,12.397125200000005
2019-05-01 23:50:00,5.889888287,11.79448128,0.0,274.9516602,288.3179016,6.565000057,539.2589111,13.366241400000035
2019-05-02 00:00:00,0.73544991,0.021500004,44.99000168,308.9751282,311.0343933,6.400000095,-0.305162013,2.0592651000000046
2019-05-02 00:10:00,0.895893633,0.0,44.99000168,308.9751282,263.5392761,6.380000114,-0.92028749,-45.43585209999998
2019-05-02 00:20:00,1.201638103,0.0,44.99000168,308.9751282,204.1891479,6.252631664,-0.431854218,-104.78598029999998
2019-05-02 00:30:00,2.145612001,0.0,44.99000168,308.9751282,188.9259796,5.952631474,-0.931097925,-120.04914859999997
2019-05-02 00:40:00,2.551800013,0.0,44.99000168,308.9751282,191.4749451,5.974999905,-0.720758498,-117.50018309999996
2019-05-02 00:50:00,2.636625051,0.110702515,55.61465836,254.3094177,173.2563477,5.940000057,-5.141339302,-81.05307000000002
2019-05-02 01:00:00,2.617762566,0.0,89.98999786,54.97726059,174.8825989,5.960000038,-2.646693468,119.90533830999999
2019-05-02 01:10:00,2.60086894,0.0,89.98999786,177.2678986,157.7128906,6.039999962,-0.824257493,-19.555007999999987
2019-05-02 01:20:00,2.22849369,0.0,89.98999786,177.2678986,172.0103455,6.147500038,-0.945895493,-5.2575530999999955
2019-05-02 01:30:00,2.936175108,0.276744545,78.61167145,171.5554352,162.9797211,6.230000019,-2.056108952,-8.575714099999999
2019-05-02 01:40:00,2.484244823,8.022515297,2.795834064,162.9995575,170.8822784,6.289999962,-2.172412157,7.882720899999981
2019-05-02 01:50:00,2.480249882,0.738950133,44.99000168,162.9995575,166.3497314,6.377500057,-1.423377991,3.3501738999999873
2019-05-02 02:00:00,2.703281164,0.80433166,44.99000168,162.9995575,154.8525238,6.400000095,-1.386033058,-8.147033700000009
2019-05-02 02:10:00,2.849174976,0.876450658,44.99000168,162.9995575,158.459671,6.40500021,-1.481529474,-4.539886500000023
2019-05-02 02:20:00,3.209065199,4.126690865,24.57439613,160.9386597,155.782959,6.394999981,13.52448845,-5.155700699999983
2019-05-02 02:30:00,3.1778512,8.144145012,1.089999437,167.3898163,157.866272,6.375,41.2603035,-9.523544299999998
2019-05-02 02:40:00,3.644865036,8.141672134,0.839999378,154.9721985,150.2298431,6.474999905,61.08219528,-4.74235539999998
2019-05-02 02:50:00,3.719393492,8.141000748,0.343000501,145.4385223,147.548172,6.554999828,79.6006012,2.1096497000000056
2019-05-02 03:00:00,3.702613115,8.140210152,0.49000001,145.4385223,150.8735504,6.677499771,74.34581757,5.435028100000011
2019-05-02 03:10:00,3.720544338,8.153188705,0.615499854,145.4385223,153.4373474,6.652499676,74.99775696,7.998825100000005
2019-05-02 03:20:00,4.804111958,8.404452324,0.0,145.4385223,136.6516266,6.355263233,157.4608154,-8.786895700000002
2019-05-02 03:30:00,4.810993671,8.56499958,0.0,145.4385223,147.9741211,6.152500153,174.0621185,2.5355988000000025
2019-05-02 03:40:00,4.805058479,8.831163406,0.0,145.4385223,150.9917603,6.392499924,195.1490326,5.553238000000022
2019-05-02 03:50:00,5.105307102,9.16241169,0.0,145.4385223,159.5973969,6.534999847,226.2817383,14.158874600000019
2019-05-02 04:00:00,5.544996738,9.468474388,0.0,160.8510742,154.7312927,6.400000095,252.8483582,-6.119781499999988
2019-05-02 04:10:00,5.519529343,9.365122795,0.0,162.9995575,151.3163147,6.450000286,242.827713,-11.683242800000016
2019-05-02 04:20:00,5.316009998,9.235508919,0.0,162.9995575,154.5183716,6.539999962,230.4636078,-8.481185900000014
2019-05-02 04:30:00,5.468630791,9.645975113,0.0,162.9995575,171.6417236,6.267499924,270.5730286,8.642166099999997
2019-05-02 04:40:00,5.878105164,10.33045197,0.0,162.9995575,171.2698669,6.25555563,344.9165039,8.270309400000002
2019-05-02 04:50:00,5.744952202,10.52568626,0.0,162.9995575,161.9404907,6.402500153,367.9984131,-1.0590668000000107
2019-05-02 05:00:00,6.029260159,10.81937218,0.0,162.9995575,158.6161804,6.263157845,403.3244629,-4.383377100000018
2019-05-02 05:10:00,5.773519993,10.37898064,0.0,162.9995575,159.4690857,6.144999981,350.9418945,-3.530471800000015
2019-05-02 05:20:00,6.144827366,11.1152153,0.0,162.9995575,168.243042,6.00555563,440.8879395,5.243484499999994
2019-05-02 05:30:00,5.850102901,10.77921295,0.0,162.9995575,171.580658,6.047368526,396.5997009,8.581100499999991
2019-05-02 05:40:00,5.424396515,10.3777647,0.0,169.3341217,178.6790924,5.908333302,350.5482483,9.344970700000005
2019-05-02 05:50:00,6.421759605,10.93855762,0.0,180.5605927,172.4440155,5.714999676,420.0205994,-8.116577199999995
2019-05-02 06:00:00,6.056393623,10.46113396,0.0,180.5605927,171.7435455,5.382500172,361.6552124,-8.81704719999999
2019-05-02 06:10:00,6.109649658,10.4788866,0.0,180.5605927,171.1631775,4.982500076,364.288208,-9.397415200000012
2019-05-02 06:20:00,6.019571781,10.78656578,0.0,180.5605927,171.9579773,4.769444466,400.879425,-8.60261539999999
2019-05-02 06:30:00,5.995069504,10.67825699,0.0,180.5605927,181.2583771,4.058333397,390.0385742,0.6977843999999891
2019-05-02 06:40:00,4.84800148,9.183113098,0.0,180.5605927,189.5368805,3.568421125,228.5287628,8.976287799999994
2019-05-02 06:50:00,4.356978416,8.70035553,0.0,180.5605927,196.831665,3.207499981,187.2622833,16.271072299999986
2019-05-02 07:00:00,4.907356262,9.205986023,0.0,189.6263123,197.0744781,3.024999857,238.4185791,7.448165799999998
2019-05-02 07:10:00,5.402195454,10.06154823,0.0,195.9264984,197.7932892,2.992500067,319.1010742,1.8667907999999898
2019-05-02 07:20:00,5.196820259,10.00080776,0.0,195.9264984,199.6901093,2.842499971,314.2278137,3.763610899999975
2019-05-02 07:30:00,5.014731884,9.719382286,0.0,195.9264984,201.1823273,2.67368412,281.0286865,5.255828899999983
2019-05-02 07:40:00,4.978766441,9.499030113,0.0,195.9264984,206.2635498,2.674999952,260.7229309,10.337051399999979
2019-05-02 07:50:00,5.242650986,10.3557148,0.0,195.9264984,203.2232819,2.964999914,354.9567261,7.296783499999975
2019-05-02 08:00:00,5.361655235,10.59618855,0.0,195.9264984,205.6547089,3.475000143,387.5684509,9.728210499999989
2019-05-02 08:10:00,6.295608783,11.54952031,0.0,195.9264984,196.4905275,4.164999974,508.015527,0.5640290999999991
2019-05-02 08:20:00,5.587393665,10.63238584,0.0,195.9264984,198.4190737,3.935000014,395.2543713,2.4925752999999986
2019-05-02 08:30:00,5.872309375,11.12298627,0.0,195.9264984,197.9185404,4.119999993,454.291483,1.9920419999999979
2019-05-02 08:40:00,5.502006221,10.83431067,0.0,195.9264984,196.9352418,3.575000036,411.5715317,1.008743399999986
2019-05-02 08:50:00,4.931580484,9.544544399,0.0,195.9264984,203.3058746,3.455000043,263.2700188,7.379376199999996
2019-05-02 09:00:00,4.651769316,9.203849941,0.0,195.9264984,205.2871716,3.320000076,233.5538147,9.36067319999998
2019-05-02 09:10:00,4.397685933,8.948479727,0.084999042,195.9264984,202.2186277,3.737500012,202.2807037,6.292129299999999
2019-05-02 09:20:00,5.820687199,10.49373195,0.0,195.9264984,192.7088572,4.620000029,374.0182281,-3.2176412000000028
2019-05-02 09:30:00,5.983665824,10.56426765,0.0,195.9264984,188.1930002,5.107500005,382.0613167,-7.733498200000014
2019-05-02 09:40:00,5.50829879,9.940593883,0.0,195.9264984,188.8931615,4.540000081,322.9532066,-7.033336900000023
2019-05-02 09:50:00,6.55867641,12.01784152,0.0,191.8704557,186.2881156,4.437500024,581.7201752,-5.58234010000001
2019-05-02 10:00:00,6.908709502,12.16807084,0.0,182.6711213,177.7233155,4.410000038,598.2906586,-4.947805799999998
2019-05-02 10:10:00,7.364734483,13.47315757,0.0,181.0733345,182.5819023,5.132499981,837.7458496,1.5085678000000087
2019-05-02 10:20:00,7.429573321,13.56134328,0.0,186.0484161,184.468583,5.592499948,844.3958038,-1.5798331000000019
2019-05-02 10:30:00,7.570407033,13.92180826,0.0,186.0484161,185.6896296,5.390000033,915.8573029,-0.3587865000000079
2019-05-02 10:40:00,7.796164107,14.09725057,0.0,186.0484161,189.8099088,5.26500001,958.4653046,3.761492699999991
2019-05-02 10:50:00,6.925898349,12.56277336,1.878062725,186.0484161,186.8193008,5.302500081,676.8465723,0.7708847000000105
2019-05-02 11:00:00,6.346769762,4.60694887,51.84721742,186.0484161,183.3323862,5.267500019,208.1783132,-2.7160298999999952
2019-05-02 11:10:00,6.939300489,13.06913513,0.0,186.0484161,183.4325554,5.5,750.1593903,-2.6158606999999847
2019-05-02 11:20:00,6.702331471,12.41545402,0.0,186.0484161,183.0890232,5.752499938,639.169455,-2.9593928999999832
2019-05-02 11:30:00,7.588523984,13.6405718,0.0,186.0484161,181.4657944,5.932500029,861.6529358,-4.582621700000004
2019-05-02 11:40:00,7.894081283,14.28002036,0.0,186.0484161,181.0046249,6.025,990.8928986,-5.043791199999987
2019-05-02 11:50:00,8.032186317,14.05781378,0.0,186.0484161,180.4367823,6.069999933,943.0066956,-5.611633799999993
2019-05-02 12:00:00,7.795904207,13.64289477,0.0,186.0484161,177.0736253,6.174999976,858.3322205,-8.974790799999994
2019-05-02 12:10:00,7.466494012,13.1362659,0.0,186.0484161,181.0999646,6.164999938,759.5340881,-4.948451500000004
2019-05-02 12:20:00,6.27574687,11.92784245,0.0,186.0484161,186.4741876,6.352500081,557.2128525,0.4257714999999962
2019-05-02 12:30:00,5.970486546,11.52213599,0.0,186.0484161,191.3717988,6.672499871,509.3666542,5.323382699999996
2019-05-02 12:40:00,6.93139286,13.14362727,0.0,186.0484161,181.2243321,6.970000029,770.0841858,-4.824083999999999
2019-05-02 12:50:00,6.937110043,12.91128959,0.0,186.0484161,181.3157367,7.077499938,727.8955505,-4.732679399999995
2019-05-02 13:00:00,7.505289721,13.93621722,0.0,186.0484161,183.7229231,7.269999909,959.8807281,-2.3254929999999945
2019-05-02 13:10:00,7.754157162,13.79302615,0.0,191.5592865,194.0308382,7.462500024,901.5735336,2.471551699999992
2019-05-02 13:20:00,8.521178325,14.65006803,0.031110695,199.590452,192.0822617,7.699999809,1213.001621,-7.508190299999995
2019-05-02 13:30:00,8.647830176,14.88470171,0.127981381,189.1232506,196.2410416,7.744999981,1372.269617,7.117790999999983
2019-05-02 13:40:00,7.246342826,13.35994993,0.0,192.6338043,189.6329624,7.795000172,822.1362488,-3.0008419000000117
2019-05-02 13:50:00,7.553979158,13.90900625,0.039998889,189.8026096,184.0864826,7.800000191,1061.204633,-5.716127
2019-05-02 14:00:00,8.330522823,14.66172968,0.065998687,182.9609149,179.4659222,7.750000024,1265.489276,-3.4949927000000116
2019-05-02 14:10:00,8.936755466,15.00664155,0.535423307,183.8532867,176.8529087,7.544999957,1581.933356,-7.000378000000012
2019-05-02 14:20:00,8.388103604,14.8809016,0.016999915,183.8532867,182.1122396,7.437500024,1337.731339,-1.741047100000003
2019-05-02 14:30:00,9.284189701,15.02663894,0.552356049,186.8172775,184.1472763,7.400000095,1522.059683,-2.6700012000000015
2019-05-02 14:40:00,9.286120319,15.1571686,0.162488404,183.8110254,190.0240954,7.3950001,1594.70079,6.213069999999988
2019-05-02 14:50:00,8.844815302,14.76287314,0.02899968,188.8406086,181.2371069,7.3950001,1268.645135,-7.60350170000001
2019-05-02 15:00:00,9.820590329,15.18105242,1.363899727,181.113971,185.2365163,7.239999866,1933.084344,4.122545300000013
2019-05-02 15:10:00,8.682282162,14.87128325,0.269961231,184.9508514,184.9940611,7.154999804,1380.978485,0.04320970000000557
2019-05-02 15:20:00,9.775149274,15.12417752,1.392401122,184.9508514,190.4971643,7.02249999,1784.866565,5.546312900000004
2019-05-02 15:30:00,8.447800684,14.63976923,0.084499154,184.9508514,184.9351629,6.880000114,1320.625159,-0.015688500000010208
2019-05-02 15:40:00,8.238007307,14.71264905,0.0,184.9508514,188.5596716,6.775000095,1192.526453,3.6088201999999967
2019-05-02 15:50:00,9.190226388,14.85793582,0.525918293,184.9508514,185.7181627,6.557499933,1514.497363,0.7673112999999887
2019-05-02 16:00:00,9.49034481,15.02352203,0.971743086,184.9508514,189.5361791,6.205000043,1689.524646,4.5853276999999935
2019-05-02 16:10:00,8.727407718,14.74708025,0.242448483,184.9508514,186.5720589,6.035000014,1356.045932,1.621207499999997
2019-05-02 16:20:00,9.151319504,15.06326088,0.166950554,184.9508514,191.2357179,6.0,1491.187836,6.284866499999993
2019-05-02 16:30:00,8.541448426,14.59612834,0.085499089,184.9508514,187.891223,6.0,1301.295251,2.9403715999999918
2019-05-02 16:40:00,8.199118853,14.40450789,0.068494419,184.9508514,187.9672906,6.0,1222.315207,3.0164392000000078
2019-05-02 16:50:00,9.657203293,15.14085437,0.76947889,184.9508514,182.7844377,5.99749999,1834.051428,-2.1664136999999926
2019-05-02 17:00:00,9.547313213,15.13605604,1.351857736,184.9508514,184.1226999,5.984999967,1805.157367,-0.8281515000000184
2019-05-02 17:10:00,9.192324018,15.01523942,0.157996984,184.9508514,180.1315487,5.994999981,1521.565634,-4.819302700000009
2019-05-02 17:20:00,7.942331138,14.59350346,0.076313776,182.4098775,178.9684906,5.947368421,1289.220928,-3.4413868999999977
2019-05-02 17:30:00,9.330484629,14.99761453,0.71883982,178.3654633,186.6186151,5.835000014,1612.174567,8.253151800000012
2019-05-02 17:40:00,10.37813368,15.10280009,1.430204236,187.8142496,188.2574344,5.699999809,1708.052655,0.44318479999998317
2019-05-02 17:50:00,10.09932487,15.14978702,1.523550251,192.6338043,185.0861077,5.699999809,1817.385956,-7.547696599999995
2019-05-02 18:00:00,9.72111996,15.07661112,0.414153399,188.809674,182.8172092,5.691666484,1648.353994,-5.992464799999993
2019-05-02 18:10:00,9.35872911,14.87427492,0.735760565,189.6695847,189.6682263,5.697058622,1582.518953,-0.0013584000000150809
2019-05-02 18:20:00,10.54315434,15.13164501,2.115386536,190.4386749,190.5796617,5.699999809,1982.16297,0.1409868000000074
2019-05-02 18:30:00,10.95746908,15.17910898,3.692997915,190.4386749,192.2111031,5.6974998,2006.719415,1.7724282000000073
2019-05-02 18:40:00,10.64452417,15.18243286,3.095020486,190.4386749,187.9875732,5.687499762,1969.18158,-2.451101699999981
2019-05-02 18:50:00,11.25542024,15.2503208,3.662437354,190.4386749,186.0011608,5.699999809,1991.87962,-4.437514099999987
2019-05-02 19:00:00,9.864694953,15.13050802,1.406158354,190.4386749,183.1924858,5.6974998,1776.029657,-7.246189100000009
2019-05-02 19:10:00,10.46887967,15.09106313,2.400214334,190.4386749,186.4648209,5.705555386,1906.525814,-3.9738539999999887
2019-05-02 19:20:00,9.954982948,15.16472107,1.563989927,184.9508514,183.6667084,5.699999809,1795.293414,-1.2841430000000003
2019-05-02 19:30:00,9.734608793,15.15258747,1.644128993,184.9508514,181.5256241,5.699999809,1783.257422,-3.4252273000000173
2019-05-02 19:40:00,9.545104265,15.1532802,0.801763112,184.9508514,186.5909664,5.779999971,1704.197375,1.6401150000000086
2019-05-02 19:50:00,9.120449996,15.12447014,1.251392412,184.9508514,188.5582504,5.922500062,1640.745813,3.6073989999999867
2019-05-02 20:00:00,9.845334196,15.12068608,0.867739136,184.9508514,188.4202299,6.014999986,1709.070654,3.469378500000005
2019-05-02 20:10:00,9.664980936,15.18671818,1.384679175,184.9508514,186.6390457,6.107499909,1768.208051,1.6881942999999922
2019-05-02 20:20:00,10.28142297,15.18030466,3.142358415,184.9508514,185.7219522,6.280000114,1898.80423,0.7711007999999993
2019-05-02 20:30:00,9.834085226,15.10754058,1.586195655,184.9508514,189.577533,6.347500181,1784.036389,4.6266815999999835
2019-05-02 20:40:00,9.844350362,15.06852002,1.485049156,184.9508514,193.7469819,6.50999999,1760.24718,8.796130500000004
2019-05-02 20:50:00,10.73839459,15.14184438,2.184463506,184.9508514,188.3356136,6.632499862,1870.866846,3.384762199999983
2019-05-02 21:00:00,9.824803972,15.14593743,0.584173007,195.5275669,191.3977575,6.707499838,1741.336621,-4.129809399999999
2019-05-02 21:10:00,9.5107265,15.12739366,0.357987044,185.3783865,192.337745,6.727499914,1676.569385,6.9593585000000076
2019-05-02 21:20:00,8.7835778,14.78750552,0.269970022,192.6338043,186.1878442,6.855000138,1353.037329,-6.445960100000008
2019-05-02 21:30:00,8.561737275,14.75010896,0.041498758,183.4630545,184.7022405,7.007500005,1252.099173,1.2391859999999895
2019-05-02 21:40:00,7.715918446,14.4613198,0.0,180.5605927,186.0562058,7.087499928,1098.400449,5.495613099999986
2019-05-02 21:50:00,8.951531124,14.69888762,0.310383669,180.5605927,189.84073,7.094999933,1424.750653,9.280137300000007
2019-05-02 22:00:00,8.343627858,14.80680294,0.071499506,180.5605927,187.7268743,7.094999933,1314.488467,7.166281599999991
2019-05-02 22:10:00,9.337204289,15.05596076,1.042851856,187.6064274,192.3596951,7.189999866,1682.432422,4.753267700000009
2019-05-02 22:20:00,9.795735216,15.1703226,1.409828656,190.4386749,192.4671897,7.417500067,1902.033716,2.0285148000000106
2019-05-02 22:30:00,9.894617724,15.15680556,1.322528432,190.4386749,188.3661716,7.539999962,1872.698444,-2.072503299999994
2019-05-02 22:40:00,10.22792599,15.17644586,2.011557687,190.4386749,196.9653833,7.697499871,1893.167993,6.526708400000018
2019-05-02 22:50:00,9.228873515,15.07898319,0.776744131,196.2030506,194.6526305,7.797500181,1625.906137,-1.550420100000025
2019-05-02 23:00:00,9.343385506,15.04837453,0.766548124,198.1216278,197.0565919,7.80500021,1555.841422,-1.065035899999998
2019-05-02 23:10:00,8.659524512,15.01247934,0.451274712,198.1216278,196.0063448,7.892500138,1459.120331,-2.115283000000005
2019-05-02 23:20:00,9.337297153,15.13758136,0.581782179,198.1216278,194.2722504,7.945000124,1624.008344,-3.8493774000000087
2019-05-02 23:30:00,8.759854794,14.92568609,0.005999996,198.1216278,192.7722591,8.065000272,1321.710907,-5.349368699999985
2019-05-02 23:40:00,7.879324174,14.80637754,0.024499745,198.1216278,200.9645427,8.117500162,1193.037015,2.842914900000011
2019-05-02 23:50:00,7.601295018,14.15158144,0.0,198.1216278,197.4534703,8.184999847,1014.368372,-0.6681575000000066
2019-05-03 00:00:00,7.080640165,13.14580721,0.0,235.4393311,228.6622719,4.12368408,780.4388508,-6.7770591999999965
2019-05-03 00:10:00,6.239243701,11.61788899,0.0,225.3576666,221.4553588,4.112499833,534.0452423,-3.9023077999999884
2019-05-03 00:20:00,5.338563287,10.18496123,0.0,214.5856018,225.8699852,4.044999957,331.3355431,11.284383399999996
2019-05-03 00:30:00,5.230826545,10.37788403,0.0,214.5856018,227.9046106,3.877500045,357.2599075,13.319008800000006
2019-05-03 00:40:00,5.343667984,10.28663269,0.0,214.5856018,231.3682692,3.892500079,341.5575378,16.78266739999998
2019-05-03 00:50:00,5.463303351,10.24990082,0.0,214.5856018,222.2338379,3.807499957,340.1228378,7.648236099999991
2019-05-03 01:00:00,5.657671285,10.59128599,0.0,214.5856018,219.7122649,3.754999995,376.914267,5.126663100000002
2019-05-03 01:10:00,6.046073031,11.30139367,0.0,214.5856018,218.5890666,3.695000041,469.3297302,4.003464799999989
2019-05-03 01:20:00,5.808454394,10.58113638,0.0,214.5856018,221.7926091,3.725000024,376.9938133,7.207007299999987
2019-05-03 01:30:00,5.766874397,10.72911693,0.0,214.5856018,220.3939239,3.700000048,396.269809,5.808322099999998
2019-05-03 01:40:00,5.566492152,10.56371874,0.0,214.5856018,219.9620044,3.589999998,378.2427719,5.376402600000006
2019-05-03 01:50:00,5.90477519,10.80617474,0.0,214.5856018,216.8210566,3.49000001,412.2976669,2.235454799999985
2019-05-03 02:00:00,5.694610643,10.94407301,0.0,214.5856018,222.7403784,3.514999998,422.1824417,8.154776599999991
2019-05-03 02:10:00,5.830228209,10.72638077,0.0,214.5856018,217.0479098,3.657500029,396.2858536,2.4623080000000073
2019-05-03 02:20:00,5.49125843,10.15950094,0.0,214.5856018,209.0683969,3.554999983,334.9240829,-5.517204899999996
2019-05-03 02:30:00,5.607069898,10.36442024,0.0,214.5856018,213.1126454,3.717500031,360.8815628,-1.4729564000000153
2019-05-03 02:40:00,5.447191012,9.883420587,0.0,214.5856018,209.6602066,3.797499955,298.6923805,-4.925395199999997
2019-05-03 02:50:00,4.575792968,8.538563848,0.024499745,214.5856018,196.48138,3.625000024,164.7567425,-18.104221800000005
2019-05-03 03:00:00,5.139188935,9.49695184,0.0,185.5797639,196.9190832,3.235294146,265.3752585,11.3393193
2019-05-03 03:10:00,5.33167665,10.24841398,0.0,194.3986154,203.1440296,3.195000052,340.8196671,8.745414199999999
2019-05-03 03:20:00,4.385100532,8.567032725,0.024499745,204.7075195,204.1125406,3.149999988,168.142577,-0.594978900000001
2019-05-03 03:30:00,4.831751323,9.151200414,0.0,204.7075195,219.316867,3.119999933,235.9749573,14.609347500000013
2019-05-03 03:40:00,8.019470859,14.1497494,0.0,224.7166674,228.46548,3.480000043,1075.447292,3.748812600000008
2019-05-03 03:50:00,8.940709281,15.14015293,0.0,228.7984834,227.1398525,3.702500045,1459.072321,-1.65863090000002
2019-05-03 04:00:00,8.634093881,15.10228407,0.0,220.0734253,226.0327628,3.662500024,1347.023877,5.959337500000004
2019-05-03 04:10:00,8.169548702,14.55705826,0.0,220.0734253,224.805262,3.530000007,1072.679865,4.731836700000002
2019-05-03 04:20:00,7.684306574,13.78189655,0.0,220.0734253,222.9959363,3.410000086,902.6624573,2.9225110000000143
2019-05-03 04:30:00,7.276117158,13.37633465,0.0,220.0734253,225.5857755,3.572500014,814.4597595,5.512350200000014
2019-05-03 04:40:00,7.775671077,14.01426981,0.0,220.0734253,227.2402857,3.539999998,953.0936646,7.16686039999999
2019-05-03 04:50:00,8.292933726,14.7942515,0.0,220.0734253,224.1371152,3.510000002,1195.147162,4.063689900000014
2019-05-03 05:00:00,8.60110018,14.87863749,0.0,220.0734253,219.8187114,3.486111124,1160.724826,-0.2547138999999845
2019-05-03 05:10:00,8.860148048,14.96345901,0.0,220.0734253,215.7074583,3.350000095,1232.631097,-4.3659669999999835
2019-05-03 05:20:00,9.380454993,15.14969949,0.0,220.0734253,215.0721045,3.320000124,1534.589734,-5.001320800000002
2019-05-03 05:30:00,9.264940453,15.14832088,0.0,220.0734253,222.5344395,3.265000081,1534.444061,2.461014199999994
2019-05-03 05:40:00,9.424559379,15.15383944,0.018999959,220.0734253,227.5640877,3.377500093,1738.893024,7.490662399999991
2019-05-03 05:50:00,9.073134136,15.15827358,0.0,220.0734253,224.3335606,3.290000081,1553.578699,4.260135300000002
2019-05-03 06:00:00,8.465119481,15.00384007,0.0,220.0734253,220.9135695,3.22500006,1220.033313,0.8401441999999975
2019-05-03 06:10:00,8.156295204,14.55239828,0.0,220.0734253,218.4145233,3.230000067,1069.989813,-1.6589019999999834
2019-05-03 06:20:00,7.856343579,14.50702281,0.0,220.0734253,221.18552,3.265000081,1064.500287,1.1120947
2019-05-03 06:30:00,8.147830653,14.80605546,0.0,220.0734253,223.4948399,3.387500095,1129.704483,3.4214145999999914
2019-05-03 06:40:00,8.051231456,14.33841629,0.0,220.0734253,216.9642617,3.405000091,1014.655423,-3.109163599999988
2019-05-03 06:50:00,7.315797881,13.14605605,0.0,220.0734253,216.0846753,3.557894757,778.9062307,-3.9887500000000102
2019-05-03 07:00:00,6.104711962,10.99205473,0.0,220.0734253,210.5323759,4.157499969,430.5685547,-9.541049399999991
2019-05-03 07:10:00,6.087968588,11.03149925,0.0,220.0734253,209.2168313,4.54749999,433.7868362,-10.856594000000001
2019-05-03 07:20:00,5.940121174,10.72854365,0.0,220.0734253,209.9109737,4.878947484,395.3953171,-10.162451599999997
2019-05-03 07:30:00,6.584807724,11.88572466,0.0,220.0734253,208.911762,5.159374863,557.6323669,-11.161663299999987
2019-05-03 07:40:00,7.034928195,12.72454232,0.0,209.0977783,213.1008706,5.039999962,697.3441772,4.00309230000002
2019-05-03 07:50:00,6.998700523,13.03420231,0.0,209.0977783,205.9795993,4.660000038,742.2881409,-3.118178999999998
2019-05-03 08:00:00,6.114137557,11.20880991,0.0,209.0977783,202.1425635,4.166666614,468.4431559,-6.955214799999993
2019-05-03 08:10:00,5.442172527,10.99766893,0.0,209.0977783,207.5518762,4.435294179,427.5287511,-1.545902099999978
2019-05-03 08:20:00,5.94871273,10.7849751,0.0,209.0977783,204.2163371,4.835000038,404.2994919,-4.881441199999983
2019-05-03 08:30:00,5.797762465,10.29470345,0.0,209.0977783,196.9672759,5.162499857,350.2957062,-12.130502399999983
2019-05-03 08:40:00,6.287905264,12.13120745,0.0,209.0977783,201.0627008,5.420000076,593.5293976,-8.0350775
2019-05-03 08:50:00,6.674822021,12.17849886,0.0,209.0977783,201.0039937,5.759999895,604.9401001,-8.093784599999992
2019-05-03 09:00:00,6.191602945,11.66439378,0.0,209.0977783,209.0494518,6.14749999,524.5595245,-0.048326499999973294
2019-05-03 09:10:00,6.759170032,13.26162006,0.051997557,211.3403105,213.5967881,6.604999971,815.7045059,2.256477600000011
2019-05-03 09:20:00,7.168101931,13.433716,0.014499947,217.180185,214.161806,7.067499948,868.5270081,-3.0183789999999817
2019-05-03 09:30:00,7.547259533,13.82080279,0.029499782,218.9758606,220.8785176,7.420000029,964.9519791,1.902657000000005
2019-05-03 09:40:00,6.745786452,12.52080551,0.0,218.9758606,216.4001437,7.709999943,684.2904282,-2.5757169000000033
2019-05-03 09:50:00,6.934362888,12.72870545,0.0,218.9758606,226.9175681,7.9825001,716.1188782,7.941707500000007
2019-05-03 10:00:00,7.628544712,13.7617199,0.016999915,220.8517486,228.3374095,8.427499723,1048.08877,7.485660899999999
2019-05-03 10:10:00,9.356026578,14.22964659,1.167884711,227.9344514,229.0002067,8.635000038,1419.174129,1.0657553000000064
2019-05-03 10:20:00,10.26690702,15.16935691,2.875170583,229.9515076,228.9492352,8.787500286,1960.56449,-1.0022724000000096
2019-05-03 10:30:00,10.62429085,15.12023453,1.98183336,229.9515076,234.2215326,8.914999771,1870.722238,4.2700249999999755
2019-05-03 10:40:00,11.28049383,15.1607565,4.000831795,231.548291,235.0387599,8.959999847,1993.257819,3.490468899999996
2019-05-03 10:50:00,9.683636212,15.09159601,1.370657209,236.5368958,237.4162173,9.264999962,1731.133331,0.8793215000000032
2019-05-03 11:00:00,10.76614559,15.12202299,4.325977613,236.5368958,242.1898529,9.362500143,1832.962488,5.652957100000009
2019-05-03 11:10:00,10.8667172,14.97768988,3.382607797,236.5368958,241.8491711,9.660000038,1810.769595,5.31227530000001
2019-05-03 11:20:00,11.25476623,15.16276556,5.318043213,236.5368958,240.4855812,9.6625,2003.854346,3.9486854000000164
2019-05-03 11:30:00,11.70520396,15.15900452,6.244921713,236.5368958,234.2101865,9.642500019,1987.460437,-2.3267093000000045
2019-05-03 11:40:00,12.35960631,15.08958802,7.056944592,236.5368958,232.5084801,9.572500038,2027.621661,-4.028415699999982
2019-05-03 11:50:00,11.07647345,15.13624191,5.136407966,236.5368958,229.2243819,9.622499943,2027.028363,-7.312513899999999
2019-05-03 12:00:00,10.82766161,15.13077495,4.183787662,236.5368958,230.2899283,10.0724999,1909.174536,-6.2469674999999825
2019-05-03 12:10:00,11.56795282,15.16177489,5.521887382,236.5368958,229.4226749,10.30750008,2020.665985,-7.114220899999992
2019-05-03 12:20:00,10.99726715,15.1358631,4.837960511,236.5368958,232.1607017,10.28999991,2028.387286,-4.376194099999992
2019-05-03 12:30:00,11.05352331,15.14757312,5.270033005,231.8624767,233.4221291,10.16052623,2055.094829,1.5596524000000045
2019-05-03 12:40:00,10.33179373,15.11696337,2.747392692,233.2442017,233.5800644,10.24999995,1924.372925,0.33586270000000695
2019-05-03 12:50:00,8.771326518,14.90780295,0.541875855,233.2442017,235.3563695,10.59750004,1441.587894,2.112167800000009
2019-05-03 13:00:00,9.340359879,14.91445537,0.775155535,227.3149968,226.3796354,10.70749993,1570.556277,-0.9353613999999766
2019-05-03 13:10:00,9.525557923,14.96620654,1.19821785,232.5393599,233.9146802,10.36999989,1690.025644,1.3753202999999985
2019-05-03 13:20:00,9.076067019,14.40450266,0.670344508,228.4128278,229.9242051,10.63500013,1405.796848,1.5113772999999924
2019-05-03 13:30:00,9.848768115,15.04992928,1.15435378,229.3125908,222.4011157,10.71250005,1770.166125,-6.911475100000018
2019-05-03 13:40:00,9.903954458,15.19353935,2.342769061,216.8904647,228.0086345,10.31749978,1810.005603,11.118169800000004
2019-05-03 13:50:00,8.893727708,14.69001299,0.496273019,227.3779363,224.2878259,10.33249984,1336.157394,-3.090110399999986
2019-05-03 14:00:00,11.05358591,15.15199135,4.435326389,218.9758606,215.737378,9.884999752,2015.711578,-3.2384825999999975
2019-05-03 14:10:00,9.738599777,15.08295804,1.313922558,213.2166209,210.5393044,9.807499647,1704.193109,-2.6773165000000176
2019-05-03 14:20:00,9.470390177,14.9786455,1.270746323,217.5831413,223.0047749,9.862499714,1714.526041,5.421633600000007
2019-05-03 14:30:00,9.728817248,14.96492466,1.417675316,221.5686705,223.380338,9.9724998,1703.712372,1.8116674999999987
2019-05-03 14:40:00,7.589303565,13.51748273,0.0,221.3065566,220.7734275,10.06999998,920.8255585,-0.5331290999999965
2019-05-03 14:50:00,8.285694218,14.39483196,0.100495617,225.2280035,219.5022835,9.924999762,1205.47798,-5.7257199999999955
2019-05-03 15:00:00,8.571074224,14.67229763,0.077991758,220.0734253,219.2219709,9.894999599,1306.720206,-0.8514543999999944
2019-05-03 15:10:00,6.56560024,11.69816981,0.0,218.4330751,208.8419559,10.05499988,549.6121391,-9.591119200000009
2019-05-03 15:20:00,6.280461776,11.56789993,0.0,209.0977783,212.0751006,10.17000008,531.4346123,2.9773223000000257
2019-05-03 15:30:00,6.127877903,11.53164594,0.0,209.0977783,203.7895444,10.49499974,514.3199661,-5.308233899999976
2019-05-03 15:40:00,8.305257245,14.42116635,0.105258001,209.0977783,209.8731745,10.45263145,1188.44937,0.7753962000000172
2019-05-03 15:50:00,6.172724891,11.4324899,0.0,205.0042066,208.5451663,10.33250017,487.6197433,3.540959700000002
2019-05-03 16:00:00,5.592145646,10.59909439,0.0,202.5123901,208.4574087,10.40499964,391.7080963,5.945018599999997
2019-05-03 16:10:00,5.56315093,10.3221678,0.0,202.5123901,204.8259326,10.40499964,344.8435684,2.3135424999999827
2019-05-03 16:20:00,6.495972347,12.14127119,0.029999532,206.4627704,211.0140989,10.40999966,656.6549644,4.551328499999983
2019-05-03 16:30:00,7.003972268,12.63067402,0.0,211.2929077,205.9968205,10.34000001,663.6234833,-5.296087199999988
2019-05-03 16:40:00,7.134670877,13.51331779,0.0,211.2929077,214.6890194,10.21749988,830.7901794,3.396111700000006
2019-05-03 16:50:00,6.061201453,11.35114007,0.0,211.2929077,205.1400524,10.16750002,479.1280853,-6.152855299999999
2019-05-03 17:00:00,5.806746674,10.56966729,0.0,211.2929077,198.3584749,10.00500002,372.3509415,-12.934432799999996
2019-05-03 17:10:00,5.876285678,10.93689628,0.0,211.2929077,203.9544995,10.0,405.2192513,-7.3384082000000035
2019-05-03 17:20:00,5.757630301,10.36039487,0.0,211.2929077,196.8978422,10.00500002,351.666059,-14.395065499999987
2019-05-03 17:30:00,6.229581881,11.80242307,0.0,194.1569313,193.7382434,9.932499743,542.9088333,-0.418687900000009
2019-05-03 17:40:00,7.280312228,13.18097135,0.0,189.8562761,193.6795327,9.772499657,784.3327393,3.8232566000000077
2019-05-03 17:50:00,6.456749749,12.20287769,0.0,198.1221313,201.7389705,9.632500029,599.0055878,3.616839199999987
2019-05-03 18:00:00,6.640741253,13.09161772,0.0,198.1221313,198.184587,9.582500267,746.9208282,0.06245569999998679
2019-05-03 18:10:00,7.117500496,12.87807481,0.0,198.1221313,190.5571252,9.484999943,709.2304489,-7.565006100000005
2019-05-03 18:20:00,6.444535589,11.82390238,0.0,198.1221313,192.0023133,9.479999924,549.732193,-6.119818000000009
2019-05-03 18:30:00,6.823247743,12.12752603,0.0,192.0295004,184.0866225,9.34000001,603.0231049,-7.942877899999985
2019-05-03 18:40:00,7.933099604,14.5163894,0.0,186.0489197,194.1866872,9.104999971,1140.488788,8.137767499999995
2019-05-03 18:50:00,7.713746619,14.05095506,0.003499999,190.9879608,193.2500451,8.914999723,1011.789273,2.262084299999998
2019-05-03 19:00:00,7.265981865,13.31108125,0.0,194.5259765,186.150838,8.80500021,804.7990723,-8.37513850000002
2019-05-03 19:10:00,7.022924614,12.64515075,0.0,180.8307608,184.9243837,8.710000324,690.2739792,4.0936228999999855
2019-05-03 19:20:00,6.465615737,12.18177406,0.0,188.2440491,187.1285476,8.600000381,613.1287674,-1.115501500000022
2019-05-03 19:30:00,6.238844585,12.01988402,0.0,188.2440491,184.0656203,8.600000381,580.7326248,-4.178428800000006
2019-05-03 19:40:00,6.735020161,11.78912504,0.0,183.3050079,178.8951417,8.585000324,541.3071335,-4.409866199999982
2019-05-03 19:50:00,6.385232555,12.00424701,0.0,178.3659668,180.1658281,8.488888847,576.2803497,1.7998613000000034
2019-05-03 20:00:00,6.589811908,12.11550252,0.0,178.3659668,174.5028654,8.394444042,588.4731733,-3.863101400000005
2019-05-03 20:10:00,6.598121762,11.98609199,0.0,178.3659668,174.5385874,8.38999958,569.0284973,-3.827379399999984
2019-05-03 20:20:00,6.474421275,12.51195645,0.0,178.3659668,177.0277016,8.324999571,650.9082718,-1.338265199999995
2019-05-03 20:30:00,6.382759643,11.96164513,0.0,178.3659668,178.1156415,8.219999695,566.5534012,-0.2503252999999859
2019-05-03 20:40:00,6.149373364,11.59622477,0.0,178.3659668,176.786013,8.402499628,511.4159439,-1.5799537999999984
2019-05-03 20:50:00,7.164871979,12.77685723,0.0,178.3659668,176.4917082,8.452499819,723.0670822,-1.8742585999999903
2019-05-03 21:00:00,7.237604469,13.50327825,0.0,178.3659668,177.1794704,8.5,834.6747017,-1.1864963999999816
2019-05-03 21:10:00,7.343602582,13.15937406,0.0,178.3659668,176.2507258,8.531579068,764.7574752,-2.1152409999999975
2019-05-03 21:20:00,6.724670059,12.49002132,0.0,178.3659668,178.7108245,8.600000381,641.5550393,0.3448577000000057
2019-05-03 21:30:00,6.939745998,12.62079652,0.0,178.3659668,178.0051013,8.62000041,675.9075089,-0.3608654999999885
2019-05-03 21:40:00,7.043677402,12.63110773,0.0,178.3659668,176.8517301,8.765000248,685.6647827,-1.5142366999999979
2019-05-03 21:50:00,7.213858461,12.67109129,0.0,178.3659668,177.2507471,8.80500021,686.4821548,-1.115219699999983
2019-05-03 22:00:00,7.309325361,13.22088508,0.0,178.3659668,173.7565285,8.800000191,774.4623627,-4.609438299999994
2019-05-03 22:10:00,7.357420826,13.41840573,0.0,175.0728696,170.2039684,8.795000219,817.9693542,-4.868901199999982
2019-05-03 22:20:00,7.5145895,13.51822624,0.0,172.8781433,167.4448386,8.730000305,832.8090515,-5.433304700000008
2019-05-03 22:30:00,8.345354199,14.56756447,0.014499947,172.8781433,166.0039335,8.615000439,1125.714172,-6.874209800000017
2019-05-03 22:40:00,8.595001173,14.84915985,0.016499923,160.1565243,163.6263894,8.592500353,1193.837888,3.4698650999999927
2019-05-03 22:50:00,7.829390979,14.38228945,0.0,157.5122375,155.757422,8.570000267,1030.532858,-1.7548155000000065
2019-05-03 23:00:00,8.060401201,14.86879778,0.0,157.5122375,149.3553883,8.512500048,1207.445108,-8.15684920000001
2019-05-03 23:10:00,8.797239661,15.1366999,0.007999991,157.5122375,150.2325685,8.512500048,1466.269165,-7.279668999999984
2019-05-03 23:20:00,8.694217753,15.06396295,0.0,157.5122375,152.8773015,8.587500334,1377.714838,-4.63493600000001
2019-05-03 23:30:00,8.537308931,15.01994964,0.039499608,157.5122375,156.7930026,8.605000401,1478.972052,-0.7192349000000036
2019-05-03 23:40:00,9.459141374,15.14956257,0.201438451,157.5122375,159.4135545,8.635000467,1660.575665,1.901317000000006
2019-05-03 23:50:00,9.551768279,15.14723893,0.157996633,157.5122375,156.747958,8.765000296,1661.890808,-0.7642794999999865
2019-05-04 00:00:00,5.070854914,11.18170868,0.0,127.8779984,124.551142,6.699999809,460.6230171,-3.326856399999997
2019-05-04 00:10:00,4.942416078,10.12121266,0.0,127.8779984,117.1297924,6.397368557,326.0839715,-10.748205999999982
2019-05-04 00:20:00,4.915914774,10.80944023,0.0,127.8779984,119.4191284,6.317647233,401.9128203,-8.45886999999999
2019-05-04 00:30:00,5.410034757,11.82025335,0.0,127.8779984,123.1440632,6.36315805,548.7005342,-4.733935199999991
2019-05-04 00:40:00,6.389033723,11.87751509,0.0,119.8068017,110.8961646,6.070000029,559.5326691,-8.910637099999974
2019-05-04 00:50:00,5.309791422,11.22135003,0.0,113.6097565,122.8174019,6.079999948,461.7946594,9.20764539999999
2019-05-04 01:00:00,5.005013788,11.18981436,0.0,113.6097565,119.413674,6.112499928,451.1767838,5.803917500000011
2019-05-04 01:10:00,6.971747756,13.55704531,0.0,117.5616587,128.4790388,6.3825001,881.7799774,10.917380100000003
2019-05-04 01:20:00,6.237322378,13.01602449,0.0,120.1950989,120.429714,6.4075001,747.6827225,0.23461509999998498
2019-05-04 01:30:00,5.396849525,12.28935286,0.0,120.1950989,117.9431772,6.330000138,607.4514404,-2.2519217000000253
2019-05-04 01:40:00,5.683937132,11.81823188,0.0,120.1950989,120.1995081,6.169999957,534.9485046,0.0044091999999977816
2019-05-04 01:50:00,5.667750621,11.790713,0.0,120.1950989,122.1957829,6.152499962,543.4183578,2.0006839999999784
2019-05-04 02:00:00,5.026416361,11.0324568,0.0,120.1950989,122.2940307,6.097499943,431.3837738,2.0989318000000026
2019-05-04 02:10:00,6.282002354,12.92466384,0.0,120.1950989,119.600758,6.169999981,737.0248291,-0.5943409000000202
2019-05-04 02:20:00,5.458347189,11.73677047,0.0,120.1950989,121.0775427,5.962500024,529.7406754,0.8824437999999759
2019-05-04 02:30:00,5.506015587,11.35707383,0.0,120.1950989,120.2703903,5.789999938,484.6928452,0.07529139999999757
2019-05-04 02:40:00,5.258837354,10.71982858,0.0,120.1950989,109.1877824,5.437500072,401.3628906,-11.007316500000002
2019-05-04 02:50:00,5.012587214,11.18040401,0.0,120.1950989,114.6750935,5.224999905,459.0853668,-5.520005400000002
2019-05-04 03:00:00,5.828000712,11.5643865,0.0,120.1950989,116.2245151,5.2825001,512.0327255,-3.970583799999986
2019-05-04 03:10:00,5.649243879,11.88059932,0.0,120.1950989,123.1897612,5.360000157,557.3643997,2.994662300000016
2019-05-04 03:20:00,6.073953903,13.16152024,0.0,120.1950989,125.3408935,5.544999957,767.7126312,5.145794599999988
2019-05-04 03:30:00,7.271773505,13.67099471,0.0,120.1950989,127.3898012,5.594999886,887.1158417,7.194702299999989
2019-05-04 03:40:00,6.28111124,12.87109244,0.0,120.1950989,121.0103428,5.607499862,728.1687363,0.8152438999999845
2019-05-04 03:50:00,5.918919826,12.05928607,0.0,124.586133,119.8873179,5.472500038,606.5278885,-4.69881509999999
2019-05-04 04:00:00,7.626150155,14.40263213,0.064995229,125.6828842,122.8911114,5.667499852,1145.397824,-2.7917727999999897
2019-05-04 04:10:00,9.077310705,15.12957251,0.281484701,125.6828842,126.4957556,5.845000052,1787.247205,0.8128714000000059
