Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-05-04 04:20:00,9.39196372,15.11633147,0.565974169,125.6828842,120.0805492,5.900000095,1758.401147,-5.602335000000011
2019-05-04 04:30:00,9.187126446,15.12926835,0.202499132,125.6828842,124.1548667,5.900000072,1665.726404,-1.5280175000000042
2019-05-04 04:40:00,7.447319102,14.32568143,0.050497763,125.6828842,117.6834818,5.842500043,1106.250342,-7.999402400000008
2019-05-04 04:50:00,7.281166053,14.30909631,0.0,125.6828842,122.367492,5.827499986,1050.008969,-3.3153922000000193
2019-05-04 05:00:00,6.629974985,13.65909979,0.0,125.6828842,117.5043622,5.830000067,871.9240143,-8.178521999999987
2019-05-04 05:10:00,7.676906912,14.80383071,0.068418819,125.6828842,118.2594813,5.952631599,1286.290434,-7.423402899999985
2019-05-04 05:20:00,9.175174111,15.15104107,0.438354993,125.6828842,125.2045915,6.005263153,1619.297357,-0.47829269999999724
2019-05-04 05:30:00,7.798818493,14.87074842,0.126486355,125.6828842,117.0400417,6.02249999,1314.73017,-8.6428425
2019-05-04 05:40:00,6.476723051,12.93499687,0.0,125.6828842,117.0753837,5.882500076,732.5554535,-8.607500500000015
2019-05-04 05:50:00,6.039205852,12.60106543,0.0,125.6828842,119.6866312,5.9763158,689.5612504,-5.996253000000024
2019-05-04 06:00:00,6.900486294,13.62790417,0.0,125.6828842,119.0785504,6.105263058,858.250514,-6.604333800000006
2019-05-04 06:10:00,6.76575973,13.01299372,0.0,121.2015727,115.6680109,6.092499924,738.5352768,-5.533561800000001
2019-05-04 06:20:00,6.66704433,12.66665094,0.0,115.2011671,121.2604245,6.290000176,700.1230042,6.059257399999979
2019-05-04 06:30:00,6.273423251,12.38506957,0.0,121.2926559,122.9376159,6.32352958,647.9257723,1.6449599999999975
2019-05-04 06:40:00,6.372842337,12.15130491,0.0,121.2926559,127.3656037,6.686842065,594.6321588,6.0729478000000086
2019-05-04 06:50:00,6.493429244,12.86571135,0.0,121.2926559,120.1079779,6.657499933,727.5290314,-1.1846780000000194
2019-05-04 07:00:00,6.592757368,13.09416157,0.0005,121.2926559,126.2113517,6.662499833,794.8753708,4.918695799999995
2019-05-04 07:10:00,7.422036886,14.04116508,0.0,121.2926559,129.0203769,6.762500048,991.4221863,7.7277210000000025
2019-05-04 07:20:00,6.946614099,13.25070772,0.0,121.2926559,125.8483201,6.935000062,797.3664215,4.555664199999995
2019-05-04 07:30:00,7.564485502,14.11895022,0.045498366,121.2926559,127.3282308,7.179999852,1049.940671,6.0355749
2019-05-04 07:40:00,7.701662397,14.04428914,0.0,121.2926559,127.0267416,7.487499976,1015.805197,5.73408569999998
2019-05-04 07:50:00,8.462335181,14.84789854,0.058999405,121.2926559,128.3079299,7.632500029,1339.15372,7.015274000000005
2019-05-04 08:00:00,9.490512013,15.14117338,0.547717317,121.2926559,126.6413017,8.152499866,1741.771484,5.348645799999986
2019-05-04 08:10:00,10.979076,15.18772124,2.835743754,121.2926559,129.7454432,8.619999886,1972.447363,8.452787300000011
2019-05-04 08:20:00,10.007125,15.10731277,2.228106205,131.01626,133.6316555,9.044999981,1776.206812,2.6153955000000053
2019-05-04 08:30:00,10.42377884,15.17446992,3.317368396,134.4633789,133.9161748,9.267500019,1867.492224,-0.5472041000000161
2019-05-04 08:40:00,10.48217642,15.1884989,2.623490712,134.4633789,131.0273212,9.530000114,1843.41817,-3.4360577000000205
2019-05-04 08:50:00,10.11846285,15.11055641,3.460209519,134.4633789,131.3773162,9.580000305,1841.647333,-3.0860627000000136
2019-05-04 09:00:00,8.698862579,14.70799814,0.08666495,134.4633789,133.2466263,9.833333068,1366.610664,-1.2167526000000066
2019-05-04 09:10:00,9.324637389,14.99346797,1.452595316,134.4633789,137.5744112,10.00999985,1633.35799,3.1110322999999767
2019-05-04 09:20:00,9.226311898,14.77896345,1.262526848,134.4633789,139.4016062,10.1974999,1516.33006,4.938227299999994
2019-05-04 09:30:00,9.158280373,14.54910135,1.691033714,134.4633789,133.3209662,10.53000002,1558.835631,-1.1424127000000226
2019-05-04 09:40:00,8.783503389,14.71016948,0.250465926,134.4633789,133.8296533,10.5625,1334.188654,-0.6337256000000195
2019-05-04 09:50:00,8.845762086,14.71882059,0.50090308,134.4633789,136.349593,10.6,1417.259293,1.8862140999999895
2019-05-04 10:00:00,9.997992253,15.09486705,1.587212486,134.4633789,131.8704785,10.26249995,1757.079578,-2.592900400000019
2019-05-04 10:10:00,8.911826158,14.90185511,0.2854175,134.4633789,131.7983569,10.21999989,1494.344745,-2.6650220000000218
2019-05-04 10:20:00,8.40887506,14.59355941,0.076498148,134.4633789,134.3262744,10.26250005,1241.795071,-0.13710450000002083
2019-05-04 10:30:00,8.593887568,14.60585739,0.155498559,134.4633789,136.9120478,10.20499983,1398.045129,2.4486689000000013
2019-05-04 10:40:00,9.579370666,14.85173513,1.069383242,134.4633789,129.8311707,10.21499987,1610.18981,-4.632208200000008
2019-05-04 10:50:00,8.989602852,14.9728598,0.672183904,134.4633789,141.6469345,10.26250005,1492.39415,7.183555599999977
2019-05-04 11:00:00,7.635709858,13.95755406,0.071498535,136.8220814,141.4729041,10.39499974,1060.222406,4.650822699999992
2019-05-04 11:10:00,6.879733586,13.24772559,0.0,132.2682495,131.1201642,10.5650002,794.7579956,-1.148085299999991
2019-05-04 11:20:00,7.407242656,13.12023456,0.050497763,135.2313149,138.9948837,10.67749996,878.7057343,3.7635688000000016
2019-05-04 11:30:00,8.179683852,14.49548435,0.013999952,132.2315999,135.2979022,10.6874999,1162.571204,3.066302300000018
2019-05-04 11:40:00,7.673261738,14.04256091,0.108482605,135.8938785,130.3613075,10.94000001,1093.93584,-5.53257099999999
2019-05-04 11:50:00,8.349252295,14.44336487,0.142985127,133.3658142,134.2058657,11.09500027,1221.613617,0.8400515000000155
2019-05-04 12:00:00,7.716005376,14.01669563,0.054734664,133.3658142,137.187808,11.44999986,1110.324331,3.8219938000000013
2019-05-04 12:10:00,7.206414855,13.31519455,0.055996951,133.3658142,135.4861458,11.62999997,905.8700897,2.1203316000000143
2019-05-04 12:20:00,8.924114394,14.85466549,0.135999394,142.3093353,141.6594327,11.72249999,1423.955682,-0.6499025999999901
2019-05-04 12:30:00,9.352889585,14.84319296,0.362464436,145.5477916,143.5519504,11.78000002,1561.815411,-1.995841200000001
2019-05-04 12:40:00,7.738135562,13.9168155,0.114701437,143.2438965,144.2315163,11.90588239,1076.542739,0.9876198000000045
2019-05-04 12:50:00,8.307356858,14.40931419,0.095499052,143.2438965,141.6315315,12.04500017,1203.872581,-1.6123650000000112
2019-05-04 13:00:00,9.276077962,14.94456173,0.173993361,143.2438965,138.7735754,12.04000006,1595.354391,-4.470321100000007
2019-05-04 13:10:00,8.358199525,14.53360887,0.043498571,141.0561086,140.1193705,12.26749983,1204.985515,-0.9367380999999853
2019-05-04 13:20:00,6.942363286,12.86500181,0.0,131.1706848,128.8426292,12.20249991,754.8310181,-2.328055599999999
2019-05-04 13:30:00,7.185197926,13.51757303,0.0,131.1706848,127.2146697,12.13000007,913.3107605,-3.956015100000002
2019-05-04 13:40:00,6.099106121,11.52340226,0.0,122.5547691,128.4621145,12.80499997,507.2106102,5.907345399999997
2019-05-04 13:50:00,7.686701035,13.77342975,0.094997206,122.390213,122.4783832,12.45249991,1007.866199,0.0881701999999791
2019-05-04 14:00:00,6.775802004,12.4685829,0.0,132.459635,131.7754036,12.60749998,655.9123093,-0.6842313999999874
2019-05-04 14:10:00,7.072653556,13.1151094,0.0,123.6587197,124.4050373,12.5650001,813.4380692,0.7463175999999976
2019-05-04 14:20:00,7.459551764,13.57612847,0.0,143.0805451,141.8193462,12.48749995,842.4718948,-1.2611988999999824
2019-05-04 14:30:00,8.637360883,14.88820615,0.387974651,142.9658756,140.4817478,12.42749972,1254.236523,-2.48412780000001
2019-05-04 14:40:00,6.189728189,11.35967477,0.0,138.8536377,140.0718456,12.72000017,479.5554344,1.2182078999999817
2019-05-04 14:50:00,6.413328221,11.91985466,0.0,138.8536377,125.9877728,12.6184213,557.9155518,-12.86586490000002
2019-05-04 15:00:00,6.435959744,11.67130473,0.0,127.0466081,133.3214167,12.98249993,522.3254459,6.274808599999972
2019-05-04 15:10:00,6.699565983,12.31533632,0.0,128.4292479,118.567374,13.46250014,719.3616882,-9.861873900000006
2019-05-04 15:20:00,6.438038778,12.5591864,0.0,128.2075384,126.1643869,12.97500014,682.1242447,-2.0431515000000218
2019-05-04 15:30:00,6.845931101,12.44751155,0.0,115.8048706,111.1986013,13.16750007,640.9589508,-4.606269300000008
2019-05-04 15:40:00,7.042118216,13.13507657,0.0,116.4438795,121.9688357,12.74750028,765.1447525,5.52495620000002
2019-05-04 15:50:00,6.045646083,11.34001033,0.0,117.8914246,110.8537732,12.51500006,471.0024078,-7.037651399999987
2019-05-04 16:00:00,6.307284474,11.98963223,0.0,112.5121994,108.2258141,12.24499974,576.3795242,-4.286385300000006
2019-05-04 16:10:00,5.050584614,9.721463487,0.0,112.5121994,118.715826,12.54250021,282.1923279,6.203626600000007
2019-05-04 16:20:00,7.739548373,13.119278,0.073498226,105.9194077,107.7574742,12.36000013,1021.063715,1.838066500000025
2019-05-04 16:30:00,7.776766109,13.77699995,0.003999999,101.3683129,102.0521588,11.975,1013.140199,0.6838458999999943
2019-05-04 16:40:00,7.846152949,14.24779607,0.0,108.1219711,106.0817378,11.75750003,1038.963751,-2.0402333000000112
2019-05-04 16:50:00,6.981530213,13.21692127,0.0,108.1219711,103.1334609,11.65999994,815.1512527,-4.988510200000007
2019-05-04 17:00:00,7.925544715,14.42600472,0.0,108.1219711,106.0283987,11.51500001,1083.215567,-2.0935723999999993
2019-05-04 17:10:00,7.404792404,14.04284008,0.0,108.1219711,109.4995557,11.3025001,999.2875443,1.3775846000000058
2019-05-04 17:20:00,8.588448715,14.5434456,0.0,108.1219711,103.554315,11.06000023,1142.815515,-4.567656099999994
2019-05-04 17:30:00,7.577850461,13.62807503,0.0,108.1219711,102.3837536,10.98999996,862.2595734,-5.73821749999999
2019-05-04 17:40:00,7.063019633,12.99787836,0.0,108.1219711,101.937487,10.82000008,736.1845245,-6.184484099999992
2019-05-04 17:50:00,7.389441144,13.16888849,0.0,108.1219711,103.285581,10.71249986,775.5758636,-4.836390100000017
2019-05-04 18:00:00,7.130475707,13.34955863,0.0,102.05055,102.7626362,10.67222214,787.8976697,0.7120861999999875
2019-05-04 18:10:00,6.962986207,12.78971521,0.0,98.24395752,100.5475591,10.43999977,696.7892713,2.30360158000002
2019-05-04 18:20:00,7.497512031,13.46630448,0.0,98.24395752,102.1315025,10.3150001,821.1732422,3.8875449800000013
2019-05-04 18:30:00,7.049394679,13.39079037,0.0,98.24395752,102.1544346,10.15999999,803.5415344,3.910477080000021
2019-05-04 18:40:00,6.837652159,12.76069504,0.0,98.24395752,99.48556759,10.06500006,691.7102448,1.2416100700000072
2019-05-04 18:50:00,6.130476665,11.71096288,0.0,98.24395752,99.45887638,9.989999962,521.222287,1.2149188600000116
2019-05-04 19:00:00,6.003572839,10.97153734,0.0,98.24395752,98.41524891,9.878571033,417.3615025,0.1712913900000217
2019-05-04 19:10:00,5.472697885,10.73686071,0.0,98.24395752,97.59123981,9.799999639,387.5066159,-0.6527177099999903
2019-05-04 19:20:00,6.23706255,11.36616871,0.0,98.24395752,95.50344276,9.692499781,475.1479393,-2.7405147599999964
2019-05-04 19:30:00,5.941194892,11.10426405,0.0,98.24395752,96.05826924,9.6150002,440.8294624,-2.1856882799999937
2019-05-04 19:40:00,5.650376248,10.30936915,0.0,98.24395752,91.73199452,9.5525002,342.4496223,-6.51196299999998
2019-05-04 19:50:00,6.250576043,11.39212932,0.0,98.24395752,98.29071122,9.464999914,476.3083466,0.04675370000001067
2019-05-04 20:00:00,5.51494422,10.76378171,0.0,98.24395752,93.69231521,9.285000038,390.1304276,-4.551642309999977
2019-05-04 20:10:00,5.383422023,10.27340742,0.0,98.24395752,92.22132185,9.115789464,336.5636805,-6.02263567
2019-05-04 20:20:00,5.152875662,10.49382156,0.0,98.24395752,92.85241077,9.0,364.2119775,-5.391546749999975
2019-05-04 20:30:00,5.004925105,9.75921164,0.0,98.24395752,94.82654044,8.938888656,284.9117576,-3.417417080000007
2019-05-04 20:40:00,5.714788032,10.45306648,0.0,98.24395752,87.74087045,8.907499695,359.4122177,-10.503087069999992
2019-05-04 20:50:00,6.388458323,12.02109651,0.0,87.97381566,86.75875047,8.810000134,577.3057144,-1.2150651900000184
2019-05-04 21:00:00,6.890462542,13.04427409,0.0,86.17082977,94.69885516,8.555000162,754.4879486,8.528025389999982
2019-05-04 21:10:00,7.358590364,13.8687526,0.0,86.17082977,96.33593316,8.329999638,904.0230011,10.165103390000013
2019-05-04 21:20:00,7.135209036,13.20234266,0.0,86.17082977,96.04347349,8.187499809,795.2253662,9.872643719999985
2019-05-04 21:30:00,7.181336975,13.09448366,0.0,86.17082977,98.29229558,7.990000176,759.6664215,12.121465810000018
2019-05-04 21:40:00,6.165708375,11.49288601,0.0,86.17082977,96.0516757,7.880000186,504.274025,9.88084593000002
2019-05-04 21:50:00,5.072488427,10.44428127,0.0,86.17082977,91.81814367,7.807500196,358.7634377,5.6473139
2019-05-04 22:00:00,6.085202765,11.60895605,0.0,86.17082977,100.2283683,7.74749999,520.0186386,14.057538529999988
2019-05-04 22:10:00,6.163536513,11.32252635,0.0,86.17082977,96.1612641,7.674999833,477.8775116,9.99043433
2019-05-04 22:20:00,5.916042733,10.81533162,0.0,86.17082977,96.49276252,7.517499971,405.7453369,10.321932750000002
2019-05-04 22:30:00,5.417416799,10.89316021,0.0,86.17082977,93.98237876,7.459999967,416.2778061,7.811548990000006
2019-05-04 22:40:00,5.14586606,9.872955009,0.0,86.17082977,93.06900831,7.410000038,298.7649429,6.8981785400000035
2019-05-04 22:50:00,4.830823219,10.0073622,0.0,86.17082977,89.83917257,7.269999909,309.8411224,3.668342800000005
2019-05-04 23:00:00,6.670032954,12.16203001,0.0,86.17082977,76.99916363,7.097499895,590.2241898,-9.171666140000013
2019-05-04 23:10:00,6.033172083,11.27059127,0.0,86.17082977,88.24671429,7.0,460.4405563,2.0758845199999882
2019-05-04 23:20:00,5.822487783,11.83586651,0.0,86.17082977,90.66974359,6.8950001,542.173085,4.498913819999984
2019-05-04 23:30:00,5.948044515,11.55311282,0.0,86.17082977,88.09930937,6.795000172,508.1165619,1.9284796000000028
2019-05-04 23:40:00,5.715716267,11.28644626,0.0,86.17082977,87.73364383,6.6974998,471.8293335,1.5628140599999938
2019-05-04 23:50:00,5.83572278,11.90245932,0.0,86.17082977,86.67735802,6.6974998,561.4000565,0.5065282500000023
2019-05-05 00:00:00,5.854118228,11.1154177,0.0,344.0982361,333.6749987,5.775000095,427.9173965,-10.423237400000005
2019-05-05 00:10:00,3.927404952,9.03925994,0.048999571,344.0982361,333.3446631,5.699999857,206.6669319,-10.753573000000017
2019-05-05 00:20:00,3.125873199,8.290461577,0.336153411,344.0982361,331.7858294,5.415384733,103.7290764,-12.312406699999997
2019-05-05 00:30:00,2.889501154,8.386949077,0.0,344.0982361,340.8946162,5.549999952,151.4003105,-3.203619900000035
2019-05-05 00:40:00,5.055621306,9.799632356,0.0,344.0982361,336.9646712,5.291666667,297.0264753,-7.13356490000001
2019-05-05 00:50:00,6.18868866,11.18455034,0.0,344.0982361,341.4033162,5.199999809,454.566864,-2.694919900000002
2019-05-05 01:00:00,3.774514884,8.587537855,0.369998244,344.0982361,340.0613525,5.174999833,141.9728203,-4.03688360000001
2019-05-05 01:10:00,4.394029045,9.299778968,0.0,344.0982361,337.5536563,5.159999847,239.3266571,-6.544579800000008
2019-05-05 01:20:00,5.963005924,11.14434242,0.0,344.0982361,331.7036516,5.099999905,443.2890442,-12.394584500000008
2019-05-05 01:30:00,4.264843255,8.872584142,0.0,344.0982361,332.9964762,5.0,203.318491,-11.10175989999999
2019-05-05 01:40:00,6.396143277,10.93375549,0.0,344.0982361,337.9298672,5.0,429.5597687,-6.168368900000019
2019-05-05 01:50:00,7.256886323,13.44648868,0.0,344.0982361,341.5250149,5.133333206,831.2376506,-2.5732212000000345
2019-05-05 02:00:00,7.149409294,12.18077749,0.0,344.0982361,340.4088898,5.0,607.448822,-3.689346300000011
2019-05-05 02:10:00,7.827366633,14.16404901,0.0,344.0982361,341.731016,5.2088234,982.8096924,-2.3672200999999973
2019-05-05 02:20:00,7.073581636,12.90968087,0.0,344.0982361,339.86777,5.199999869,716.4870071,-4.230466100000001
2019-05-05 02:30:00,6.374548674,12.4870941,0.0,344.0982361,337.7455086,5.183333158,647.7038472,-6.3527275000000145
2019-05-05 02:40:00,5.222807407,10.14360219,0.0,344.0982361,344.4953003,5.199999809,327.781189,0.39706419999998843
2019-05-05 02:50:00,3.811779201,9.150449261,0.0,344.0982361,339.7925324,5.062499881,222.3816109,-4.305703699999981
2019-05-05 03:00:00,3.59005005,8.362117027,0.0,344.0982361,337.9498023,4.678571429,150.8370983,-6.148433800000021
2019-05-05 03:10:00,4.38708663,9.702204376,0.0,344.0982361,337.9501371,5.179999828,304.8733337,-6.148099000000002
2019-05-05 03:20:00,3.75,8.640000343,,344.1000061,333.4500122,,173.0099945,-10.64999389999997
2019-05-05 03:30:00,3.50999999,8.350000381,,344.1000061,330.8299866,,133.9799957,-13.27001949999999
2019-05-05 03:40:00,3.960000038,9.079999924,,344.1000061,333.4599915,,221.1000061,-10.640014599999972
2019-05-05 03:50:00,3.420000076,8.460000038,,344.1000061,334.8299866,,160.3699951,-9.27001949999999
2019-05-05 04:00:00,4.110000134,9.359999657,,344.1000061,334.2399902,,253.1600037,-9.86001589999995
2019-05-05 04:10:00,5.389999866,10.81999969,,344.1000061,336.4899902,,408.9299927,-7.610015899999951
2019-05-05 04:20:00,7.230000019,12.85999966,,344.1000061,338.9299927,,726.789978,-5.170013399999959
2019-05-05 04:30:00,5.420000076,11.02000046,,344.1000061,336.1600037,,438.8599854,-7.940002399999969
2019-05-05 04:40:00,3.670000076,8.539999962,,344.1000061,329.6799927,,163.4600067,-14.42001339999996
2019-05-05 04:50:00,6.760000229,12.42000008,,344.1000061,337.2799988,,652.1500244,-6.820007299999986
2019-05-05 05:00:00,4.010000229,9.220000267,,344.1000061,333.4500122,,231.9600067,-10.64999389999997
2019-05-05 05:10:00,3.640000105,8.640000343,,344.1000061,332.3500061,,173.5200043,-11.75
2019-05-05 05:20:00,4.690000057,9.819999695,,344.1000061,333.1400146,,287.7200012,-10.959991500000001
2019-05-05 05:30:00,4.630000114,9.420000076,,344.1000061,333.019989,,255.0599976,-11.080017099999964
2019-05-05 05:40:00,3.859999895,8.779999733,,344.1000061,328.5599976,,149.3000031,-15.540008499999999
2019-05-05 05:50:00,3.25,8.260000229,,344.1000061,324.3999939,,54.0,-19.700012199999946
2019-05-05 06:00:00,2.960000038,8.210000038,,333.5299988,321.8500061,,43.29000092,-11.679992700000014
2019-05-05 06:10:00,3.410000086,8.149999619,,304.4299927,309.1300049,,50.29999924,4.700012200000003
2019-05-05 06:20:00,3.640000105,8.340000153,,302.3900146,314.9299927,,92.30999756,12.539978100000042
2019-05-05 06:30:00,3.440000057,8.210000038,,306.8900146,345.6799927,,75.93000031,38.78997810000004
2019-05-05 06:40:00,2.720000029,8.140000343,,326.5400085,330.3699951,,28.40999985,3.829986599999984
2019-05-05 06:50:00,2.690000057,8.140000343,,326.5400085,331.2099915,,27.17000008,4.669983000000002
2019-05-05 07:00:00,3.420000076,8.159999847,,326.5400085,319.5100098,,73.94999695,-7.0299987000000215
2019-05-05 07:10:00,3.069999933,8.159999847,,326.5400085,333.2799988,,42.11999893,6.739990299999988
2019-05-05 07:20:00,3.220000029,8.180000305,,326.5400085,343.4599915,,56.09000015,16.919983000000002
2019-05-05 07:30:00,4.019999981,8.720000267,,326.5400085,345.8399963,,158.8300018,19.299987799999997
2019-05-05 07:40:00,3.710000038,8.479999542,,329.1799927,2.74000001,,124.5800018,33.56000731
2019-05-05 07:50:00,4.159999847,8.399999619,,346.2900085,333.4100037,,124.9700012,-12.880004799999995
2019-05-05 08:00:00,3.869999886,8.279999733,,346.2900085,342.6199951,,112.6500015,-3.670013400000016
2019-05-05 08:10:00,3.430000067,8.149999619,,346.2900085,351.6300049,,82.55000305,5.339996400000018
2019-05-05 08:20:00,3.670000076,8.270000458,,0.949999988,3.579999924,,83.81999969,2.62999993599999
2019-05-05 08:30:00,4.059999943,8.529999733,,6.050000191,355.7399902,,136.3000031,-10.310009991000015
2019-05-05 08:40:00,3.49000001,5.820000172,,3.710000038,325.2799988,,21.11000061,-38.43000123799999
2019-05-05 08:50:00,3.00999999,8.25,,351.8800049,354.4599915,,35.61000061,2.579986599999984
2019-05-05 09:00:00,3.660000086,5.070000172,,359.1600037,332.3099976,,9.579999924,-26.85000610000003
2019-05-05 09:10:00,3.789999962,8.340000153,,357.6700134,355.3099976,,99.98999786,-2.360015800000042
2019-05-05 09:20:00,2.349999905,5.78000021,,358.3699951,4.610000134,,5.46999979,6.240005034000035
2019-05-05 09:30:00,3.190000057,4.210000038,,358.3699951,349.019989,,24.36000061,-9.350006099999973
2019-05-05 09:40:00,4.150000095,8.779999733,,358.3699951,340.6099854,,141.9799957,-17.760009699999955
2019-05-05 09:50:00,4.190000057,8.420000076,,358.3699951,353.2399902,,141.8899994,-5.13000489999996
2019-05-05 10:00:00,3.059999943,6.820000172,,358.3699951,0.140000001,,32.20999908,1.770004900999993
2019-05-05 10:10:00,3.650000095,5.489999771,,342.8200073,337.730011,,40.15000153,-5.089996299999996
2019-05-05 10:20:00,3.339999914,8.159999847,,347.980011,4.369999886,,57.95999908,16.389988886000026
2019-05-05 10:30:00,3.160000086,8.149999619,,353.980011,344.1400146,,54.13000107,-9.839996400000018
2019-05-05 10:40:00,2.609999895,2.680000067,,353.980011,328.8800049,,-3.279999971,-25.100006099999973
2019-05-05 10:50:00,3.150000095,7.03000021,,337.9500122,322.230011,,3.640000105,-15.720001200000013
2019-05-05 11:00:00,2.630000114,3.539999962,,330.9299927,322.2600098,,-1.950000048,-8.669982900000036
2019-05-05 11:10:00,3.50999999,7.139999866,,340.0599976,344.0899963,,43.54999924,4.0299987000000215
2019-05-05 11:20:00,3.210000038,3.5,,341.4700012,336.8900146,,7.980000019,-4.579986600000041
2019-05-05 11:30:00,2.769999981,8.06000042,,335.3200073,356.8699951,,6.150000095,21.549987799999997
2019-05-05 11:40:00,3.200000048,2.279999971,,336.0,348.0700073,,-0.230000004,12.070007299999986
2019-05-05 11:50:00,2.700000048,1.909999967,,324.3399963,329.2900085,,-2.440000057,4.950012200000003
2019-05-05 12:00:00,2.730000019,5.519999981,,338.480011,356.7799988,,0.639999986,18.299987799999997
2019-05-05 12:10:00,2.289999962,0.680000007,,340.8099976,324.7999878,,-0.769999981,-16.010009799999978
2019-05-05 12:20:00,2.299999952,0.589999974,,358.230011,25.82999992,,-1.519999981,27.599988919999987
2019-05-05 12:30:00,1.830000043,0.460000008,,9.340000153,27.86000061,,-0.829999983,18.52000045700001
2019-05-05 12:40:00,2.75999999,0.699999988,,7.53000021,311.0400085,,-1.549999952,-56.48999171000003
2019-05-05 12:50:00,2.539999962,5.409999847,,343.0,357.4200134,,6.090000153,14.420013400000016
2019-05-05 13:00:00,2.539999962,0.709999979,,343.0,340.5400085,,-0.810000002,-2.459991500000001
2019-05-05 13:10:00,2.519999981,0.800000012,,343.0,349.0299988,,-0.819999993,6.029998799999987
2019-05-05 13:20:00,1.659999967,0.409999996,,343.0,316.7999878,,-0.810000002,-26.200012200000003
2019-05-05 13:30:00,2.279999971,0.460000008,,343.0,312.9599915,,-0.970000029,-30.0400085
2019-05-05 13:40:00,2.059999943,0.289999992,,343.0,297.5799866,,-0.460000008,-45.420013400000016
2019-05-05 13:50:00,2.410000086,0.560000002,,343.0,317.5899963,,-0.970000029,-25.410003700000004
2019-05-05 14:00:00,2.0,0.649999976,,343.0,338.4500122,,-1.360000014,-4.549987799999997
2019-05-05 14:10:00,2.200000048,0.439999998,,329.1099854,311.9200134,,-1.139999986,-17.18997200000001
2019-05-05 14:20:00,2.710000038,0.860000014,,316.9700012,292.2799988,,-2.25999999,-24.690002400000026
2019-05-05 14:30:00,2.710000038,3.930000067,,322.3699951,332.730011,,-3.589999914,10.360015900000008
2019-05-05 14:40:00,2.910000086,8.199999809,,292.2200012,288.480011,,26.71999931,-3.7399902000000225
2019-05-05 14:50:00,3.339999914,8.140000343,,282.6300049,299.1700134,,56.72999954,16.5400085
2019-05-05 15:00:00,2.380000114,6.46999979,,282.6300049,288.3699951,,-1.440000057,5.739990199999966
2019-05-05 15:10:00,3.650000095,3.829999924,,287.1799927,303.3800049,,46.18000031,16.200012200000003
2019-05-05 15:20:00,4.53000021,8.670000076,,298.0,295.3500061,,175.9400024,-2.6499939000000268
2019-05-05 15:30:00,3.960000038,8.229999542,,298.0,301.0,,108.0899963,3.0
2019-05-05 15:40:00,3.799999952,8.279999733,,298.0,293.0599976,,100.0,-4.940002400000026
2019-05-05 15:50:00,3.480000019,8.149999619,,288.3099976,259.5799866,,62.84000015,-28.73001099999999
2019-05-05 16:00:00,3.400000095,8.210000038,,269.4599915,288.9899902,,62.72000122,19.52999870000002
2019-05-05 16:10:00,3.549999952,8.149999619,,269.4599915,278.6499939,,77.81999969,9.190002400000026
2019-05-05 16:20:00,3.769999981,8.300000191,,269.4599915,280.1700134,,111.5,10.710021900000015
2019-05-05 16:30:00,3.829999924,8.170000076,,269.4599915,274.7600098,,101.2900009,5.3000182999999765
2019-05-05 16:40:00,3.869999886,8.229999542,,269.4599915,283.4299927,,113.3499985,13.970001200000013
2019-05-05 16:50:00,3.650000095,8.18999958,,269.4599915,279.8399963,,95.61000061,10.380004799999995
2019-05-05 17:00:00,4.050000191,8.220000267,,269.4599915,273.4200134,,119.4300003,3.960021900000015
2019-05-05 17:10:00,4.110000134,8.260000229,,269.4599915,268.5100098,,122.1699982,-0.9499817000000235
2019-05-05 17:20:00,4.139999866,8.159999847,,269.4599915,270.8999939,,114.6800003,1.4400024000000258
2019-05-05 17:30:00,3.730000019,8.149999619,,269.4599915,268.269989,,73.69000244,-1.1900024999999914
2019-05-05 17:40:00,3.410000086,8.140000343,,269.4599915,278.0899963,,55.18999863,8.630004799999995
2019-05-05 17:50:00,3.0,8.140000343,,269.4599915,276.730011,,24.04999924,7.270019499999989
2019-05-05 18:00:00,2.920000076,4.329999924,,275.4500122,312.0899963,,-0.980000019,36.63998409999999
2019-05-05 18:10:00,3.640000105,8.25,,298.0,298.6700134,,69.30999756,0.6700134000000162
2019-05-05 18:20:00,3.589999914,8.140000343,,298.0,303.1000061,,57.88999939,5.100006099999973
2019-05-05 18:30:00,3.130000114,8.140000343,,298.0,303.8900146,,28.78000069,5.890014599999972
2019-05-05 18:40:00,1.99000001,3.170000076,,298.0,323.1499939,,-2.569999933,25.149993900000027
2019-05-05 18:50:00,1.539999962,0.419999987,,298.0,327.3699951,,-2.150000095,29.369995099999983
2019-05-05 19:00:00,2.160000086,0.529999971,,298.0,330.0400085,,-2.619999886,32.0400085
2019-05-05 19:10:00,2.279999971,0.589999974,,298.0,328.6400146,,-3.75,30.640014599999972
2019-05-05 19:20:00,2.029999971,0.460000008,,298.0,331.4299927,,-1.75,33.429992700000014
2019-05-05 19:30:00,2.069999933,0.50999999,,298.0,334.1600037,,-1.75999999,36.160003700000004
2019-05-05 19:40:00,2.859999895,1.649999976,,299.8200073,328.3999939,,-3.730000019,28.57998660000004
2019-05-05 19:50:00,4.159999847,8.229999542,,308.980011,300.8099976,,106.3899994,-8.170013400000016
2019-05-05 20:00:00,5.519999981,9.81000042,,308.980011,297.5599976,,297.9700012,-11.420013400000016
2019-05-05 20:10:00,6.300000191,11.31000042,,302.4400024,292.5599976,,464.2999878,-9.880004800000052
2019-05-05 20:20:00,4.670000076,9.199999809,,293.6099854,314.1300049,,227.7599945,20.52001949999999
2019-05-05 20:30:00,4.980000019,9.659999847,,293.6099854,310.1000061,,273.3200073,16.490020699999945
2019-05-05 20:40:00,5.139999866,9.619999886,,293.6099854,305.9400024,,266.8999939,12.330016999999998
2019-05-05 20:50:00,5.46999979,9.859999657,,293.6099854,307.3299866,,290.1600037,13.720001199999956
2019-05-05 21:00:00,5.260000229,10.02000046,,293.6099854,310.1300049,,311.3500061,16.52001949999999
2019-05-05 21:10:00,5.130000114,9.789999962,,293.6099854,308.1099854,,284.0,14.5
2019-05-05 21:20:00,5.550000191,10.18999958,,293.6099854,307.1900024,,328.5,13.580016999999998
2019-05-05 21:30:00,5.380000114,10.03999996,,293.6099854,308.6199951,,309.3599854,15.010009699999955
2019-05-05 21:40:00,5.03000021,9.600000381,,293.6099854,307.1799927,,264.3999939,13.570007299999986
2019-05-05 21:50:00,5.440000057,9.670000076,,293.6099854,307.8999939,,272.5799866,14.290008499999999
2019-05-05 22:00:00,5.949999809,10.77999973,,293.6099854,306.6199951,,400.5299988,13.010009699999955
2019-05-05 22:10:00,6.320000172,11.72999954,,293.6099854,304.1700134,,526.0900269,10.560027999999988
2019-05-05 22:20:00,6.159999847,11.47999954,,293.6099854,297.7099915,,488.6300049,4.100006099999973
2019-05-05 22:30:00,5.960000038,11.06000042,,293.6099854,294.9299927,,434.6099854,1.3200072999999861
2019-05-05 22:40:00,6.559999943,11.89999962,,293.6099854,290.230011,,551.8900146,-3.3799744000000373
2019-05-05 22:50:00,6.559999943,11.85999966,,293.6099854,290.1900024,,547.0300293,-3.419983000000002
2019-05-05 23:00:00,6.380000114,11.43999958,,293.6099854,285.0400085,,485.9299927,-8.569976900000029
2019-05-05 23:10:00,6.260000229,11.09000015,,293.6099854,281.6099854,,437.7000122,-12.0
2019-05-05 23:20:00,6.389999866,11.39999962,,293.6099854,283.4700012,,480.0,-10.139984200000015
2019-05-05 23:30:00,6.159999847,11.27000046,,293.6099854,286.9899902,,463.9400024,-6.619995200000005
2019-05-05 23:40:00,6.389999866,11.51000023,,293.6099854,285.9500122,,496.8699951,-7.6599732000000245
2019-05-05 23:50:00,6.360000134,11.68000031,,288.6199951,272.25,,520.9500122,-16.369995099999983
2019-05-06 00:00:00,6.043074608,10.97179441,0.0,222.2685547,211.5356514,12.36842065,412.5703382,-10.732903300000004
2019-05-06 00:10:00,5.598141432,10.45342666,0.0,222.2685547,211.6722342,12.21499972,359.6123238,-10.596320500000019
2019-05-06 00:20:00,6.28374722,10.8564683,0.0,222.2685547,212.8916053,12.11750021,409.4789925,-9.3769494
2019-05-06 00:30:00,6.752650662,12.00497892,0.0,222.2685547,219.3231192,12.03947383,560.8898203,-2.945435500000002
2019-05-06 00:40:00,6.622772789,12.12039582,0.0,222.2685547,225.8157753,11.82500014,574.8808304,3.547220600000003
2019-05-06 00:50:00,6.530143711,12.03590757,0.0,222.2685547,228.0788698,11.7972224,560.5068102,5.810315099999997
2019-05-06 01:00:00,6.131794596,11.06884925,0.0,222.2685547,225.4681454,11.81000013,425.9069535,3.1995906999999875
2019-05-06 01:10:00,5.687816763,10.07607427,0.0,222.2685547,222.8544714,11.78499999,307.7902039,0.5859166999999843
2019-05-06 01:20:00,5.150376749,9.020131454,0.0,222.2685547,213.4277933,11.50499997,206.4898293,-8.84076140000002
2019-05-06 01:30:00,5.479211354,9.876323327,0.0,200.8462993,204.0949619,11.39749966,296.2349297,3.2486625999999887
2019-05-06 01:40:00,5.624441423,10.94962313,0.0,200.8952925,208.4281367,11.38684187,410.9534414,7.5328441999999995
2019-05-06 01:50:00,5.692995681,10.72766821,0.0,210.195343,204.0259197,11.28888914,384.2230682,-6.169423300000005
2019-05-06 02:00:00,5.900580168,10.35061741,0.0,210.195343,200.6933458,11.29000025,341.5761765,-9.501997200000005
2019-05-06 02:10:00,6.218648529,10.6334002,0.0,210.195343,194.3888725,11.18500028,374.7560776,-15.806470500000017
2019-05-06 02:20:00,5.978301191,10.383145,0.0,210.195343,195.1182281,11.04750018,343.3646027,-15.077114899999998
2019-05-06 02:30:00,5.741777992,10.02739848,0.0,210.195343,199.0030028,11.0250001,305.6181824,-11.192340200000018
2019-05-06 02:40:00,5.311146462,9.778264046,0.0,210.195343,208.1654652,11.04250016,280.7987167,-2.0298778000000084
2019-05-06 02:50:00,5.334498119,10.15859628,0.0,210.195343,208.6909137,11.09250035,321.205867,-1.5044292999999982
2019-05-06 03:00:00,5.287182248,9.631706491,0.0,210.195343,205.1676709,11.09750037,270.3174614,-5.027672100000018
2019-05-06 03:10:00,5.52636013,10.37445442,0.0,210.195343,207.8337187,11.05750022,346.7253326,-2.3616243000000168
2019-05-06 03:20:00,6.197858572,11.24414881,0.0,210.195343,213.0010811,11.01500006,451.7092743,2.805738099999985
2019-05-06 03:30:00,6.093203235,11.32091671,0.0,210.195343,209.3645795,11.00750003,462.8937393,-0.8307635000000175
2019-05-06 03:40:00,6.306300735,12.23118773,0.0,210.195343,206.3991716,11.03750014,594.5671402,-3.79617140000002
2019-05-06 03:50:00,6.649280024,12.01498269,0.0,210.195343,202.6648525,11.07000027,568.3567719,-7.530490500000013
2019-05-06 04:00:00,6.559047651,11.75715601,0.0,210.195343,202.0255871,11.00250001,532.5427872,-8.169755900000013
2019-05-06 04:10:00,6.942623115,12.56141084,0.0,210.195343,204.7294551,11.27750001,642.6118378,-5.465887900000013
2019-05-06 04:20:00,6.836390066,12.18139896,0.0,210.195343,207.2503278,11.5599999,590.5165802,-2.9450152000000003
2019-05-06 04:30:00,6.956656456,12.3769509,0.0,205.4360639,197.4967446,11.69499993,621.2555008,-7.939319299999994
2019-05-06 04:40:00,6.690692902,12.81371771,0.0,194.8294373,193.5620306,11.28750019,684.8543411,-1.267406699999981
2019-05-06 04:50:00,7.519694257,13.89301819,0.0,194.8294373,200.3553245,11.09750004,906.9008698,5.5258872
2019-05-06 05:00:00,6.877023339,12.99343425,0.0,194.8294373,199.4241387,11.69749994,726.5766602,4.594701399999991
2019-05-06 05:10:00,6.713951731,12.58221576,0.0,194.8294373,196.7617304,12.28499994,651.463681,1.9322931000000096
2019-05-06 05:20:00,6.295237541,11.63047023,0.0,194.8294373,205.9053801,12.50250001,511.5914505,11.075942800000007
2019-05-06 05:30:00,5.800491107,11.37184851,0.0,194.8294373,215.9941451,12.38500004,474.5365067,21.164707800000002
2019-05-06 05:40:00,6.619877052,12.44455451,0.0,214.8103214,210.7079057,12.40000005,636.7253448,-4.102415699999995
2019-05-06 05:50:00,6.315470576,11.42543694,0.0,216.7807312,210.3242969,12.15500007,489.2796364,-6.456434299999984
2019-05-06 06:00:00,5.618522966,10.55984782,0.0,216.7807312,207.8824537,12.46499991,389.4235046,-8.898277499999978
2019-05-06 06:10:00,6.193880382,11.96391231,0.0,216.7807312,215.3308121,12.58157921,557.2896881,-1.4499190999999882
2019-05-06 06:20:00,6.708791351,13.04064236,0.0,216.7807312,222.1485203,12.62750039,741.1809066,5.36778910000001
2019-05-06 06:30:00,7.477371669,13.28319611,0.0,230.3419514,227.1520477,12.83000016,804.6118179,-3.189903700000002
2019-05-06 06:40:00,7.026691788,13.33700924,0.0,231.0490723,226.3217585,13.12631587,823.3102802,-4.727313800000019
2019-05-06 06:50:00,8.445566932,14.54805017,0.0,232.8736867,239.8681168,13.14583349,1159.604421,6.994430099999988
2019-05-06 07:00:00,7.955711399,14.10108875,0.362799488,234.7356529,231.8204664,13.23214286,1223.470398,-2.9151865000000043
2019-05-06 07:10:00,8.539610767,14.6560244,0.014999942,233.4503302,235.7725268,13.32750006,1127.734662,2.3221966000000123
2019-05-06 07:20:00,9.2640371,14.955612,0.389926129,238.7320251,234.9134316,13.12666658,1497.224076,-3.8185934999999915
2019-05-06 07:30:00,8.214917527,14.65386589,0.243310943,238.7320251,234.1105003,12.66111146,1355.743186,-4.621524799999975
2019-05-06 07:40:00,7.319182062,13.42936224,0.0,240.0484014,236.6888396,13.35250001,837.4983002,-3.3595617999999945
2019-05-06 07:50:00,9.408187246,14.69542439,1.753113183,238.0686428,235.56788,13.45750017,1527.51882,-2.5007627999999897
2019-05-06 08:00:00,9.982603836,15.12090527,1.38332504,227.5372263,235.1503916,12.94500008,1794.584875,7.61316530000002
2019-05-06 08:10:00,8.557709289,14.31842481,0.526039841,239.8392702,233.2474919,12.89999971,1270.263342,-6.591778299999987
2019-05-06 08:20:00,7.313799,13.00967458,0.0,236.6593022,232.5857844,12.9150001,736.7773041,-4.073517800000019
2019-05-06 08:30:00,5.356457663,10.17731358,0.048999571,226.6588135,221.9182878,13.05500002,340.6062159,-4.740525700000006
2019-05-06 08:40:00,4.709535921,9.158234328,0.104997999,226.6588135,228.5317222,13.64500012,218.2045979,1.8729086999999822
2019-05-06 08:50:00,6.856084824,12.3943098,0.0,232.9409663,229.412449,13.57250018,659.2538101,-3.5285173000000043
2019-05-06 09:00:00,6.891724825,13.05428553,0.0,224.0194506,232.7731353,13.58500032,741.4857193,8.753684700000008
2019-05-06 09:10:00,6.454726362,12.06530938,0.011499974,235.2384461,231.0906053,14.39250002,627.6286179,-4.1478408000000115
2019-05-06 09:20:00,8.398368692,14.26550487,0.0,213.2039349,222.9036076,13.82500014,1119.716177,9.69967269999998
2019-05-06 09:30:00,8.550748372,14.5240653,0.0,221.6746398,227.3863236,13.7275002,1198.094391,5.711683800000003
2019-05-06 09:40:00,6.82850101,12.72777539,0.0,222.3910021,228.3313048,13.93499975,688.0806366,5.9403026999999895
2019-05-06 09:50:00,6.589341807,12.57398111,0.0,232.1843839,228.3433231,14.00249982,666.0659943,-3.841060800000008
2019-05-06 10:00:00,6.167378926,11.54050885,0.0,234.3417664,241.342359,14.23749995,505.83946,7.000592599999976
2019-05-06 10:10:00,5.707288873,10.66280262,0.0,231.1788846,218.9011797,14.68499985,413.4058437,-12.277704900000003
2019-05-06 10:20:00,6.734021929,13.00618966,0.0,217.8782959,226.4071064,14.68888876,736.1797401,8.528810499999992
2019-05-06 10:30:00,6.656519365,12.34759167,0.0,227.8853651,223.2737285,15.00749984,627.7193115,-4.611636599999997
2019-05-06 10:40:00,7.014998245,12.64391367,0.0,230.1805748,229.0822456,15.09750018,680.634613,-1.098329199999995
2019-05-06 10:50:00,6.762399864,12.2064503,0.0,223.7355003,229.6116317,15.08000007,621.3361641,5.876131399999991
2019-05-06 11:00:00,5.952833557,10.81182879,0.0,236.5368958,238.5871408,15.39249997,390.5663223,2.0502449999999897
2019-05-06 11:10:00,6.979079938,12.60410513,0.0,223.1895602,224.809855,15.33500013,683.6080307,1.6202948000000106
2019-05-06 11:20:00,7.445130666,13.97900119,0.0,222.0933814,225.7731647,15.66666677,914.2761875,3.679783299999997
2019-05-06 11:30:00,8.001632357,13.84162603,0.051997557,225.5612488,219.974792,15.61249995,947.149588,-5.586456799999979
2019-05-06 11:40:00,6.265871537,11.36926183,0.0,225.5612488,236.5904264,15.72250009,469.1643326,11.029177600000025
2019-05-06 11:50:00,6.265166271,11.38738042,0.0,241.6539872,238.085652,15.79750009,468.7988831,-3.5683351999999786
2019-05-06 12:00:00,6.646532679,12.19720741,0.0,227.7708347,223.4747121,16.14250031,601.5404282,-4.29612259999999
2019-05-06 12:10:00,6.352372825,11.78829396,0.0,221.3323693,227.0855776,16.18750029,529.3165268,5.753208299999983
2019-05-06 12:20:00,6.907725692,12.85722958,0.0,216.758585,218.2968777,16.25250044,698.091861,1.5382926999999995
2019-05-06 12:30:00,6.209775722,11.33347227,0.0,222.3233092,223.8052191,16.40249996,465.9775482,1.4819098999999767
2019-05-06 12:40:00,7.324955106,13.35593905,0.004999998,227.4522702,227.5851836,16.16500053,829.4931488,0.13291340000000673
2019-05-06 12:50:00,6.30088042,11.93623227,0.0,232.8461646,229.5843245,16.39250021,567.9251297,-3.2618401000000006
2019-05-06 13:00:00,6.30964191,11.77926376,0.0,232.9685752,226.173528,16.825,559.5635765,-6.795047199999999
2019-05-06 13:10:00,6.869115782,12.56431389,0.0,221.3933347,226.839357,16.62250013,665.3083603,5.44602230000001
2019-05-06 13:20:00,6.91448245,12.06634748,0.0,242.6564949,234.0277948,16.59750042,583.8410141,-8.628700100000003
2019-05-06 13:30:00,6.799469185,12.09280635,0.0,241.8055673,238.8319247,16.44000015,603.2285042,-2.973642600000005
2019-05-06 13:40:00,7.212429237,13.60918696,0.0,238.7320251,239.6977729,16.48499994,835.7723145,0.9657478000000026
2019-05-06 13:50:00,6.956099439,12.63514388,0.0,234.7816448,235.3093126,16.83999987,658.2523621,0.527667799999989
2019-05-06 14:00:00,6.986003661,12.46868357,0.0,229.9515076,223.3243426,17.09499998,647.7849792,-6.627165000000019
2019-05-06 14:10:00,7.632053018,13.42306468,0.099482897,229.9515076,229.5164656,16.77749968,808.2456955,-0.4350420000000099
2019-05-06 14:20:00,6.197357368,11.04081184,0.0,229.9515076,223.8961948,16.89750023,452.2187714,-6.055312800000024
2019-05-06 14:30:00,5.080286666,9.765248942,0.025789208,213.9684509,223.7892194,17.11315818,288.2975576,9.820768500000014
2019-05-06 14:40:00,5.337319684,10.40015356,0.0,213.5166725,230.3291074,17.09500036,346.3357753,16.8124349
2019-05-06 14:50:00,5.712720745,10.12971183,0.0,227.6447784,227.8807441,17.12631597,317.7058322,0.23596569999997996
2019-05-06 15:00:00,5.138236773,10.01841085,0.073997886,217.8782959,236.8019987,17.0,310.164389,18.9237028
2019-05-06 15:10:00,4.559439468,8.759435132,0.0,217.8782959,229.9792503,17.20250025,178.1991985,12.100954399999978
2019-05-06 15:20:00,5.097622049,10.02955502,0.0,222.0869494,235.3251842,17.07000027,317.7235508,13.238234799999987
2019-05-06 15:30:00,5.659842968,10.23871583,0.0,244.2198486,237.005301,17.0,326.6527817,-7.214547600000003
2019-05-06 15:40:00,4.862008274,8.812100798,0.122998047,244.2198486,227.6302443,17.0,173.8924566,-16.58960430000002
2019-05-06 15:50:00,4.433659947,8.996819794,0.070999515,217.3363134,226.2715899,17.05500011,194.8197666,8.935276500000015
2019-05-06 16:00:00,4.847381008,9.370303094,0.023499775,213.4880371,224.293412,17.20750046,234.1054516,10.805374899999975
2019-05-06 16:10:00,6.204800987,11.67961907,0.0,220.1806238,225.9000025,16.92249966,505.9002594,5.719378699999993
2019-05-06 16:20:00,4.933176875,9.118794858,0.024499745,226.6588135,229.6258828,16.95999985,209.9326754,2.9670692999999915
2019-05-06 16:30:00,4.583125246,8.871743336,0.023999759,226.6588135,241.3408311,16.93999977,187.8144894,14.682017599999995
2019-05-06 16:40:00,4.428996852,8.356720617,0.078413561,226.6588135,235.1588843,16.9052627,137.2759312,8.500070800000003
2019-05-06 16:50:00,4.201350296,8.375062287,0.321988274,235.9426973,241.4821303,16.93749971,118.552761,5.5394330000000025
2019-05-06 17:00:00,4.211596704,8.24837096,0.333490798,235.9745776,220.8722004,17.0925004,108.1702479,-15.102377200000006
2019-05-06 17:10:00,4.969367584,9.27877754,0.097999428,229.9515076,216.97351,17.16000086,221.8327512,-12.977997600000009
2019-05-06 17:20:00,5.627196488,9.965807262,0.0,229.9515076,221.6978465,17.13157955,297.0704065,-8.253661100000016
2019-05-06 17:30:00,5.037516642,9.189363822,0.0,229.9515076,236.4823961,16.96249971,220.4827103,6.530888499999975
2019-05-06 17:40:00,3.737417722,8.461210728,0.49499435,229.9515076,243.2310264,16.87999945,109.9180765,13.279518799999977
2019-05-06 17:50:00,3.280037683,8.141765758,1.03700266,239.8295898,245.3741912,17.04000015,38.52436931,5.544601400000005
2019-05-06 18:00:00,3.072880232,8.148357868,1.315000443,239.8295898,242.4097406,16.92749968,20.39394723,2.580150799999984
2019-05-06 18:10:00,3.815380251,8.141091451,0.668497831,239.8295898,223.5346026,16.77894703,63.81062427,-16.29498720000001
2019-05-06 18:20:00,4.179835305,8.146605018,0.317646689,239.8295898,226.4865368,16.66111173,88.61756583,-13.343052999999998
2019-05-06 18:30:00,3.653121339,8.140170674,0.739997894,239.8295898,226.039122,16.72500038,60.03683546,-13.790467800000016
2019-05-06 18:40:00,3.595210415,8.14607209,0.690500436,239.8295898,230.6030641,16.69000072,55.01221237,-9.226525699999996
2019-05-06 18:50:00,3.62199614,8.141000122,0.939999895,239.8295898,226.4780651,16.64500055,45.36269789,-13.351524699999999
2019-05-06 19:00:00,3.293476975,8.139672875,1.214999852,239.8295898,230.4929978,16.68750067,29.82942667,-9.336591999999996
2019-05-06 19:10:00,3.017322683,8.142176852,1.415000576,239.8295898,231.9094512,16.55500021,17.75179054,-7.920138600000001
2019-05-06 19:20:00,2.936427367,8.142653748,1.49000001,239.2297451,224.158931,16.35250025,6.009345961,-15.070814100000007
2019-05-06 19:30:00,2.759452391,8.143158898,1.49000001,217.8782959,211.391147,16.15750103,5.825829095,-6.487148900000022
2019-05-06 19:40:00,2.314105743,6.087930288,14.13769465,217.8782959,217.5978316,16.1050005,-9.144958669,-0.28046430000000555
2019-05-06 19:50:00,2.266031313,0.703802126,44.99000168,217.8782959,207.0871378,16.07000027,-2.958257568,-10.791158100000018
2019-05-06 20:00:00,2.432831109,0.784434658,44.99000168,217.8782959,205.0407105,15.93000002,-1.773354015,-12.837585400000023
2019-05-06 20:10:00,2.499468571,0.850556186,44.99000168,217.8782959,211.033491,15.94000001,-0.939493534,-6.844804900000014
2019-05-06 20:20:00,3.018124723,2.067211334,36.98267706,217.8782959,214.9764897,15.78500013,-1.039258021,-2.90180620000001
2019-05-06 20:30:00,2.865667063,8.190209359,1.465000281,217.8782959,213.6675943,15.70249982,13.73848047,-4.2107016000000215
2019-05-06 20:40:00,3.246272552,8.150629789,1.015000119,217.8782959,225.2005663,15.56000004,41.33719969,7.322270399999979
2019-05-06 20:50:00,3.444315839,8.146938622,1.114999415,217.8782959,220.349156,15.40499964,38.15197649,2.4708600999999817
2019-05-06 21:00:00,4.043142033,8.141030297,0.048999571,217.8782959,222.3643081,15.3125001,102.4059586,4.486012199999976
2019-05-06 21:10:00,4.308957028,8.182646737,0.048999571,217.8782959,231.7119809,15.08750033,123.0487728,13.833684999999974
2019-05-06 21:20:00,4.131239688,8.394143164,0.173997198,217.8782959,221.9351479,14.81499982,131.2898375,4.056851999999992
2019-05-06 21:30:00,4.273038638,8.148976654,0.048999571,229.5301223,230.5491171,14.64250002,116.8625767,1.0189948000000015
2019-05-06 21:40:00,4.443331015,8.17770195,0.097999428,236.5368958,227.9390103,14.40999966,125.5282879,-8.59788549999999
2019-05-06 21:50:00,4.707623935,8.422064826,0.0,236.5368958,234.0496712,14.44749985,155.1915268,-2.4872245999999905
2019-05-06 22:00:00,4.344244385,8.304883003,0.0,236.5368958,237.2111519,14.2849999,138.3255676,0.674256100000008
2019-05-06 22:10:00,4.107349813,8.14320226,0.1964986,222.421678,208.2055877,13.86750007,94.48879032,-14.216090300000019
2019-05-06 22:20:00,4.658489001,8.283467844,0.0,195.927002,196.1553077,13.50000005,140.9984661,0.22830570000002126
2019-05-06 22:30:00,4.116575265,8.159560248,0.073499468,195.927002,211.8757666,13.41000004,106.3514099,15.948764600000004
2019-05-06 22:40:00,3.851075923,8.140190989,0.367500567,195.927002,196.9731629,13.29750018,85.09924107,1.046160900000018
2019-05-06 22:50:00,4.22551856,8.14353919,0.0,195.927002,200.9549773,13.25750003,112.2016022,5.0279753000000085
2019-05-06 23:00:00,4.344894099,8.217734143,0.0,209.8159546,218.0372255,13.24249997,135.6509144,8.221270900000007
2019-05-06 23:10:00,4.143825114,8.135204315,0.022999789,215.6831665,223.8621632,13.1974998,114.464336,8.178996699999999
2019-05-06 23:20:00,3.766523647,8.146720558,0.294000292,215.6831665,215.2294116,13.10750022,88.09872169,-0.45375490000000696
2019-05-06 23:30:00,3.166602182,8.152015686,0.917000533,215.6831665,221.2177527,13.10250034,48.48701057,5.534586200000007
2019-05-06 23:40:00,3.664374256,8.139811233,0.689999705,215.6831665,224.9312109,12.97999992,57.49629345,9.248044399999998
2019-05-06 23:50:00,4.20016228,8.298575565,0.220499856,223.4307248,239.2271479,12.7775002,123.839024,15.796423099999998
2019-05-07 00:00:00,3.041825128,8.173365489,0.689998563,306.7805176,317.2070093,17.44750013,59.42608685,10.426491699999985
2019-05-07 00:10:00,2.543774694,8.141084522,1.165000243,306.7805176,318.5458195,17.49750004,25.91972978,11.765301899999997
2019-05-07 00:20:00,1.893920073,8.139685258,1.49000001,306.7805176,327.103465,17.48500013,-3.915428537,20.322947400000032
2019-05-07 00:30:00,3.114404529,8.140292197,0.939999134,306.7805176,305.8502728,17.36500025,40.18492188,-0.9302447999999686
2019-05-07 00:40:00,3.375931609,8.14128533,0.99000001,306.7805176,299.8036453,17.0125001,39.5364646,-6.976872299999968
2019-05-07 00:50:00,4.049323404,8.151772007,0.417499966,306.7805176,292.4114808,16.88749933,83.5983326,-14.369036800000003
2019-05-07 01:00:00,4.129550529,8.173554808,0.0,306.7805176,287.6354479,16.88499937,116.6197395,-19.145069700000022
2019-05-07 01:10:00,4.654906416,8.304161891,0.0,306.7805176,292.8545974,16.90999966,144.7834476,-13.925920200000007
2019-05-07 01:20:00,4.72189846,8.314549953,0.0,306.7805176,291.9634067,16.89999962,146.5766327,-14.817110899999989
2019-05-07 01:30:00,4.832568145,8.512617499,0.0,306.7805176,289.982706,16.90499964,161.8239388,-16.79781159999999
2019-05-07 01:40:00,5.022239685,8.651757628,0.0,306.7805176,292.1883746,16.90249958,172.2529549,-14.592143000000021
2019-05-07 01:50:00,4.704505444,8.608144775,0.0,306.4518678,287.582136,16.82999916,168.0241722,-18.86973180000001
2019-05-07 02:00:00,4.621308267,8.507992432,0.0,278.5348091,274.8349261,16.63750019,162.2454681,-3.699883
2019-05-07 02:10:00,4.827092206,8.740357339,0.0,278.2438354,281.2416154,16.49500008,179.8702187,2.9977799999999775
2019-05-07 02:20:00,4.974367023,9.327906311,0.0,278.2438354,286.4359327,16.20500059,230.0746178,8.1920973
2019-05-07 02:30:00,5.160623288,9.983593225,0.0,282.5431383,293.1489643,16.10750055,295.4100769,10.605825999999979
2019-05-07 02:40:00,5.97273252,10.24973278,0.0,298.0,291.1619735,16.09750032,322.873201,-6.838026500000012
2019-05-07 02:50:00,6.009564475,10.21520531,0.0,298.0,288.6756223,16.06578977,318.1101476,-9.324377700000014
2019-05-07 03:00:00,6.064932418,10.52494356,0.0,298.0,290.1580647,16.14250088,353.9723114,-7.841935299999989
2019-05-07 03:10:00,5.918659949,10.58425874,0.0,298.0,293.538412,16.08500023,359.9889954,-4.461588000000006
2019-05-07 03:20:00,6.006145048,10.65062548,0.0,298.0,299.3265143,16.00749989,367.5918228,1.3265142999999853
2019-05-07 03:30:00,6.260655427,10.96556027,0.0,298.0,301.0703616,15.925,404.3453613,3.0703616000000125
2019-05-07 03:40:00,6.070723963,10.97243111,0.0,298.0,296.2838207,15.79250016,407.7962494,-1.7161793000000216
2019-05-07 03:50:00,6.08423748,11.0648658,0.0,298.0,294.2167051,15.86500006,418.7320923,-3.783294899999987
2019-05-07 04:00:00,6.092145157,10.83600068,0.0,298.0,297.5367324,15.95499983,390.3049454,-0.4632675999999947
