Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-05-07 04:10:00,5.738551943,10.41987725,0.0,298.0,296.1616055,15.89473694,340.9515622,-1.8383944999999926
2019-05-07 04:20:00,6.122921729,10.86470018,0.0,298.0,300.7575382,16.57500038,391.7939804,2.757538199999999
2019-05-07 04:30:00,5.720672369,10.25991762,0.0,298.0,303.1519424,16.73500023,321.3792557,5.151942399999996
2019-05-07 04:40:00,6.051437537,10.7031706,0.0,298.0,300.0396079,16.5638894,373.3218231,2.0396079000000213
2019-05-07 04:50:00,5.985911942,10.93858945,0.0,298.0,299.1038951,15.8125001,401.5667236,1.1038950999999884
2019-05-07 05:00:00,6.14172948,10.80582633,0.0,298.0,300.8807543,15.62631592,386.7917159,2.8807542999999782
2019-05-07 05:10:00,6.325605655,10.92181326,0.0,298.0,303.5865962,15.6,402.5767029,5.586596199999974
2019-05-07 05:20:00,6.151489364,11.27307435,0.0,298.0,298.4313963,15.45833339,448.5654382,0.43139630000001716
2019-05-07 05:30:00,6.650226665,11.62792616,0.0,298.0,296.4966778,15.59250002,496.4375443,-1.5033222000000137
2019-05-07 05:40:00,5.906835821,10.71335748,0.0,298.0,294.2233785,15.71666654,375.723292,-3.776621499999976
2019-05-07 05:50:00,5.458180004,9.9107563,0.0,298.0,293.277351,15.97777785,288.9138107,-4.72264899999999
2019-05-07 06:00:00,6.370898223,11.35518309,0.0,298.0,290.7211891,16.10500031,460.637944,-7.278810899999996
2019-05-07 06:10:00,6.273500681,11.67417526,0.0,298.0,298.8910955,16.36249971,510.882373,0.8910955000000058
2019-05-07 06:20:00,6.496649766,3.761980207,54.83530323,298.0,301.6098909,16.72249966,96.39724319,3.609890899999982
2019-05-07 06:30:00,6.283246088,11.55400211,0.0,298.0,295.8823882,16.68249989,500.9058975,-2.11761180000002
2019-05-07 06:40:00,5.96900152,11.01386105,0.0,298.0,300.561894,16.89749947,414.7466103,2.5618939999999952
2019-05-07 06:50:00,5.574696958,9.904213876,0.0,298.0,297.8391768,17.16750011,293.6744659,-0.16082319999998163
2019-05-07 07:00:00,4.920610046,9.561772719,0.0,298.0,294.3794997,17.25000029,248.5188644,-3.6205003000000033
2019-05-07 07:10:00,5.112267911,9.797872201,0.024499745,298.0,294.354371,17.5124999,282.1463955,-3.6456289999999854
2019-05-07 07:20:00,5.924470043,10.34342904,0.0,298.0,291.0841133,17.58999977,339.9633354,-6.915886699999987
2019-05-07 07:30:00,4.999315023,9.328820989,0.024499745,298.0,300.0096244,18.05263178,232.8063221,2.009624400000007
2019-05-07 07:40:00,5.679649234,10.54215427,0.0,298.0,288.5087842,18.16999998,368.8957977,-9.49121580000002
2019-05-07 07:50:00,6.231530929,11.37568742,0.0,298.0,295.9107608,18.30750017,498.5513741,-2.0892392000000086
2019-05-07 08:00:00,6.323935091,11.52195396,0.0,298.0,298.3506068,18.3675004,483.4904528,0.35060679999998
2019-05-07 08:10:00,5.67639691,10.82225754,0.0,291.7605645,299.7826854,18.71842133,410.5866812,8.022120900000004
2019-05-07 08:20:00,4.765093398,8.961237386,0.098499419,291.4146118,301.0342826,19.22749987,189.0929106,9.619670799999994
2019-05-07 08:30:00,5.701293099,11.02335884,0.0,291.4146118,293.491298,19.20999985,437.8555565,2.0766861999999833
2019-05-07 08:40:00,6.379344201,11.50765371,0.0,291.4146118,298.4982703,19.07000008,490.672731,7.083658500000013
2019-05-07 08:50:00,5.260879278,9.324311033,0.0,291.4146118,290.1666445,19.61000042,226.9230698,-1.2479672999999707
2019-05-07 09:00:00,5.117001313,9.537545443,0.024499745,291.4146118,297.8617784,19.79000034,250.615654,6.447166600000003
2019-05-07 09:10:00,4.682378924,9.566055447,0.071499506,291.4146118,300.7938756,19.73250008,254.6267727,9.37926379999999
2019-05-07 09:20:00,4.843352914,9.422127977,0.0,291.4146118,297.9056136,19.92249975,236.882515,6.491001799999992
2019-05-07 09:30:00,4.414689136,9.017719477,0.122998047,291.4146118,302.781775,20.20499992,188.2637489,11.367163199999993
2019-05-07 09:40:00,2.925977781,3.748881756,29.3163283,291.4146118,296.8695331,21.06764692,33.10859966,5.454921300000024
2019-05-07 09:50:00,3.495301799,3.151409525,32.63496479,290.7069255,297.9779014,21.57105285,14.40971578,7.270975899999996
2019-05-07 10:00:00,3.772740251,8.354947507,0.544992956,303.4878235,301.7500778,21.43750019,93.41445879,-1.737745700000005
2019-05-07 10:10:00,3.592863673,8.147766531,0.818502987,303.4878235,316.377584,21.68500013,47.94515557,12.889760500000023
2019-05-07 10:20:00,3.013039546,3.467447969,27.61773036,299.2004341,297.6066341,21.93333308,-4.415065573,-1.5937999999999874
2019-05-07 10:30:00,2.592211134,4.488699702,22.44801693,336.2709834,305.3532358,22.06388887,11.49166825,-30.917747599999984
2019-05-07 10:40:00,2.980379021,2.116173978,35.53642528,321.0596548,297.1417927,22.3,-2.545328552,-23.91786209999998
2019-05-07 10:50:00,3.506481695,8.230235115,0.991003707,312.2720304,316.9598727,22.36000004,41.24020438,4.6878423
2019-05-07 11:00:00,3.740308611,8.280907586,0.449997391,302.3902588,299.1416733,22.41052658,87.91252199,-3.248585500000047
2019-05-07 11:10:00,3.370110955,8.149155021,0.903501652,300.6214974,297.9488687,22.61999998,44.46491899,-2.6726287000000184
2019-05-07 11:20:00,3.561333859,8.41190511,0.668997455,299.0975647,316.3444342,22.57142839,86.59054857,17.246869500000003
2019-05-07 11:30:00,3.802873988,8.197974175,0.743999009,299.0975647,303.9510463,22.57105265,62.13927583,4.853481599999952
2019-05-07 11:40:00,3.217444921,8.135947958,1.210001536,299.0975647,291.865725,22.75249977,21.54108388,-7.231839700000023
2019-05-07 11:50:00,4.036162576,8.39476034,0.296491312,299.0975647,289.6039725,22.88499994,114.9956996,-9.493592200000023
2019-05-07 12:00:00,3.647435772,6.395085827,11.75012173,299.0975647,303.4825905,23.13999996,55.78015212,4.385025799999994
2019-05-07 12:10:00,2.669148041,3.046685136,32.97355088,284.8801512,276.345457,23.5925004,-7.847021842,-8.53469419999999
2019-05-07 12:20:00,3.390408868,6.126262072,12.26481577,273.0314861,271.1097311,23.57750034,29.05384588,-1.9217550000000188
2019-05-07 12:30:00,3.071401957,7.466188397,5.331746313,281.7516839,281.9331544,23.88000031,19.05565354,0.181470499999989
2019-05-07 12:40:00,3.81510379,3.727747359,29.6389543,268.9234895,261.9178417,23.90588244,44.88524973,-7.00564780000002
2019-05-07 12:50:00,4.42992903,8.6094338,0.024499745,270.5608826,265.1789789,23.55750017,161.4275604,-5.381903700000009
2019-05-07 13:00:00,3.492002928,8.212187871,0.648000075,282.9694266,282.4450165,23.93000011,67.33302686,-0.5244101000000114
2019-05-07 13:10:00,3.740759,8.4341712,0.495990643,271.570508,267.3604652,24.00249996,105.8862718,-4.2100427999999965
2019-05-07 13:20:00,3.620808172,8.286142543,0.534993088,268.3657532,280.8306178,24.04500027,78.20339229,12.464864600000055
2019-05-07 13:30:00,3.647927886,8.591674045,0.397993532,268.3657532,285.0805952,23.78500032,126.8354518,16.714842000000033
2019-05-07 13:40:00,3.050679493,8.172850773,1.25700313,275.8322624,280.9956554,24.20999985,18.80271603,5.163392999999985
2019-05-07 13:50:00,3.957049257,8.416688025,0.344488782,277.1462708,286.6170304,24.1375,112.8019141,9.470759599999951
2019-05-07 14:00:00,3.443966872,7.360105449,6.856097348,281.2704743,316.3336401,24.34999971,67.0809508,35.063165800000036
2019-05-07 14:10:00,4.186469847,4.885014656,23.51464919,291.670267,286.904418,24.60999985,84.09441507,-4.765849000000003
2019-05-07 14:20:00,4.116255654,8.465214868,0.14166617,285.6051681,299.6516303,24.41944451,125.6110579,14.046462200000008
2019-05-07 14:30:00,4.347243773,8.607420059,0.155786325,296.9024353,300.8381763,24.67631631,146.2820264,3.9357410000000073
2019-05-07 14:40:00,4.272092044,8.65061979,0.167492798,296.9024353,290.8371337,24.77750034,148.3463263,-6.065301599999998
2019-05-07 14:50:00,3.85480086,8.498467445,0.794002253,289.5006416,279.7986875,24.57333374,85.60500091,-9.701954099999966
2019-05-07 15:00:00,3.650300415,4.862521097,20.85032463,252.3812807,261.3646041,25.07631573,13.84424676,8.983323400000018
2019-05-07 15:10:00,3.227111969,8.146032542,1.113896102,271.6584473,300.4852188,25.01666662,28.90541072,28.826771500000007
2019-05-07 15:20:00,4.346286386,8.381373156,0.464366672,290.6523321,297.4178665,24.78125036,101.5049089,6.765534399999979
2019-05-07 15:30:00,2.254852793,1.720871382,39.65903886,296.9024353,271.3099023,25.30250006,-3.758024037,-25.592533000000003
2019-05-07 15:40:00,3.134210229,5.003040556,19.60141544,287.7256371,280.7284487,25.32999964,-1.112775469,-6.99718839999997
2019-05-07 15:50:00,4.382583863,5.338111959,19.20271134,252.8645397,251.0814269,25.30000004,-0.800713043,-1.7831127999999978
2019-05-07 16:00:00,4.307265903,8.566524182,0.182619821,260.2132262,266.8935258,25.06578947,144.7319486,6.680299600000012
2019-05-07 16:10:00,4.76600306,9.013645738,0.024499745,246.1549424,255.0420318,24.91749992,192.2022282,8.88708939999998
2019-05-07 16:20:00,4.08000719,8.977032825,0.44649018,275.3707577,271.203689,25.03000002,157.6411882,-4.167068700000016
2019-05-07 16:30:00,4.265428019,8.831727192,0.321991463,259.1125482,252.9772277,25.14749975,154.4073445,-6.135320500000006
2019-05-07 16:40:00,3.252398252,8.174378023,0.796498481,263.9258472,264.0932887,25.28499966,48.69260176,0.16744149999999536
2019-05-07 16:50:00,4.93904258,9.197878361,0.244497195,268.3657532,268.4469457,24.90250025,196.5196393,0.08119250000004286
2019-05-07 17:00:00,4.25328815,8.78469421,0.24748973,268.3657532,277.1706849,24.85000019,155.727318,8.804931700000054
2019-05-07 17:10:00,5.272165239,9.823612824,0.049497895,268.3657532,277.5089917,24.68250046,273.9865761,9.143238500000052
2019-05-07 17:20:00,3.975129056,8.287958935,0.197989241,268.3657532,275.066616,24.68250065,115.6957561,6.7008628000000385
2019-05-07 17:30:00,3.315428158,8.14000234,0.779445069,268.3657532,277.525495,24.91944472,53.66064917,9.159741800000006
2019-05-07 17:40:00,2.743303108,8.13976416,1.217003277,268.3657532,282.4154086,25.30499964,17.3263495,14.049655400000006
2019-05-07 17:50:00,3.698034231,8.250621498,0.660662805,268.3657532,271.6983839,25.03333346,73.02681382,3.3326307000000384
2019-05-07 18:00:00,4.550427407,8.996986281,0.154996274,268.3657532,265.4934051,24.66250014,179.4322159,-2.8723480999999538
2019-05-07 18:10:00,3.45569458,8.137311503,0.640997912,268.3657532,267.0413907,24.63500061,59.71689162,-1.3243624999999497
2019-05-07 18:20:00,3.531936916,8.138368905,1.090000923,268.3657532,257.6012735,24.39666608,33.79204408,-10.764479699999981
2019-05-07 18:30:00,4.038956782,8.153282509,0.433529357,268.3657532,260.4800796,24.25882339,78.68754488,-7.885673599999961
2019-05-07 18:40:00,3.737844729,8.146432534,0.867003786,263.9282755,251.0599858,24.11250029,53.76587024,-12.868289699999991
2019-05-07 18:50:00,3.079191452,8.137342304,1.290001456,255.1949768,251.0145851,24.18749971,20.4461526,-4.180391700000001
2019-05-07 19:00:00,2.808698714,8.139268711,1.340001875,255.1949768,264.910038,24.31499949,7.992793648,9.71506119999998
2019-05-07 19:10:00,2.481671548,1.98215717,36.70190975,255.1949768,300.0803795,24.16499977,-4.96171656,44.885402699999986
2019-05-07 19:20:00,2.860200059,0.365658064,44.99000168,297.9134536,340.4712741,23.9624999,-3.235143983,42.55782049999999
2019-05-07 19:30:00,2.270490241,7.453723216,3.316373963,347.0155223,345.9042308,23.9624999,-2.16014154,-1.111291499999993
2019-05-07 19:40:00,2.565744245,2.377702888,36.70190975,352.8782349,339.299306,23.88999977,-1.394569039,-13.578928899999994
2019-05-07 19:50:00,2.480624986,0.803055178,44.99000168,352.8782349,347.9971308,23.65000057,-1.296405017,-4.881104100000016
2019-05-07 20:00:00,1.977225041,0.63885412,44.99000168,352.8782349,359.136758,23.60000038,-1.449519539,6.258523099999991
2019-05-07 20:10:00,1.938562518,0.658066124,44.99000168,352.8782349,358.2967176,23.46249981,-1.303874034,5.418482700000027
2019-05-07 20:20:00,1.962000185,0.604281597,44.99000168,352.8782349,344.2428231,23.28999939,-0.853600034,-8.635411799999986
2019-05-07 20:30:00,1.807743806,0.486123097,44.99000168,352.8782349,334.4940094,23.21250048,-1.184903541,-18.384225500000014
2019-05-07 20:40:00,1.917674983,0.300500044,44.99000168,352.8782349,313.9745804,22.90249968,-0.752235028,-38.903654500000016
2019-05-07 20:50:00,2.115843767,0.077500013,44.99000168,352.8782349,297.0571451,22.63499985,-0.923488529,-55.82108979999998
2019-05-07 21:00:00,7.062790143,7.352923265,19.58954598,313.4215566,298.9351645,21.05500002,291.1187312,-14.48639209999999
2019-05-07 21:10:00,6.28701427,11.35338767,0.0,303.4878235,304.9072511,20.15749989,459.6706635,1.419427600000006
2019-05-07 21:20:00,3.769512308,8.456005007,0.257497281,303.4878235,320.7416394,19.825,121.738487,17.253815900000006
2019-05-07 21:30:00,3.221899974,8.210370407,0.591995715,303.4878235,330.4805349,19.50250006,78.7362638,26.99271140000002
2019-05-07 21:40:00,4.38066411,8.726228088,0.034499751,303.4878235,319.2616066,19.02000017,170.6885773,15.773783100000003
2019-05-07 21:50:00,3.964548469,8.385541946,0.073999457,303.4878235,326.9859063,18.75250006,137.4724503,23.49808280000002
2019-05-07 22:00:00,3.846565187,8.316211805,0.024499745,303.4878235,330.9286678,18.47999973,134.9119621,27.440844300000037
2019-05-07 22:10:00,4.65496217,8.860602155,0.0,303.4878235,318.8195433,18.0500001,189.4284439,15.33171980000003
2019-05-07 22:20:00,4.064711738,8.337813511,0.095997982,303.4878235,318.3412866,17.70999985,128.3297796,14.853463099999999
2019-05-07 22:30:00,4.606356721,8.775892148,0.051578504,303.4878235,314.6655642,17.46578959,173.2664181,11.177740700000015
2019-05-07 22:40:00,5.074660254,8.860143811,0.0,303.4878235,313.2808374,17.40499964,188.533197,9.793013900000005
2019-05-07 22:50:00,4.785976279,8.801196679,0.0,303.4878235,320.0559393,17.40249968,187.1070251,16.568115799999987
2019-05-07 23:00:00,6.046295762,10.32802342,0.0,303.4878235,310.1345303,17.36999969,333.0054916,6.646706800000004
2019-05-07 23:10:00,4.140902572,9.007858833,0.000555556,303.4878235,320.7879478,17.19444497,197.3386934,17.300124299999993
2019-05-07 23:20:00,3.890799642,8.183422476,0.111498952,308.9219834,331.640925,17.03000011,106.8235628,22.718941599999994
2019-05-07 23:30:00,3.695577836,8.137708962,0.319499107,313.3659058,324.1236745,16.89999943,84.71558619,10.757768699999986
2019-05-07 23:40:00,3.203133184,8.131773591,0.515999896,313.3659058,327.8590062,16.8074996,75.57990341,14.493100400000003
2019-05-07 23:50:00,3.264055443,8.140116513,0.195499718,313.3659058,325.5572796,16.70250063,100.8016109,12.191373800000008
2019-05-08 00:00:00,5.378138518,9.423013374,0.0,224.4636841,210.9832414,17.51500006,238.4057823,-13.480442699999998
2019-05-08 00:10:00,5.818088365,10.06216156,0.0,224.4636841,209.872501,17.49500008,300.9358566,-14.591183099999995
2019-05-08 00:20:00,5.476352763,9.822531939,0.0,224.4636841,206.4022422,17.4124999,274.6759125,-18.061441900000005
2019-05-08 00:30:00,6.202907487,10.59926073,0.0,224.4636841,209.40988,17.10000048,362.1818268,-15.053804100000008
2019-05-08 00:40:00,5.485225677,9.655669645,0.0,224.4636841,208.0609134,16.92749968,257.5211983,-16.40277069999999
2019-05-08 00:50:00,5.092591643,9.273332924,0.0,205.4221128,200.5486011,16.84999933,232.5262306,-4.873511699999995
2019-05-08 01:00:00,5.242520905,10.05914909,0.0,190.4391785,206.7958319,16.77499962,302.2698372,16.3566534
2019-05-08 01:10:00,5.002712011,9.710226104,0.0,190.4391785,206.8939868,16.66000061,264.7676414,16.454808299999996
2019-05-08 01:20:00,5.082345128,9.600493625,0.0,197.6644594,209.0986925,16.55000019,254.9628708,11.4342331
2019-05-08 01:30:00,5.421426368,10.12487841,0.0,211.2929077,201.7158741,16.46749992,310.5287964,-9.577033599999993
2019-05-08 01:40:00,5.676642108,10.32892956,0.0,211.2929077,202.9215727,16.42499981,329.9638687,-8.371334999999988
2019-05-08 01:50:00,5.821633792,10.84318627,0.0,211.2929077,202.200836,16.34499979,389.9585754,-9.092071699999991
2019-05-08 02:00:00,5.944016314,10.54767828,0.0,211.2929077,200.0473472,16.1975008,356.315567,-11.24556050000001
2019-05-08 02:10:00,5.752785492,10.65901552,0.0,211.2929077,197.774383,16.08750038,369.6390213,-13.5185247
2019-05-08 02:20:00,6.743299079,11.82927883,0.0,204.6000772,197.4657913,15.84500012,534.5062012,-7.1342858999999805
2019-05-08 02:30:00,6.81153481,11.90693043,0.0,197.0245667,194.7149053,15.70999985,538.5327698,-2.30966140000001
2019-05-08 02:40:00,6.394658208,11.65311219,0.0,197.0245667,195.9747636,15.6974998,500.0079391,-1.0498031000000196
2019-05-08 02:50:00,6.057915878,11.15602005,0.0,197.0245667,196.9336105,15.71499987,431.0444626,-0.09095620000002214
2019-05-08 03:00:00,6.021700454,10.92244238,0.0,197.0245667,188.7951893,15.6499999,403.2046402,-8.229377400000004
2019-05-08 03:10:00,5.796667242,10.7037515,0.0,197.0245667,185.4825335,15.42999973,376.938829,-11.54203320000002
2019-05-08 03:20:00,5.735021102,10.3251286,0.0,197.0245667,187.7509838,15.43999977,333.6196457,-9.273582900000008
2019-05-08 03:30:00,6.097955179,10.65572056,0.0,197.0245667,182.5649144,15.47999992,372.565451,-14.459652300000016
2019-05-08 03:40:00,5.855955935,10.72473317,0.0,197.0245667,189.6095802,15.56000023,379.6400955,-7.414986499999998
2019-05-08 03:50:00,5.837059236,11.06460732,0.0,197.0245667,188.3136813,15.56000023,421.2973686,-8.710885399999995
2019-05-08 04:00:00,6.230305767,11.03111543,0.0,197.0245667,191.4100333,15.43249979,418.6920914,-5.614533399999999
2019-05-08 04:10:00,6.005161333,10.65929313,0.0,197.0245667,189.3920843,15.48999996,373.2109932,-7.632482400000015
2019-05-08 04:20:00,6.130495262,11.00080714,0.0,197.0245667,186.0280718,15.55500021,413.5595047,-10.996494900000016
2019-05-08 04:30:00,5.856828372,10.4608615,0.0,197.0245667,192.9454671,15.586667,352.9639587,-4.079099600000006
2019-05-08 04:40:00,6.006469965,11.13967117,0.0,197.0245667,188.7478893,15.65624994,429.3860168,-8.276677400000011
2019-05-08 04:50:00,5.93484652,11.13275401,0.0,197.0245667,188.5461409,15.6974998,428.708888,-8.478425799999997
2019-05-08 05:00:00,6.373162842,11.54798886,0.0,197.0245667,188.7025512,15.79000015,485.2877396,-8.32201550000002
2019-05-08 05:10:00,5.622272539,10.1639666,0.0,197.0245667,185.7412089,15.84499998,315.0729057,-11.283357800000005
2019-05-08 05:20:00,5.641925573,9.852083456,0.0,197.0245667,184.7895945,15.89999986,283.2097912,-12.234972200000016
2019-05-08 05:30:00,5.415133655,10.50598522,0.0,197.0245667,189.4718418,16.0,356.7008102,-7.552724900000015
2019-05-08 05:40:00,5.660492754,10.34757118,0.0,197.0245667,189.6539093,16.00249996,340.8644974,-7.370657399999999
2019-05-08 05:50:00,5.372959554,9.796302035,0.0,197.0245667,191.8182987,16.06000004,278.5557159,-5.206267999999994
2019-05-08 06:00:00,5.605195022,10.31238985,0.0,197.0245667,188.8745027,16.08250017,332.8668251,-8.150064000000015
2019-05-08 06:10:00,6.297761941,11.60943832,0.0,197.0245667,191.0073869,16.00249996,496.5340744,-6.017179800000008
2019-05-08 06:20:00,6.856975865,12.11963663,0.0,197.0245667,195.1728548,16.01000004,567.8493607,-1.851711899999998
2019-05-08 06:30:00,6.240143943,11.87343992,0.0,197.0245667,197.631409,16.11500044,545.3913666,0.6068422999999825
2019-05-08 06:40:00,6.781407857,12.69243595,0.0,197.0245667,196.0932557,16.21000061,663.2718338,-0.9313110000000222
2019-05-08 06:50:00,6.427402449,11.83640519,0.0,197.0245667,195.259152,16.34249992,527.7430969,-1.765414700000008
2019-05-08 07:00:00,6.098883295,11.59956832,0.0,197.0245667,192.10066,16.46500015,497.6230087,-4.923906700000003
2019-05-08 07:10:00,5.681041479,11.08468482,0.0,197.0245667,197.9170224,16.56000023,422.7245316,0.8924556999999993
2019-05-08 07:20:00,5.676790643,11.22885615,0.0,197.0245667,203.0947777,16.7824995,443.4314972,6.0702110000000005
2019-05-08 07:30:00,6.350330973,11.87484075,0.0,197.7849998,205.9028922,16.89999952,555.0445648,8.117892399999988
2019-05-08 07:40:00,6.678534532,12.34415156,0.0,213.4880371,215.8353564,17.32250013,614.0011368,2.347319299999981
2019-05-08 07:50:00,6.674357986,12.49471039,0.0,213.4880371,214.6213973,17.61000004,627.5043243,1.1333601999999985
2019-05-08 08:00:00,6.060922956,11.15749638,0.0,213.4880371,216.9406889,17.81499929,434.5471153,3.452651799999984
2019-05-08 08:10:00,7.087503529,13.20147823,0.0,213.4880371,211.793073,17.7449996,752.5160233,-1.6949641000000213
2019-05-08 08:20:00,7.357587838,13.68258718,0.0,213.4880371,217.8597099,17.91749992,856.6094528,4.371672799999999
2019-05-08 08:30:00,6.458902955,11.83303767,0.0,213.4880371,216.6179875,18.6125001,526.8131805,3.1299503999999843
2019-05-08 08:40:00,6.587132704,12.01537576,0.0,213.4880371,217.356751,18.94999981,600.2007339,3.868713899999989
2019-05-08 08:50:00,6.28170526,11.68450852,0.0,213.4880371,216.2257491,19.2374999,508.9318459,2.7377119999999877
2019-05-08 09:00:00,6.1755651,11.64554156,0.0,213.4880371,217.7460002,19.72249985,553.000042,4.257963099999984
2019-05-08 09:10:00,7.18263642,13.25583726,0.0,215.7829067,222.2447488,19.41333313,774.0534892,6.461842099999984
2019-05-08 09:20:00,7.85161016,14.2531174,0.030499508,249.9318893,256.272672,18.7800004,1052.330917,6.340782700000005
2019-05-08 09:30:00,7.967497976,14.26228063,0.025499712,251.9028015,259.7392408,19.36578931,1037.409027,7.836439299999995
2019-05-08 09:40:00,7.568977594,13.6679403,0.016842031,256.9506092,258.6687776,19.39500027,927.9748871,1.7181684000000246
2019-05-08 09:50:00,6.7398278,11.93492027,0.0,250.8052368,256.1687865,19.79499998,546.0289001,5.363549700000021
2019-05-08 10:00:00,7.390536284,13.83058374,0.073493107,260.4655943,260.3829773,20.12999992,899.0701981,-0.08261700000002747
2019-05-08 10:10:00,6.441194415,12.25325845,0.0,266.565856,262.4430982,20.65749998,627.8216965,-4.122757799999988
2019-05-08 10:20:00,7.996119452,14.58157656,0.0,252.9533477,260.3545871,20.4875,1053.396889,7.401239400000009
2019-05-08 10:30:00,8.132126904,14.55339275,0.005999997,258.4881897,256.2478378,20.57750025,1088.235031,-2.2403519000000074
2019-05-08 10:40:00,8.064744854,14.58847207,0.0,262.411631,263.5117114,20.44999971,1107.227771,1.1000804000000244
2019-05-08 10:50:00,7.786103153,13.58518513,0.0,266.9348606,260.1278476,20.55250025,823.3948669,-6.8070129999999835
2019-05-08 11:00:00,7.47861526,13.57891229,0.0,259.4524173,256.6947834,20.825,824.1263458,-2.7576338999999734
2019-05-08 11:10:00,8.051639748,14.44870082,0.250955797,249.9270014,253.1428022,20.75999985,1104.828473,3.215800800000011
2019-05-08 11:20:00,8.837056303,14.57278799,0.094496959,263.8143074,260.4226651,20.70499983,1254.2504,-3.391642300000001
2019-05-08 11:30:00,8.689057565,14.92698857,0.094989544,244.6012163,244.3731709,20.63500013,1374.674277,-0.2280454000000134
2019-05-08 11:40:00,7.754120159,13.78981479,0.0,264.6851287,263.3341034,20.18250008,882.4719421,-1.3510253000000034
2019-05-08 11:50:00,7.775318384,13.78331392,0.483851414,257.8244157,258.8467368,20.61999989,971.0305298,1.0223210999999992
2019-05-08 12:00:00,8.495116305,14.89234963,0.024499745,247.7783534,250.4766719,20.74500008,1251.816425,2.6983185000000276
2019-05-08 12:10:00,7.854227543,14.08111927,0.003499999,252.1729149,254.7480709,21.50249987,999.95392,2.5751559999999927
2019-05-08 12:20:00,8.937145281,14.67950499,0.237493637,262.2457226,260.1548991,21.51750021,1333.102927,-2.090823499999999
2019-05-08 12:30:00,9.046868253,14.2385733,1.096968444,262.2209537,254.671242,21.14500027,1298.664418,-7.549711699999989
2019-05-08 12:40:00,7.260301852,13.14998634,0.031499886,258.0458609,259.0933438,21.52250023,780.40327,1.047482900000034
2019-05-08 12:50:00,8.747937679,14.32209045,0.500403511,260.8165912,255.1167794,21.1000001,1269.638014,-5.699811799999992
2019-05-08 13:00:00,7.835683632,13.62201427,0.0,261.1325651,253.349352,22.02250013,822.9968506,-7.783213100000012
2019-05-08 13:10:00,8.123328114,14.60953774,0.037999731,252.6575027,252.8671566,22.16750011,1163.415247,0.20965389999997797
2019-05-08 13:20:00,10.0194504,14.96370681,1.268699358,242.6596535,236.1381933,22.0749999,1600.993317,-6.521460199999979
2019-05-08 13:30:00,7.420904589,13.29443134,0.0,252.9070329,249.3667732,22.25999994,850.2492203,-3.5402596999999787
2019-05-08 13:40:00,8.188055587,14.26442577,0.131480001,253.1102777,253.9657576,22.61500006,1013.850888,0.8554798999999775
2019-05-08 13:50:00,7.874794936,14.44861986,0.0,251.1310974,246.6516738,22.43249998,1013.478464,-4.47942359999999
2019-05-08 14:00:00,9.025317192,14.7985919,0.201495459,234.310808,241.0660057,21.99500027,1427.263043,6.7551976999999965
2019-05-08 14:10:00,8.146030116,14.09615099,0.055499344,252.4880674,249.2042484,22.02000008,1029.411392,-3.283818999999994
2019-05-08 14:20:00,6.893339777,12.99563809,0.112974947,234.9097339,235.9404905,22.1,738.8917068,1.030756600000018
2019-05-08 14:30:00,8.362691593,14.77795722,0.0,238.2147875,232.7459624,21.88749952,1141.938382,-5.468825100000004
2019-05-08 14:40:00,8.450399399,14.66251454,0.003499999,225.2963693,230.9928429,21.85500021,1118.626181,5.69647359999999
2019-05-08 14:50:00,8.861503124,14.61412203,0.048999571,238.9619051,234.6221198,22.28000021,1255.42897,-4.339785299999988
2019-05-08 15:00:00,8.161752582,14.32090782,0.0,230.6664761,233.149705,22.36999989,1018.407765,2.4832289000000003
2019-05-08 15:10:00,8.498643255,14.4422206,0.108977518,246.414978,245.1520882,22.4750001,1165.776154,-1.2628897999999822
2019-05-08 15:20:00,7.835776496,13.75095597,0.0,250.8020036,251.0247413,22.76999979,892.3076477,0.22273769999998194
2019-05-08 15:30:00,8.623531723,14.42327799,0.0,241.8729061,239.3908731,22.12500019,1131.380843,-2.4820330000000013
2019-05-08 15:40:00,8.024130225,14.20938908,0.0,246.912698,240.1966908,21.71250029,1037.344501,-6.716007200000007
2019-05-08 15:50:00,6.841309047,12.68342337,0.0,231.4913072,236.5067473,22.42750015,710.9580055,5.015440100000006
2019-05-08 16:00:00,7.85231564,14.02643117,0.058998893,234.0593338,235.6971149,21.89749956,965.4748398,1.6377811000000122
2019-05-08 16:10:00,5.693886709,11.1342887,0.0,243.1222839,243.9492012,21.90999966,431.9284874,0.826917299999991
2019-05-08 16:20:00,6.730769384,12.26345068,0.0,238.6215826,239.2344645,21.85499935,595.0259926,0.6128818999999908
2019-05-08 16:30:00,5.705079818,10.51340863,0.0,238.536615,248.2440875,22.62249994,363.3497108,9.707472499999994
2019-05-08 16:40:00,8.898293972,14.32681569,0.073499468,251.9028015,251.9163673,22.15749989,1253.253233,0.013565799999980754
2019-05-08 16:50:00,9.773033166,14.74308005,1.355100359,251.9028015,254.5228228,21.97999992,1371.637912,2.6200212999999906
2019-05-08 17:00:00,9.348712945,14.93790351,0.484888238,251.9028015,252.6397648,21.41750011,1546.019064,0.7369632999999851
2019-05-08 17:10:00,10.28392887,15.14788547,1.100369737,251.9028015,248.9680351,21.54210542,1852.032556,-2.934766400000001
2019-05-08 17:20:00,9.245223146,14.96460052,0.759766193,251.9028015,252.3617867,21.41249971,1596.85466,0.45898520000000076
2019-05-08 17:30:00,8.735166669,14.42695324,0.22496854,251.9028015,247.839199,21.22000055,1207.530457,-4.063602500000002
2019-05-08 17:40:00,7.705486274,13.74268864,0.0,251.9028015,248.0781121,21.11000061,859.2968719,-3.824689400000011
2019-05-08 17:50:00,6.873880068,12.82361748,0.0,252.4597955,249.7010235,21.05555566,682.4749163,-2.7587720000000218
2019-05-08 18:00:00,7.874471664,13.97026456,0.0,251.9028015,244.0918741,21.01470577,928.1451057,-7.810927399999997
2019-05-08 18:10:00,6.503620095,11.52043228,0.0,251.9028015,242.2335047,20.99444442,485.9507345,-9.669296800000012
2019-05-08 18:20:00,6.811720467,12.43787523,0.0,251.9028015,248.3651226,20.91749973,628.1204887,-3.537678900000003
2019-05-08 18:30:00,7.042693734,12.67186314,0.0,247.8959886,245.1047077,20.74250011,649.799054,-2.791280900000004
2019-05-08 18:40:00,6.427829361,11.72960119,0.0,246.414978,243.3083568,20.70000076,504.5045364,-3.106621199999978
2019-05-08 18:50:00,6.02377944,11.42115815,0.0,246.414978,241.1142063,20.55500021,459.168576,-5.300771699999984
2019-05-08 19:00:00,6.487600613,11.82428804,0.0,246.414978,236.4162422,20.44750004,519.1132538,-9.998735799999992
2019-05-08 19:10:00,6.596042812,11.91679372,0.0,246.414978,241.6063483,20.24249983,544.5883972,-4.808629699999983
2019-05-08 19:20:00,7.06498723,13.41278301,0.0,246.414978,239.471762,19.96499977,800.0111725,-6.943215999999978
2019-05-08 19:30:00,8.185957885,14.50447261,0.0,246.414978,239.3211456,19.65750055,1030.637454,-7.093832399999997
2019-05-08 19:40:00,7.465157628,13.40804234,0.0,246.414978,237.2330841,19.34999933,779.8766724,-9.181893899999977
2019-05-08 19:50:00,7.67515521,13.7912136,0.0,246.414978,237.9430396,19.2499999,853.8324158,-8.471938399999999
2019-05-08 20:00:00,6.670831084,12.28626247,0.0,246.414978,241.0995944,18.99250011,591.2047928,-5.31538359999999
2019-05-08 20:10:00,6.413461947,11.59093192,0.0,246.414978,242.8017224,18.94500017,484.0328506,-3.6132556000000022
2019-05-08 20:20:00,6.870340848,11.83490771,0.0,246.414978,243.2268937,18.85999985,529.0054398,-3.1880842999999857
2019-05-08 20:30:00,6.457232308,11.74036221,0.0,246.414978,243.9289781,18.85999994,503.9827362,-2.485999899999996
2019-05-08 20:40:00,6.504882288,11.72025199,0.0,246.414978,238.7943705,18.69250078,506.637616,-7.620607499999977
2019-05-08 20:50:00,7.453277564,13.08805758,0.0,246.414978,238.6903061,18.50749989,727.5407745,-7.724671900000004
2019-05-08 21:00:00,7.256774974,13.61409929,0.0,246.414978,248.0113756,18.25250006,824.5963745,1.5963976000000173
2019-05-08 21:10:00,7.551918745,13.31212087,0.0,246.414978,243.9455778,18.07500038,764.1054077,-2.4694001999999955
2019-05-08 21:20:00,7.159321785,12.80787013,0.0,246.414978,236.4132644,17.84999943,680.9099396,-10.001713599999988
2019-05-08 21:30:00,7.148425627,12.64652677,0.0,242.9160942,241.2112612,17.76999941,647.0737823,-1.7048330000000078
2019-05-08 21:40:00,5.885266089,10.82982378,0.0,232.146637,232.9027389,17.51499996,384.7849747,0.7561019000000044
2019-05-08 21:50:00,7.073340344,12.69339994,0.0,232.146637,231.5953635,17.56000013,670.4910919,-0.5512735000000077
2019-05-08 22:00:00,6.96614182,13.08773468,0.0,240.8756086,238.6050788,17.39749966,731.9643066,-2.2705297999999914
2019-05-08 22:10:00,6.741498494,12.4752907,0.0,242.0247192,232.5682396,17.26500034,625.2362198,-9.456479599999994
2019-05-08 22:20:00,6.786029959,12.49362896,0.0,242.0247192,233.7139763,17.3249999,638.649292,-8.31074289999998
2019-05-08 22:30:00,7.679962897,13.89025819,0.0,235.6624842,233.6430849,17.3249999,878.3776184,-2.0193993000000034
2019-05-08 22:40:00,7.479562116,13.43656178,0.0,227.7563782,234.6515145,17.20000067,786.1776794,6.89513629999999
2019-05-08 22:50:00,6.256163454,11.88246971,0.0,227.7563782,229.4703475,17.12000055,527.384053,1.7139693000000022
2019-05-08 23:00:00,6.022424412,11.23997936,0.0,227.7563782,226.895749,17.08500032,438.5160431,-0.8606292000000053
2019-05-08 23:10:00,6.467645884,11.15520023,0.0,227.7563782,219.69219,16.94749975,432.6712296,-8.06418819999999
2019-05-08 23:20:00,7.413813734,12.84943414,0.0,219.6888322,225.5209436,16.78499947,691.2364868,5.832111400000002
2019-05-08 23:30:00,7.095299768,13.48725758,0.0,228.5239868,235.1864543,16.53750019,797.8844849,6.6624675000000195
2019-05-08 23:40:00,7.630994868,13.28064139,0.0,233.2442017,225.8836734,16.39999962,760.8663361,-7.360528299999999
2019-05-08 23:50:00,6.896216965,12.18275799,0.0,220.5571449,217.9070069,16.33999977,577.8147217,-2.6501379999999983
2019-05-09 00:00:00,8.514904118,14.97694436,0.168481845,296.9029541,299.7007545,12.54750018,1338.032522,2.7978004000000283
2019-05-09 00:10:00,8.35240798,14.57887852,0.151992861,296.9029541,298.4655399,12.5,1244.232791,1.5625858000000221
2019-05-09 00:20:00,8.217848396,14.78967968,0.0,296.9029541,299.959272,12.49749999,1200.6431,3.0563179000000105
2019-05-09 00:30:00,7.856065249,14.17964847,0.083489889,296.9029541,304.2914217,12.5,1052.596591,7.388467600000013
2019-05-09 00:40:00,8.436644626,14.68572991,0.050997905,296.9029541,305.1829852,12.50750003,1148.219138,8.28003110000003
2019-05-09 00:50:00,7.245804548,12.89545521,0.0,296.9029541,302.6406903,12.4749999,717.2232986,5.737736200000029
2019-05-09 01:00:00,7.228337193,12.98994018,0.0,296.9029541,303.1257803,12.41749969,729.8845642,6.222826199999986
2019-05-09 01:10:00,7.476610708,13.33709764,0.0,296.9029541,302.492832,12.35499954,796.5085022,5.589877900000033
2019-05-09 01:20:00,6.623830771,12.43573017,0.0,296.9029541,304.8057001,12.30499964,626.9648834,7.902746000000036
2019-05-09 01:30:00,6.504770923,12.70547229,0.0,296.9029541,300.7874513,12.39999962,676.4677246,3.8844971999999984
2019-05-09 01:40:00,6.523648011,11.92447063,0.0,296.9029541,305.1548604,12.38947326,548.2298969,8.25190630000003
2019-05-09 01:50:00,6.52325723,11.7668277,0.0,296.9029541,308.7970579,12.43157869,548.3439443,11.894103800000039
2019-05-09 02:00:00,4.302146585,9.294162973,0.025789208,310.9468896,320.6246121,12.5,238.316603,9.677722499999959
2019-05-09 02:10:00,4.69373914,10.06704904,0.0,324.0350753,336.8956464,12.48249993,317.4722317,12.860571099999959
2019-05-09 02:20:00,4.106588674,9.603776157,0.0,343.0006714,335.5502174,12.48499994,270.5527176,-7.450453999999979
2019-05-09 02:30:00,4.680986691,9.949283078,0.049497895,342.398039,340.8703591,12.28749976,320.9775248,-1.5276799000000096
2019-05-09 02:40:00,5.943608034,11.91692032,0.0,335.3177185,334.7741488,12.11750007,603.4328568,-0.5435697000000346
2019-05-09 02:50:00,6.993280184,12.46990442,0.0,335.3177185,340.7834643,11.92250009,662.1653137,5.465745799999979
2019-05-09 03:00:00,6.653753519,12.77230346,0.0,335.3177185,340.665333,11.81000013,686.6678284,5.347614499999963
2019-05-09 03:10:00,5.178814435,10.10751821,0.0,335.3177185,341.7144573,11.84499998,328.1861649,6.39673879999998
2019-05-09 03:20:00,3.048990214,8.207500577,0.522995228,335.3177185,333.0697812,11.80999994,84.70913377,-2.2479372999999896
2019-05-09 03:30:00,4.528296483,9.468862775,0.129996572,335.3177185,337.0284342,11.53157877,256.2286409,1.7107156999999802
2019-05-09 03:40:00,5.696448267,10.8156479,0.0,335.3177185,343.5129077,11.41249967,396.467215,8.195189200000016
2019-05-09 03:50:00,4.462766051,8.863552138,0.0,335.3177185,340.2996735,11.39999976,191.3053806,4.981954999999971
2019-05-09 04:00:00,2.766060728,8.260966837,0.89200351,335.3177185,337.0445257,11.38999977,57.64628525,1.726807199999996
2019-05-09 04:10:00,2.725204527,8.23355855,0.928999538,335.3177185,326.1828357,11.1900002,49.21152568,-9.134882800000014
2019-05-09 04:20:00,2.774135315,8.245162368,0.755000696,335.3177185,341.9718286,11.09500036,70.82551471,6.6541100999999685
2019-05-09 04:30:00,2.324867153,8.275939912,1.240506569,335.3177185,332.0645766,11.23750033,29.58886749,-3.253141900000003
2019-05-09 04:40:00,2.403906208,8.243814334,1.265002261,335.3177185,328.7205927,11.3624999,22.05439492,-6.597125800000015
2019-05-09 04:50:00,2.776251507,8.316672698,0.74099903,335.3177185,330.6261233,11.3599999,69.67095461,-4.691595199999995
2019-05-09 05:00:00,2.47657848,8.185437307,1.098501082,335.3177185,326.9441533,11.31500015,36.51347754,-8.37356520000003
2019-05-09 05:10:00,4.634673321,8.706654042,0.073499468,307.6557036,308.8053893,11.12750039,172.9198601,1.1496857000000205
2019-05-09 05:20:00,4.593148947,8.732166141,0.024499745,295.8053894,292.1662737,11.0775003,181.024189,-3.6391157000000476
2019-05-09 05:30:00,5.473494101,10.27895263,0.0,295.8053894,295.9687253,11.09750028,337.7043556,0.16333589999999276
2019-05-09 05:40:00,6.292527294,11.52675743,0.0,295.8053894,300.0677893,11.19250021,487.266095,4.262399899999991
2019-05-09 05:50:00,5.02833123,9.526160642,0.0,295.8053894,303.6070066,11.08947387,259.0676551,7.801617199999953
2019-05-09 06:00:00,5.939134419,10.83473289,0.0,295.8053894,304.0506504,11.85249991,409.7057755,8.24526099999997
2019-05-09 06:10:00,5.419941294,10.28425522,0.0,295.8053894,303.2063108,12.42500005,342.3172676,7.400921399999959
2019-05-09 06:20:00,5.041284883,9.753599659,0.0,295.8053894,306.9672197,12.825,279.1815861,11.161830299999963
2019-05-09 06:30:00,5.142320502,10.04163274,0.0,300.8543275,305.9042449,12.05749998,313.1927666,5.04991739999997
2019-05-09 06:40:00,4.632185936,9.897345588,0.024499745,313.4811204,308.8555469,11.91750016,302.6725647,-4.62557350000003
2019-05-09 06:50:00,5.025265336,9.967845485,0.0,317.7566833,316.1856084,11.80499997,305.43834,-1.571074900000042
2019-05-09 07:00:00,4.935404426,9.761990413,0.0,317.7566833,318.4050706,11.46499982,283.2674278,0.6483872999999676
2019-05-09 07:10:00,4.54820919,8.928326547,0.0,317.7566833,320.4056911,11.40999966,201.8117626,2.6490077999999926
2019-05-09 07:20:00,3.451146901,8.5971293,0.146998201,317.7566833,315.9574346,11.80500002,151.0551462,-1.799248700000021
2019-05-09 07:30:00,4.242002165,8.851948902,0.073997886,317.7566833,323.1697667,12.10500026,181.0609653,5.413083400000005
2019-05-09 07:40:00,3.880274719,9.067572758,0.008499989,317.7566833,330.272932,12.15249991,210.7196617,12.516248700000006
2019-05-09 07:50:00,4.71595856,9.096698999,0.0,317.7566833,320.3412923,12.54500012,216.2075264,2.5846090000000004
2019-05-09 08:00:00,4.339937878,8.702733457,0.0,317.7566833,326.3353969,12.825,177.4180721,8.578713599999958
2019-05-09 08:10:00,4.307938379,9.073853773,0.0,317.7566833,332.1236152,12.92352962,210.8544621,14.366931899999997
2019-05-09 08:20:00,3.921000886,8.487346485,0.267497293,319.7321934,336.2760254,13.1375001,132.6626248,16.543831999999952
2019-05-09 08:30:00,3.916861415,8.798974648,0.135996825,322.1469421,330.7753024,13.24500003,171.6910778,8.628360299999997
2019-05-09 08:40:00,4.11804176,8.738030702,0.295994683,322.1469421,337.0622373,13.71000018,164.5038904,14.915295200000003
2019-05-09 08:50:00,4.389704025,9.535806656,0.1479969,330.8759138,340.6115334,13.89749999,253.7560472,9.735619600000007
2019-05-09 09:00:00,3.81161195,8.531199574,0.171998386,332.0250244,323.8888972,14.1749999,142.8168066,-8.136127200000033
2019-05-09 09:10:00,3.922968483,8.696173891,0.248994347,332.0250244,320.2233157,14.44249997,150.3300521,-11.801708700000006
2019-05-09 09:20:00,4.423309663,9.344785178,0.0,332.0250244,332.610291,14.45000003,246.5962269,0.5852666000000113
2019-05-09 09:30:00,5.092973087,10.36789472,0.0,332.0250244,328.6770509,14.4666668,351.9739405,-3.3479735000000233
2019-05-09 09:40:00,4.975982082,10.52668025,0.0,320.5516575,328.3171718,14.5124999,364.542654,7.765514300000007
2019-05-09 09:50:00,4.662572753,9.489269838,0.074492821,330.2220821,338.6099335,14.72999988,251.4303579,8.387851399999988
2019-05-09 10:00:00,4.769418502,10.18630551,0.0,350.6836243,334.2298539,14.6625,322.476767,-16.453770399999996
2019-05-09 10:10:00,5.663017249,11.46087138,0.0,350.6836243,340.7434556,14.90249963,485.8853096,-9.940168700000015
2019-05-09 10:20:00,4.845320582,9.168109417,0.073997886,350.6836243,334.4936784,15.30000029,214.5658567,-16.189945899999998
2019-05-09 10:30:00,4.472232914,9.436120838,0.147993694,343.9988763,326.4502693,15.51999998,236.8627867,-17.548607000000004
2019-05-09 10:40:00,5.166062021,10.65027215,0.024499745,326.647336,323.4575475,15.66750007,398.6504227,-3.18978850000002
2019-05-09 10:50:00,5.604322553,10.7867673,0.0,310.0737305,313.4568152,15.75000005,406.6389778,3.3830846999999835
2019-05-09 11:00:00,4.754048729,9.02364032,0.060997964,310.0737305,315.8089168,15.89500012,206.1941845,5.735186300000009
2019-05-09 11:10:00,5.495212221,10.64001028,0.0,328.8870647,335.2857508,15.90250025,397.4755592,6.39868610000002
2019-05-09 11:20:00,5.063838291,10.20408203,0.0,344.0982361,321.9368517,16.17500029,328.9842896,-22.16138440000003
2019-05-09 11:30:00,6.416821778,12.07941605,0.0,317.1742654,318.2138604,16.39499998,598.1199364,1.039594999999963
2019-05-09 11:40:00,6.082436895,11.48697437,0.0,317.4176056,316.5136946,16.26750011,530.3056934,-0.9039109999999937
2019-05-09 11:50:00,6.227892697,11.97932594,0.059996252,322.0545297,319.6992901,16.33750029,633.525769,-2.3552396000000044
2019-05-09 12:00:00,4.666396618,9.556020051,0.024499745,330.9274597,321.9738797,17.04000006,253.9470852,-8.953579999999988
2019-05-09 12:10:00,7.820740891,13.51830809,0.187488419,309.064213,313.1223317,16.41750011,1097.640157,4.058118700000023
2019-05-09 12:20:00,6.800304484,12.89672385,0.091997323,310.0737305,306.410774,16.16250033,798.6047913,-3.662956500000007
2019-05-09 12:30:00,7.361523223,13.48604192,0.035499589,299.968593,307.9918045,15.7875,950.9718048,8.023211500000002
2019-05-09 12:40:00,7.460535479,12.80923972,0.004499999,298.0005188,311.4035941,15.8525002,939.9527405,13.403075300000012
2019-05-09 12:50:00,7.160806823,12.88847311,0.062995658,306.7761546,303.9553237,15.88499999,770.0249603,-2.820830899999976
2019-05-09 13:00:00,5.895735288,11.16139966,0.0,308.2617648,313.2862421,16.13000059,455.3815727,5.024477300000001
2019-05-09 13:10:00,6.086632013,11.49730749,0.0,302.1004063,308.4079505,16.07000041,515.4376945,6.307544200000052
2019-05-09 13:20:00,5.945909643,11.63719082,0.0,305.5605931,297.6224954,16.63500023,519.7684402,-7.938097700000014
2019-05-09 13:30:00,8.451680207,14.79318818,0.252983436,296.1317777,297.1095741,15.58750005,1359.08866,0.9777963999999884
2019-05-09 13:40:00,7.255976772,13.91227126,0.0,292.7332331,295.8152652,15.075,941.75233,3.082032099999992
2019-05-09 13:50:00,7.350664115,13.65352437,0.0,299.589741,307.2995651,15.32250028,944.6995865,7.709824099999992
2019-05-09 14:00:00,6.073322797,12.10345794,0.0,305.6834717,306.0291158,16.03500028,590.0304977,0.34564410000001544
2019-05-09 14:10:00,5.447005451,10.92700785,0.0,305.6834717,315.1351574,16.44750023,419.3445618,9.451685700000041
2019-05-09 14:20:00,4.537164426,9.683451444,0.0,305.6834717,313.6892932,16.52000017,276.2732986,8.005821500000025
2019-05-09 14:30:00,5.663277102,10.62158042,0.0,305.6834717,311.1030584,17.18499994,379.0452007,5.419586700000025
2019-05-09 14:40:00,8.534803128,14.70145132,0.437434963,302.9524714,295.6935707,16.72249994,1207.421637,-7.25890069999997
2019-05-09 14:50:00,6.75751785,12.63311948,0.0,296.8910685,302.4161625,16.22250051,686.5275009,5.525093999999967
2019-05-09 15:00:00,7.004659152,12.606591,0.0,308.4279876,304.2932603,16.21000023,670.5556488,-4.134727300000009
2019-05-09 15:10:00,7.144174862,13.39173903,0.0,295.7434455,294.717102,16.16500015,815.1917816,-1.0263434999999959
2019-05-09 15:20:00,6.37191906,12.00937915,0.044998681,308.9761658,308.3621451,16.2425004,629.3268524,-0.6140206999999691
2019-05-09 15:30:00,5.725053066,10.85528067,0.0,303.7633662,308.1506559,16.30750017,450.1444004,4.387289699999997
2019-05-09 15:40:00,5.410771501,10.19966657,0.0,294.7078247,298.2643853,16.98250008,340.7438705,3.5565606000000116
2019-05-09 15:50:00,6.174822509,11.75042067,0.0,298.3819354,302.2721662,16.99499998,534.3973503,3.8902308000000403
2019-05-09 16:00:00,6.899613857,12.95272672,0.0,295.7863243,298.0486628,16.94750023,757.6342148,2.2623384999999985
2019-05-09 16:10:00,5.889553108,10.94611452,0.0,296.9029541,291.0740282,16.91578915,412.9460256,-5.8289259000000015
2019-05-09 16:20:00,6.991911436,12.56972829,0.0,296.9029541,285.7616324,17.08947403,744.4483851,-11.141321699999992
2019-05-09 16:30:00,7.091642904,13.20079212,0.0,294.8651992,292.0102429,16.87499952,758.8005051,-2.854956300000026
2019-05-09 16:40:00,7.721579981,13.31004591,0.018999975,298.0056563,300.4608563,16.89750042,940.5908325,2.4551999999999907
2019-05-09 16:50:00,7.511582422,12.60946821,0.0,301.2932129,298.1822623,16.75249996,651.6365723,-3.1109506000000238
2019-05-09 17:00:00,7.318346775,13.2792023,0.0,301.2932129,297.0380749,16.69500036,783.3494263,-4.255137999999988
2019-05-09 17:10:00,5.101464474,9.390050143,0.0,301.2932129,293.5633206,16.9074996,240.1509384,-7.729892300000017
2019-05-09 17:20:00,5.494896698,10.02443209,0.0,301.2932129,289.4534958,16.76999969,300.886245,-11.83971710000003
2019-05-09 17:30:00,5.642208672,9.92179589,0.0,301.2932129,285.3230754,16.78249979,300.6152,-15.970137500000021
2019-05-09 17:40:00,4.524857616,8.999414563,0.074497825,301.2932129,290.0105466,16.78749962,200.6656956,-11.282666300000017
2019-05-09 17:50:00,3.623982263,8.32716161,0.641996979,301.2932129,288.3339177,16.71500044,89.70358639,-12.959295200000042
2019-05-09 18:00:00,3.985598373,8.33708328,0.122499442,301.2932129,291.6687791,16.27750025,124.9909662,-9.62443380000002
2019-05-09 18:10:00,4.937242007,8.928004995,0.0,301.2932129,295.6641249,16.03000002,196.9331337,-5.629088000000024
2019-05-09 18:20:00,4.830804694,8.561565891,0.024499745,301.2932129,289.9655233,16.0,159.6294868,-11.327689600000042
2019-05-09 18:30:00,5.021292937,8.900648698,0.048999571,301.2932129,291.2465712,15.85500002,189.1765923,-10.04664170000001
2019-05-09 18:40:00,5.348457193,9.410996497,0.0,301.2932129,290.8340624,15.93999991,238.381707,-10.459150500000021
2019-05-09 18:50:00,5.298505473,9.506916314,0.0,301.2932129,293.2411364,15.75750003,246.9604691,-8.052076499999998
2019-05-09 19:00:00,5.432935071,9.850772068,0.0,301.2932129,296.0234807,15.70499983,279.352282,-5.269732200000021
2019-05-09 19:10:00,4.956677079,8.876919419,0.0,301.2932129,291.6498013,15.69999981,192.5346764,-9.643411600000036
2019-05-09 19:20:00,4.878064799,8.605464578,0.0,301.2932129,286.3335941,15.64750004,167.4244366,-14.959618799999987
2019-05-09 19:30:00,5.245917749,9.244878754,0.0,301.2932129,291.9237952,15.55500021,225.555088,-9.369417700000042
2019-05-09 19:40:00,4.032097387,8.209126085,0.469497524,301.2932129,290.0089718,15.3275001,89.72597532,-11.284241100000031
2019-05-09 19:50:00,3.52916497,8.149112552,0.790000314,301.2932129,288.4023919,15.12250023,51.0426342,-12.890821000000017
2019-05-09 20:00:00,4.227245069,8.189140677,0.41899913,301.2932129,286.2202612,14.95499983,96.30181465,-15.072951700000033
2019-05-09 20:10:00,5.357775497,9.104668468,0.0,300.4797072,283.5996281,15.07500029,212.0171982,-16.88007909999999
2019-05-09 20:20:00,4.221487648,8.174421787,0.128946822,267.9923254,259.4523567,14.99736841,110.3954002,-8.539968700000031
2019-05-09 20:30:00,4.019879303,8.167978274,0.33526364,243.1222839,249.1557641,14.90789439,102.9074466,6.033480199999985
2019-05-09 20:40:00,5.089176106,9.266685337,0.0,243.1222839,256.1477059,14.96499987,229.1249519,13.025421999999992
2019-05-09 20:50:00,6.086000967,11.31721786,0.0,243.1222839,246.6557735,14.89749975,457.037088,3.533489599999996
2019-05-09 21:00:00,6.178516412,11.66420639,0.0,243.1222839,244.6799457,14.4625,500.8065994,1.557661799999977
2019-05-09 21:10:00,5.702165508,10.70701012,0.0,243.1222839,254.6961785,14.06749992,378.0165833,11.573894599999988
2019-05-09 21:20:00,5.970393634,11.17305592,0.0,247.0987486,259.0273228,13.92999973,442.6749374,11.928574199999986
2019-05-09 21:30:00,7.389236975,13.14214611,0.0,261.7808838,258.311261,13.92499971,744.8806061,-3.4696228000000247
2019-05-09 21:40:00,7.025727558,12.82733868,0.0,261.3433264,254.7373562,13.75500016,694.3314987,-6.60597020000003
2019-05-09 21:50:00,5.639999747,10.97183512,0.0,244.2198486,248.4637213,13.36000009,411.4018448,4.243872699999997
2019-05-09 22:00:00,5.780295086,10.91936637,0.0,244.2198486,253.2975664,13.21499991,405.6930771,9.077717799999988
2019-05-09 22:10:00,5.738046932,10.76257141,0.0,244.2198486,252.0223419,13.05000019,388.5389267,7.8024932999999805
2019-05-09 22:20:00,5.793121791,10.9979264,0.0,244.2198486,255.9564126,12.86749992,422.3025146,11.736563999999987
2019-05-09 22:30:00,6.121696615,11.62784994,0.0,244.2198486,252.1533332,12.88999972,503.8552139,7.933484599999986
2019-05-09 22:40:00,5.796277475,10.89780749,0.0,244.2198486,253.3731757,12.77000027,404.5475876,9.153327099999984
2019-05-09 22:50:00,5.692327452,11.04821773,0.0,244.2198486,243.7597144,12.55750022,424.0829071,-0.4601341999999988
2019-05-09 23:00:00,6.261899185,11.92527267,0.0,244.2198486,243.9908412,12.4749999,545.5247269,-0.22900740000000042
2019-05-09 23:10:00,5.945092964,10.90739438,0.0,244.2198486,245.9416289,12.32499952,407.3683594,1.721780300000006
2019-05-09 23:20:00,7.061627388,12.72405021,0.0,244.2198486,239.5967473,12.20499978,674.7326752,-4.623101300000002
2019-05-09 23:30:00,7.301269341,12.78854544,0.0,244.2198486,242.4687278,12.15250001,684.3901825,-1.7511207999999954
2019-05-09 23:40:00,7.07087152,13.12714984,0.0,244.2198486,239.0386725,12.11250024,743.0980408,-5.181176100000016
2019-05-09 23:50:00,7.564374232,13.57173099,0.0,238.1815754,236.7977897,11.99500017,836.7513489,-1.3837857000000042
2019-05-10 00:00:00,3.087358904,8.190668195,1.278500232,42.26900482,47.07646473,12.2699996,25.28317566,4.807459910000006
2019-05-10 00:10:00,3.645254838,8.138125062,0.590498237,42.26900482,45.96228069,12.23999958,73.84958773,3.693275870000008
2019-05-10 00:20:00,4.054428077,8.151226133,0.048999571,42.26900482,42.73711302,12.23999968,115.512648,0.4681082000000174
