Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-05-10 00:30:00,2.853638458,8.146093637,1.042511859,42.26900482,43.46367175,12.23249969,33.61450984,1.194666930000011
2019-05-10 00:40:00,3.024951881,8.151559129,1.49000001,42.26900482,20.34564879,12.13000016,1.823008008,-21.923356030000008
2019-05-10 00:50:00,2.617876244,8.140259519,1.49000001,42.26900482,26.61658595,12.06500025,-7.194803023,-15.652418869999991
2019-05-10 01:00:00,2.528404903,8.140411422,1.49000001,22.84155935,19.06917404,12.0,-5.600731008,-3.772385310000004
2019-05-10 01:10:00,2.959574735,8.141185373,1.49000001,11.45252392,5.461179199,11.98999996,9.988061498,-5.99134472099999
2019-05-10 01:20:00,3.585836315,8.143503293,0.641501122,4.951945305,4.709936422,11.98999996,70.91416874,-0.2420088830000111
2019-05-10 01:30:00,3.706455505,8.144391909,0.443499483,4.951945305,11.3617281,11.93499994,77.76467876,6.409782795000012
2019-05-10 01:40:00,2.985729247,8.148546606,1.114501318,4.951945305,21.04470597,11.98499999,31.86181984,16.092760665000014
2019-05-10 01:50:00,2.528980345,8.145299256,1.49000001,5.659063233,27.54055721,12.04250016,-4.211519086,21.88149397699999
2019-05-10 02:00:00,2.017713457,8.142188609,1.49000001,22.51291084,37.68920967,12.12250018,-4.860199977,15.176298830000007
2019-05-10 02:10:00,2.647947472,8.145545885,1.415000576,22.51291084,42.49466714,12.1749999,11.60522394,19.9817563
2019-05-10 02:20:00,3.380386603,8.15390794,0.825999147,23.70406425,43.72206668,12.01250024,58.1035428,20.018002429999996
2019-05-10 02:30:00,3.981458902,8.142537653,0.318500414,42.26900482,44.28194554,11.82000008,95.69035339,2.0129407200000173
2019-05-10 02:40:00,4.189655888,8.149543226,0.009499985,42.26900482,49.81264039,11.78250012,123.0083595,7.543635569999992
2019-05-10 02:50:00,3.604788589,8.139518291,0.49000001,42.26900482,55.54429784,11.72749991,71.35109043,13.275293019999992
2019-05-10 03:00:00,2.882985818,8.146767542,1.140000048,42.26900482,56.43071429,11.76000004,31.90428946,14.161709470000005
2019-05-10 03:10:00,2.696859515,8.148199752,1.49000001,42.26900482,55.44093737,11.86000004,6.882179451,13.171932550000008
2019-05-10 03:20:00,2.461932713,8.139933184,1.49000001,42.26900482,48.81162383,11.95499997,-0.183523952,6.54261901000001
2019-05-10 03:30:00,3.064898348,8.13944824,1.091000121,42.26900482,53.90670738,11.875,39.4367578,11.637702560000008
2019-05-10 03:40:00,3.042382002,8.142152265,0.99000001,42.26900482,57.30125959,11.83000007,41.18722496,15.032254770000009
2019-05-10 03:50:00,3.044546893,8.145034941,1.226842032,42.26900482,63.89896306,11.94736847,32.25423647,21.629958240000008
2019-05-10 04:00:00,3.674362848,8.140991205,0.519473702,42.26900482,55.76410387,11.85000003,73.52374448,13.495099049999993
2019-05-10 04:10:00,3.723922729,8.144495934,0.344000499,42.26900482,56.54987892,11.62999997,86.53648186,14.280874100000005
2019-05-10 04:20:00,3.79549979,8.140093312,0.492499961,42.26900482,51.4275122,11.5375,71.21668491,9.158507380000003
2019-05-10 04:30:00,3.442589545,8.142028615,0.730999935,42.26900482,47.7863828,11.68999987,58.24964867,5.517377979999992
2019-05-10 04:40:00,3.539801371,8.14178516,0.76499931,42.26900482,51.03079959,11.73499999,57.50158615,8.761794769999995
2019-05-10 04:50:00,3.704153669,8.144295171,0.515499815,42.26900482,53.61233541,11.79750013,72.98629684,11.343330589999994
2019-05-10 05:00:00,3.941154894,8.15419732,0.15473637,42.26900482,48.2242686,11.78947368,108.9183562,5.955263779999996
2019-05-10 05:10:00,3.955471456,8.141331777,0.195999717,42.26900482,49.33380739,11.70249982,100.5369389,7.0648025699999835
2019-05-10 05:20:00,3.536423004,8.146938175,0.639999476,42.26900482,50.72317098,11.73249993,65.42243204,8.45416616
2019-05-10 05:30:00,3.857684171,8.147115603,0.171499596,42.26900482,54.71015382,11.68999987,99.89563942,12.441148999999996
2019-05-10 05:40:00,2.99658829,8.142874628,1.091509483,42.26900482,57.98915816,11.65499997,28.69898872,15.720153339999996
2019-05-10 05:50:00,2.695578754,8.141283676,1.49000001,42.26900482,60.43004573,11.75,6.049493457,18.161040909999997
2019-05-10 06:00:00,2.912518752,8.145257324,1.171499631,43.68521318,64.31682232,11.68249989,30.95513507,20.631609139999995
2019-05-10 06:10:00,2.983093333,8.189606622,0.698000153,56.5372963,64.88015568,11.56999998,59.68377905,8.342859379999993
2019-05-10 06:20:00,2.961096895,8.162962899,0.76549861,56.5372963,73.90833592,11.7249999,57.60405312,17.371039620000005
2019-05-10 06:30:00,3.879918174,8.136385428,0.236841029,74.89496259,76.78663527,11.79473691,91.85596185,1.8916726799999992
2019-05-10 06:40:00,3.653240631,8.138733961,0.64789287,79.58602142,81.66353058,12.14736838,61.80516223,2.0775091600000053
2019-05-10 06:50:00,2.980884463,8.143128231,1.175501772,79.58602142,82.50798307,12.16249995,31.39051998,2.9219616500000143
2019-05-10 07:00:00,3.487065375,8.139581457,0.542500444,79.58602142,79.36739439,12.14749994,72.23731203,-0.21862702999999328
2019-05-10 07:10:00,2.247956255,7.45470609,5.487457341,79.58602142,84.209248,12.13000007,1.461397356,4.623226579999994
2019-05-10 07:20:00,2.429602974,0.971988997,44.99000168,79.58602142,64.69274999,12.09705919,-0.67534825,-14.893271429999999
2019-05-10 07:30:00,2.214675093,0.909421706,44.99000168,79.58602142,73.61554843,12.10000038,-0.752768525,-5.97047298999999
2019-05-10 07:40:00,1.750875008,0.726676659,44.99000168,79.58602142,90.31793462,12.19999981,-0.695684023,10.731913200000008
2019-05-10 07:50:00,1.905150038,0.727610148,44.99000168,79.58602142,86.71487855,12.27999973,-0.876007029,7.12885713
2019-05-10 08:00:00,1.901737475,0.761299667,44.99000168,79.58602142,94.74097207,12.57000027,-0.760237533,15.15495064999999
2019-05-10 08:10:00,2.949356312,0.999262693,44.7562241,80.1333809,97.09774311,12.53500013,-1.153427036,16.96436220999999
2019-05-10 08:20:00,2.577193519,6.294660196,12.532497,88.36647797,87.24301922,12.68250031,-2.375143605,-1.1234587499999975
2019-05-10 08:30:00,2.02895633,0.747951633,44.99000168,88.36647797,86.83923258,12.81000013,-0.794381526,-1.5272453900000187
2019-05-10 08:40:00,3.227618957,3.96685742,25.66614873,92.0394262,93.5431631,12.8375,10.31849445,1.503736900000007
2019-05-10 08:50:00,3.217741972,8.145363539,1.041504766,104.829834,93.60691717,12.82500019,43.15545859,-11.222916830000003
2019-05-10 09:00:00,3.049955517,8.138094708,1.014500018,104.829834,100.0847736,13.0375,40.23703928,-4.7450604
2019-05-10 09:10:00,3.461634654,8.14150174,0.543498946,104.829834,94.45808743,13.21250005,72.72118797,-10.371746569999999
2019-05-10 09:20:00,2.987826854,8.136553556,1.212001544,104.829834,100.7465846,13.64750032,26.91535572,-4.0832494
2019-05-10 09:30:00,1.823243827,3.774247656,27.8020752,104.829834,116.8383566,13.83749995,-4.63146508,12.008522599999992
2019-05-10 09:40:00,3.165889049,5.80062766,14.4955251,104.829834,109.6560808,13.77750025,23.1146111,4.8262467999999785
2019-05-10 09:50:00,2.640261433,8.135152512,1.49000001,104.829834,118.4079409,13.90588205,6.682744761,13.578106899999995
2019-05-10 10:00:00,2.783432911,8.13585057,1.254709542,104.829834,108.8334734,13.90294092,25.64809108,4.003639399999997
2019-05-10 10:10:00,2.76702593,8.147283643,1.365002032,104.829834,117.104413,13.99749999,17.70442975,12.274578999999989
2019-05-10 10:20:00,2.875449526,8.147180289,1.440000466,104.829834,126.2476106,14.15749993,7.671420074,21.417776599999996
2019-05-10 10:30:00,3.082532752,8.142012432,1.065503274,104.829834,124.0145488,14.26500006,38.78692742,19.184714799999995
2019-05-10 10:40:00,3.145645165,8.148954168,1.19000199,110.0811293,129.8231883,14.27750001,28.3558826,19.742058999999983
2019-05-10 10:50:00,3.036163598,8.13503319,1.065003272,136.6590424,136.2268713,14.29750013,34.69957241,-0.432171100000005
2019-05-10 11:00:00,3.223292112,8.136632949,0.939000938,136.6590424,130.1212928,14.375,46.10695293,-6.537749600000012
2019-05-10 11:10:00,3.542627711,8.143487824,0.727892933,136.6590424,132.9655505,14.60526331,54.00900991,-3.693491899999998
2019-05-10 11:20:00,3.306270626,8.136111448,1.12888892,122.7070884,125.2968535,14.65555546,32.87059914,2.589765099999994
2019-05-10 11:30:00,3.392507923,8.146635532,0.816500727,112.5127335,125.3778703,14.94499979,52.89987617,12.865136800000016
2019-05-10 11:40:00,3.695930469,8.171511814,0.444494972,112.5127335,119.949717,14.71499977,90.11756647,7.436983499999997
2019-05-10 11:50:00,3.830360138,8.169004664,0.295997326,112.5127335,131.4071462,14.78499966,94.75715981,18.894412700000004
2019-05-10 12:00:00,3.749873221,8.232933462,0.544494439,112.5127335,136.6824307,14.76499977,88.91772605,24.1696972
2019-05-10 12:10:00,4.218260682,8.606812209,0.098497939,128.6774791,144.0014089,14.7599997,157.2841345,15.323929800000002
2019-05-10 12:20:00,4.838879359,8.986575365,0.143494768,130.0736542,136.0096238,14.7599997,194.1891833,5.935969600000021
2019-05-10 12:30:00,5.177700698,9.719612449,0.0,130.0736542,136.4703784,14.72999978,272.2093529,6.396724199999994
2019-05-10 12:40:00,4.041174459,8.300528258,0.15599801,130.0736542,147.215704,14.98249993,122.3115379,17.142049799999995
2019-05-10 12:50:00,4.531447232,8.862004057,0.024499745,130.0736542,140.1345533,14.95499983,184.910017,10.0608991
2019-05-10 13:00:00,4.095599735,8.500203118,0.246993472,130.0736542,144.9812992,15.05000019,134.915738,14.907645000000002
2019-05-10 13:10:00,4.137495232,8.360249341,0.147498199,140.1036334,150.2828465,15.04500012,132.2234825,10.179213099999998
2019-05-10 13:20:00,4.363196802,8.55046311,0.122998047,150.9273834,135.1012856,15.31000018,152.526564,-15.826097799999985
2019-05-10 13:30:00,4.112528789,8.157023057,0.196994468,150.9273834,134.3982173,15.25500021,102.8119079,-16.529166099999998
2019-05-10 13:40:00,4.211578262,8.522593483,0.197496378,150.9273834,157.7500072,15.04250007,143.0622597,6.822623800000002
2019-05-10 13:50:00,4.447767544,8.577282384,0.17249718,150.9273834,142.5081689,14.98499994,147.1213401,-8.41921450000001
2019-05-10 14:00:00,4.269214725,8.21608378,0.147993694,150.9273834,141.6419191,15.06750026,110.4825861,-9.285464300000001
2019-05-10 14:10:00,3.785865879,8.216793671,0.370992626,150.9273834,163.694156,15.11000037,100.5534374,12.766772599999996
2019-05-10 14:20:00,3.846175432,8.137228265,0.270498478,150.9273834,157.7744893,15.08000031,97.20662766,6.8471059000000025
2019-05-10 14:30:00,4.262051633,8.189691133,0.155261345,172.5999035,166.7525763,15.09210561,112.5694901,-5.847327200000024
2019-05-10 14:40:00,4.489361975,8.403962056,0.137218711,169.5859833,154.7750697,15.0722225,129.6136661,-14.81091360000002
2019-05-10 14:50:00,4.979805815,8.833286494,0.048999571,169.5859833,154.3344074,15.03250012,182.9460049,-15.251575900000006
2019-05-10 15:00:00,4.657338107,8.361957461,0.052499463,169.5859833,154.503135,15.04000015,138.9039072,-15.082848300000023
2019-05-10 15:10:00,3.886920071,8.153333724,0.584497983,169.5859833,144.1997172,15.00250001,72.35255656,-25.3862661
2019-05-10 15:20:00,3.841530614,8.192548305,0.521665176,144.8058573,157.9144907,15.04166683,81.82107253,13.108633399999974
2019-05-10 15:30:00,3.994028644,8.304976288,0.180525954,143.2444305,161.8793469,15.04473701,120.1248637,18.63491640000001
2019-05-10 15:40:00,3.62130934,8.145780534,0.602500545,149.9920772,161.9450164,15.11000042,68.95388412,11.952939199999975
2019-05-10 15:50:00,3.594338012,8.142477125,0.891002048,167.3908539,151.0689723,15.22500033,52.21646047,-16.321881599999983
2019-05-10 16:00:00,4.464492309,8.378741071,0.0,167.3908539,151.883167,15.09750037,140.0690472,-15.50768690000001
2019-05-10 16:10:00,5.006405926,8.502992973,0.0,167.3908539,154.3634088,15.06250024,161.669714,-13.027445099999994
2019-05-10 16:20:00,4.143713689,8.149833128,0.146999501,167.3908539,151.5998162,15.03000011,106.2329357,-15.791037700000004
2019-05-10 16:30:00,3.497683012,8.145740658,0.816000843,167.3908539,157.8709196,15.02250009,55.60972805,-9.519934299999989
2019-05-10 16:40:00,2.530372542,8.142684326,1.49000001,167.3908539,170.7917484,15.02250009,2.172520435,3.4008944999999926
2019-05-10 16:50:00,3.113754892,8.142362282,1.365000604,167.3908539,161.6225127,14.89999962,20.86437576,-5.768341200000009
2019-05-10 17:00:00,3.530650055,8.136898354,1.065000014,167.3908539,157.1468254,14.74999962,40.17353678,-10.244028499999985
2019-05-10 17:10:00,3.639407694,8.145255223,0.714999852,167.3908539,157.6144925,14.71499972,52.59520836,-9.776361399999985
2019-05-10 17:20:00,3.999724483,8.148313656,0.465500264,167.3908539,153.530659,14.72499967,82.33493214,-13.860194899999982
2019-05-10 17:30:00,4.474664497,8.344740674,0.048999571,141.3435539,142.3858604,14.6400001,144.1784111,1.0423065000000236
2019-05-10 17:40:00,5.268879628,9.233347982,0.0,137.7566071,140.6185709,14.51500006,223.7021469,2.8619638000000123
2019-05-10 17:50:00,5.285344672,9.400115311,0.024499745,137.7566071,127.4213979,14.34250002,240.485461,-10.335209200000008
2019-05-10 18:00:00,6.082399738,10.67823954,0.0,137.7566071,127.9856907,14.22749991,373.424411,-9.770916399999976
2019-05-10 18:10:00,6.22650044,10.68737036,0.0,137.7566071,128.4041795,14.03000002,376.0014206,-9.352427599999999
2019-05-10 18:20:00,5.687983889,10.33539397,0.0,137.7566071,129.9331806,13.94999981,332.4560001,-7.823426500000011
2019-05-10 18:30:00,5.93000164,10.54961456,0.0,137.7566071,130.0257502,13.89749966,361.2395676,-7.730856899999992
2019-05-10 18:40:00,5.715066504,10.14678924,0.0,137.7566071,131.8191756,13.82250009,313.5037796,-5.937431500000002
2019-05-10 18:50:00,5.521969599,9.82980083,0.0,137.7566071,133.9407144,13.61470626,284.4965021,-3.8158927000000062
2019-05-10 19:00:00,6.362990634,11.05479753,0.0,137.7566071,130.8571397,13.53666681,421.0264343,-6.899467399999992
2019-05-10 19:10:00,6.293065548,11.18733081,0.0,137.7566071,127.7603931,13.50250001,441.8773178,-9.996214000000009
2019-05-10 19:20:00,6.231401038,11.27644385,0.0,137.7566071,128.515191,13.39499998,450.6544586,-9.24141610000001
2019-05-10 19:30:00,6.56870029,11.72992931,0.0,137.7566071,132.3545951,13.22999992,515.5540436,-5.402011999999985
2019-05-10 19:40:00,6.161884475,11.00597325,0.0,137.7566071,129.0155745,13.11000028,418.5080429,-8.741032599999983
2019-05-10 19:50:00,5.822450554,10.79955241,0.0,137.7566071,126.058214,13.09500036,395.5985985,-11.698393099999976
2019-05-10 20:00:00,6.789739572,11.34743248,0.0,137.7566071,127.6877666,12.95384598,466.8733591,-10.068840499999993
2019-05-10 20:10:00,6.014312532,11.06891841,0.0,137.7566071,134.2118058,12.85833332,428.0303413,-3.544801299999989
2019-05-10 20:20:00,6.184623504,11.25354284,0.0,137.7566071,132.1113811,12.76500025,454.3587967,-5.645226000000008
2019-05-10 20:30:00,7.063390779,12.13221417,0.0,137.7566071,133.695503,12.56500025,581.6257599,-4.061104099999994
2019-05-10 20:40:00,6.303961897,11.19964676,0.0,137.7566071,134.9533888,12.5,447.6896347,-2.8032182999999975
2019-05-10 20:50:00,6.005439615,11.30665134,0.0,137.7566071,135.9943007,12.47749991,461.2397766,-1.7623064
2019-05-10 21:00:00,5.712653351,10.87600784,0.0,137.7566071,135.9760329,12.39249959,412.1621826,-1.7805741999999896
2019-05-10 21:10:00,6.526563334,11.8037425,0.0,137.7566071,137.7181035,12.15000005,531.7803772,-0.03850359999998432
2019-05-10 21:20:00,6.613509989,12.01023281,0.0,137.7566071,134.1723041,12.03500013,565.8609009,-3.5843030000000056
2019-05-10 21:30:00,6.776804328,12.35333616,0.0,137.7566071,134.5880001,11.81000004,617.0827988,-3.1686070000000086
2019-05-10 21:40:00,7.657149506,13.57173559,0.0,137.7566071,133.1069425,11.55749993,853.8590729,-4.649664599999994
2019-05-10 21:50:00,7.435253358,13.66591184,0.0,137.7566071,130.8241188,11.40249963,841.5195282,-6.932488299999989
2019-05-10 22:00:00,6.85010767,12.67117386,0.0,137.7566071,129.7184326,11.31000013,666.2398895,-8.038174499999997
2019-05-10 22:10:00,6.700067043,12.31001647,0.0,137.7566071,127.2640923,11.28500028,608.1535599,-10.49251479999998
2019-05-10 22:20:00,7.420440435,13.15434569,0.0,137.7566071,131.1326971,11.10000038,754.013089,-6.623909999999995
2019-05-10 22:30:00,6.739103961,12.86950426,0.0,134.5736465,129.8278734,11.0,694.436615,-4.745773100000008
2019-05-10 22:40:00,6.983255487,12.8394532,0.0,134.463913,132.5275921,11.0,704.3401537,-1.9363208999999983
2019-05-10 22:50:00,6.465805621,12.21774621,0.0,134.463913,137.3091779,10.86190478,600.1703607,2.845264900000018
2019-05-10 23:00:00,6.286940002,11.87014452,0.0,134.463913,145.6764681,10.86999993,556.337326,11.212555100000003
2019-05-10 23:10:00,6.324794744,11.83947507,0.0,135.674915,140.1592031,10.87894731,533.6595322,4.484288100000015
2019-05-10 23:20:00,6.90780525,12.71947642,0.0,142.1468658,142.023304,10.89523801,678.1958542,-0.1235618000000045
2019-05-10 23:30:00,5.968166161,11.76002115,0.0,142.1468658,141.2814971,10.96749997,530.138681,-0.8653687000000048
2019-05-10 23:40:00,6.96109283,12.89643829,0.0,140.5353382,134.9496304,11.0,705.686142,-5.585707800000023
2019-05-10 23:50:00,6.992073631,13.20533064,0.0,144.3419952,137.6283764,11.0,772.2716797,-6.713618800000006
2019-05-11 00:00:00,6.707925034,0.0,89.98999786,30.19530296,17.76272131,7.860000134,-0.395323506,-12.432581650000003
2019-05-11 00:10:00,5.639493752,0.0,89.98999786,30.19530296,15.93485252,8.030000281,-0.597520002,-14.26045044
2019-05-11 00:20:00,5.129006231,0.0,89.98999786,30.19530296,17.48260008,8.100000381,-0.690882503,-12.712702879999995
2019-05-11 00:30:00,5.696906281,0.0,89.98999786,30.19530296,18.68673605,8.020000267,-0.542569508,-11.508566910000013
2019-05-11 00:40:00,5.959275007,0.0,89.98999786,30.19530296,13.14422281,7.960000157,-0.237941008,-17.05108014999999
2019-05-11 00:50:00,5.859918642,0.0,89.98999786,30.19530296,10.43804054,7.8950001,-1.115015041,-19.75726241999999
2019-05-11 01:00:00,5.860223645,0.0,89.98999786,30.19530296,4.421791766,7.860526461,-0.152749477,-25.773511194000008
2019-05-11 01:10:00,6.456037426,0.0,89.98999786,3.813028852,6.799606836,7.790000057,-1.41430849,2.9865779840000073
2019-05-11 01:20:00,5.850993717,0.010500002,89.98999786,1.658731341,6.562287394,7.734999967,-1.062732017,4.903556052999988
2019-05-11 01:30:00,6.163958311,0.023333339,89.98999786,1.658731341,13.5618893,7.833333439,-0.218735008,11.903157958999998
2019-05-11 01:40:00,5.398274994,0.0,89.98999786,1.658731341,1.723479482,7.734999943,-0.701552514,0.06474814099999548
2019-05-11 01:50:00,5.812106156,0.0,89.98999786,1.658731341,355.3204376,7.737499952,-0.646068516,-6.3382937410000295
2019-05-11 02:00:00,6.362324977,0.0,89.98999786,1.658731341,355.4577376,7.845000148,-0.631664005,-6.2009937410000475
2019-05-11 02:10:00,6.180487466,0.0,89.98999786,1.658731341,358.2497197,8.070000339,-0.304628502,-3.4090116410000064
2019-05-11 02:20:00,6.297225022,0.0,89.98999786,1.658731341,2.739789831,8.157500029,-1.118749513,1.0810584900000038
2019-05-11 02:30:00,6.792787528,0.0,89.98999786,1.658731341,4.235249018,8.254999733,-0.543636507,2.5765176769999982
2019-05-11 02:40:00,6.771224976,0.0,89.98999786,1.658731341,6.811872104,8.399999619,-0.275819509,5.15314076300001
2019-05-11 02:50:00,6.570525074,0.0,89.98999786,1.658731341,359.6801349,8.459999847,-1.142757031,-1.978596441000036
2019-05-11 03:00:00,7.053000049,0.0,89.98999786,1.658731341,3.021724942,8.5,-0.111192635,1.3629936009999994
2019-05-11 03:10:00,6.602006197,0.0,89.98999786,1.658731341,13.43211791,8.550000191,-0.691949512,11.773386568999996
2019-05-11 03:20:00,6.294975019,0.0,89.98999786,1.658731341,14.11520566,8.600000381,-0.681279516,12.456474318999994
2019-05-11 03:30:00,5.871046811,0.0,89.98999786,1.658731341,3.341153539,8.618750393,-0.518161886,1.6824221980000118
2019-05-11 03:40:00,6.600543714,0.0,89.98999786,1.658731341,5.335162558,8.745000267,-0.270484508,3.676431216999987
2019-05-11 03:50:00,7.780256271,0.0,89.98999786,1.658731341,6.56415515,8.800000191,-1.214779512,4.905423809000013
2019-05-11 04:00:00,7.117443752,0.0,89.98999786,1.658731341,10.37245074,8.800000191,-0.339306008,8.713719399000013
2019-05-11 04:10:00,7.36595633,0.0,89.98999786,1.658731341,12.49771652,8.800000191,-0.407060513,10.838985178999991
2019-05-11 04:20:00,7.400475001,0.0,89.98999786,1.658731341,17.24658411,8.800000191,-1.153960516,15.587852768999994
2019-05-11 04:30:00,7.371562505,0.0,89.98999786,1.658731341,12.86618514,8.800000191,-0.185124507,11.207453799000007
2019-05-11 04:40:00,6.781895743,0.0,89.98999786,1.658731341,8.436350329,8.800000191,-0.73504445,6.777618988
2019-05-11 04:50:00,6.482456374,0.023500004,89.98999786,1.658731341,10.70062593,8.800000191,-0.699952015,9.041894589000009
2019-05-11 05:00:00,6.871068811,0.032500008,89.98999786,1.658731341,1.566975761,8.800000191,-0.62686252,-0.0917555800000116
2019-05-11 05:10:00,6.838893771,0.013500004,89.98999786,1.658731341,0.30932978,8.800000191,-0.231005507,-1.3494015610000076
2019-05-11 05:20:00,7.010868669,0.0,89.98999786,1.658731341,4.848625225,8.800000191,-1.213179024,3.189893884000014
2019-05-11 05:30:00,6.917381287,0.0,89.98999786,1.658731341,0.536413096,8.800000191,-0.153648005,-1.1223182450000024
2019-05-11 05:40:00,7.659412503,0.0,89.98999786,1.658731341,356.8696524,8.800000191,-0.656205012,-4.789078941000071
2019-05-11 05:50:00,7.172399974,0.0,89.98999786,1.658731341,359.7946663,8.800000191,-0.665274523,-1.8640650410000035
2019-05-11 06:00:00,6.909468699,0.0,89.98999786,1.658731341,0.371960847,8.800000191,-0.55697401,-1.2867704939999953
2019-05-11 06:10:00,6.862331319,0.0,89.98999786,1.658731341,1.067740584,8.800000191,-0.320100011,-0.5909907569999859
2019-05-11 06:20:00,7.251168823,0.0,89.98999786,1.658731341,358.4183037,8.820000124,-1.069134027,-3.2404276409999966
2019-05-11 06:30:00,6.348150086,0.0,89.98999786,1.658731341,357.862746,8.899999619,-0.389988506,-3.795985341000005
2019-05-11 06:40:00,5.885831213,0.0,89.98999786,1.658731341,352.7496451,8.899999619,-0.418264006,-8.909086241000068
2019-05-11 06:50:00,5.466956139,0.0,89.98999786,1.658731341,348.8745269,8.899999619,-1.055263029,-12.784204441000043
2019-05-11 07:00:00,5.824350011,0.0,89.98999786,1.658731341,354.4657689,8.899999619,-0.197395005,-7.192962440999963
2019-05-11 07:10:00,6.974700046,0.0,89.98999786,1.658731341,348.1253294,8.899999619,-0.583649015,-13.533401940999966
2019-05-11 07:20:00,6.824681139,0.0,89.98999786,1.658731341,344.3763283,8.954999828,-0.800783509,-17.282403040999952
2019-05-11 07:30:00,6.330168819,0.0,89.98999786,1.658731341,339.7405925,9.0,-0.551639008,-21.918138840999973
2019-05-11 07:40:00,7.161487508,0.0,89.98999786,1.658731341,342.3208216,9.0,-0.223003005,-19.337909740999976
2019-05-11 07:50:00,6.554887414,0.0,89.98999786,1.658731341,342.6188739,9.119999981,-1.177968016,-19.039857441000095
2019-05-11 08:00:00,7.113149977,0.0,89.98999786,1.658731341,347.5063931,9.179999828,-0.117370003,-14.152338241000052
2019-05-11 08:10:00,6.444262528,0.0,89.98999786,1.658731341,351.2688911,9.199999809,-0.71328952,-10.389840241000002
2019-05-11 08:20:00,7.623749924,0.005255501,89.98999786,1.658731341,347.0153918,9.275000095,-0.704753521,-14.643339541000046
2019-05-11 08:30:00,8.290756652,0.0,89.98999786,1.658731341,353.4089703,9.468421133,-0.518898955,-8.249761041000056
2019-05-11 08:40:00,7.927387571,0.0,89.98999786,1.658731341,354.0088483,9.635000181,-0.196861503,-7.649883041000066
2019-05-11 08:50:00,7.201406288,0.0,89.98999786,1.658731341,354.4478243,9.727499771,-1.068600519,-7.210907041000041
2019-05-11 09:00:00,6.29979378,0.0,89.98999786,1.658731341,350.9650793,9.71999979,-0.097097002,-10.69365204099995
2019-05-11 09:10:00,7.304812503,0.0,89.98999786,1.658731341,351.4265938,9.934999752,-0.540969011,-10.232137541000043
2019-05-11 09:20:00,7.571043801,0.0,89.98999786,1.658731341,354.1326468,10.1349999,-0.833860522,-7.526084541000046
2019-05-11 09:30:00,7.16374996,0.0,89.98999786,1.658731341,354.3945592,10.19999981,-0.547133894,-7.264172141000017
2019-05-11 09:40:00,7.411919201,0.0,89.98999786,1.658731341,355.4351787,10.23529406,-0.190177064,-6.223552640999969
2019-05-11 09:50:00,7.829881643,0.0,89.98999786,1.658731341,354.7857689,10.36842085,-1.150675279,-6.872962441000027
2019-05-11 10:00:00,6.605362487,0.0,89.98999786,1.658731341,350.8830509,10.63000002,-0.132308004,-10.775680441000077
2019-05-11 10:10:00,7.478795442,0.026363641,91.10816223,1.658731341,351.9682621,10.78636378,-0.068870001,-9.690469241000073
2019-05-11 15:40:00,9.050875028,0.023333337,92.44999695,1.658731341,11.20376997,9.591667016,-6.226834218,9.545038629000004
2019-05-11 15:50:00,8.497593713,0.003599501,90.60492677,8.291850347,8.069988542,9.600000381,-2.051840998,-0.2218618050000032
2019-05-11 16:00:00,8.967581224,0.014000002,89.98999786,13.73189068,3.474272535,9.575000286,-0.661540014,-10.25761814500001
2019-05-11 16:10:00,9.135690522,5.639734156,46.41409761,10.26206924,2.896977883,9.489999962,376.4211855,-7.365091357000011
2019-05-11 16:20:00,8.60602746,14.91718854,0.0,3.853868008,1.322151314,9.389999866,1322.399167,-2.5317166940000106
2019-05-11 16:30:00,8.800525331,14.99580257,0.043498571,3.853868008,5.916358831,9.297500181,1388.66348,2.0624908229999903
2019-05-11 16:40:00,8.923594546,14.86475104,0.024999746,3.853868008,7.923233739,9.300000191,1351.550928,4.069365731000005
2019-05-11 16:50:00,8.523090124,14.57319756,0.024499745,3.853868008,2.093281793,9.217499876,1193.479346,-1.7605862149999894
2019-05-11 17:00:00,8.231065901,14.65795872,0.003499999,3.853868008,6.288361761,9.202631398,1259.035132,2.434493752999998
2019-05-11 17:10:00,8.100069356,14.54066241,0.024499745,3.853868008,359.3624511,9.260000038,1246.482156,-4.491416908000019
2019-05-11 17:20:00,8.717198253,14.95944889,0.055498468,2.912622954,356.1330023,9.114999866,1440.815884,-6.779620654000041
2019-05-11 17:30:00,8.452496982,14.60396262,0.0,0.287580171,8.41862867,8.859999943,1192.74306,8.131048499000002
2019-05-11 17:40:00,9.206914115,15.01163521,0.337451748,1.658747792,6.781538777,8.989999962,1628.560464,5.122790984999995
2019-05-11 17:50:00,8.459439397,14.52945221,0.252461256,1.658747792,1.747133624,8.902499723,1201.956202,0.08838583200000016
2019-05-11 18:00:00,8.218089747,14.69013119,0.0,1.658747792,4.275153194,8.747500372,1140.474924,2.616405401999998
2019-05-11 18:10:00,8.756216598,14.92687288,0.0,1.658747792,3.744788972,8.765000343,1282.750693,2.086041179999995
2019-05-11 18:20:00,7.080579615,13.36135653,0.0,1.658747792,356.5981856,8.572500229,834.6908295,-5.060562191999907
2019-05-11 18:30:00,7.809696174,14.0761537,0.0,1.658747792,358.119381,8.477499914,1030.600079,-3.53936679200001
2019-05-11 18:40:00,7.98431356,14.21435805,0.014999942,1.658747792,358.7321774,8.402499628,1040.35148,-2.9265703920000306
2019-05-11 18:50:00,8.197225547,14.62602206,0.019999892,1.658747792,359.1898691,8.262499714,1192.856708,-2.4688786919999757
2019-05-11 19:00:00,9.187850428,15.11006606,0.149986273,1.658747792,4.963993275,8.115000296,1488.692505,3.305245482999993
2019-05-11 19:10:00,7.794382071,13.91347356,0.0,1.658747792,358.4815459,8.224999714,974.8367661,-3.177201891999971
2019-05-11 19:20:00,8.136210489,14.62158063,0.037999047,1.658747792,359.3026305,8.162499952,1163.361908,-2.356117291999908
2019-05-11 19:30:00,9.050283742,14.92325239,0.136991587,1.658747792,5.052446444,8.095000362,1392.459042,3.393698652000012
2019-05-11 19:40:00,8.719147229,14.80323011,0.86609039,1.658747792,1.199243488,8.095000362,1452.683264,-0.4595043040000064
2019-05-11 19:50:00,7.969036508,14.16566715,0.002999999,1.658747792,355.5548359,8.005000186,1085.23232,-6.103911892000042
2019-05-11 20:00:00,8.406610489,14.74000257,0.033999856,1.658747792,358.7434254,7.900000095,1275.628033,-2.9153223920000073
2019-05-11 20:10:00,7.442641234,13.42794921,0.0,1.658747792,353.7695307,7.895000124,862.9803879,-7.889217091999967
2019-05-11 20:20:00,7.399483418,13.46143587,0.0,357.7623668,350.2775751,7.895000124,837.0074478,-7.484791700000017
2019-05-11 20:30:00,6.874888587,12.56504631,0.0,353.9757996,351.9856129,7.900000095,663.4591278,-1.990186700000038
2019-05-11 20:40:00,6.502914739,12.20012632,0.0,353.9757996,353.2181745,7.900000095,630.599852,-0.7576251000000411
2019-05-11 20:50:00,7.485910392,13.85903871,0.0,353.9757996,358.2006549,7.8400002,957.0674408,4.2248553000000015
2019-05-11 21:00:00,7.432803106,13.92427509,0.004499999,353.9757996,349.5388047,7.684999871,934.7667755,-4.436994900000002
2019-05-11 21:10:00,7.462503171,13.91111657,0.0,353.9757996,351.6749209,7.504999995,913.9259033,-2.3008786999999984
2019-05-11 21:20:00,7.470882591,13.97223228,0.0,353.9757996,351.9176441,7.368421028,935.2338096,-2.058155499999998
2019-05-11 21:30:00,8.072132754,14.00069422,0.0,353.9757996,352.1267447,7.137499857,958.9054474,-1.8490548999999987
2019-05-11 21:40:00,6.986894703,13.17173293,0.0,353.9757996,351.5553966,7.019999981,767.7883865,-2.4204030000000216
2019-05-11 21:50:00,7.152490878,13.48972705,0.0,353.9757996,355.7502649,6.965000033,833.108374,1.7744652999999744
2019-05-11 22:00:00,7.471339011,13.35152015,0.0,353.9757996,356.3975295,6.782500124,800.1578674,2.4217299000000025
2019-05-11 22:10:00,7.519118786,13.49714957,0.0,353.9757996,350.6669076,6.647499847,829.6281311,-3.3088920000000144
2019-05-11 22:20:00,7.402620554,13.28356361,0.0,353.9757996,348.8663332,6.519999981,788.0594635,-5.109466400000031
2019-05-11 22:30:00,7.657502151,13.7709682,0.0,353.9757996,353.5944412,6.497500014,885.1070862,-0.38135840000001053
2019-05-11 22:40:00,6.983256412,12.6870815,0.0,353.9757996,353.315677,6.392500138,684.8468872,-0.6601226000000224
2019-05-11 22:50:00,6.718221164,12.30971298,0.0,353.9757996,350.5998122,6.405000091,619.74245,-3.3759874000000423
2019-05-11 23:00:00,7.495806323,13.54174316,0.0,353.9757996,350.5254529,6.433333397,845.6412523,-3.4503467000000114
2019-05-11 23:10:00,7.602539665,13.32178902,0.0,353.9757996,348.6114641,6.307894933,798.258365,-5.364335500000038
2019-05-11 23:20:00,7.826587987,13.81119119,0.0,353.9757996,353.2172566,6.352500176,891.1493469,-0.7585430000000315
2019-05-11 23:30:00,7.795403028,13.34588425,0.0,353.9757996,347.6601952,6.240000057,801.2260254,-6.315604400000041
2019-05-11 23:40:00,7.303274083,13.14260468,0.0,343.995313,342.3319611,6.134999943,767.6491425,-1.6633519000000092
2019-05-11 23:50:00,6.707250643,12.45674796,0.0,340.8050232,345.4458571,6.295000172,647.7700241,4.640833900000018
2019-05-12 00:00:00,7.373421741,13.79819973,0.0,256.2925415,251.9407661,4.821052777,891.6385925,-4.351775400000037
2019-05-12 00:10:00,7.043651982,13.42286505,0.0,256.2925415,251.8563662,4.905000067,818.0546554,-4.436175300000031
2019-05-12 00:20:00,6.798243928,12.77280061,0.0,256.2925415,248.9888765,4.880000138,697.4596191,-7.303665000000024
2019-05-12 00:30:00,6.897516346,12.43655223,0.0,256.2925415,249.6148296,4.930000043,647.1697998,-6.67771190000002
2019-05-12 00:40:00,7.076829982,13.20193537,0.0,256.2925415,247.2967629,5.139999866,775.7844666,-8.995778600000023
2019-05-12 00:50:00,7.212002158,12.85296549,0.0,256.2925415,251.2562311,5.134999871,714.2611267,-5.036310400000019
2019-05-12 01:00:00,5.582455993,10.4375267,0.0,243.9343967,242.6762579,5.084999919,364.7833191,-1.2581388000000118
2019-05-12 01:10:00,4.630751077,8.689453462,0.0,242.0242004,238.9151419,4.935294123,185.8669514,-3.1090585000000033
2019-05-12 01:20:00,4.664002049,8.959794357,0.0,242.0242004,239.3172255,4.910000038,208.5395988,-2.706974900000006
2019-05-12 01:30:00,5.017283511,9.650748923,0.0,242.0242004,244.5426408,4.979999995,273.0897278,2.5184403999999745
2019-05-12 01:40:00,5.708384037,10.64872053,0.0,242.0242004,240.2127898,4.910000086,388.3131851,-1.8114106000000163
2019-05-12 01:50:00,5.330507255,10.39281137,0.0,242.0242004,237.1720965,4.915000057,352.2772964,-4.852103900000003
2019-05-12 02:00:00,5.775060439,10.62116522,0.0,242.0242004,244.8230116,4.805000043,381.9946198,2.7988111999999887
2019-05-12 02:10:00,6.013161707,11.32210127,0.0,242.0242004,248.0937431,4.770000148,472.8649384,6.0695426999999995
2019-05-12 02:20:00,6.001857162,11.5324025,0.0,242.0242004,253.0007209,4.870000124,503.8029419,10.976520499999992
2019-05-12 02:30:00,7.211890745,13.60534586,0.0,252.2437892,253.9370313,4.992499995,878.8332626,1.693242099999992
2019-05-12 02:40:00,8.283939613,15.08146711,0.0,257.3901062,251.113169,5.313157935,1247.576679,-6.276937199999992
2019-05-12 02:50:00,8.429479408,14.87566933,0.0,257.3901062,249.3369202,5.307500124,1202.474719,-8.053185999999982
2019-05-12 03:00:00,7.704335356,14.23305774,0.0,257.3901062,250.0806452,5.2375,989.8226318,-7.309460999999999
2019-05-12 03:10:00,8.498105073,14.91524796,0.0,257.3901062,251.9320025,5.660000014,1292.002701,-5.458103699999981
2019-05-12 03:20:00,8.458084202,14.89933111,0.0,257.3901062,251.1512522,6.025,1251.880441,-6.2388540000000035
2019-05-12 03:30:00,7.412495732,13.67818742,0.0,248.546767,244.6953557,5.802499962,870.7475525,-3.851411299999995
2019-05-12 03:40:00,6.2178689,11.72867346,0.0,240.142009,234.9821108,5.457500052,528.5482468,-5.159898200000015
2019-05-12 03:50:00,5.940396738,11.07506713,0.0,229.9509888,238.9622589,5.345000196,437.2905594,9.01127009999999
2019-05-12 04:00:00,5.854545093,11.17077282,0.0,229.9509888,235.4288294,5.239999962,450.6192749,5.4778406000000075
2019-05-12 04:10:00,5.929222083,11.33735374,0.0,229.9509888,232.3056134,5.2825001,479.0027252,2.354624599999994
2019-05-12 04:20:00,6.46288026,12.17522329,0.0,229.9509888,228.8395476,5.347368592,599.3564582,-1.1114412000000016
2019-05-12 04:30:00,6.917470956,13.13609482,0.0,229.9509888,233.6418552,5.312500167,766.9352753,3.6908664000000044
2019-05-12 04:40:00,7.712243009,13.81013346,0.0,236.1002432,240.0087147,5.075,897.3196503,3.9084715000000188
2019-05-12 04:50:00,7.272645807,13.17136431,0.0,238.7315063,241.5160631,4.96500001,777.0318695,2.78455679999999
2019-05-12 05:00:00,6.416951752,11.91338807,0.0,238.7315063,239.0360198,4.949999976,557.1002762,0.30451349999998456
2019-05-12 05:10:00,6.585851836,12.51639712,0.0,238.7315063,240.1142791,5.054999924,656.3188202,1.382772799999998
2019-05-12 05:20:00,7.255902529,13.680279,0.0,238.7315063,240.4982989,5.340000129,876.040744,1.7667926000000023
2019-05-12 05:30:00,7.05941844,13.30167367,0.0,238.7315063,244.9717966,5.375000119,799.466391,6.240290299999998
2019-05-12 05:40:00,6.738955498,12.91877961,0.0,242.0168296,247.9859339,5.597499895,724.614325,5.969104299999998
2019-05-12 05:50:00,6.640889668,12.01322727,0.0,250.804718,241.4820598,5.569999933,578.2810318,-9.322658200000006
2019-05-12 06:00:00,6.01110127,10.80845985,0.0,250.804718,239.1529243,5.337500167,405.5458237,-11.651793700000013
2019-05-12 06:10:00,5.190917134,9.650635555,0.0,250.804718,239.342015,5.267500067,273.4733139,-11.462703000000005
2019-05-12 06:20:00,5.110931325,9.409212291,0.0,250.804718,236.0267177,5.285000134,248.7498627,-14.778000300000002
2019-05-12 06:30:00,4.753528929,9.031032935,0.0,233.4160218,231.2158597,5.139999866,214.1273499,-2.2001621
2019-05-12 06:40:00,5.583179855,9.83479169,0.0,228.8534241,231.3975582,4.947500014,294.1621513,2.5441340999999795
2019-05-12 06:50:00,6.117111659,10.94008148,0.0,228.8534241,233.4173191,4.967500019,429.6273697,4.563894999999974
2019-05-12 07:00:00,7.201532936,13.03387029,0.0,234.674835,235.8908443,5.204999948,745.5571503,1.216009299999996
2019-05-12 07:10:00,7.984963369,13.98777294,0.0,238.7315063,236.1638277,5.282500124,936.4506012,-2.5676785999999936
2019-05-12 07:20:00,8.220484328,15.04611258,0.0,238.7315063,236.2652388,5.407500076,1217.625995,-2.466267500000015
2019-05-12 07:30:00,7.319147054,13.36533597,0.0,238.7315063,231.1623237,5.467647104,808.8407377,-7.569182600000005
2019-05-12 07:40:00,7.017597008,12.98235154,0.0,230.8243363,232.6049779,5.357500148,734.8208282,1.7806415999999956
2019-05-12 07:50:00,6.168678355,11.63630314,0.0,228.8534241,231.2284071,5.054999924,517.1044983,2.374982999999986
2019-05-12 08:00:00,5.640853643,10.66821264,0.0,228.8534241,232.2193047,4.890000129,387.0828751,3.365880599999997
2019-05-12 08:10:00,6.11213696,11.56392927,0.0,228.8534241,225.4109853,4.907500124,511.0734283,-3.4424388000000192
2019-05-12 08:20:00,6.361115813,11.92277089,0.0,228.8534241,226.6514961,4.987499976,559.4361023,-2.2019280000000094
2019-05-12 08:30:00,6.876874757,12.95281421,0.0,228.8534241,233.0977484,5.327499986,744.6085022,4.244324299999988
2019-05-12 08:40:00,6.415726686,11.89994967,0.0,228.8534241,225.3440247,5.059999943,564.2651154,-3.5093994000000066
2019-05-12 08:50:00,7.6001441,13.87279116,0.0,228.8534241,227.747449,5.190000081,995.2038269,-1.1059751000000233
2019-05-12 09:00:00,9.497398758,15.15596437,0.0,228.8534241,234.0240301,5.72249999,1589.141376,5.170605999999992
2019-05-12 09:10:00,9.872788143,15.15885168,0.0,228.8534241,235.4016649,6.092499971,1781.987061,6.548240799999974
2019-05-12 09:20:00,8.911287832,15.14480084,0.0,228.8534241,225.5917313,5.95250001,1550.920135,-3.26169280000002
2019-05-12 09:30:00,9.033187628,15.11301693,0.0,228.8534241,223.9775073,6.172500062,1486.52265,-4.875916799999999
2019-05-12 09:40:00,8.975848079,15.132108,0.0,228.8534241,223.0590496,5.797499943,1501.008057,-5.7943745000000035
2019-05-12 09:50:00,9.398497725,15.16136804,0.024499745,228.8534241,229.8260532,5.537499952,1679.171442,0.9726290999999776
2019-05-12 10:00:00,9.581022739,15.13637647,0.30399395,228.8534241,228.6506663,5.564999986,1826.768671,-0.20275780000000054
2019-05-12 10:10:00,10.2602402,15.15530094,0.989971174,228.8534241,231.7013092,5.647368406,2000.01168,2.847885099999985
2019-05-12 10:20:00,9.556928587,15.15970176,0.126999357,228.8534241,232.3901125,5.974999976,1736.751971,3.5366883999999743
2019-05-12 10:30:00,8.942361403,15.15370506,0.0,228.8534241,235.4985304,6.125,1554.502258,6.645106299999981
2019-05-12 10:40:00,8.725235891,15.16074184,0.0,228.8534241,236.7504102,6.545000029,1455.492303,7.896986099999992
2019-05-12 10:50:00,9.48774631,15.17536193,0.3324469,228.8534241,233.5834237,7.214999914,1779.472015,4.729999599999985
2019-05-12 11:00:00,8.344630265,14.30104494,0.19437226,228.8534241,225.1308244,7.249999881,1239.692944,-3.7225997000000177
2019-05-12 11:10:00,8.326179171,14.7566649,0.0,228.8534241,220.4884057,7.289999962,1196.993167,-8.365018400000025
2019-05-12 11:20:00,8.270918608,14.97927421,0.0,218.9863437,219.6473218,7.244999886,1249.592667,0.6609780999999941
2019-05-12 11:30:00,8.839116716,14.78402889,0.0,223.3656006,217.1889201,7.242499948,1395.102194,-6.176680500000003
2019-05-12 11:40:00,8.065004802,14.42243966,0.0,222.5518766,215.9839429,7.23999989,1036.887799,-6.567933700000026
2019-05-12 11:50:00,8.040446568,14.86129233,0.0,213.4875183,219.3088819,7.127499819,1188.473712,5.821363599999984
2019-05-12 12:00:00,8.35884912,15.03044683,0.0,213.4875183,219.5352853,7.304999995,1368.594632,6.047766999999993
2019-05-12 12:10:00,9.186810827,15.08299658,0.172996849,219.3041297,221.1090644,7.474999952,1508.93797,1.8049346999999898
2019-05-12 12:20:00,9.455503058,15.12574299,0.4124744,222.2680359,220.2100869,7.479999971,1717.84834,-2.057949000000008
2019-05-12 12:30:00,9.76297226,15.14147244,0.794285364,222.2680359,215.6719758,7.412500024,1782.008417,-6.596060099999988
2019-05-12 12:40:00,8.739825988,15.10327998,0.288978104,217.8344871,212.1772913,7.284999895,1509.213263,-5.6571957999999825
2019-05-12 12:50:00,8.912290215,15.11549181,0.178994718,207.9996948,212.432945,7.079999924,1470.918375,4.433250200000003
2019-05-12 13:00:00,8.718614854,14.98254181,0.319958264,207.9996948,203.2868306,7.047368501,1496.691748,-4.712864199999984
2019-05-12 13:10:00,7.884837151,14.75046113,0.056996784,207.9996948,205.2046248,7.007500005,1262.842972,-2.7950699999999813
2019-05-12 13:20:00,9.274314642,14.99730308,1.121979228,207.9996948,211.4183466,6.950000048,1653.054456,3.4186518000000206
2019-05-12 13:30:00,9.521641374,15.13306493,0.657911162,207.9996948,212.9825995,6.935000062,1703.759341,4.982904700000006
2019-05-12 13:40:00,9.09444387,15.00262028,0.053683706,213.2037201,218.086947,6.647499847,1470.589218,4.883226900000011
2019-05-12 13:50:00,8.994113541,15.08972293,0.004999998,211.0551347,211.1458446,6.465000033,1428.425598,0.09070990000000734
2019-05-12 14:00:00,9.421589446,15.13286836,0.598871941,207.9996948,212.1473046,6.405000091,1783.422942,4.147609800000026
2019-05-12 14:10:00,9.765849519,15.14995372,1.677652451,207.9996948,211.899702,6.405000091,1869.051196,3.9000072000000046
2019-05-12 14:20:00,10.34542646,15.15540317,1.781614441,207.9996948,210.7077062,6.470000029,1917.428326,2.7080114000000037
2019-05-12 14:30:00,9.355265737,15.10211737,0.907300758,207.9996948,209.9511994,6.682499814,1759.453827,1.9515046000000211
2019-05-12 14:40:00,9.073059916,15.08387151,0.677022545,207.9996948,212.0775207,6.885000038,1595.729999,4.077825900000022
2019-05-12 14:50:00,8.756643534,15.01975478,0.117986526,207.9996948,202.330122,7.035000014,1496.368976,-5.669572799999997
2019-05-12 15:00:00,8.455615449,14.83245152,0.123993234,207.9996948,207.7659246,7.129999876,1346.806747,-0.23377019999998083
2019-05-12 15:10:00,9.131123376,15.10327774,1.017455911,207.9996948,204.009034,7.372500014,1640.765564,-3.990660799999972
2019-05-12 15:20:00,9.969220281,15.15834792,1.935803629,207.9996948,206.0938853,7.50999999,1853.272522,-1.9058094999999753
2019-05-12 15:30:00,9.930016184,15.15829705,0.988395497,207.9996948,207.4295738,7.5,1797.264813,-0.5701210000000003
2019-05-12 15:40:00,9.510874963,15.1408364,0.464895531,207.9996948,210.8774764,7.654999876,1716.183197,2.87778160000002
2019-05-12 15:50:00,10.5139369,15.14974049,2.844973211,207.9996948,215.8855144,7.822500205,2000.522406,7.885819600000019
2019-05-12 16:00:00,11.58347101,15.14947486,5.576987113,211.9500751,215.0157252,7.830000138,2020.225812,3.065650099999999
2019-05-12 16:10:00,11.42271962,15.23218694,7.683601292,216.7802124,220.8310241,7.822500205,2062.028168,4.050811699999997
2019-05-12 16:20:00,12.3674953,15.22910991,8.274846811,216.7802124,220.7917762,7.93500011,2060.638855,4.011563799999976
2019-05-12 16:30:00,12.77681699,15.15221988,8.486226843,220.3478708,222.2455943,8.010000205,2058.0229,1.8977234999999837
2019-05-12 16:40:00,13.02151193,15.12808343,9.669438382,222.2680359,218.9936257,8.005555736,2046.630554,-3.2744102000000055
2019-05-12 16:50:00,11.92091972,15.17895346,7.491690877,222.2680359,221.0507611,7.897368531,2059.244064,-1.2172748000000126
2019-05-12 17:00:00,12.92893667,15.11782694,10.11503998,222.2680359,223.7855532,8.052500272,2041.210779,1.5175173000000086
2019-05-12 17:10:00,14.61706614,15.15323,13.18357087,222.2680359,217.955388,8.142500067,2056.095282,-4.312647900000002
2019-05-12 17:20:00,12.30380313,15.15573735,8.529516284,222.2680359,220.4178293,8.108333588,2054.450365,-1.850206600000007
2019-05-12 17:30:00,10.97562342,15.1502936,6.051790249,222.2680359,222.6788479,8.080000305,2032.292175,0.41081199999999285
2019-05-12 17:40:00,11.50135064,15.17779689,6.687312034,222.2680359,223.8837669,8.112500238,2045.254932,1.615731000000011
2019-05-12 17:50:00,11.41330853,15.15547299,5.879448453,223.143034,230.3614765,8.182499886,2033.709253,7.218442500000009
2019-05-12 18:00:00,11.99787889,15.12731145,7.232741645,230.1716088,225.9145238,8.339999628,2042.232483,-4.257084999999989
2019-05-12 18:10:00,11.51814952,15.21893808,6.469702711,225.56073,220.0841611,8.364999533,2063.603131,-5.476568900000018
2019-05-12 18:20:00,10.73859878,15.10885285,5.548068868,225.56073,224.4786793,8.419999695,2027.639252,-1.0820506999999964
2019-05-12 18:30:00,10.61179838,15.17899311,5.512962749,225.56073,225.0214553,8.479999924,2038.81571,-0.5392746999999929
2019-05-12 18:40:00,11.14101529,15.12794557,6.251273953,225.56073,229.2445423,8.527500105,2026.135767,3.6838122999999996
2019-05-12 18:50:00,11.1451175,15.16826342,6.133895024,225.56073,222.1095782,8.487499952,2026.395581,-3.4511518000000194
2019-05-12 19:00:00,11.82890439,15.16741745,7.181134645,225.56073,218.574586,8.5,2049.284186,-6.986143999999996
2019-05-12 19:10:00,11.59945328,15.13964809,7.251942791,225.56073,220.1483142,8.537500143,2044.113147,-5.412415800000019
2019-05-12 19:20:00,12.328514,15.09644866,8.093211375,225.56073,219.1003403,8.570000267,2035.068719,-6.4603897000000075
2019-05-12 19:30:00,12.55519934,15.14078937,8.10579964,225.2320802,218.0265499,8.592500353,2052.099628,-7.205530300000021
2019-05-12 19:40:00,12.49653299,15.10189209,8.57314579,218.9753418,216.1127795,8.60263197,2049.980784,-2.8625623000000076
2019-05-12 19:50:00,12.17458113,15.14505476,8.918010648,218.9753418,222.7479312,8.647368933,2042.715756,3.7725894000000153
2019-05-12 20:00:00,12.07137359,15.15925053,8.856079639,218.9753418,222.6533456,8.784210757,2057.646765,3.678003799999999
2019-05-12 20:10:00,13.23187666,15.15921177,10.12842048,218.9753418,224.1947751,8.805000162,2038.869598,5.2194332999999915
2019-05-12 20:20:00,13.90302262,15.19444831,10.09639043,218.9753418,220.4356113,8.872499895,2055.761816,1.4602695000000097
2019-05-12 20:30:00,12.95067344,15.14015874,9.119014502,218.9753418,221.9408329,8.899999619,2056.902659,2.9654911000000084
2019-05-12 20:40:00,12.82210946,15.20056951,9.141403609,218.9753418,221.1093007,8.942499781,2052.017474,2.1339589000000103
2019-05-12 20:50:00,13.61199946,15.08741315,11.46448915,218.9753418,221.3708237,9.00250001,2031.04054,2.395481899999993
2019-05-12 21:00:00,12.4652267,15.15978406,9.524471476,218.9753418,223.8938163,8.99749999,2056.054169,4.918474500000002
2019-05-12 21:10:00,13.04198232,15.13675658,9.969720867,218.9753418,224.0165086,8.969999886,2054.160162,5.041166800000013
2019-05-12 21:20:00,12.23854165,15.09850623,8.744666078,218.9753418,223.1208851,8.929999733,2044.153174,4.145543300000014
2019-05-12 21:30:00,12.39901443,15.10266978,8.934040516,218.9753418,223.9896039,8.987499952,2040.560919,5.014262099999996
2019-05-12 21:40:00,12.40837002,15.20379867,8.843828684,218.9753418,223.3405391,9.0,2059.429883,4.3651973000000055
2019-05-12 21:50:00,11.1875699,15.22320034,6.276664257,218.9753418,220.3202972,9.0,2058.39162,1.3449554000000035
2019-05-12 22:00:00,11.24680285,15.15829571,5.608083141,218.9753418,219.6826956,9.025000048,2015.134283,0.7073537999999928
2019-05-12 22:10:00,11.25673385,15.12265246,3.644522308,218.9753418,218.7506468,9.105000067,1971.770276,-0.22469499999999698
2019-05-12 22:20:00,10.31875219,15.17889208,3.085229563,218.9753418,219.8549938,9.194999838,1942.035931,0.879651999999993
2019-05-12 22:30:00,10.53929329,15.13871513,3.171032319,218.9753418,226.1753734,9.262500048,1945.116034,7.200031600000017
2019-05-12 22:40:00,9.458640218,15.13980621,1.402685722,218.9753418,224.6046722,9.385000086,1755.794336,5.629330400000015
2019-05-12 22:50:00,10.15840924,15.16079633,0.481455844,218.9753418,225.7345747,9.570000219,1694.82262,6.759232900000001
2019-05-12 23:00:00,9.941580796,15.11754428,2.287463119,218.9753418,226.6766935,9.784999752,1889.865424,7.701351700000004
2019-05-12 23:10:00,10.8919066,15.13533953,3.620838338,218.9753418,225.8559516,9.937499762,1986.437122,6.880609800000002
2019-05-12 23:20:00,11.48397807,15.11545432,6.09739104,221.2856811,221.5607227,10.08421045,2026.243036,0.27504160000000866
2019-05-12 23:30:00,11.55525589,15.18621607,5.821636135,224.4631653,225.7482613,10.23249993,2054.747607,1.28509600000001
2019-05-12 23:40:00,11.60361123,15.19528677,5.873110978,224.4631653,230.4124758,10.34499998,2017.887378,5.949310500000024
2019-05-12 23:50:00,13.22370939,15.13350427,9.118351092,224.4631653,235.493461,10.57000022,2035.633722,11.03029570000001
2019-06-01 00:00:00,5.221730709,10.76165295,0.0,274.9516602,293.9825439,6.382500172,397.0295105,19.030883700000004
2019-06-01 00:10:00,5.087375641,10.45128059,0.0,274.9516602,292.3492737,6.440000057,358.4775085,17.397613500000034
2019-06-01 00:20:00,5.021868706,9.96356678,0.0,274.9516602,282.1671448,6.320000172,304.9560547,7.215484600000025
2019-06-01 00:30:00,5.730872631,10.91784286,0.0,283.6196289,287.4028015,6.578947067,419.4978638,3.7831726000000003
2019-06-01 00:40:00,6.742148399,11.99741173,0.0,291.4151306,288.8934631,6.692500114,568.3012695,-2.521667499999978
2019-06-01 00:50:00,7.005642891,12.48844719,0.0,291.4151306,285.2111816,6.577499866,645.2026367,-6.203949000000023
2019-06-01 01:00:00,6.905771255,12.46109867,0.0,291.4151306,286.890686,6.705882549,643.24823,-4.524444599999981
2019-06-01 01:10:00,6.927772999,12.42367172,0.0,291.4151306,289.7987671,6.688889027,641.0335083,-1.6163634999999772
2019-06-01 01:20:00,6.462207317,12.20887375,0.0,291.4151306,294.8995056,6.639999866,601.526062,3.484375
