Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-06-01 01:30:00,6.960541248,12.47291279,0.0,291.4151306,292.1312866,6.699999809,641.8497314,0.7161560000000122
2019-06-01 01:40:00,6.29993391,11.67170811,0.0,291.4151306,289.1112366,6.644999981,517.4624634,-2.303894000000014
2019-06-01 01:50:00,6.518377304,11.72507381,0.0,291.4151306,285.1805725,6.634999752,531.9191284,-6.234558100000015
2019-06-01 02:00:00,5.812593937,10.83248043,0.0,291.4151306,278.9468384,6.485000134,403.2841492,-12.468292200000008
2019-06-01 02:10:00,6.059920311,11.32561207,0.0,291.4151306,278.5746765,6.397500038,474.0189819,-12.840454099999988
2019-06-01 02:20:00,5.403068066,11.03906727,0.0,274.0734253,283.9440002,6.430000305,429.5308228,9.870574900000008
2019-06-01 02:30:00,5.491276741,10.92681313,0.0,274.6379089,287.3271179,6.477499962,418.4402771,12.689209000000005
2019-06-01 02:40:00,6.080023766,10.92796135,0.0,291.4151306,282.3225098,6.605263233,417.8916016,-9.09262080000002
2019-06-01 02:50:00,6.130253792,10.89516258,0.0,291.4151306,281.8394165,6.352499962,412.4006653,-9.57571409999997
2019-06-01 03:00:00,6.05641222,10.73328686,0.0,291.4151306,279.8371582,6.112500191,394.7487183,-11.577972400000021
2019-06-01 03:10:00,5.984204292,10.42435932,0.0,291.4151306,280.0609741,6.282500267,354.6146545,-11.354156499999988
2019-06-01 03:20:00,5.582808495,10.09316349,0.0,291.4151306,277.330719,6.067500114,318.1514587,-14.08441160000001
2019-06-01 03:30:00,6.373497009,11.0815897,0.0,291.4151306,279.0756531,6.195000172,438.6110535,-12.339477499999987
2019-06-01 03:40:00,5.852521896,10.71374989,0.0,291.4151306,278.8460999,6.09250021,389.3285522,-12.569030699999985
2019-06-01 03:50:00,6.573600769,11.80992699,0.0,278.8288269,276.6812744,5.994999886,540.1920776,-2.1475525000000175
2019-06-01 04:00:00,5.763848782,10.80458069,0.0,271.6589661,269.611969,5.885000229,402.0565186,-2.0469970999999987
2019-06-01 04:10:00,6.060087681,11.30992317,0.0,271.6589661,273.8096008,5.929999828,472.9583435,2.150634700000012
2019-06-01 04:20:00,6.293603897,12.09520817,0.0,271.6589661,281.6459656,6.144999981,584.7623901,9.986999500000024
2019-06-01 04:30:00,5.908859253,11.37539673,0.0,271.6589661,277.5557556,6.119999886,475.7139893,5.896789500000011
2019-06-01 04:40:00,6.187853336,11.32735348,0.0,271.6589661,274.3416443,6.092499733,470.7019958,2.682678199999998
2019-06-01 04:50:00,5.758057117,11.06591034,0.0,271.6589661,272.3334045,6.15749979,434.0578613,0.6744383999999854
2019-06-01 05:00:00,5.698255062,11.17997551,0.0,271.6589661,276.2114258,6.338889122,451.7512512,4.552459699999986
2019-06-01 05:10:00,6.091402531,11.89113712,0.0,271.6589661,283.0761108,6.465000153,555.6491089,11.417144699999994
2019-06-01 05:20:00,6.192364216,11.57424831,0.0,271.6589661,280.8526917,6.37250042,504.0179749,9.193725599999993
2019-06-01 05:30:00,5.812723637,11.74296474,0.0,271.6589661,277.0019226,6.420000076,525.8570557,5.342956500000014
2019-06-01 05:40:00,6.021663189,11.44179344,0.0,271.6589661,274.9871826,6.350000381,487.5622253,3.3282164999999964
2019-06-01 05:50:00,6.277101994,11.91172886,0.0,271.6589661,274.8358154,6.417500019,559.8858643,3.176849300000015
2019-06-01 06:00:00,6.580951691,11.97376156,0.0,271.6589661,276.0192871,6.445000172,565.8822632,4.360320999999999
2019-06-01 06:10:00,6.033636093,11.64381886,0.0,271.6589661,280.0184326,6.510000229,515.5316772,8.359466499999996
2019-06-01 06:20:00,5.446393013,11.12513447,0.0,271.6589661,285.6374512,6.599999905,443.3210144,13.9784851
2019-06-01 06:30:00,5.451664448,11.16590214,0.0,271.6589661,284.5018311,6.632499695,448.1516724,12.842865000000018
2019-06-01 06:40:00,5.575791836,10.87947369,0.0,271.6589661,283.5455933,6.639999866,413.0926208,11.88662720000002
2019-06-01 06:50:00,5.595523834,11.41087627,0.0,271.6589661,279.2730408,6.610000134,483.1082458,7.614074700000003
2019-06-01 07:00:00,6.072895527,11.75150585,0.0,271.6589661,280.391449,6.677499771,536.0123291,8.732482900000036
2019-06-01 07:10:00,5.985967636,11.90271378,0.0,271.6589661,285.6744995,6.699999809,555.078186,14.015533400000038
2019-06-01 07:20:00,5.971990108,12.16693878,0.0,271.6589661,289.8775024,6.672499657,596.5396118,18.21853630000004
2019-06-01 07:30:00,6.075828552,12.14937019,0.0,271.6589661,287.6195374,6.772500038,589.2563477,15.960571300000026
2019-06-01 07:40:00,6.710833073,13.04479027,0.0,273.9466858,287.9038391,6.739999771,742.4924927,13.957153300000016
2019-06-01 07:50:00,7.55189991,13.72348785,0.0,288.1224365,283.7849121,6.702499866,871.8562622,-4.337524400000007
2019-06-01 08:00:00,7.38821125,13.54440689,0.0,288.1224365,287.3403931,6.699999809,838.5232544,-0.7820434000000205
2019-06-01 08:10:00,6.968198299,13.10952759,0.0,288.1224365,286.5311279,6.711111069,751.6255493,-1.5913085999999907
2019-06-01 08:20:00,6.893080711,12.80413342,0.0,288.1224365,287.6509094,6.694736481,697.4940796,-0.471527100000003
2019-06-01 08:30:00,6.649409771,12.06709957,0.0,288.1224365,288.2807312,6.755000114,576.2680054,0.158294699999999
2019-06-01 08:40:00,6.494283199,12.21659756,0.0,288.1224365,293.2502441,6.785000324,601.1952515,5.127807599999983
2019-06-01 08:50:00,6.082510948,11.92910385,0.0,288.1224365,293.4742737,6.772500038,556.3815918,5.351837200000034
2019-06-01 09:00:00,5.985150814,11.57384396,0.0,288.1224365,293.8724365,6.887500286,503.4417114,5.75
2019-06-01 09:10:00,6.322301388,12.08557892,0.0,288.1224365,289.6096802,7.017499924,579.8106689,1.4872437000000218
2019-06-01 09:20:00,6.063410282,11.47818089,0.0,288.1224365,289.5553589,6.980000019,495.5572205,1.4329223999999954
2019-06-01 09:30:00,5.830469608,11.46319199,0.0,288.1224365,291.2171936,7.059999943,493.1322937,3.094757099999981
2019-06-01 09:40:00,5.980175972,11.38316822,0.0,288.1224365,292.1459656,7.164999962,480.3963318,4.023529100000019
2019-06-01 09:50:00,5.63606739,10.75264359,0.0,288.1224365,295.5778503,7.263157845,392.8475342,7.455413800000031
2019-06-01 10:00:00,5.830896378,10.85544872,0.0,288.1224365,296.9931335,7.244999886,407.4185181,8.870697000000007
2019-06-01 10:10:00,6.221433163,11.75706577,0.0,288.1224365,290.9467468,7.239999771,533.9860229,2.824310300000036
2019-06-01 10:20:00,6.038146973,11.63146877,0.0,288.1224365,291.3871765,7.349999905,513.0047607,3.2647400000000175
2019-06-01 10:30:00,6.121715069,11.76086235,0.0,288.1224365,292.7393188,7.480000019,536.923645,4.616882299999986
2019-06-01 10:40:00,6.742203712,12.12977695,0.0,288.1224365,290.8158569,7.5,592.0206299,2.6934204000000364
2019-06-01 10:50:00,6.061498642,11.61240196,0.0,288.1224365,286.2996826,7.707499981,504.8582764,-1.8227539000000093
2019-06-01 11:00:00,5.342628479,10.78825474,0.0,288.1224365,286.5110474,7.852499962,396.3860779,-1.6113890999999967
2019-06-01 11:10:00,5.489513397,10.4013443,0.0,288.1224365,293.9627075,8.050000191,353.2104797,5.84027100000003
2019-06-01 11:20:00,5.47056818,10.42099476,0.0,288.1224365,292.2927856,8.242105484,355.9124146,4.17034910000001
2019-06-01 11:30:00,6.089899063,11.34994602,0.0,288.1224365,288.5904236,8.399999619,472.4493408,0.4679871000000162
2019-06-01 11:40:00,6.318589211,11.7715807,0.0,285.2447205,280.9882202,8.479999542,534.2815552,-4.256500300000027
2019-06-01 11:50:00,5.741147041,12.07535458,0.0,264.0488586,278.8008423,8.657500267,579.0082397,14.751983699999982
2019-06-01 12:00:00,6.271737576,11.75550747,0.0,278.2443542,287.7710876,8.819999695,544.654541,9.526733400000012
2019-06-01 12:10:00,5.27327919,10.56718349,0.0,278.2443542,298.0805359,8.977499962,371.0069885,19.836181699999997
2019-06-01 12:20:00,5.829819679,10.59939098,0.0,299.5420532,289.2137146,9.135000229,374.0465698,-10.328338599999995
2019-06-01 12:30:00,5.581767082,10.26352119,0.0,300.1956482,292.0528564,9.202630997,339.8513489,-8.142791799999998
2019-06-01 12:40:00,5.812241077,10.82922649,0.0,300.1956482,289.1687012,9.204999924,407.5172119,-11.026947000000007
2019-06-01 12:50:00,5.902028084,10.60441685,0.0,300.1956482,285.5130615,9.167499542,384.6563416,-14.682586700000002
2019-06-01 13:00:00,5.87966013,10.91623402,0.0,293.61026,284.1297913,9.00249958,413.2249756,-9.48046869999996
2019-06-01 13:10:00,6.753545761,12.15235806,0.0,287.0248718,288.1815796,9.0,595.6096191,1.1567077999999924
2019-06-01 13:20:00,6.4273839,11.6120224,0.0,287.0248718,281.9978638,9.020000458,508.14328,-5.0270080000000235
2019-06-01 13:30:00,5.764776707,10.65777206,0.0,287.0248718,287.1619263,9.164999962,399.0286865,0.13705449999997654
2019-06-01 13:40:00,6.514144897,12.13828659,0.0,287.0248718,293.1911621,9.114999771,583.1793823,6.166290299999957
2019-06-01 13:50:00,6.780906677,12.28188229,0.0,287.0248718,290.2250061,9.140000343,604.9224854,3.200134299999945
2019-06-01 14:00:00,6.920960903,12.74408531,0.0,289.9841919,298.8067627,9.207499504,708.5362549,8.822570799999994
2019-06-01 14:10:00,7.084570408,13.39116096,0.0,296.9029541,295.5718689,9.270000458,809.4414063,-1.3310851999999613
2019-06-01 14:20:00,7.235298157,12.9573307,0.006999994,296.9029541,295.4217529,9.202500343,783.5202026,-1.4812011999999868
2019-06-01 14:30:00,7.015796661,12.75191593,0.0,296.9029541,297.2260132,9.020000458,700.7632446,0.32305910000002314
2019-06-01 14:40:00,6.845838547,12.42006302,0.0,296.9029541,289.9169006,9.079999924,637.1153564,-6.986053499999969
2019-06-01 14:50:00,7.862710476,14.22210503,0.051997557,296.9029541,295.2046814,8.979999542,1002.046448,-1.6982726999999613
2019-06-01 15:00:00,7.323061466,13.7165823,0.0,296.9029541,299.8650208,8.944999695,877.8937378,2.9620667000000367
2019-06-01 15:10:00,7.737061024,14.08761787,0.12949124,296.9029541,297.0369263,9.0,1018.985046,0.13397220000001653
2019-06-01 15:20:00,8.613100052,14.80955887,0.014999942,296.9029541,303.1012573,8.994999886,1239.97998,6.198303199999998
2019-06-01 15:30:00,7.31025362,13.75481701,0.0,296.9029541,303.0766296,8.972499847,888.5158081,6.173675500000002
2019-06-01 15:40:00,7.262918949,13.28238678,0.0,296.9029541,302.1781311,8.992500305,802.7929688,5.275176999999985
2019-06-01 15:50:00,6.253842831,12.49811172,0.0,296.9029541,302.5177002,9.005000114,645.614563,5.614746099999991
2019-06-01 16:00:00,7.362228394,13.42644215,0.0,296.9029541,303.8703308,9.090000153,819.9535522,6.967376699999988
2019-06-01 16:10:00,7.147497654,13.36611748,0.0,296.9029541,299.3653564,9.020000458,803.3740234,2.462402300000008
2019-06-01 16:20:00,7.351387978,13.323699,0.0,296.9029541,303.1430664,9.055000305,790.8135376,6.240112300000021
2019-06-01 16:30:00,6.413666248,11.92241478,0.0,296.9029541,301.5628357,9.199999809,562.5412598,4.659881600000006
2019-06-01 16:40:00,5.459590912,11.10195255,0.0,296.9029541,310.7203369,9.199999809,452.4898071,13.817382800000019
2019-06-01 16:50:00,3.990999937,9.012273788,0.146992773,296.9029541,309.9873657,9.199999809,195.8564758,13.08441160000001
2019-06-01 17:00:00,3.69438982,8.330839157,0.476997733,296.9029541,321.3436584,9.199999809,99.08952332,24.440704299999993
2019-06-01 17:10:00,3.20797801,8.231450081,0.842000842,296.9029541,326.888031,9.159999847,59.06062698,29.985076900000024
2019-06-01 17:20:00,3.578671217,8.397835732,0.147498205,296.9029541,309.9659424,9.029999733,135.9561157,13.062988300000029
2019-06-01 17:30:00,4.413928032,9.328744888,0.0,296.9029541,311.2507935,9.104999542,238.8688354,14.347839399999998
2019-06-01 17:40:00,4.638775349,9.234601974,0.0,296.9029541,307.677887,9.18999958,230.9677429,10.77493290000001
2019-06-01 17:50:00,4.375693321,8.81254673,0.0,296.9029541,310.5435486,9.194736481,190.8146515,13.64059450000002
2019-06-01 18:00:00,4.914428711,9.664288521,0.0,296.9029541,307.6844788,9.029999733,275.3956909,10.781524700000034
2019-06-01 18:10:00,5.708959579,10.5146656,0.0,296.9029541,304.6556702,8.972499847,367.1836548,7.7527160999999865
2019-06-01 18:20:00,5.101408958,9.569809914,0.0,296.9029541,303.4500427,8.914999962,265.8549805,6.547088599999995
2019-06-01 18:30:00,4.597395897,8.788385391,0.0,296.9029541,302.6653137,8.908332825,189.5610199,5.762359600000025
2019-06-01 18:40:00,4.453499317,8.431604385,0.0,296.9029541,300.5845337,8.902630806,160.6194305,3.6815796000000205
2019-06-01 18:50:00,4.780629158,9.118181229,0.0,296.9029541,300.2376709,8.902630806,220.1045532,3.334716800000024
2019-06-01 19:00:00,5.584535122,10.49148083,0.0,296.9029541,302.9918213,8.942500114,359.7713013,6.088867200000038
2019-06-01 19:10:00,5.952147007,10.9988718,0.0,296.9029541,302.3071594,8.994999886,420.4169922,5.404205300000001
2019-06-01 19:20:00,5.505236149,10.14262199,0.0,296.9029541,301.1602173,9.0,319.4164124,4.257263200000011
2019-06-01 19:30:00,4.62758255,8.625712395,0.0,296.9029541,294.271759,8.954999924,176.0682526,-2.6311951000000136
2019-06-01 19:40:00,4.835797787,8.911322594,0.0,296.9029541,289.9631042,8.984999657,199.8398895,-6.939849900000013
2019-06-01 19:50:00,4.577105999,8.54322052,0.0,296.9029541,291.4638062,8.960526466,170.0068512,-5.439147899999966
2019-06-01 20:00:00,4.953279972,8.737462044,0.0,296.9029541,291.8464661,9.107500076,185.0945892,-5.056488000000002
2019-06-01 20:10:00,4.804093361,8.680908203,0.0,296.9029541,280.7850037,9.277500153,180.3514099,-16.117950399999984
2019-06-01 20:20:00,4.561648369,8.439231873,0.0,296.9029541,282.4400024,9.292500496,162.1222229,-14.462951699999962
2019-06-01 20:30:00,4.200032234,8.233986855,0.171499595,296.9029541,288.9243774,9.25,108.1606369,-7.978576699999962
2019-06-01 20:40:00,4.287108898,8.149897575,0.04899957,296.9029541,288.0041199,9.192500114,116.3631973,-8.89883420000001
2019-06-01 20:50:00,4.122273922,8.1423769,0.0,296.9029541,282.8740234,9.20249939,117.7418213,-14.02893069999999
2019-06-01 21:00:00,4.266634464,8.197728157,0.0,292.0072021,276.4736938,9.199999809,134.6259766,-15.533508299999994
2019-06-01 21:10:00,4.250336647,8.191761017,0.0,268.366272,266.8729553,9.114999771,131.0028687,-1.4933166999999798
2019-06-01 21:20:00,3.941178322,8.148389816,0.0,268.366272,261.0270081,8.984999657,107.0626068,-7.339263899999992
2019-06-01 21:30:00,4.529331207,8.44179821,0.0,268.366272,265.0403442,8.887499809,156.8674011,-3.325927799999988
2019-06-01 21:40:00,5.142135143,9.187039375,0.0,268.366272,268.4258728,8.789999962,228.0258789,0.059600799999998344
2019-06-01 21:50:00,5.597528934,10.42933559,0.0,268.366272,271.7032776,8.730000496,355.1402283,3.3370055999999977
2019-06-01 22:00:00,6.057104111,11.39711761,0.0,268.366272,274.3171082,8.876316071,476.0410461,5.950836200000026
2019-06-01 22:10:00,6.292290211,11.52883339,0.0,268.366272,270.4282227,8.876190186,495.3026733,2.0619507000000112
2019-06-01 22:20:00,6.372272015,11.31561089,0.0,268.366272,269.5835266,8.899999619,463.4811707,1.2172546000000466
2019-06-01 22:30:00,6.238508701,11.25677013,0.0,268.366272,264.8342285,8.922499657,454.571106,-3.532043499999986
2019-06-01 22:40:00,6.04539156,11.01876163,0.0,268.366272,265.6077881,8.959523201,425.0357666,-2.7584838999999874
2019-06-01 22:50:00,6.482869148,11.68802452,0.0,266.0131531,258.5326233,8.936841965,518.3695068,-7.480529799999999
2019-06-01 23:00:00,5.96478796,11.1512804,0.0,254.0979309,262.2915955,8.949999809,442.3644104,8.193664600000034
2019-06-01 23:10:00,5.659935951,10.4004612,0.0,254.0979309,255.0283203,9.032500267,350.5102539,0.9303893999999957
2019-06-01 23:20:00,5.716588497,10.57794285,0.0,254.0979309,255.373642,9.112500191,370.1100464,1.2757110999999952
2019-06-01 23:30:00,5.469577312,10.1327858,0.0,254.0979309,250.908783,9.220000267,320.7235413,-3.1891478999999947
2019-06-01 23:40:00,5.614160538,10.01152897,0.0,254.0979309,252.3421173,9.212499619,308.9751587,-1.755813599999982
2019-06-01 23:50:00,4.949585915,9.789122581,0.0,254.0979309,249.9928741,8.949999809,280.5303345,-4.1050568
2019-06-02 00:00:00,7.269750094,14.07025082,0.0,198.1216278,199.6812947,8.254999685,973.0568909,1.5596668999999963
2019-06-02 00:10:00,7.585294104,14.09425168,0.0,198.1216278,202.367675,8.417499685,994.4713257,4.2460471999999925
2019-06-02 00:20:00,7.046888709,13.39234306,0.0,199.7812236,208.1781449,8.562500238,841.1305832,8.396921300000002
2019-06-02 00:30:00,7.346970105,13.74052159,0.0,211.4510327,207.5171661,8.665000439,884.3041229,-3.933866600000016
2019-06-02 00:40:00,7.747066236,14.17053258,0.0,202.6499532,211.2616774,8.795000219,995.1899963,8.611724199999998
2019-06-02 00:50:00,7.430241561,14.04534473,0.0,207.3444742,212.1067995,8.812500191,944.9114029,4.762325299999986
2019-06-02 01:00:00,7.366572165,13.92653118,0.0,209.0972748,213.02773,8.899999666,932.6225403,3.930455199999983
2019-06-02 01:10:00,7.868576479,14.53475028,0.0,209.0972748,215.0843588,8.914999676,1110.982788,5.987083999999982
2019-06-02 01:20:00,7.901821804,14.54384592,0.018999881,209.0972748,211.5757742,8.979999924,1099.323477,2.478499400000004
2019-06-02 01:30:00,7.991905665,14.66982776,0.0,219.0287531,222.5826975,9.05,1139.409961,3.553944400000006
2019-06-02 01:40:00,7.388985858,13.37924638,0.0,224.9932428,222.0613928,9.158823406,798.5466668,-2.931849999999997
2019-06-02 01:50:00,7.280861202,12.67608814,0.0,228.8534393,222.5444861,9.194736681,669.2740607,-6.308953199999991
2019-06-02 02:00:00,6.947727847,12.81854072,0.0,219.1862753,221.0025831,9.219999886,698.2694977,1.8163078000000041
2019-06-02 02:10:00,6.348767572,11.95834229,0.0,216.7802277,224.5094009,9.300000191,555.0486552,7.729173199999991
2019-06-02 02:20:00,6.127358222,11.87827049,0.0,216.7802277,230.3381505,9.360000086,544.9688095,13.5579228
2019-06-02 02:30:00,6.250056243,11.81124035,0.0,229.8397671,240.1805322,9.494999981,534.9351273,10.340765099999999
2019-06-02 02:40:00,6.702832747,12.6957694,0.0,240.926651,248.2842649,9.575,683.4431503,7.357613900000018
2019-06-02 02:50:00,7.709996963,13.93389568,0.009499988,240.926651,250.8824716,10.18249989,927.1884918,9.95582060000001
2019-06-02 03:00:00,7.678032374,14.43957916,0.156433456,240.926651,249.6910111,9.964999866,1083.949164,8.764360100000005
2019-06-02 03:10:00,7.90521884,14.65090236,0.038998969,243.2312237,252.7151622,9.814999628,1116.613144,9.483938500000022
2019-06-02 03:20:00,7.751020074,14.36346652,0.0,246.4144745,254.1722662,9.699999762,1001.504367,7.757791699999984
2019-06-02 03:30:00,7.551603174,14.23100424,0.0,252.0255061,257.9910065,9.607500315,990.7797943,5.965500400000025
2019-06-02 03:40:00,6.970222649,13.37221827,0.0,254.0974274,258.1720185,9.563158136,797.3146851,4.074591099999992
2019-06-02 03:50:00,6.979748154,12.55686343,0.0,254.0974274,255.6641901,9.505000019,653.1944672,1.5667627000000266
2019-06-02 04:00:00,6.945611787,12.72318678,0.0,254.0974274,255.3387647,9.405000067,676.4087717,1.2413373000000263
2019-06-02 04:10:00,7.139608431,13.13513263,0.0,254.0974274,255.7595895,9.189999866,749.8648712,1.6621621000000175
2019-06-02 04:20:00,6.959756351,13.03899877,0.0,254.0974274,258.7300117,9.15,737.2345276,4.632584299999991
2019-06-02 04:30:00,7.628878927,13.82215293,0.0,254.0974274,254.6511094,8.93249979,886.2771118,0.5536820000000091
2019-06-02 04:40:00,6.93592217,13.10188106,0.0,254.0974274,258.5335182,8.745000315,754.1891602,4.4360908000000165
2019-06-02 04:50:00,6.73390425,12.44556338,0.0,254.0974274,254.9602263,8.658823855,636.8345193,0.8627989000000014
2019-06-02 05:00:00,6.541956575,11.98198397,0.0,254.0974274,245.6911729,8.600000381,560.9279865,-8.406254499999989
2019-06-02 05:10:00,6.03855307,11.8621045,0.0,244.0372486,243.1922361,8.567647317,544.8703057,-0.8450124999999957
2019-06-02 05:20:00,5.685607767,10.90609775,0.0,240.926651,249.0643086,8.494999981,410.2627808,8.137657600000011
2019-06-02 05:30:00,5.606475878,10.99322543,0.0,240.926651,249.7030713,8.38999958,426.1247345,8.776420300000012
2019-06-02 05:40:00,6.341012573,12.12610437,0.0,240.926651,253.6942455,8.172499895,595.415419,12.767594500000001
2019-06-02 05:50:00,7.528789759,13.84227437,0.0,240.926651,249.4054744,7.980000186,896.0551819,8.47882340000001
2019-06-02 06:00:00,7.789184546,13.90726005,0.0,251.3289187,247.5470716,7.872500181,908.9032013,-3.781847099999993
2019-06-02 06:10:00,7.442305141,14.05918087,0.0,242.024231,249.1498498,7.752777788,943.1972792,7.125618800000012
2019-06-02 06:20:00,7.302199549,13.31081763,0.0,242.024231,248.6256319,7.677777608,790.3244968,6.601400900000016
2019-06-02 06:30:00,7.17780993,13.36955059,0.0,242.024231,248.4363943,7.584999919,803.8099152,6.412163300000003
2019-06-02 06:40:00,7.190859461,13.54463343,0.0,242.024231,246.5879438,7.484999967,834.7383179,4.563712800000019
2019-06-02 06:50:00,6.848585582,12.77942678,0.0,242.024231,247.6706407,7.447500014,694.2557312,5.646409700000021
2019-06-02 07:00:00,7.420236373,13.2760486,0.0,242.024231,243.9087443,7.400000095,789.0176941,1.884513300000009
2019-06-02 07:10:00,7.661326146,14.18605542,0.0,242.024231,245.2732966,7.412500072,963.7125763,3.249065600000023
2019-06-02 07:20:00,7.297909403,13.24133299,0.0,242.024231,245.3365323,7.579999924,781.1309692,3.3123013000000014
2019-06-02 07:30:00,7.037681723,12.75622867,0.0,242.024231,246.8379228,7.725000024,688.8670532,4.813691800000015
2019-06-02 07:40:00,6.937091613,12.879703,0.0,242.024231,247.6555767,7.800000191,708.8377625,5.6313457000000255
2019-06-02 07:50:00,6.635191107,12.08791155,0.0,242.024231,240.0692611,7.820000172,579.7183624,-1.9549698999999805
2019-06-02 08:00:00,6.650449491,11.96949403,0.0,242.024231,238.5754533,8.055000043,557.1643661,-3.4487776999999937
2019-06-02 08:10:00,6.19121325,10.89291206,0.0,242.024231,235.8649761,8.172499943,408.1953354,-6.159254899999979
2019-06-02 08:20:00,6.373107076,10.97587547,0.0,242.024231,234.1681237,8.317499971,418.492012,-7.856107299999991
2019-06-02 08:30:00,6.201441097,10.74889058,0.0,242.024231,229.168635,8.099999928,390.5134872,-12.855595999999991
2019-06-02 08:40:00,6.148983407,10.5737329,0.0,242.024231,228.0632705,7.584999943,372.7276184,-13.960960499999999
2019-06-02 08:50:00,6.303008356,11.07392667,0.0,242.024231,233.5848609,7.857894797,434.8203221,-8.43937009999999
2019-06-02 09:00:00,6.170813036,11.18740113,0.0,242.024231,237.9247101,8.184999943,448.4531158,-4.0995208999999875
2019-06-02 09:10:00,5.998757172,10.80728482,0.0,242.024231,245.4186659,8.520000124,396.6955658,3.3944349000000216
2019-06-02 09:20:00,5.607645226,10.24492809,0.0,242.024231,240.6959932,8.259999704,331.041568,-1.3282377999999824
2019-06-02 09:30:00,5.561387587,9.83817637,0.0,242.024231,235.2168586,8.077500105,289.2146851,-6.807372399999991
2019-06-02 09:40:00,5.63354001,9.882312968,0.0,239.7583331,224.745745,7.8075001,292.5113922,-15.012588099999988
2019-06-02 09:50:00,5.56534133,10.25435548,0.0,216.7802277,228.9367428,7.447499967,334.4743637,12.156515099999979
2019-06-02 10:00:00,5.448174882,10.28126313,0.0,216.7802277,229.1659153,7.320000005,339.8144058,12.385687599999983
2019-06-02 10:10:00,5.395624352,10.30687259,0.0,216.7802277,229.0039016,7.49000001,338.9165497,12.223673899999994
2019-06-02 10:20:00,5.045758426,10.2359591,0.0,216.7802277,230.4751558,7.569999933,334.658432,13.694928099999998
2019-06-02 10:30:00,5.092424536,10.09659898,0.0,216.7802277,231.1513054,7.912500143,318.1908676,14.3710777
2019-06-02 10:40:00,5.103413653,9.584532693,0.0,216.7802277,226.6709122,8.202499914,265.995874,9.890684499999992
2019-06-02 10:50:00,4.754754138,9.134254977,0.0,216.7802277,222.8899165,8.459999847,221.2601501,6.1096887999999865
2019-06-02 11:00:00,4.507705855,8.976146355,0.024499745,216.7802277,218.3760723,8.457499838,204.0632484,1.5958445999999924
2019-06-02 11:10:00,4.068387103,8.422686964,0.024499745,216.7802277,223.0139665,8.49749999,145.9902388,6.233738799999998
2019-06-02 11:20:00,4.33308835,8.636873916,0.0,216.7802277,214.4054127,8.5525002,174.887978,-2.3748150000000123
2019-06-02 11:30:00,4.719132745,8.636983037,0.0,216.7802277,209.6388815,8.530000114,176.7859081,-7.141346200000015
2019-06-02 11:40:00,3.769233847,8.290579677,0.29499401,216.7802277,205.5381579,8.492499971,114.6287322,-11.242069800000024
2019-06-02 11:50:00,4.523168349,8.577706084,0.0,216.7802277,207.5690068,8.399999762,170.8929024,-9.2112209
2019-06-02 12:00:00,3.795481253,8.266062632,0.269999314,216.7802277,210.6578524,8.530000114,115.6919593,-6.122375300000016
2019-06-02 12:10:00,4.134042656,8.405144021,0.024499745,216.7802277,212.4917072,8.525000095,153.3428947,-4.288520500000004
2019-06-02 12:20:00,4.264884811,8.356653279,0.052629385,216.7802277,211.3226434,8.731579279,142.3378233,-5.457584300000008
2019-06-02 12:30:00,3.684625995,8.165988564,0.492498066,216.7802277,214.6504734,9.007499933,82.93190703,-2.129754300000002
2019-06-02 12:40:00,4.596193278,8.47894907,0.048999571,216.7802277,210.813258,8.927499723,153.2810635,-5.966969700000021
2019-06-02 12:50:00,4.470710695,8.702464297,0.170494545,216.2884142,197.7658854,9.007500029,167.6063952,-18.522528800000003
2019-06-02 13:00:00,4.37250825,8.257520152,0.051578504,199.8680731,217.6969319,9.342105163,131.6419009,17.828858800000006
2019-06-02 13:10:00,5.487007594,10.66772273,0.0,210.1948395,218.1634112,9.400000048,400.6074387,7.9685717000000125
2019-06-02 13:20:00,5.547447062,10.15784088,0.0,210.1948395,210.0486336,9.502500057,329.4921593,-0.14620590000001243
2019-06-02 13:30:00,5.252117825,9.757384971,0.0,210.1948395,202.664113,9.460000038,282.5423553,-7.530726500000014
2019-06-02 13:40:00,4.862824941,9.116763979,0.024499745,210.1948395,207.2776613,9.545000172,218.1368443,-2.917178199999995
2019-06-02 13:50:00,4.943052125,9.267855138,0.008499989,210.1948395,202.2053354,9.617500114,234.2345676,-7.989504100000005
2019-06-02 14:00:00,5.701144576,10.45295513,0.0,210.1948395,207.5577997,9.610000229,365.7889961,-2.6370397999999966
2019-06-02 14:10:00,5.904274058,10.77427796,0.0,210.1948395,206.5388974,9.597500372,403.1097054,-3.6559421000000043
2019-06-02 14:20:00,5.230603814,9.520832419,0.0,210.1948395,205.6706204,9.642500067,259.7748634,-4.5242191000000105
2019-06-02 14:30:00,6.113714695,10.94949125,0.0,206.6598668,196.3630955,9.495000172,424.6148628,-10.296771300000017
2019-06-02 14:40:00,5.772313166,10.96495999,0.0,194.8289337,202.4834751,9.25250001,427.2168556,7.654541399999999
2019-06-02 14:50:00,5.762679315,10.58143982,0.0,194.8289337,203.6610135,9.169999886,377.5555954,8.832079800000002
2019-06-02 15:00:00,4.029183054,8.529674336,0.172995978,194.8289337,208.7812964,9.25,147.78564,13.952362700000009
2019-06-02 15:10:00,3.957680392,8.218885437,0.097999428,194.8289337,212.4518359,9.212499905,118.0384459,17.6229022
2019-06-02 15:20:00,3.761753178,8.144204646,0.517995176,194.8289337,195.3795479,9.115000057,82.15088291,0.5506142000000125
2019-06-02 15:30:00,5.055577981,9.330046892,0.0,194.8289337,194.1013503,8.989999962,239.0689293,-0.7275833999999861
2019-06-02 15:40:00,4.377940216,8.580692128,0.0,194.8289337,198.4893971,9.0,171.724872,3.6604633999999976
2019-06-02 15:50:00,4.110282648,8.224563763,0.344998276,194.8289337,184.6958493,9.09000001,103.5183075,-10.133084400000001
2019-06-02 16:00:00,4.474980116,8.468615592,0.122998047,194.8289337,187.3846033,9.007499981,148.9508367,-7.444330399999984
2019-06-02 16:10:00,4.59946022,9.11408101,0.0,194.8289337,188.8190133,8.969999886,219.7998199,-6.009920399999999
2019-06-02 16:20:00,4.747663224,8.835117862,0.0,194.8289337,181.3013316,8.919999695,190.2826218,-13.527602099999996
2019-06-02 16:30:00,5.459423721,9.81293276,0.0,194.8289337,178.2586881,8.874999857,295.072364,-16.570245599999993
2019-06-02 16:40:00,5.102374136,9.441383243,0.0,194.8289337,180.1898993,8.780000257,248.9862251,-14.639034399999986
2019-06-02 16:50:00,5.044885921,8.96628584,0.0,194.8289337,180.4418385,8.645000505,205.6334061,-14.387095200000005
2019-06-02 17:00:00,4.61521982,8.562635779,0.0,194.8289337,177.9172045,8.590000343,171.6863419,-16.911729199999996
2019-06-02 17:10:00,4.774690294,8.635583907,0.0,171.6539646,170.4360678,8.44499979,179.0843079,-1.2178968000000054
2019-06-02 17:20:00,5.194555426,9.167558134,0.0,168.487381,168.0490777,8.294999599,222.6388145,-0.4383033000000012
2019-06-02 17:30:00,5.423004079,9.561463997,0.0,168.487381,165.1841503,8.244999647,260.5298302,-3.3032307000000003
2019-06-02 17:40:00,5.041748905,9.339311153,0.0,168.487381,163.9456976,8.209999752,238.0647949,-4.541683400000011
2019-06-02 17:50:00,4.782746363,8.908277571,0.0,168.487381,170.8980031,8.177499866,200.3611107,2.410622100000012
2019-06-02 18:00:00,4.207253218,8.146742195,0.0,168.487381,165.0371631,8.102500343,117.0961369,-3.4502179000000126
2019-06-02 18:10:00,4.317514372,8.29321602,0.0,168.487381,168.3687734,8.072500253,150.462365,-0.11860759999999004
2019-06-02 18:20:00,4.527864552,8.388467208,0.0,168.487381,169.4059141,7.8650002,158.7241592,0.9185330999999906
2019-06-02 18:30:00,4.702612078,8.503429189,0.0,168.487381,166.8935321,7.895000148,166.8898335,-1.5938489000000118
2019-06-02 18:40:00,4.337821758,8.251307666,0.0,168.487381,162.6553725,7.835000157,141.7241264,-5.832008500000001
2019-06-02 18:50:00,4.953495026,9.033723489,0.0,168.487381,164.2937341,7.805263344,216.1057844,-4.1936469000000045
2019-06-02 19:00:00,5.326813245,9.561135113,0.0,168.487381,161.9275123,7.6549999,264.1455261,-6.55986870000001
2019-06-02 19:10:00,5.515835309,10.14477454,0.0,168.487381,171.3090659,7.692499948,322.744072,2.821684900000008
2019-06-02 19:20:00,5.546351886,10.43625435,0.0,168.487381,167.9816448,7.432500029,357.2492935,-0.5057362000000012
2019-06-02 19:30:00,6.340511417,11.37615672,0.0,168.487381,163.9015121,7.417500043,475.320253,-4.585868900000008
2019-06-02 19:40:00,6.435607004,11.66865076,0.0,168.487381,167.1430549,7.470000005,516.5437775,-1.3443260999999893
2019-06-02 19:50:00,6.636940055,11.96732675,0.0,168.487381,166.6395661,7.644444307,562.4315796,-1.847814900000003
2019-06-02 20:00:00,6.457585096,11.65905873,0.0,168.487381,164.2941942,7.534999967,515.1015518,-4.1931868000000065
2019-06-02 20:10:00,6.676418376,12.04449306,0.0,168.487381,165.277402,7.699999809,576.2216019,-3.209979000000004
2019-06-02 20:20:00,6.593907976,11.82829325,0.0,168.487381,164.8002212,7.537499952,539.7983063,-3.687159799999989
2019-06-02 20:30:00,6.829967356,12.55329001,0.0,159.7630607,159.2298755,7.405000043,653.5135193,-0.5331852000000197
2019-06-02 20:40:00,7.045125365,12.31226237,0.0,164.0971222,159.6643478,7.212499833,614.8702332,-4.4327744
2019-06-02 20:50:00,7.073247504,12.56557815,0.0,164.0971222,163.1113918,7.234999943,658.7266785,-0.9857303999999942
2019-06-02 21:00:00,6.717014527,12.14129765,0.0,164.0971222,168.4935148,7.179999781,586.7226227,4.396392600000013
2019-06-02 21:10:00,6.238825941,11.42958069,0.0,164.0971222,165.0873123,7.219999862,483.6711441,0.9901901000000066
2019-06-02 21:20:00,5.895345569,10.65256543,0.0,164.0971222,163.3127814,7.274999976,380.729007,-0.7843407999999954
2019-06-02 21:30:00,6.255328083,11.28054714,0.0,164.0971222,157.3362912,7.30999999,464.599971,-6.760830999999996
2019-06-02 21:40:00,6.556801605,11.89061835,0.0,164.0971222,154.4723156,7.209999847,549.2060959,-9.6248066
2019-06-02 21:50:00,6.306709003,11.49455908,0.0,152.4070743,155.3535915,7.102499914,491.9281296,2.946517199999988
2019-06-02 22:00:00,6.584220434,11.71415119,0.0,152.0239105,150.5183451,7.165789303,523.9715833,-1.5055653999999947
2019-06-02 22:10:00,6.451254217,11.31002323,0.0,148.5812288,142.0981171,7.113157774,471.5022021,-6.483111699999995
2019-06-02 22:20:00,5.835704184,11.07753436,0.0,134.4628754,137.805667,7.047500062,436.404866,3.342791599999998
2019-06-02 22:30:00,5.938354802,10.8479564,0.0,134.4628754,145.4766744,7.0625,405.6482529,11.013799000000006
2019-06-02 22:40:00,5.340976524,10.08156458,0.0,134.4628754,146.1709822,7.010000038,316.8511894,11.708106799999996
2019-06-02 22:50:00,5.769502464,10.65243004,0.0,139.0600058,151.7410987,7.002631589,384.2986611,12.68109290000001
2019-06-02 23:00:00,6.186943722,11.2085453,0.0,152.0239105,142.7385527,7.005000019,454.7973801,-9.285357799999986
2019-06-02 23:10:00,6.748329496,12.36265647,0.0,148.3052405,139.613587,6.965000033,667.6889709,-8.691653500000001
2019-06-02 23:20:00,8.303532958,14.85710844,0.0,137.7555695,140.6629931,6.940000057,1150.558698,2.907423599999987
2019-06-02 23:30:00,7.537235785,14.01091763,0.0,137.7555695,140.7310345,6.930000067,931.2924042,2.9754649999999856
2019-06-02 23:40:00,7.004046559,12.76187029,0.0,137.7555695,133.8965531,6.865000129,697.7157074,-3.8590164000000016
2019-06-02 23:50:00,6.802160811,12.35677157,0.0,137.7555695,136.9141808,7.010000038,625.3797974,-0.8413887000000102
2019-06-03 00:00:00,8.998215985,15.09710723,0.149496314,157.5122375,158.3184231,8.795000219,1543.460803,0.8061855999999921
2019-06-03 00:10:00,9.427640724,15.13780412,1.355614057,157.5122375,166.182066,8.705000353,1728.747394,8.669828499999994
2019-06-03 00:20:00,10.28146002,15.15309137,2.509151029,167.6657847,163.9631835,8.61000042,1886.334497,-3.7026011999999753
2019-06-03 00:30:00,10.33766732,15.17853279,1.815822465,164.1837741,164.699832,8.587500334,1941.141193,0.5160578999999927
2019-06-03 00:40:00,10.10661983,15.1598867,1.606773841,164.0976257,165.4027432,8.562500238,1832.108282,1.3051174999999944
2019-06-03 00:50:00,10.01293497,15.17961529,2.68930039,164.0976257,164.5301053,8.5,1942.518774,0.4324795999999935
2019-06-03 01:00:00,10.41893392,15.11615807,2.876513733,164.0976257,170.6677646,8.520000076,1955.921704,6.570138899999989
2019-06-03 01:10:00,10.15766687,15.18839546,1.533941462,164.0976257,166.9509771,8.55500021,1894.544525,2.8533513999999798
2019-06-03 01:20:00,10.11900113,15.16897523,1.475827931,164.0976257,172.9287553,8.55500021,1786.7862,8.831129599999997
2019-06-03 01:30:00,10.28088465,15.17450407,1.754654438,164.0976257,168.1700503,8.50250001,1917.382416,4.072424600000005
2019-06-03 01:40:00,9.285080791,15.09199838,0.396445698,164.0976257,169.4667139,8.437499762,1711.667361,5.369088199999993
2019-06-03 01:50:00,8.901393867,14.96558453,0.4603751,175.3611125,174.2888056,8.33249979,1420.98924,-1.072306900000001
2019-06-03 02:00:00,9.434787321,15.04183343,1.040315012,178.3659668,169.9271113,8.174999857,1638.499118,-8.438855499999988
2019-06-03 02:10:00,9.061718225,14.89252295,1.3941017,178.3659668,172.2199571,8.182499838,1522.652457,-6.146009700000008
2019-06-03 02:20:00,8.775428867,14.96928079,0.251255535,178.3659668,171.3908647,8.127500153,1456.443076,-6.975102099999987
2019-06-03 02:30:00,9.486502504,15.02654873,0.336245605,178.3659668,172.0966161,8.100000381,1510.161902,-6.26935069999999
2019-06-03 02:40:00,9.835087729,15.08313239,1.173802502,178.3659668,169.9633539,8.100000381,1717.884091,-8.402612900000008
2019-06-03 02:50:00,10.34878635,15.13797091,2.540778359,178.3659668,175.141299,8.045000243,1830.733917,-3.2246677999999918
2019-06-03 03:00:00,10.13093677,15.11353093,1.880947812,178.3659668,173.7502273,8.077499986,1882.851031,-4.6157394999999894
2019-06-03 03:10:00,10.26262406,15.12402036,1.83556454,178.3659668,177.5176521,8.405262797,1739.573229,-0.8483147000000031
2019-06-03 03:20:00,10.53402143,15.14094338,2.096162843,178.3659668,172.8382023,8.399999619,1874.548755,-5.527764499999989
2019-06-03 03:30:00,9.599511099,15.13550855,0.461489717,178.3659668,171.0356439,8.30499959,1719.978198,-7.330322899999999
2019-06-03 03:40:00,9.7207798,15.1356626,1.343708588,178.3659668,170.1134251,8.032500029,1815.760815,-8.252541699999995
2019-06-03 03:50:00,9.106323981,15.04557525,0.5612322,178.3659668,173.7717767,7.782500124,1596.599115,-4.594190099999992
2019-06-03 04:00:00,9.39888742,15.1057671,0.736362309,178.3659668,175.9623428,7.742499971,1718.383997,-2.4036240000000078
2019-06-03 04:10:00,9.688722301,15.10337913,0.894636541,178.3659668,171.6444313,7.767500067,1631.737665,-6.7215354999999875
2019-06-03 04:20:00,9.163607693,14.98297696,0.618370804,178.3659668,174.5142746,7.797500181,1513.75524,-3.8516922000000022
2019-06-03 04:30:00,8.568976712,14.91276897,0.107978132,178.3659668,170.2473007,7.800000191,1378.126767,-8.118666099999984
2019-06-03 04:40:00,8.869466448,14.99709396,0.049999542,178.3659668,176.3526571,7.800000191,1479.583502,-2.0133097000000078
2019-06-03 04:50:00,7.86659019,14.48558195,0.050497763,178.3659668,178.415866,7.800000191,1138.284213,0.0498991999999987
2019-06-03 05:00:00,8.243408918,14.61734082,0.085994852,178.3659668,173.9901214,7.807500219,1266.16474,-4.375845400000003
2019-06-03 05:10:00,8.677270293,14.70659173,0.096999444,178.3659668,171.5417133,7.840000296,1309.43804,-6.8242534999999975
2019-06-03 05:20:00,8.929794574,14.99401984,0.249476287,171.8234318,175.1917542,7.890000153,1466.254205,3.3683223999999825
2019-06-03 05:30:00,8.768152285,14.96976466,0.104995029,176.1708374,175.4956821,7.89750011,1377.081528,-0.6751553000000001
2019-06-03 05:40:00,8.285564351,14.85385162,0.062998256,176.1708374,178.2107361,7.925000119,1272.114709,2.0398986999999806
2019-06-03 05:50:00,9.110073495,15.04111281,0.165481372,176.1708374,181.2335897,8.090000343,1499.232983,5.0627523
2019-06-03 06:00:00,8.876611032,15.06725046,0.383101081,176.1708374,178.7748006,8.115789715,1550.100316,2.6039631999999813
2019-06-03 06:10:00,8.600635353,14.46064362,0.069995846,176.1708374,179.4661321,8.17105233,1164.401043,3.2952946999999995
2019-06-03 06:20:00,8.479895282,14.38545866,0.057496877,176.1708374,183.6624453,8.199999809,1211.399658,7.491607899999991
2019-06-03 06:30:00,8.733960247,14.83696505,0.090499076,176.1708374,181.9157969,8.289999628,1329.006454,5.744959499999993
2019-06-03 06:40:00,8.261321807,14.63516155,0.021499828,176.1708374,182.1701611,8.394999599,1243.741376,5.999323699999991
2019-06-03 06:50:00,8.76865356,14.93982965,0.026499675,176.1708374,177.8183014,8.394999599,1336.137656,1.6474639999999852
2019-06-03 07:00:00,8.549393201,14.8938801,0.0,176.1708374,181.0868855,8.439999771,1257.333688,4.916048099999983
2019-06-03 07:10:00,8.681450718,14.80111712,0.194622126,178.5329421,181.7438342,8.5,1266.881055,3.2108920999999953
2019-06-03 07:20:00,8.931817865,14.85930352,0.119481504,187.1464844,182.0847214,8.565000248,1326.224084,-5.061762999999985
2019-06-03 07:30:00,8.412278202,14.56907054,0.119435313,187.1464844,182.2634289,8.750000371,1240.031019,-4.883055499999983
2019-06-03 07:40:00,9.45273726,15.08979464,0.870170277,187.1464844,187.7000557,8.88249979,1633.373969,0.5535713000000158
2019-06-03 07:50:00,9.903601885,15.1551252,1.109376268,187.1464844,187.1901769,9.030000067,1819.608148,0.04369250000002012
2019-06-03 08:00:00,8.840137625,15.01008654,0.480973573,187.1464844,187.2915644,9.259999943,1618.3198,0.1450800000000072
2019-06-03 08:10:00,10.71407776,15.18544511,2.965310926,187.1464844,184.8842861,9.614999914,1947.087964,-2.2621982999999943
2019-06-03 08:20:00,9.726107335,15.10021842,0.882296805,187.1464844,194.8456893,9.749999714,1682.443073,7.699204900000012
2019-06-03 08:30:00,9.494242978,15.06923586,1.896406324,187.1464844,193.8380865,9.959999847,1672.226419,6.691602100000011
2019-06-03 08:40:00,8.829579504,14.65870302,0.709573112,187.1464844,192.5851919,10.0947369,1291.591511,5.438707500000021
2019-06-03 08:50:00,9.613014598,15.06538614,0.71205227,187.1464844,191.5101413,10.24736841,1655.659067,4.363656899999995
2019-06-03 09:00:00,9.174485373,15.04632358,0.287469434,187.1464844,195.8996842,10.33999996,1558.653156,8.753199800000004
2019-06-03 09:10:00,10.33976495,15.17870218,1.270412859,187.1464844,188.6408606,10.42999973,1799.591016,1.494376200000005
2019-06-03 09:20:00,10.37314038,15.15898646,2.272654532,187.1464844,191.0763594,10.62000008,1849.92832,3.9298750000000098
2019-06-03 09:30:00,10.55531271,15.17392623,3.152541787,187.1464844,191.3915757,10.73749995,1905.885315,4.245091300000013
2019-06-03 09:40:00,10.78197932,15.17592157,3.812887057,187.1464844,191.0055325,10.90000005,1999.408411,3.8590480999999954
2019-06-03 09:50:00,11.12224858,15.18997532,4.608284615,195.2727795,193.2173018,11.13500032,2005.587238,-2.0554777000000115
2019-06-03 10:00:00,10.52791445,15.13986433,3.23691764,198.1221313,192.3139661,11.34499998,1955.577582,-5.808165200000019
2019-06-03 10:10:00,10.29304304,15.16557312,2.131818284,198.1221313,191.4807837,11.42499971,1826.83056,-6.641347600000017
2019-06-03 10:20:00,10.38854709,15.14344744,2.969053814,198.1221313,195.339866,11.56500006,1910.042596,-2.782265300000006
2019-06-03 10:30:00,10.23768978,15.13675117,1.76582479,196.5740788,193.602185,11.70999994,1790.709821,-2.9718938000000037
2019-06-03 10:40:00,9.693548512,14.79309247,1.469161229,195.1486265,192.344125,11.99000001,1607.350873,-2.804501500000015
2019-06-03 10:50:00,10.49277565,15.15130171,2.697900721,193.7318726,192.1570158,12.08500032,1985.550397,-1.574856799999992
2019-06-03 11:00:00,9.798538065,15.11706886,2.726062013,193.7318726,188.9705866,12.10000038,1826.826819,-4.761286000000013
2019-06-03 11:10:00,10.15744412,15.0653666,2.70009527,193.7318726,189.9459379,12.10000038,1760.287213,-3.7859347000000128
2019-06-03 11:20:00,8.988841772,14.85278454,0.171995712,191.0192152,187.454241,12.15500002,1369.582187,-3.5649741999999947
2019-06-03 11:30:00,10.03465316,15.09010363,1.865220028,186.3155466,193.3214445,12.1849998,1651.219614,7.005897900000008
2019-06-03 11:40:00,9.80882175,15.10740651,1.137845297,194.8294373,189.3886876,12.19249983,1732.874805,-5.440749699999998
2019-06-03 11:50:00,10.20316353,15.13231614,2.554828994,184.5020288,186.3039285,11.92999992,1835.785391,1.801899700000007
2019-06-03 12:00:00,9.627845061,15.08840199,0.639698538,181.6586609,190.9858764,11.82105265,1668.774989,9.327215499999994
2019-06-03 12:10:00,10.89994402,15.17638175,3.014975549,187.3821557,190.7696682,12.09750037,1877.488525,3.387512500000014
2019-06-03 12:20:00,9.562534332,15.11941771,0.38139803,187.2562179,187.1385632,12.10750031,1605.766827,-0.11765470000000278
2019-06-03 12:30:00,7.507385731,4.480248455,54.4754364,179.734793,176.8703549,12.09500027,158.0535003,-2.864438100000001
2019-06-03 12:40:00,8.811532831,14.59582092,0.489328957,175.0732727,177.4846048,11.93249998,1333.570837,2.41133210000001
2019-06-03 12:50:00,9.203424335,15.00699373,0.312975203,178.2484166,183.6164433,12.04750018,1567.600488,5.368026699999973
2019-06-03 13:00:00,9.479690003,14.91736056,0.487794111,187.1464844,186.4204428,12.19749994,1483.775983,-0.7260416000000021
2019-06-03 13:10:00,9.708027291,14.95911446,1.595286975,187.1464844,189.4685987,12.2974997,1584.855493,2.3221143000000097
2019-06-03 13:20:00,10.80178554,15.18796062,4.088769364,187.1464844,187.675037,12.04750018,1914.674731,0.5285526000000118
2019-06-03 13:30:00,9.830279922,15.09494729,1.473366499,187.1464844,192.2333083,12.13249998,1712.920651,5.086823900000013
2019-06-03 13:40:00,10.22915111,15.14551605,2.083175431,187.1464844,193.463897,12.20749979,1801.943909,6.3174126000000115
2019-06-03 13:50:00,10.12083874,15.08305134,2.336303292,187.1464844,186.8131045,12.14750009,1759.50238,-0.33337989999998285
2019-06-03 14:00:00,9.505714607,15.08058478,1.005824324,188.146389,192.9100986,11.65000019,1678.605881,4.7637095999999985
2019-06-03 14:10:00,8.52877028,14.50052673,0.389087041,198.1221313,204.9158699,11.34000001,1157.959352,6.793738599999983
2019-06-03 14:20:00,7.673155207,13.86278827,0.0,204.8068717,209.089215,10.79210527,917.5519457,4.282343300000008
2019-06-03 14:30:00,9.150669789,14.92029628,0.11299759,219.3823446,212.9671606,10.77000008,1441.988593,-6.415184000000011
2019-06-03 14:40:00,8.250833893,14.68050134,0.0,205.5958032,200.5146393,10.77250009,1168.083142,-5.081163900000007
2019-06-03 14:50:00,9.496322131,14.611508,1.625014495,204.7075195,197.1033475,11.00000019,1481.21503,-7.604171999999977
2019-06-03 15:00:00,10.22419477,15.16609776,1.432174221,204.7075195,196.789236,11.14000039,1840.099023,-7.918283500000001
2019-06-03 15:10:00,10.2797708,15.193555,1.889160295,196.46022,195.0678031,11.9375,1811.979163,-1.3924169000000006
2019-06-03 15:20:00,11.04983633,15.17298241,4.345604968,198.0750543,195.9319533,12.55500016,1850.785724,-2.1431010000000015
2019-06-03 15:30:00,11.12577553,15.17253605,4.336399143,193.7318726,193.1495962,12.38999982,1991.710022,-0.582276400000012
2019-06-03 15:40:00,11.76840928,15.16679603,5.335567976,196.1967969,201.5142777,12.15249982,1913.902191,5.3174807999999985
2019-06-03 15:50:00,12.18268697,15.18020108,5.583897243,203.6099548,209.490807,12.45999985,1971.868494,5.8808521999999925
2019-06-03 16:00:00,10.1928612,15.14701907,2.548728172,203.6099548,205.752381,12.40249963,1904.78941,2.142426200000017
2019-06-03 16:10:00,10.52273545,15.16083942,2.261123124,203.6099548,196.1794514,12.47999992,1819.113586,-7.430503399999992
2019-06-03 16:20:00,11.53986766,15.19612741,4.087485965,197.7939676,195.79069,12.48499994,1923.816815,-2.00327759999999
2019-06-03 16:30:00,10.20581794,15.1360888,1.757189186,208.0002136,203.4333877,12.50250001,1787.417883,-4.566825899999998
2019-06-03 16:40:00,10.68059106,15.16241772,2.842841908,203.9981712,197.8337788,12.48999996,1846.38031,-6.164392399999997
2019-06-03 16:50:00,11.34466443,15.12943317,5.659601286,197.0245667,202.6962352,12.41499982,1972.511377,5.671668499999981
2019-06-03 17:00:00,9.769056948,15.08254729,1.449238953,203.2640021,202.2742128,12.16052633,1704.527389,-0.9897893000000124
2019-06-03 17:10:00,11.10195971,15.16875239,5.028895572,203.6099548,196.5337427,12.0250001,2006.315558,-7.076212099999992
2019-06-03 17:20:00,10.98145189,15.14438403,3.563855556,203.6099548,196.1642974,11.88499999,1884.012561,-7.4456573999999875
2019-06-03 17:30:00,9.583119167,15.10458281,1.39075362,199.867366,197.8441079,11.80526332,1674.104145,-2.0232580999999925
2019-06-03 17:40:00,11.04801714,15.17109494,3.370133706,196.7133843,197.5185919,11.80000019,1905.446191,0.8052075999999886
2019-06-03 17:50:00,10.06769433,15.18340038,1.129857641,197.0245667,195.2900263,11.72999992,1727.748059,-1.7345404000000144
2019-06-03 18:00:00,10.19759481,15.15102062,3.306328346,197.0245667,197.2847235,11.69999981,1847.241437,0.2601568000000043
2019-06-03 18:10:00,10.35015993,15.14380588,2.747334606,197.0245667,200.9860128,11.57500005,1862.35166,3.961446099999989
2019-06-03 18:20:00,10.24978665,15.11602548,2.362671512,197.0245667,198.1083609,11.4763157,1854.467078,1.0837941999999998
2019-06-03 18:30:00,11.39901098,15.1204572,3.993086619,197.0245667,199.6951518,11.32619054,1979.841052,2.6705850999999825
2019-06-03 18:40:00,10.0885273,15.10234228,1.512401807,197.0245667,197.4006043,11.12105304,1731.387292,0.3760375999999894
2019-06-03 18:50:00,9.883126599,15.15775184,2.417768205,197.0245667,201.1065735,10.98250003,1882.29032,4.082006799999988
2019-06-03 19:00:00,10.65794671,15.14592375,2.698882824,197.0245667,201.0881889,10.7750001,1872.892133,4.0636221999999975
2019-06-03 19:10:00,10.87603555,15.19318217,3.82161973,197.0245667,196.1404129,10.76750007,1994.501489,-0.8841538000000071
2019-06-03 19:20:00,9.841436028,15.14343609,1.531749245,197.0245667,201.9404237,10.80000019,1758.451862,4.915856999999988
2019-06-03 19:30:00,9.715266848,15.11822011,2.053540467,197.0245667,196.6182294,10.80000019,1752.214844,-0.40633730000001833
2019-06-03 19:40:00,10.79333963,15.15656886,3.208874906,197.0245667,200.3472681,10.77000008,1937.867456,3.3227013999999997
2019-06-03 19:50:00,9.761635828,15.12160175,0.751947401,197.0245667,204.0942675,10.63250017,1658.316144,7.069700799999993
2019-06-03 20:00:00,10.13962402,15.19764349,1.990202689,197.0245667,199.9483624,10.60000038,1878.828204,2.9237956999999994
2019-06-03 20:10:00,9.636376095,15.10771234,1.135799924,197.0245667,200.7085343,10.60000038,1684.693518,3.6839675999999884
2019-06-03 20:20:00,8.825584602,15.03733595,0.289989726,197.0245667,204.0370163,10.57000027,1452.68273,7.0124495999999965
2019-06-03 20:30:00,10.13275595,15.12805787,1.260210657,212.2259152,203.7361539,10.46999989,1678.875867,-8.489761299999998
2019-06-03 20:40:00,9.004582787,14.9088268,0.750767599,206.9026489,208.3169263,10.38499975,1501.689164,1.4142774000000031
2019-06-03 20:50:00,9.51447618,14.66169557,1.684724262,224.007778,229.6722251,9.865000057,1477.025711,5.66444709999999
2019-06-03 21:00:00,10.7338469,15.16062739,2.339813101,225.5612488,221.6691184,9.467500019,1924.832672,-3.892130399999985
2019-06-03 21:10:00,9.040631294,15.01892303,0.574458132,225.5612488,220.9797783,9.429999971,1609.857962,-4.581470499999995
2019-06-03 21:20:00,8.542840719,14.81982806,0.056499176,225.7849568,231.2255594,9.14749999,1293.728137,5.440602600000005
2019-06-03 21:30:00,8.717551017,14.95631969,0.079498795,236.9993833,234.9585009,8.85,1344.642712,-2.040882400000015
2019-06-03 21:40:00,8.996976376,14.96073186,0.218853894,236.4344994,244.1859513,8.541666826,1430.317534,7.751451900000006
