Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-06-03 21:50:00,9.418303895,15.04056054,0.009523793,236.7310465,233.1317877,8.299999666,1429.881628,-3.599258800000001
2019-06-03 22:00:00,8.156852055,14.25398196,0.024499745,216.9814137,219.7570878,8.264999723,1142.965964,2.7756741000000034
2019-06-03 22:10:00,7.12951045,13.74345092,0.0,229.9515076,222.9644784,8.192499781,887.940155,-6.987029200000023
2019-06-03 22:20:00,6.97000289,13.03090243,0.0,222.135301,223.7795875,8.199999809,751.2835403,1.6442864999999927
2019-06-03 22:30:00,7.018488193,13.11158024,0.0,221.3355472,227.4743206,8.189999819,773.7100983,6.138773399999991
2019-06-03 22:40:00,7.927103949,14.02406676,0.113984335,228.403165,233.0661745,7.985000205,1038.056201,4.663009499999987
2019-06-03 22:50:00,7.657223678,13.92313787,0.055260533,226.6588135,234.8806694,7.945000124,1017.427657,8.22185589999998
2019-06-03 23:00:00,8.154865813,14.75596569,0.023809263,227.0977878,237.7353486,7.93500011,1301.980838,10.637560800000017
2019-06-03 23:10:00,10.17457719,15.07754036,3.45934046,246.5618547,249.9481035,7.845000172,1783.586609,3.386248800000004
2019-06-03 23:20:00,9.496433425,15.13914505,0.777633052,253.0003662,249.337513,7.722499895,1717.441133,-3.6628532000000007
2019-06-03 23:30:00,8.982140565,15.05306308,0.061999026,253.0003662,260.4202324,7.519999957,1416.974933,7.419866199999973
2019-06-03 23:40:00,9.318261699,15.10781389,0.385243186,260.9161743,259.7698332,7.371052667,1643.681544,-1.1463411000000292
2019-06-03 23:50:00,8.984312606,15.0328171,0.072499488,261.7808838,253.1341842,7.1049999,1428.997018,-8.646699600000034
2019-06-04 00:00:00,5.698193133,11.25418018,0.0,86.17082977,85.72644985,6.6599998,462.2593498,-0.44437992000001714
2019-06-04 00:10:00,6.227224445,11.48737778,0.0,86.17082977,86.54020982,6.539999962,501.082988,0.36938005000001795
2019-06-04 00:20:00,5.981939507,11.51346946,0.0,86.17082977,83.07167338,6.39750011,496.4065857,-3.0991563900000187
2019-06-04 00:30:00,6.460369468,12.21168163,0.0,86.17082977,82.50488057,6.375000167,612.6378998,-3.6659492
2019-06-04 00:40:00,6.629158306,12.06258541,0.0,85.62491857,78.82053766,6.295000172,579.0952148,-6.80438091000002
2019-06-04 00:50:00,5.869692087,11.37527235,0.0,75.19525909,78.53461927,6.250000048,482.4920166,3.33936018
2019-06-04 01:00:00,6.18716656,12.25885248,0.0,75.19525909,72.91825777,6.094999933,613.940799,-2.2770013200000108
2019-06-04 01:10:00,5.244451499,10.36390842,0.0,75.19525909,71.18584474,6.025000048,354.4097931,-4.009414349999986
2019-06-04 01:20:00,5.134654284,9.932143316,0.0,75.19525909,76.31024888,5.994999981,303.8724396,1.1149897900000099
2019-06-04 01:30:00,4.879568386,9.058304563,0.0,75.19525909,69.27183135,5.907500076,217.2036804,-5.923427739999994
2019-06-04 01:40:00,4.398335516,8.653127387,0.024499745,75.19525909,70.91714966,5.784999943,173.9010342,-4.278109429999972
2019-06-04 01:50:00,4.356978309,8.570310697,0.0,75.19525909,70.25881576,5.614999866,172.6866791,-4.936443329999975
2019-06-04 02:00:00,4.130200303,8.443366215,0.0,75.19525909,64.71837549,5.584999919,160.9126316,-10.476883600000008
2019-06-04 02:10:00,4.276621163,8.377128303,0.0,75.19525909,64.21267513,5.594999909,148.4962833,-10.98258396
2019-06-04 02:20:00,3.661311436,8.210406795,0.146999501,75.19525909,69.75849476,5.594999909,119.6038311,-5.436764329999988
2019-06-04 02:30:00,4.822818504,9.085347302,0.0,75.19525909,64.08298457,5.488235305,224.1676349,-11.11227452
2019-06-04 02:40:00,5.31830132,10.1906759,0.0,65.25272297,63.05662548,5.397222333,333.7721354,-2.1960974899999997
2019-06-04 02:50:00,4.817848063,9.768241301,0.0,64.21968842,61.64103482,5.36750021,282.269175,-2.5786535999999955
2019-06-04 03:00:00,4.71417644,9.514165163,0.0,64.21968842,66.7550648,5.325000215,260.3974899,2.5353763800000024
2019-06-04 03:10:00,4.151844132,8.995274663,0.0,64.21968842,76.01663997,5.292500162,210.8023438,11.796951550000017
2019-06-04 03:20:00,4.420926142,8.977542087,0.0,64.21968842,72.85913696,5.297500181,209.8398422,8.63944853999999
2019-06-04 03:30:00,4.211671042,8.834785849,0.0,64.21968842,74.88613004,5.297500181,197.3322071,10.66644162
2019-06-04 03:40:00,4.868041062,9.644210815,0.0,64.21968842,73.09727913,5.257500029,275.33265,8.877590709999993
2019-06-04 03:50:00,4.942588055,9.851294741,0.0,64.21968842,75.51081314,5.222499895,297.0453842,11.29112472
2019-06-04 04:00:00,4.787962341,9.862417907,0.0,64.21968842,72.48300088,5.029999971,295.4837227,8.263312460000009
2019-06-04 04:10:00,3.960706007,8.683237955,0.0,64.21968842,66.47000678,4.917500043,183.5061962,2.2503183599999943
2019-06-04 04:20:00,4.116723895,8.33794494,0.0,64.21968842,59.56691953,4.902500081,149.3483337,-4.652768890000004
2019-06-04 04:30:00,4.298617816,8.34441711,0.048999571,64.21968842,59.77992276,4.895000124,144.3843113,-4.439765660000006
2019-06-04 04:40:00,3.953738263,8.280737729,0.025789208,64.21968842,60.88160228,4.834210747,139.3232227,-3.3380861400000015
2019-06-04 04:50:00,4.081752074,8.404366136,0.048999571,64.21968842,54.50447635,4.772500134,152.2379723,-9.715212070000007
2019-06-04 05:00:00,4.757130134,8.559043899,0.0,64.21968842,54.82583993,4.602499914,175.2714298,-9.393848489999982
2019-06-04 05:10:00,4.129457676,8.385353431,0.071499506,64.21968842,61.94287792,4.510000014,141.7300262,-2.2768105000000105
2019-06-04 05:20:00,4.992706835,9.207959622,0.0,64.21968842,57.03459005,4.539999986,234.1726952,-7.1850983699999915
2019-06-04 05:30:00,4.709443128,9.205276385,0.0,64.21968842,58.46346439,4.597499919,233.0699059,-5.7562240299999985
2019-06-04 05:40:00,5.692438745,9.824588209,0.0,64.21968842,56.97508313,4.644999933,295.7819641,-7.244605289999981
2019-06-04 05:50:00,5.803256929,10.52505201,0.0,64.21968842,52.4085022,4.785000134,368.5068588,-11.811186219999996
2019-06-04 06:00:00,5.967813468,10.39281973,0.0,64.21968842,54.4110517,4.800000191,359.5189392,-9.808636719999981
2019-06-04 06:10:00,5.172521734,10.4399773,0.0,64.21968842,69.15987362,4.83000021,365.1381508,4.940185200000002
2019-06-04 06:20:00,5.392580175,10.61246914,0.0,64.21968842,73.13449725,4.922500086,392.202668,8.914808829999998
2019-06-04 06:30:00,5.402306938,10.3173425,0.0,64.21968842,72.7928625,5.099999905,356.7941841,8.573174080000001
2019-06-04 06:40:00,5.840567553,10.96220224,0.0,64.21968842,60.69537505,5.394999957,436.5131531,-3.5243133699999873
2019-06-04 06:50:00,6.135574542,11.10479226,0.0,64.21968842,55.61874776,5.810526296,446.5210395,-8.600940659999992
2019-06-04 07:00:00,5.744706894,10.49978746,0.0,64.21968842,55.36203777,6.078947394,372.7114025,-8.857650649999982
2019-06-04 07:10:00,5.258577538,10.27075218,0.0,64.21968842,57.92837194,6.367500019,344.3004715,-6.291316480000006
2019-06-04 07:20:00,5.216422057,9.913764641,0.0,64.21968842,65.59201919,6.719999933,306.122892,1.3723307700000191
2019-06-04 07:30:00,5.037038128,9.776012599,0.0,64.21968842,62.80291303,7.049999952,289.7651427,-1.416775389999998
2019-06-04 07:40:00,5.384198242,10.48375656,0.0,64.21968842,70.74793238,7.244444291,371.3667094,6.5282439599999975
2019-06-04 07:50:00,5.223494303,11.13978218,0.0,64.21968842,66.16402464,7.2549999,453.2858688,1.9443362199999967
2019-06-04 08:00:00,5.70463438,11.1624966,0.0,64.21968842,68.19064899,7.112499905,452.0390244,3.9709605699999884
2019-06-04 08:10:00,5.829856944,11.40554394,0.0,70.68854461,79.01924012,7.257499909,519.6318214,8.330695509999998
2019-06-04 08:20:00,5.825411853,11.1781482,0.0,79.58548737,66.14323421,7.541176572,461.9504107,-13.442253160000007
2019-06-04 08:30:00,6.756363241,12.99737386,0.0,79.58548737,74.63054821,7.955263288,750.2498603,-4.954939159999981
2019-06-04 08:40:00,5.712077951,10.03413999,0.0,79.58548737,70.4164262,7.922500086,326.4148193,-9.169061169999992
2019-06-04 08:50:00,6.377079558,11.32410233,0.0,60.19040628,51.89102573,7.7924999,490.1610252,-8.299380549999995
2019-06-04 09:00:00,7.195389888,12.59619807,0.0,59.82944489,51.36793008,7.717647048,677.0748704,-8.461514809999983
2019-06-04 09:10:00,6.303908269,12.04712356,0.0,53.24407959,56.40380372,7.599999984,587.2249349,3.1597241300000007
2019-06-04 09:20:00,4.675046766,9.355340391,0.0,56.68610962,70.65047291,8.179999828,248.2360905,13.964363289999994
2019-06-04 09:30:00,6.555502248,12.41659789,0.0,55.10534127,56.98440154,7.940000248,640.2631882,1.8790602699999965
2019-06-04 09:40:00,5.610411108,10.52186354,0.0,59.82944489,65.73365621,8.260000205,377.6441383,5.904211320000002
2019-06-04 09:50:00,5.687668228,11.37968668,0.0,58.56918701,58.39427777,8.585000181,484.1400986,-0.17490924000000518
2019-06-04 10:00:00,5.432248187,10.39303131,0.0,52.14651871,64.04896405,8.434999752,356.3711166,11.902445339999986
2019-06-04 10:10:00,5.350053501,10.34027584,0.0,52.14651871,60.40929863,8.91500001,362.6374344,8.262779920000014
2019-06-04 10:20:00,4.67656883,9.324942023,0.0,52.14651871,72.90969458,9.360000086,240.7165413,20.763175869999998
2019-06-04 10:30:00,6.67493341,12.10249007,0.0,52.14651871,58.02149973,9.027499819,605.6928757,5.874981020000007
2019-06-04 10:40:00,6.919587183,12.51632412,0.0,52.14651871,45.87199104,9.052500057,668.0806007,-6.274527669999998
2019-06-04 10:50:00,6.233164513,11.78604376,0.0,52.14651871,54.53726002,9.682499886,571.0986084,2.39074131000001
2019-06-04 11:00:00,6.901451588,12.38235587,0.0,45.23087032,50.75224755,9.36500001,635.7511124,5.521377229999985
2019-06-04 11:10:00,6.496547651,11.85977787,0.0,51.04895782,59.61466864,10.14000001,590.1782898,8.565710819999993
2019-06-04 11:20:00,6.573062396,11.96429425,0.0,45.75148415,50.414365,9.972499943,579.7610207,4.662880849999993
2019-06-04 11:30:00,6.299581051,11.64984334,0.0,62.02456284,57.99641073,10.60749998,520.1141541,-4.028152110000008
2019-06-04 11:40:00,5.978338504,11.16117015,0.0,42.97004358,47.28646683,10.61500006,450.9612564,4.316423250000014
2019-06-04 11:50:00,5.9808815,11.5523871,0.0,34.57186057,49.43192994,10.39000001,504.2895447,14.86006937000002
2019-06-04 12:00:00,6.769509292,12.49924783,0.0,47.51928845,49.21088032,10.85250001,651.2022285,1.6915918699999963
2019-06-04 12:10:00,6.01897167,11.23166956,0.0,54.34163666,60.95838656,11.33499994,466.2229927,6.616749900000002
2019-06-04 12:20:00,5.904199803,11.56568027,0.024499745,42.66386186,45.83901549,10.97250013,518.3011948,3.175153630000011
2019-06-04 12:30:00,6.495823884,11.86833134,0.0,59.47259765,63.26605564,10.92500005,575.3337975,3.7934579900000074
2019-06-04 12:40:00,6.118336892,11.4802997,0.0,53.37465571,64.92213568,11.31000004,513.6679832,11.547479969999983
2019-06-04 12:50:00,5.350053477,10.63079529,0.0,50.55643603,68.03874666,11.24500003,381.9081711,17.48231063
2019-06-04 13:00:00,5.921519556,10.80242608,0.0,67.56267603,64.72452249,11.27105261,406.9335243,-2.8381535400000075
2019-06-04 13:10:00,5.813596261,11.18213792,0.0,48.25271871,41.30311757,10.74500003,494.2985397,-6.949601139999999
2019-06-04 13:20:00,6.158320498,11.32828747,0.0,42.26847076,40.80178496,10.5624999,514.5429359,-1.4666857999999934
2019-06-04 13:30:00,6.01394136,11.26033133,0.0,42.26847076,44.89315648,10.50250001,457.633638,2.624685720000002
2019-06-04 13:40:00,5.697747707,10.96669793,0.0,42.26847076,40.77741503,10.61500015,430.5744133,-1.4910557299999994
2019-06-04 13:50:00,6.458401859,11.54247974,0.0,42.26847076,47.09517167,10.50249996,538.4887302,4.82670091
2019-06-04 14:00:00,5.905554938,11.00107375,0.0,42.26847076,55.18700023,10.70999999,446.7545638,12.91852947000001
2019-06-04 14:10:00,6.947282362,12.31634237,0.0,42.26847076,45.22197925,10.39499998,631.7768025,2.95350848999999
2019-06-04 14:20:00,6.769917655,12.66529275,0.0,47.53381568,54.59078045,10.41249995,669.7057434,7.0569647700000075
2019-06-04 14:30:00,5.497718108,10.97835423,0.0,46.65871429,54.1247205,10.36999989,436.4240799,7.466006209999989
2019-06-04 14:40:00,5.536421061,10.22919121,0.0,52.08244706,71.86999919,10.45499992,342.7147919,19.787552129999995
2019-06-04 14:50:00,6.25716567,11.34930843,0.0,62.13801692,53.49149658,10.31750007,475.0230896,-8.646520339999995
2019-06-04 15:00:00,5.879882956,10.9558332,0.0,53.24407959,48.21211053,10.2375,430.7392723,-5.031969059999994
2019-06-04 15:10:00,5.59982168,10.01250537,0.0,53.24407959,53.34749378,10.25789477,320.7812115,0.10341418999999519
2019-06-04 15:20:00,5.77801199,10.7140296,0.0,44.16743647,51.00596747,10.11749997,393.9153229,6.838530999999989
2019-06-04 15:30:00,4.221806097,8.33498776,0.099999387,63.99671815,79.63985903,9.984999847,132.3136471,15.643140880000004
2019-06-04 15:40:00,4.331168241,8.554875396,0.027221944,62.44065841,68.03350755,9.741666423,162.4323887,5.592849139999998
2019-06-04 15:50:00,4.005107482,8.301680246,0.288882739,57.63432312,57.25060728,9.636111259,118.1765635,-0.3837158400000078
2019-06-04 16:00:00,5.200959504,9.762291625,0.0,57.63432312,51.67638881,9.557500124,323.5177124,-5.957934309999985
2019-06-04 16:10:00,7.781054235,14.0801746,0.0,54.79486289,48.97266199,9.1875,929.7521027,-5.822200899999984
2019-06-04 16:20:00,6.339378977,11.96916796,0.0,43.36603165,55.37979632,9.044999981,565.5893112,12.01376467
2019-06-04 16:30:00,6.215864205,11.39066595,0.0,43.36603165,54.00500447,9.197499847,481.9755569,10.638972819999992
2019-06-04 16:40:00,6.84413054,12.38301829,0.0,44.84282409,51.10007765,9.074999952,633.2301727,6.257253560000009
2019-06-04 16:50:00,6.475275111,11.7640294,0.0,53.24407959,49.27294189,9.019999981,537.1429352,-3.9711376999999857
2019-06-04 17:00:00,6.831619453,12.73245312,0.0,51.05541278,50.4870915,8.914999771,694.9647934,-0.5683212799999922
2019-06-04 17:10:00,6.985910964,13.07278387,0.0,42.26847076,49.35491993,8.680000353,759.5452942,7.086449170000009
2019-06-04 17:20:00,6.130309629,11.53685014,0.0,47.97813777,51.6681556,8.600000381,499.9092468,3.690017829999988
2019-06-04 17:30:00,6.273352265,11.49035691,0.0,51.04895782,53.68303573,8.61000042,494.2916595,2.634077910000002
2019-06-04 17:40:00,6.681690121,12.10976444,0.0,51.04895782,48.37641508,8.545000172,590.1500031,-2.672542739999983
2019-06-04 17:50:00,6.366907263,11.985515,0.0,51.04895782,49.99742695,8.454999828,572.5273849,-1.0515308699999935
2019-06-04 18:00:00,6.22252816,11.73679349,0.0,51.04895782,41.90916684,8.474999905,530.0516907,-9.139790979999987
2019-06-04 18:10:00,6.634448576,11.68015771,0.0,51.04895782,43.76217135,8.404999638,528.0318008,-7.286786469999981
2019-06-04 18:20:00,6.617296791,11.80673616,0.0,51.04895782,47.8187779,8.284999657,546.2882172,-3.230179920000012
2019-06-04 18:30:00,6.122643304,11.23499823,0.0,51.04895782,48.76457804,8.199999809,461.206189,-2.2843797799999948
2019-06-04 18:40:00,5.854916453,10.68354522,0.0,51.04895782,43.5532582,8.18249979,394.579026,-7.495699619999982
2019-06-04 18:50:00,5.736951697,10.21322148,0.0,51.04895782,43.40119246,8.139999914,335.5227501,-7.647765359999994
2019-06-04 19:00:00,5.677254725,10.75284317,0.0,51.04895782,43.64207029,7.925000119,400.0600281,-7.406887530000006
2019-06-04 19:10:00,6.110251402,11.03205066,0.0,51.04895782,45.1716571,7.8394739,431.8269412,-5.877300719999994
2019-06-04 19:20:00,6.636211944,12.33097377,0.0,51.04895782,50.13603513,7.8025002,618.3066895,-0.9129226899999878
2019-06-04 19:30:00,6.793807578,12.41671716,0.0,51.04895782,51.07131112,7.797500181,636.7253525,0.022353299999991805
2019-06-04 19:40:00,6.739902067,12.20955241,0.0,51.04895782,48.979302,7.724999905,612.4111496,-2.0696558200000084
2019-06-04 19:50:00,5.912393486,10.79191588,0.0,51.04895782,45.34770852,7.75,395.7100094,-5.701249300000001
2019-06-04 20:00:00,5.636227187,10.52002688,0.0,51.04895782,46.58074337,7.782353065,369.051555,-4.468214450000005
2019-06-04 20:10:00,5.358406615,9.718208939,0.0,51.04895782,47.74484324,7.797500181,276.6307793,-3.304114580000004
2019-06-04 20:20:00,4.881814384,9.288004339,0.0,51.04895782,49.168016,7.800000191,236.399675,-1.8809418200000039
2019-06-04 20:30:00,5.210556173,9.579272971,0.0,51.04895782,48.99536463,7.797500181,269.190202,-2.053593190000015
2019-06-04 20:40:00,5.555002046,9.861676097,0.0,51.04895782,44.04705812,7.785000134,291.6369011,-7.001899699999996
2019-06-04 20:50:00,4.378807795,8.554053113,0.136496986,51.04895782,37.90510498,7.772500086,156.2586187,-13.143852839999994
2019-06-04 21:00:00,5.37325654,9.487632036,0.0,51.04895782,42.27037308,7.699999809,256.8308464,-8.778584739999985
2019-06-04 21:10:00,4.646961617,8.459106937,0.0,51.04895782,43.71832339,7.48499999,159.2800617,-7.3306344300000035
2019-06-04 21:20:00,5.016763854,8.876769438,0.0,51.04895782,45.36585067,7.259999943,199.6743904,-5.683107150000012
2019-06-04 21:30:00,4.552627134,8.679004803,0.0,51.04895782,48.9687979,7.1974998,182.8041618,-2.08015992
2019-06-04 21:40:00,4.926438785,8.758562833,0.0,51.04895782,52.99394822,7.350000095,189.1354942,1.9449903999999947
2019-06-04 21:50:00,4.705971897,8.449843034,0.0,51.04895782,53.85722184,7.400000095,159.718623,2.8082640199999958
2019-06-04 22:00:00,3.611786747,8.142655939,0.442499854,51.04895782,51.52665224,7.417500019,85.58145332,0.47769442000000595
2019-06-04 22:10:00,4.325162101,8.223463029,0.1964986,51.04895782,53.90826535,7.405000067,119.9522491,2.8593075299999953
2019-06-04 22:20:00,4.063468027,8.190341502,0.097999428,51.04895782,55.73029763,7.4375,120.424987,4.681339809999997
2019-06-04 22:30:00,3.754142523,8.155376986,0.442999666,51.04895782,56.10596984,7.494999981,78.89473095,5.057012020000002
2019-06-04 22:40:00,3.86414386,8.185394213,0.382499269,51.04895782,58.31916233,7.482499957,94.22740536,7.270204509999985
2019-06-04 22:50:00,3.872589922,8.227851167,0.220998832,51.04895782,52.59120272,7.502499986,114.3906685,1.5422449000000142
2019-06-04 23:00:00,4.969670701,9.527679294,0.0,51.04895782,51.26586937,7.400000095,260.5170036,0.21691154999999185
2019-06-04 23:10:00,4.893360269,9.231317148,0.0,51.04895782,46.60396866,7.355000067,231.4052853,-4.444989160000006
2019-06-04 23:20:00,5.548876476,10.27896617,0.0,51.04895782,44.63472379,7.112499881,344.2865395,-6.414234029999989
2019-06-04 23:30:00,5.268959786,9.785484891,0.0,51.04895782,48.43257812,7.0,284.2880594,-2.6163796999999818
2019-06-04 23:40:00,5.290839005,9.673088372,0.0,51.04895782,46.16302163,7.0,278.0398441,-4.885936189999995
2019-06-04 23:50:00,4.510805702,8.538987011,0.073499468,51.04895782,50.93381373,7.020000029,159.2507637,-0.11514409000000114
2019-06-05 00:00:00,5.929999828,11.52000046,,276.0499878,285.4100037,,497.6300049,9.360015900000008
2019-06-05 00:10:00,6.360000134,12.19999981,,276.0499878,284.9400024,,603.5499878,8.890014600000029
2019-06-05 00:20:00,6.699999809,12.77000046,,276.0499878,284.6400146,,697.9099731,8.590026799999976
2019-06-05 00:30:00,6.639999866,12.68000031,,277.3200073,300.4400024,,680.4899902,23.11999510000004
2019-06-05 00:40:00,6.789999962,12.39999962,,291.1499939,273.4200134,,633.3300171,-17.72998050000001
2019-06-05 00:50:00,6.519999981,12.32999992,,279.3399963,285.2900085,,624.039978,5.950012200000003
2019-06-05 01:00:00,6.869999886,12.43000031,,279.3399963,277.980011,,638.7800293,-1.3599853000000053
2019-06-05 01:10:00,7.090000153,13.06999969,,279.3399963,281.5799866,,753.5999756,2.239990299999988
2019-06-05 01:20:00,7.960000038,14.35000038,,287.5899963,293.5799866,,1012.640015,5.989990299999988
2019-06-05 01:30:00,7.949999809,13.93999958,,293.6099854,285.6199951,,921.2800293,-7.989990300000045
2019-06-05 01:40:00,7.360000134,13.35000038,,283.1300049,282.0599976,,802.1500244,-1.070007300000043
2019-06-05 01:50:00,7.199999809,13.02000046,,281.5400085,279.5299988,,741.0200195,-2.010009700000012
2019-06-05 02:00:00,7.340000153,13.09000015,,281.5400085,276.8299866,,753.8200073,-4.710021900000015
2019-06-05 02:10:00,7.110000134,12.73999977,,281.5400085,274.8800049,,694.1099854,-6.660003599999982
2019-06-05 02:20:00,7.130000114,12.80000019,,281.5400085,277.1799927,,704.7800293,-4.360015799999985
2019-06-05 02:30:00,6.989999771,12.77999973,,281.5400085,278.0400085,,698.4500122,-3.5
2019-06-05 02:40:00,6.889999866,12.69999981,,281.5400085,282.7600098,,684.5200195,1.2200012999999785
2019-06-05 02:50:00,6.630000114,12.47999954,,281.5400085,284.6199951,,649.2600098,3.079986599999984
2019-06-05 03:00:00,6.889999866,12.98999977,,281.5400085,287.0599976,,737.9899902,5.519989099999975
2019-06-05 03:10:00,6.71999979,12.40999985,,285.9400024,299.2999878,,636.3900146,13.359985399999971
2019-06-05 03:20:00,6.610000134,12.13000011,,287.6799927,293.9400024,,589.6500244,6.260009700000012
2019-06-05 03:30:00,6.539999962,11.77999973,,292.5100098,286.2600098,,534.9899902,-6.25
2019-06-05 03:40:00,6.579999924,11.72999954,,292.5100098,283.0700073,,530.7700195,-9.440002499999991
2019-06-05 03:50:00,6.630000114,12.35000038,,280.9100037,279.6700134,,626.8499756,-1.239990299999988
2019-06-05 04:00:00,6.679999828,12.76000023,,277.1499939,282.2900085,,694.75,5.140014599999972
2019-06-05 04:10:00,6.800000191,12.68999958,,277.1499939,278.8599854,,682.5100098,1.709991500000001
2019-06-05 04:20:00,7.039999962,13.18000031,,277.1499939,279.5799866,,773.460022,2.429992699999957
2019-06-05 04:30:00,7.320000172,13.73999977,,280.4299927,295.7399902,,882.1400146,15.309997500000009
2019-06-05 04:40:00,6.75,12.42000008,,290.3200073,285.6099854,,636.4500122,-4.710021899999958
2019-06-05 04:50:00,6.710000038,12.28999996,,290.3200073,288.0700073,,615.039978,-2.25
2019-06-05 05:00:00,6.409999847,11.77999973,,290.3200073,286.1400146,,535.960022,-4.179992700000014
2019-06-05 05:10:00,6.449999809,11.69999981,,290.3200073,286.5100098,,525.1199951,-3.8099975000000086
2019-06-05 05:20:00,6.269999981,11.25,,290.3200073,282.5100098,,460.6099854,-7.809997500000009
2019-06-05 05:30:00,5.619999886,10.22999954,,290.3200073,280.2399902,,332.8699951,-10.080017099999964
2019-06-05 05:40:00,5.610000134,10.0,,290.3200073,280.7900085,,309.3299866,-9.529998799999987
2019-06-05 05:50:00,5.650000095,10.27999973,,290.3200073,279.2999878,,339.3500061,-11.02001949999999
2019-06-05 06:00:00,5.099999905,9.75,,290.3200073,279.6199951,,285.2099915,-10.700012200000003
2019-06-05 06:10:00,5.050000191,9.81000042,,290.3200073,278.3900146,,289.5599976,-11.929992700000014
2019-06-05 06:20:00,5.239999771,9.520000458,,290.3200073,279.3500061,,261.2999878,-10.970001200000013
2019-06-05 06:30:00,5.119999886,9.670000076,,290.3200073,278.2799988,,274.8900146,-12.040008499999999
2019-06-05 06:40:00,5.489999771,10.38000011,,290.3200073,283.1000061,,353.8099976,-7.220001200000013
2019-06-05 06:50:00,4.809999943,9.409999847,,290.3200073,284.8599854,,243.8000031,-5.460021899999958
2019-06-05 07:00:00,5.079999924,9.819999695,,290.3200073,290.5400085,,295.8900146,0.2200012000000129
2019-06-05 07:10:00,5.0,9.649999619,,290.3200073,290.3599854,,277.0899963,0.03997810000004165
2019-06-05 07:20:00,5.119999886,10.0,,290.3200073,291.5899963,,313.4100037,1.2699890000000096
2019-06-05 07:30:00,5.139999866,9.710000038,,290.3200073,289.6000061,,280.7900085,-0.7200012000000129
2019-06-05 07:40:00,4.059999943,8.920000076,,290.3200073,288.4599915,,176.5399933,-1.8600157999999851
2019-06-05 07:50:00,4.349999905,8.899999619,,290.3200073,293.230011,,185.0099945,2.9100037000000043
2019-06-05 08:00:00,5.090000153,9.770000458,,290.3200073,295.6199951,,288.6300049,5.299987799999997
2019-06-05 08:10:00,4.880000114,9.470000267,,290.3200073,292.7799988,,268.5299988,2.459991500000001
2019-06-05 08:20:00,5.659999847,10.35000038,,309.0899963,298.9500122,,355.9500122,-10.139984099999992
2019-06-05 08:30:00,6.710000038,12.36999989,,300.0,294.3999939,,639.8499756,-5.600006099999973
2019-06-05 08:40:00,6.050000191,11.46000004,,298.5400085,303.5599976,,504.019989,5.019989099999975
2019-06-05 08:50:00,7.099999905,13.09000015,,298.1400146,282.3699951,,757.2399902,-15.77001949999999
2019-06-05 09:00:00,6.019999981,11.72000027,,293.2099915,290.0299988,,533.3599854,-3.179992700000014
2019-06-05 09:10:00,5.880000114,11.15999985,,293.2099915,315.5700073,,492.25,22.360015799999985
2019-06-05 09:20:00,6.730000019,12.46000004,,302.5100098,294.8900146,,673.0800171,-7.619995200000005
2019-06-05 09:30:00,5.489999771,10.55000019,,299.1000061,299.0499878,,369.7200012,-0.050018299999976534
2019-06-05 09:40:00,5.449999809,10.36999989,,299.1000061,300.9599915,,356.6499939,1.8599854000000278
2019-06-05 09:50:00,5.920000076,11.10000038,,299.1000061,295.6099854,,444.6600037,-3.4900206999999455
2019-06-05 10:00:00,5.75,10.94999981,,299.1000061,303.9899902,,433.9599915,4.889984100000049
2019-06-05 10:10:00,5.489999771,10.81999969,,299.1000061,305.4700012,,410.3200073,6.36999510000004
2019-06-05 10:20:00,6.53000021,12.18000031,,299.1000061,301.6799927,,595.2000122,2.5799866000000407
2019-06-05 10:30:00,5.809999943,11.22000027,,299.1000061,310.1700134,,488.1499939,11.070007300000043
2019-06-05 10:40:00,6.039999962,11.31999969,,299.1000061,299.3599854,,472.8699951,0.25997930000005454
2019-06-05 10:50:00,5.440000057,10.36999989,,299.1000061,299.769989,,359.6400146,0.6699829000000364
2019-06-05 11:00:00,3.680000067,8.279999733,,299.1000061,313.4100037,,100.5500031,14.309997600000031
2019-06-05 11:10:00,4.659999847,9.119999886,,299.1000061,307.6300049,,212.5700073,8.529998800000044
2019-06-05 11:20:00,5.159999847,9.899999619,,299.1000061,302.3999939,,296.2200012,3.2999878000000535
2019-06-05 11:30:00,4.840000153,9.460000038,,299.1000061,306.230011,,257.5899963,7.130004900000017
2019-06-05 11:40:00,5.550000191,10.34000015,,299.1000061,296.9299927,,346.6199951,-2.1700133999999593
2019-06-05 11:50:00,4.619999886,9.140000343,,299.1000061,300.8900146,,220.3000031,1.790008499999999
2019-06-05 12:00:00,4.28000021,8.770000458,,299.1000061,302.4299927,,177.1600037,3.3299866000000407
2019-06-05 12:10:00,5.050000191,9.640000343,,299.1000061,302.6799927,,273.3500061,3.5799866000000407
2019-06-05 12:20:00,4.809999943,9.31000042,,299.1000061,294.0299988,,232.3500061,-5.070007299999986
2019-06-05 12:30:00,4.760000229,9.100000381,,299.1000061,299.2099915,,222.2899933,0.10998540000002777
2019-06-05 12:40:00,4.860000134,9.590000153,,299.1000061,285.730011,,256.2200012,-13.369995099999983
2019-06-05 12:50:00,5.639999866,10.75,,291.8999939,285.1499939,,413.3299866,-6.75
2019-06-05 13:00:00,5.119999886,9.869999886,,289.2200012,292.0899963,,294.9899902,2.869995099999983
2019-06-05 13:10:00,5.730000019,10.85999966,,298.4500122,310.9599915,,427.1700134,12.509979299999998
2019-06-05 13:20:00,4.21999979,8.699999809,,302.3900146,306.9200134,,163.0700073,4.529998800000044
2019-06-05 13:30:00,3.130000114,8.220000267,,302.3900146,327.5499878,,54.47999954,25.159973200000024
2019-06-05 13:40:00,3.400000095,8.229999542,,330.5,317.5700073,,71.27999878,-12.929992700000014
2019-06-05 13:50:00,3.660000086,8.609999657,,298.1000061,299.7799988,,113.7799988,1.6799927000000139
2019-06-05 14:00:00,2.359999895,4.570000172,,290.3200073,309.8299866,,3.859999895,19.509979299999998
2019-06-05 14:10:00,3.539999962,7.079999924,,290.3200073,296.1300049,,70.97000122,5.809997600000031
2019-06-05 14:20:00,3.789999962,8.270000458,,290.3200073,298.1000061,,107.2300034,7.779998799999987
2019-06-05 14:30:00,4.809999943,9.93999958,,284.0100098,296.3800049,,320.0899963,12.36999510000004
2019-06-05 14:40:00,5.309999943,10.34000015,,283.730011,292.730011,,353.1499939,9.0
2019-06-05 14:50:00,4.570000172,9.260000229,,283.730011,297.269989,,230.3500061,13.53997800000002
2019-06-05 15:00:00,4.71999979,9.239999771,,283.730011,294.5299988,,227.6999969,10.799987799999997
2019-06-05 15:10:00,3.839999914,8.680000305,,283.730011,291.3800049,,128.1499939,7.649993900000027
2019-06-05 15:20:00,3.019999981,4.570000172,,285.8500061,309.1499939,,10.69999981,23.299987800000054
2019-06-05 15:30:00,3.49000001,8.239999771,,300.2000122,279.6499939,,71.16999817,-20.550018299999977
2019-06-05 15:40:00,3.569999933,8.199999809,,285.3699951,259.7200012,,93.01999664,-25.64999389999997
2019-06-05 15:50:00,3.720000029,8.220000267,,269.4599915,271.0799866,,102.5999985,1.6199950999999828
2019-06-05 16:00:00,2.660000086,4.309999943,,269.4599915,283.5,,-1.299999952,14.040008499999999
2019-06-05 16:10:00,2.460000038,4.869999886,,288.7000122,288.0400085,,-0.150000006,-0.6600037000000043
2019-06-05 16:20:00,3.849999905,5.739999771,,272.8399963,267.1600037,,56.65999985,-5.679992599999991
2019-06-05 16:30:00,3.5,8.159999847,,265.0700073,283.7900085,,72.36000061,18.720001200000013
2019-06-05 16:40:00,3.0,8.140000343,,265.5700073,304.6600037,,25.60000038,39.08999640000002
2019-06-05 16:50:00,2.829999924,3.789999962,,300.1799927,282.1600037,,-0.74000001,-18.01998900000001
2019-06-05 17:00:00,3.130000114,8.140000343,,288.1199951,288.0499878,,40.29999924,-0.07000729999998612
2019-06-05 17:10:00,2.99000001,8.140000343,,288.1199951,285.8900146,,34.27000046,-2.2299805000000106
2019-06-05 17:20:00,2.579999924,8.140000343,,288.1199951,291.9700012,,9.199999809,3.85000610000003
2019-06-05 17:30:00,1.480000019,2.890000105,,288.1199951,281.3999939,,-6.150000095,-6.720001199999956
2019-06-05 17:40:00,2.49000001,0.839999974,,288.1199951,303.8999939,,-0.75999999,15.779998800000044
2019-06-05 17:50:00,2.799999952,0.879999995,,288.1199951,306.3999939,,-0.74000001,18.279998800000044
2019-06-05 18:00:00,2.779999971,0.839999974,,302.019989,335.7200012,,-1.639999986,33.7000122
2019-06-05 18:10:00,2.150000095,0.75999999,,321.0499878,311.2200012,,-0.829999983,-9.829986599999984
2019-06-05 18:20:00,2.200000048,0.699999988,,321.0499878,308.1400146,,-1.0,-12.909973200000024
2019-06-05 18:30:00,2.089999914,0.699999988,,321.0499878,311.0100098,,-0.819999993,-10.03997800000002
2019-06-05 18:40:00,2.49000001,0.889999986,,321.0499878,321.7600098,,-0.860000014,0.7100219999999808
2019-06-05 18:50:00,1.710000038,0.629999995,,321.0499878,317.6400146,,-0.910000026,-3.4099732000000245
2019-06-05 19:00:00,2.119999886,0.649999976,,321.0499878,304.4899902,,-1.00999999,-16.559997599999974
2019-06-05 19:10:00,2.390000105,0.649999976,,321.0499878,295.9500122,,-1.059999943,-25.099975599999993
2019-06-05 19:20:00,1.970000029,0.680000007,,296.0499878,285.230011,,-2.019999981,-10.819976800000006
2019-06-05 19:30:00,1.720000029,0.610000014,,288.1199951,295.1000061,,-0.819999993,6.98001099999999
2019-06-05 19:40:00,1.860000014,0.639999986,,288.1199951,298.1000061,,-0.949999988,9.98001099999999
2019-06-05 19:50:00,1.809999943,0.589999974,,288.1199951,301.3099976,,-0.400000006,13.190002499999991
2019-06-05 20:00:00,1.690000057,0.550000012,,288.1199951,303.0299988,,-0.449999988,14.910003700000004
2019-06-05 20:10:00,1.720000029,0.610000014,,288.1199951,292.2799988,,-0.75,4.160003700000004
2019-06-05 20:20:00,2.119999886,0.439999998,,288.1199951,249.6499939,,-0.379999995,-38.470001199999984
2019-06-05 20:30:00,2.819999933,0.639999986,,242.6399994,202.6499939,,-2.700000048,-39.990005499999995
2019-06-05 20:40:00,3.589999914,7.039999962,,232.9900055,240.5299988,,59.25999832,7.539993299999992
2019-06-05 20:50:00,3.980000019,8.140000343,,238.7299957,241.2799988,,96.25,2.550003099999998
2019-06-05 21:00:00,4.03000021,8.140000343,,238.7299957,248.4600067,,107.2300034,9.730011000000019
2019-06-05 21:10:00,3.569999933,8.140000343,,238.7299957,248.3399963,,59.41999817,9.610000600000006
2019-06-05 21:20:00,2.900000095,8.140000343,,238.7299957,253.5399933,,17.11000061,14.809997600000003
2019-06-05 21:30:00,1.519999981,2.390000105,,238.7299957,279.8800049,,-4.860000134,41.15000920000003
2019-06-05 21:40:00,1.269999981,0.029999999,,238.7299957,315.8800049,,-0.109999999,77.1500092
2019-06-05 21:50:00,1.399999976,0.0,,238.7299957,306.5100098,,-0.150000006,67.78001409999999
2019-06-05 22:00:00,1.049999952,0.0,,238.7299957,299.2999878,,-0.980000019,60.56999210000001
2019-06-05 22:10:00,1.299999952,0.0,,238.7299957,322.5299988,,-0.529999971,83.80000310000003
2019-06-05 22:20:00,1.919999957,0.0,,238.7299957,301.6300049,,-0.150000006,62.90000920000003
2019-06-05 22:30:00,2.599999905,0.200000003,,262.5599976,358.9200134,,-3.029999971,96.36001580000004
2019-06-05 22:40:00,2.019999981,0.610000014,,313.3699951,317.9599915,,-0.550000012,4.589996400000018
2019-06-05 22:50:00,1.529999971,0.49000001,,313.3699951,321.8999939,,-0.600000024,8.529998800000044
2019-06-05 23:00:00,0.800000012,0.100000001,,313.3699951,307.7900085,,-0.660000026,-5.579986599999984
2019-06-05 23:10:00,1.059999943,0.0,,313.3699951,302.7799988,,-0.600000024,-10.589996299999996
2019-06-05 23:20:00,0.519999981,0.0,,313.3699951,31.51000023,,-0.529999971,78.14000513000002
2019-06-05 23:30:00,0.419999987,0.0,,313.3699951,206.5399933,,-0.610000014,-106.83000179999999
2019-06-05 23:40:00,0.620000005,0.0,,313.3699951,292.9299927,,-0.949999988,-20.44000239999997
2019-06-05 23:50:00,0.699999988,0.0,,313.3699951,334.6900024,,-0.219999999,21.320007300000043
2019-06-06 00:00:00,4.878640246,9.004492387,0.0,237.6344604,239.6836648,12.51750007,206.1899506,2.049204400000008
2019-06-06 00:10:00,5.297892928,9.655459374,0.0,237.6344604,243.7510535,12.40499964,266.9439209,6.116593100000017
2019-06-06 00:20:00,5.45298264,9.762468874,0.0,237.6344604,239.7390054,12.25999966,275.1678001,2.1045450000000017
2019-06-06 00:30:00,5.230195498,9.453586444,0.0,237.6344604,233.8269089,12.17499976,245.1315552,-3.807551499999988
2019-06-06 00:40:00,5.224700904,9.254613072,0.0,237.6344604,231.7025147,12.10750022,227.6971268,-5.9319457
2019-06-06 00:50:00,4.666081047,8.686529294,0.0,237.6344604,237.8497783,12.00500002,179.4129234,0.21531790000000228
2019-06-06 01:00:00,4.404108548,8.208082393,0.0,237.6344604,236.4368951,11.82250013,137.0028751,-1.197565300000008
2019-06-06 01:10:00,4.010546446,8.141171917,0.269500153,237.6344604,234.4212425,11.74249997,89.50617371,-3.2132178999999894
2019-06-06 01:20:00,3.809180319,8.139389768,0.49000001,237.6344604,235.0845061,11.61500015,76.22490807,-2.549954299999996
2019-06-06 01:30:00,3.849832273,8.141244829,0.441000439,237.6344604,241.1733171,11.36499987,82.70622826,3.5388566999999966
2019-06-06 01:40:00,4.292900491,8.18503122,0.0,237.6344604,245.6693743,11.24250031,128.6114475,8.034913899999992
2019-06-06 01:50:00,5.294328809,9.720403656,0.0,237.6344604,240.9286074,11.03000011,275.3134827,3.2941470000000095
2019-06-06 02:00:00,5.175324726,9.72988978,0.0,237.6344604,242.4770599,10.83000011,273.9700371,4.842599500000006
2019-06-06 02:10:00,5.388719153,10.0690653,0.0,237.6344604,247.862981,10.66500006,308.3882591,10.228520599999996
2019-06-06 02:20:00,4.830415851,9.445677902,0.0,239.3460796,257.0124231,10.60263192,245.941134,17.666343499999982
2019-06-06 02:30:00,5.023798895,9.057777688,0.0,258.4881897,255.925206,10.46999989,211.1976486,-2.562983700000018
2019-06-06 02:40:00,4.365312886,8.293506324,0.0,258.4881897,253.519323,10.3599999,144.666497,-4.968866700000007
2019-06-06 02:50:00,4.716830862,8.529634953,0.0,258.4881897,250.5552309,10.28500013,163.9916553,-7.932958800000023
2019-06-06 03:00:00,4.581571467,8.462059095,0.0,258.4881897,250.5736567,10.117647,162.1120291,-7.914533000000034
2019-06-06 03:10:00,5.257278061,9.397082359,0.0,258.4881897,260.5496476,10.05999999,244.4469978,2.0614578999999935
2019-06-06 03:20:00,5.492687726,9.757931292,0.0,272.3284201,275.2975627,10.51500001,278.1252167,2.969142599999998
2019-06-06 03:30:00,5.93189497,10.13214979,0.0,284.8297424,281.6700285,10.56499987,318.5355148,-3.1597138999999856
2019-06-06 03:40:00,5.962133431,10.66888234,0.0,284.8297424,292.8814799,10.79000001,377.3352524,8.051737500000002
2019-06-06 03:50:00,5.350628924,9.592847049,0.0,284.8297424,302.4134678,10.96250005,259.7913963,17.58372539999999
2019-06-06 04:00:00,5.448286223,9.90875034,0.0,284.8297424,292.7642316,10.7625,294.2854233,7.93448920000003
2019-06-06 04:10:00,6.114698505,10.47355869,0.0,284.8297424,274.0647515,10.56250005,356.4932617,-10.764990899999987
2019-06-06 04:20:00,6.399410152,11.27575198,0.0,284.8297424,281.9953721,11.17249994,453.9340652,-2.834370299999989
2019-06-06 04:30:00,5.74628861,10.51359813,0.0,284.8297424,273.3395554,11.50000005,359.1171982,-11.490186999999992
2019-06-06 04:40:00,6.268154788,10.69184312,0.0,284.8297424,277.6835859,11.7,378.5052963,-7.146156499999961
2019-06-06 04:50:00,5.716403031,10.25316614,0.0,284.8297424,287.7517503,11.8250001,326.375322,2.9220079000000396
2019-06-06 05:00:00,5.6490026,9.937733397,0.0,284.8297424,279.6524395,11.2625001,294.7218414,-5.177302899999972
2019-06-06 05:10:00,5.493374602,9.503349245,0.0,284.8297424,273.725242,11.02666677,250.9445546,-11.104500400000006
2019-06-06 05:20:00,5.856865454,9.781243086,0.0,284.8297424,274.2063568,11.29000015,279.4328842,-10.623385600000006
2019-06-06 05:30:00,5.206955194,9.187533706,0.0,284.8297424,276.8769294,11.77249999,220.8193916,-7.952812999999992
2019-06-06 05:40:00,4.661653431,8.78260167,0.0,284.8297424,276.346729,12.08157901,188.5687601,-8.483013400000004
2019-06-06 05:50:00,5.130696257,9.047959596,0.0,284.8297424,278.7011566,12.1583333,212.275283,-6.128585799999996
2019-06-06 06:00:00,5.238140202,9.242576659,0.0,284.8297424,277.2318275,11.84500008,228.9771591,-7.597914899999978
2019-06-06 06:10:00,4.527456331,8.382064506,0.048999571,284.8297424,273.8273986,12.27999992,144.5636368,-11.002343800000006
2019-06-06 06:20:00,4.711707675,8.821454734,0.024499745,284.8297424,268.688069,12.38499985,185.3238976,-16.141673400000002
2019-06-06 06:30:00,4.632928407,8.589708209,0.024499745,284.8297424,270.6483566,12.83000026,164.3480736,-14.181385799999987
2019-06-06 06:40:00,4.121605825,8.268209025,0.222498842,284.8297424,270.3590917,13.36749997,115.0714127,-14.470650699999965
2019-06-06 06:50:00,4.246104455,8.188393682,0.210998757,284.8297424,272.197373,13.66750026,104.5069777,-12.63236939999996
2019-06-06 07:00:00,4.286756289,8.236073166,0.073499468,271.358557,259.5629472,13.8875,123.3780849,-11.795609800000022
2019-06-06 07:10:00,4.128084111,8.302288771,0.235994176,251.9028015,252.595488,14.22249994,116.8369679,0.6926864999999793
2019-06-06 07:20:00,4.164373755,8.302679569,0.171499596,251.9028015,244.0932937,14.27000003,122.1696646,-7.809507800000006
2019-06-06 07:30:00,4.088583124,8.299285904,0.221993871,251.9028015,248.6737522,14.3125001,116.1886736,-3.229049300000014
2019-06-06 07:40:00,4.933715141,9.153683782,0.0,236.5586999,233.6619343,14.29499993,221.4591011,-2.8967655999999806
2019-06-06 07:50:00,4.930002642,9.288050517,0.0,229.9515076,241.6476558,14.45,236.4151371,11.696148199999982
2019-06-06 08:00:00,4.70757118,9.226840585,0.022499802,229.9515076,246.9440311,14.42105268,224.1193066,16.992523499999976
2019-06-06 08:10:00,5.289950825,10.17472847,0.048999571,234.1361123,227.5371269,14.5738094,339.2051952,-6.598985400000004
2019-06-06 08:20:00,5.84184835,10.42395557,0.0,224.8642417,230.5815667,14.27249994,349.0819969,5.717324999999988
2019-06-06 08:30:00,5.471526456,10.00511152,0.0,237.6344604,238.7032199,14.77249994,301.1071747,1.0687594999999988
2019-06-06 08:40:00,5.192540922,9.723443938,0.025262907,237.6344604,246.5668629,15.5368421,276.9108879,8.932402499999995
2019-06-06 08:50:00,6.353969216,11.88034956,0.0,237.6344604,246.1716285,14.89000006,570.2199225,8.537168100000002
2019-06-06 09:00:00,6.112146741,10.77208985,0.0,237.4035858,223.3344926,14.07894717,419.8135658,-14.069093199999998
2019-06-06 09:10:00,5.341570449,10.19048664,0.0,203.3367288,214.3545475,15.38499999,329.6350423,11.017818699999992
2019-06-06 09:20:00,4.298172295,8.649588704,0.236490037,202.6276079,213.9735268,15.70250015,150.8348641,11.345918900000015
2019-06-06 09:30:00,4.694518745,8.854159445,0.126498079,218.9758606,214.4383765,16.28750029,174.0163051,-4.5374841
2019-06-06 09:40:00,5.419143116,10.10920657,0.073997886,227.5466927,231.7681071,15.30500016,321.7917261,4.221414400000015
2019-06-06 09:50:00,5.024727046,9.712452248,0.127997968,231.2136295,225.7873758,14.69499984,270.0758026,-5.4262536999999895
2019-06-06 10:00:00,6.769546413,12.13242956,0.0,219.2181082,218.8272085,14.80500002,586.055687,-0.3908996999999772
2019-06-06 10:10:00,4.989043805,9.335074524,0.0,220.0734253,222.9403877,16.10555591,235.2326601,2.8669624000000056
2019-06-06 10:20:00,5.271367073,9.517567769,0.0,216.993638,199.879986,16.72749996,268.297493,-17.113652000000002
2019-06-06 10:30:00,6.137623286,11.87225014,0.0,189.3964891,205.6430626,16.62750006,534.3295929,16.24657350000001
2019-06-06 10:40:00,7.047668362,11.85361621,0.0,226.7152798,220.0333733,15.58500004,566.5416962,-6.681906499999997
2019-06-06 10:50:00,6.25300777,11.16910221,0.0,221.3872662,213.511387,15.42500019,444.033857,-7.875879199999986
2019-06-06 11:00:00,6.011695313,10.93056317,0.0,203.7676795,198.0918448,15.8650001,410.8043259,-5.675834700000024
2019-06-06 11:10:00,6.364512682,11.61442186,0.0,189.3416138,194.4114527,15.92250032,521.881189,5.069838900000008
2019-06-06 11:20:00,6.50709126,12.00939578,0.0,189.3416138,195.5646596,16.24000053,560.918251,6.223045799999994
2019-06-06 11:30:00,5.909285867,10.85417408,0.0,206.2490632,197.1607208,16.16000018,400.2494347,-9.088342399999988
2019-06-06 11:40:00,5.937519503,10.64110565,0.024499745,204.5994592,194.886069,16.40500011,397.7930237,-9.71339020000002
2019-06-06 11:50:00,6.081063318,11.2785797,0.0,204.3417384,208.6650727,17.13000031,466.7170334,4.323334299999999
2019-06-06 12:00:00,5.630347264,10.38770279,0.073997886,206.4127896,216.1597472,16.75750008,350.7780731,9.746957600000002
2019-06-06 12:10:00,7.083345485,13.16711055,0.0,194.6842453,196.6346574,17.2125,829.7007034,1.9504121000000225
2019-06-06 12:20:00,5.541117334,10.09329928,0.024499745,202.0403882,213.3491356,17.26500025,311.3184937,11.308747400000016
2019-06-06 12:30:00,6.390351641,11.19494328,0.099496399,214.0294897,201.3342453,16.90500002,476.4257543,-12.695244400000007
2019-06-06 12:40:00,5.455989647,9.192975014,0.048999571,205.8050842,199.9735197,17.10250015,213.8760429,-5.831564500000013
2019-06-06 12:50:00,5.156576526,9.289889574,0.049497895,205.8050842,206.7787254,17.80249987,231.1416725,0.973641200000003
2019-06-06 13:00:00,5.840122044,10.67384613,0.023999759,211.5874109,212.6914433,16.89000006,406.329565,1.1040323999999941
2019-06-06 13:10:00,8.677084637,14.66351299,0.435472608,196.5913543,200.1447736,15.99250011,1403.231073,3.5534193000000016
2019-06-06 13:20:00,8.609647107,14.43439615,0.082499226,203.6099548,204.9107043,14.85499973,1217.618484,1.300749499999995
2019-06-06 13:30:00,7.538943529,12.82160094,0.0,203.4453976,196.72557,15.0650001,733.2052948,-6.719827600000002
2019-06-06 13:40:00,5.088767767,9.535407409,0.0,186.0489197,207.6059029,15.58749995,260.7976463,21.55698319999999
2019-06-06 13:50:00,5.016002774,9.330454946,0.049497895,195.5434759,217.6711976,16.09250002,230.0837032,22.127721699999995
2019-06-06 14:00:00,6.539594162,12.57585847,0.0,212.3598331,219.8065376,16.20750017,668.9907806,7.44670450000001
2019-06-06 14:10:00,7.012121248,12.47568011,0.0,219.5923924,217.8796821,16.33500009,654.6798203,-1.7127102999999977
2019-06-06 14:20:00,7.210053039,13.20098099,0.0,215.6831665,216.3800546,16.20000019,780.2106491,0.6968880999999953
2019-06-06 14:30:00,7.08612982,13.2367195,0.0,215.6831665,216.8691093,16.66749973,767.4560059,1.1859427999999923
2019-06-06 14:40:00,6.239605594,11.13705075,0.0,215.6831665,222.1520419,17.28500032,439.3131454,6.468875400000002
2019-06-06 14:50:00,6.886620164,12.32526492,0.0,215.6831665,213.205291,17.47250004,677.7172592,-2.4778755000000103
2019-06-06 15:00:00,6.900894666,12.42001207,0.0,216.9986474,214.345737,17.5874999,692.4950829,-2.652910399999996
2019-06-06 15:10:00,7.166535829,12.56722259,0.0,214.826473,214.6130538,17.20526314,648.958252,-0.21341920000000414
2019-06-06 15:20:00,5.833198261,10.547389,0.0,206.1647612,214.8074906,17.34749985,401.7421951,8.642729400000007
2019-06-06 15:30:00,6.630958831,12.17029417,0.0,209.6936466,209.3458501,17.09749994,586.3693993,-0.34779649999998696
2019-06-06 15:40:00,5.120280544,10.06891832,0.054443987,217.2396787,203.098315,16.80555481,319.1438709,-14.1413637
2019-06-06 15:50:00,5.742613232,10.71308595,0.0,195.6300024,199.948058,17.19749994,391.9417877,4.318055600000008
2019-06-06 16:00:00,6.265426064,11.83071296,0.0,191.1996116,198.7503086,16.73500023,528.0296463,7.550697000000014
2019-06-06 16:10:00,4.77424475,9.180773064,0.0,190.4391785,199.9661939,17.28499994,215.30214,9.52701540000001
2019-06-06 16:20:00,4.354360878,8.335016102,0.097999428,190.4391785,196.993219,17.95999985,130.7286068,6.5540405000000135
2019-06-06 16:30:00,4.04134165,8.647092283,0.520990192,190.4391785,198.8925841,18.01499987,141.0012568,8.453405599999996
2019-06-06 16:40:00,6.238547564,11.60726041,0.0,190.4391785,189.2877361,17.13250055,519.2663719,-1.1514424000000076
2019-06-06 16:50:00,5.845257081,11.03366055,0.0,190.4391785,199.8097421,17.46578959,431.8336158,9.370563599999997
2019-06-06 17:00:00,6.619470702,12.16902683,0.0,190.4391785,186.5396808,18.00000053,599.6419796,-3.8994976999999835
2019-06-06 17:10:00,7.916597581,13.78502038,0.0,188.2585722,190.086598,17.2800004,903.081311,1.828025800000006
2019-06-06 17:20:00,6.370285642,11.58162721,0.0,175.0732727,183.8608625,17.82749987,544.3306503,8.787589800000006
2019-06-06 17:30:00,6.166042471,11.56574079,0.0,175.0732727,181.1727492,17.63500023,491.2088959,6.099476500000009
2019-06-06 17:40:00,6.116127801,11.82104194,0.0,183.3781096,195.1114149,17.51749983,565.5669327,11.733305300000012
2019-06-06 17:50:00,5.786521347,10.9874963,0.0,201.9987504,203.9972951,17.46842103,421.5213189,1.9985446999999965
2019-06-06 18:00:00,6.596191287,11.50198017,0.0,203.6099548,198.6922812,17.43000002,496.0432541,-4.9176736000000005
2019-06-06 18:10:00,6.104229307,11.30902375,0.0,203.6099548,201.906805,16.82499981,453.1001831,-1.7031498000000056
2019-06-06 18:20:00,5.5769243,10.36850698,0.0,203.6099548,201.3611765,16.54500017,337.6189804,-2.248778299999998
2019-06-06 18:30:00,4.974719799,9.129961431,0.0,203.6099548,195.2944271,16.56250038,214.3220634,-8.31552769999999
2019-06-06 18:40:00,5.95157125,10.630623,0.0,203.6099548,194.3143977,16.62250032,381.1702698,-9.295557099999996
2019-06-06 18:50:00,6.193143654,10.9182521,0.0,203.6099548,196.302493,16.59250031,402.0149323,-7.307461799999999
2019-06-06 19:00:00,5.749815536,10.0343121,0.0,203.6099548,192.643519,16.75249977,311.2064003,-10.9664358
2019-06-06 19:10:00,5.95073595,10.20212406,0.0,197.4390442,187.9680837,16.5,319.5940811,-9.470960500000018
2019-06-06 19:20:00,4.977578437,9.526884466,0.0,183.8537903,188.9582018,16.54250011,251.6752609,5.104411500000026
2019-06-06 19:30:00,5.528428846,10.20191655,0.0,183.8537903,192.1506619,16.25277795,318.2018687,8.296871600000003
2019-06-06 19:40:00,5.703205037,9.929325476,0.0,183.8537903,190.6687311,15.8150001,290.018705,6.8149408000000165
2019-06-06 19:50:00,5.405462599,9.829137772,0.0,183.8537903,190.6538929,15.69999981,277.5906059,6.800102600000002
2019-06-06 20:00:00,5.640765518,10.30107088,0.0,183.8537903,188.6349932,15.69062483,328.1052551,4.781202900000011
2019-06-06 20:10:00,5.493791507,10.00520385,0.0,183.8537903,192.3341419,15.58461571,298.7249087,8.480351600000006
2019-06-06 20:20:00,4.561318247,8.655796098,0.0,183.8537903,189.4306227,15.41842079,171.9275766,5.576832400000001
2019-06-06 20:30:00,4.654609376,8.515816728,0.0,183.8537903,187.281309,15.35277769,163.2566155,3.4275187000000074
2019-06-06 20:40:00,5.482739742,10.09665281,0.0,183.8537903,189.6181381,15.13461575,310.7992472,5.764347800000024
2019-06-06 20:50:00,5.37878828,10.04162876,0.0,183.8537903,191.8229092,14.98947364,304.690889,7.969118900000012
2019-06-06 21:00:00,5.131164527,9.850286186,0.0,183.8537903,194.8286878,14.80476166,285.1913071,10.974897500000026
2019-06-06 21:10:00,5.654979634,10.73452967,0.0,183.8537903,201.5166703,14.45999985,380.6527435,17.66288
2019-06-06 21:20:00,6.112029402,11.0235697,0.0,200.8174578,200.5509266,14.47894734,426.4331551,-0.26653120000000285
2019-06-06 21:30:00,4.746299358,8.553685203,0.0,204.7075195,198.1910161,14.33333342,166.9394073,-6.516503399999976
2019-06-06 21:40:00,4.939915061,8.940230191,0.0,204.7075195,199.6741242,14.3025002,198.2536034,-5.033395299999995
2019-06-06 21:50:00,3.577149057,8.139635682,0.542500444,204.7075195,204.1084555,14.30000019,67.16120014,-0.5990639999999985
2019-06-06 22:00:00,3.012892999,8.136075497,1.121578374,204.7075195,197.4504581,14.24473682,27.11798637,-7.257061399999998
2019-06-06 22:10:00,3.451838879,8.145231843,0.683330337,189.7247826,185.1778899,14.19761889,67.33682088,-4.546892700000001
2019-06-06 22:20:00,3.709826959,8.147976682,0.49000001,180.5610962,181.9545975,13.98157888,59.72852383,1.393501299999997
