Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-06-06 22:30:00,3.536330032,8.148070738,0.99000001,180.5610962,176.3807963,13.88499975,47.06092834,-4.180299900000023
2019-06-06 22:40:00,3.185122365,8.140840799,1.440000466,180.5610962,168.4560166,13.67250037,17.36771048,-12.10507960000001
2019-06-06 22:50:00,2.672085373,8.14346166,1.49000001,180.5610962,164.3824982,13.75500026,-0.087606352,-16.178598000000022
2019-06-06 23:00:00,3.193740594,8.141413406,1.315000443,180.5610962,171.3615479,13.79500022,24.05283222,-9.199548300000004
2019-06-06 23:10:00,3.00041219,8.138196364,1.49000001,176.4110879,162.1973078,13.69000039,9.585081112,-14.213780100000008
2019-06-06 23:20:00,3.131871796,8.14128533,1.390000619,150.9268494,157.2399844,13.4650001,22.88342953,6.313134999999988
2019-06-06 23:30:00,3.232573462,8.140798151,0.965000186,154.1850698,168.6554954,13.29250016,41.87820635,14.470425599999999
2019-06-06 23:40:00,3.606514943,8.147986114,0.49000001,172.8781433,167.8350472,13.26750007,69.04991837,-5.043096100000014
2019-06-06 23:50:00,4.042139709,8.141960353,0.49000001,172.8781433,161.4532377,13.43500018,68.21659946,-11.424905600000017
2019-06-07 00:00:00,3.412852383,8.150769129,0.319000415,313.3659058,326.0130651,16.69000063,86.63096104,12.647159299999998
2019-06-07 00:10:00,2.990481357,8.133486609,0.299444766,313.3659058,324.5502006,16.70555623,86.36080127,11.184294799999975
2019-06-07 00:20:00,3.158389383,8.140317102,0.49000001,313.3659058,320.6785347,16.78611056,77.00496419,7.312628899999993
2019-06-07 00:30:00,3.339901721,8.142503187,0.392000581,313.3659058,312.9016181,16.78999939,84.72357235,-0.46428769999999986
2019-06-07 00:40:00,5.07423327,8.514224768,0.0,313.3659058,303.0169307,16.66250038,159.7810581,-10.348975100000018
2019-06-07 00:50:00,4.949437582,8.391401276,0.0,313.3659058,298.7381358,16.28500032,152.5601402,-14.627769999999998
2019-06-07 01:00:00,4.94923346,8.419022173,0.024499745,313.3659058,299.8654192,16.21500053,148.6354572,-13.500486599999988
2019-06-07 01:10:00,4.871697927,8.255266339,0.038499734,313.3659058,300.5070092,16.34000006,131.5325962,-12.85889659999998
2019-06-07 01:20:00,4.461113966,8.192279577,0.0,296.1278723,288.466207,16.20000038,130.811203,-7.6616652999999815
2019-06-07 01:30:00,4.925584769,9.07572037,0.0,285.7835644,297.1773454,16.21250029,209.6051071,11.39378099999999
2019-06-07 01:40:00,5.913740969,10.43730019,0.0,302.3902588,295.8298989,16.18500051,343.2264191,-6.560359900000037
2019-06-07 01:50:00,5.912719965,10.21420375,0.0,302.3902588,300.0988311,16.08000031,317.1531815,-2.2914277000000425
2019-06-07 02:00:00,5.961966348,10.20587128,0.0,302.3902588,295.7991235,16.22000027,316.2168671,-6.591135300000019
2019-06-07 02:10:00,5.697896242,9.789849892,0.0,302.3902588,292.1876295,16.25000038,272.7205269,-10.202629300000012
2019-06-07 02:20:00,5.552626109,9.604433119,0.0,302.3902588,290.6374318,16.18000088,255.7557228,-11.752827000000025
2019-06-07 02:30:00,4.787034321,8.688200265,0.0,285.2764526,275.3609415,15.99750023,176.3680252,-9.915511100000003
2019-06-07 02:40:00,5.186090946,9.251098171,0.0,272.756012,270.2821325,15.9875001,225.968,-2.4738795000000096
2019-06-07 02:50:00,5.343036914,10.36084704,0.0,272.756012,288.821748,16.31999998,336.1384125,16.065736000000015
2019-06-07 03:00:00,6.083550668,11.02105182,0.0,287.5471567,285.8031369,16.38421019,413.1945618,-1.7440197999999896
2019-06-07 03:10:00,6.711070663,11.69898449,0.0,291.4146118,285.2595288,16.21000061,505.3048615,-6.1550829999999905
2019-06-07 03:20:00,6.786382556,12.55915582,0.0,291.4146118,289.6018298,16.26500015,635.8583801,-1.8127819999999701
2019-06-07 03:30:00,6.889311719,12.74169722,0.0,291.4146118,296.9939686,16.20250072,663.750412,5.579356800000028
2019-06-07 03:40:00,6.922130108,12.15174061,0.0,291.4146118,293.4065175,16.20500078,568.8358673,1.991905700000018
2019-06-07 03:50:00,6.746343327,11.95446803,0.0,291.4146118,288.6291729,16.26500025,536.0897446,-2.785438899999974
2019-06-07 04:00:00,6.622754169,11.79443432,0.0,291.4146118,288.9957424,16.33000011,517.9785831,-2.4188694000000055
2019-06-07 04:10:00,6.559734488,11.93294549,0.0,291.4146118,286.7503983,16.84249973,533.1804153,-4.664213500000017
2019-06-07 04:20:00,6.63864367,11.57154885,0.0,291.4146118,287.2697582,17.01250048,483.3702301,-4.144853599999976
2019-06-07 04:30:00,6.544810295,11.31134216,0.0,291.4146118,284.3612271,17.40749969,449.3782776,-7.053384699999981
2019-06-07 04:40:00,6.805724716,11.70180979,0.0,285.2129987,282.7265829,17.3499999,499.8857376,-2.4864158000000316
2019-06-07 04:50:00,6.397052765,11.65277128,0.0,279.3414001,286.407074,16.73750019,494.8753494,7.065673900000036
2019-06-07 05:00:00,6.264962053,11.48816326,0.0,279.3414001,288.3602833,16.73000002,474.1449051,9.018883200000005
2019-06-07 05:10:00,6.165132904,11.22846816,0.0,279.3414001,287.7931999,16.75249996,439.6130219,8.451799800000003
2019-06-07 05:20:00,6.390203166,11.35184973,0.0,279.3414001,282.2212589,16.78749952,454.0002258,2.8798588000000223
2019-06-07 05:30:00,5.685923481,10.07502227,0.0,279.3414001,269.0984204,16.84000015,300.5805786,-10.242979699999978
2019-06-07 05:40:00,4.779534984,8.907725707,0.0,279.3414001,269.6965536,17.27500019,194.7686028,-9.644846499999971
2019-06-07 05:50:00,4.729397762,8.93196474,0.024499745,279.3414001,270.1391178,17.20750027,192.6873013,-9.202282299999979
2019-06-07 06:00:00,4.990609205,9.042560264,0.0,279.3414001,269.7081976,16.99499998,205.453656,-9.633202499999982
2019-06-07 06:10:00,5.268430008,9.218740215,0.0,279.3414001,264.7960475,16.93888866,219.9279531,-14.545352600000001
2019-06-07 06:20:00,5.092210054,9.178280284,0.0,279.3414001,268.6399692,16.74444453,217.4730903,-10.701430899999991
2019-06-07 06:30:00,4.737472486,8.743553862,0.0,279.3414001,272.6815087,16.71000061,181.5412483,-6.659891399999992
2019-06-07 06:40:00,4.449517086,8.440532181,0.0,279.3414001,277.9121071,16.92499971,150.7726994,-1.4292929999999728
2019-06-07 06:50:00,3.513554049,8.168030217,0.444492895,279.3414001,281.3269381,17.11000051,85.66680632,1.9855380000000196
2019-06-07 07:00:00,3.328058845,8.13327089,0.61849841,279.3414001,279.2997974,17.19750071,63.70342948,-0.04160269999999855
2019-06-07 07:10:00,2.440117076,3.70684412,29.31927735,279.3414001,280.0913672,17.44749985,9.1100335,0.7499670999999921
2019-06-07 07:20:00,3.295270187,2.370428008,37.97573746,281.5776969,286.4000397,17.49250002,-1.02163254,4.822342800000001
2019-06-07 07:30:00,4.970413244,9.652749136,0.103997694,298.0,300.563029,17.24250021,255.2942636,2.563028999999972
2019-06-07 07:40:00,5.211725676,9.73157157,0.038499734,298.0,310.2000667,17.12750053,279.9168049,12.20006669999998
2019-06-07 07:50:00,6.12488935,11.22435915,0.0,298.0,305.9095601,17.09000044,453.8855942,7.9095601000000215
2019-06-07 08:00:00,4.868597877,9.41503273,0.294487707,298.0,313.1932819,17.06250038,225.3384899,15.193281899999988
2019-06-07 08:10:00,3.972400486,8.381615639,0.369996349,298.0,311.4661943,17.39750013,109.2154289,13.466194299999984
2019-06-07 08:20:00,4.318739533,8.805048823,0.147496946,298.0,303.2208834,17.67999954,173.6561302,5.220883399999991
2019-06-07 08:30:00,5.018021901,9.444721639,0.026110865,298.0,305.7064543,17.7805552,253.9377484,7.7064543000000185
2019-06-07 08:40:00,5.20071826,9.681499511,0.0,298.0,298.2394419,17.75999985,268.5328041,0.23944189999997434
2019-06-07 08:50:00,4.682013474,9.130776587,0.102628076,298.0,304.6110855,17.8578945,214.443709,6.6110855000000015
2019-06-07 09:00:00,4.753287613,9.250420868,0.0,298.0,298.8267462,17.83499937,210.2031746,0.8267462000000023
2019-06-07 09:10:00,4.681822073,8.51966612,0.073499468,298.0,301.3529164,17.82499933,149.4124651,3.3529164000000264
2019-06-07 09:20:00,5.542063999,10.17668854,0.0,298.0,301.6430747,17.69499989,314.6472191,3.6430746999999997
2019-06-07 09:30:00,4.698286998,8.981831834,0.052499582,298.0,305.5647163,17.90499964,190.9660789,7.564716299999986
2019-06-07 09:40:00,6.109074116,11.21867077,0.0,298.0,301.7253787,17.70249987,444.8042892,3.7253787000000216
2019-06-07 09:50:00,5.258391833,9.763563126,0.0,298.0,307.053865,17.65,272.5193581,9.053864999999973
2019-06-07 10:00:00,4.465271974,8.822712198,0.098497939,298.0,305.1267038,17.82749939,170.6741577,7.126703799999973
2019-06-07 10:10:00,4.019234557,8.315183081,0.264204989,298.0,309.8496881,17.94210504,110.3848549,11.84968809999998
2019-06-07 10:20:00,4.823973656,9.203737065,0.123496655,298.0,299.1836962,17.79500027,210.8306002,1.1836961999999858
2019-06-07 10:30:00,5.164985335,9.145561159,0.0,298.0,292.9715514,17.1000001,211.6532486,-5.02844859999999
2019-06-07 10:40:00,4.243759394,8.224039078,0.578327525,298.0,279.5213757,17.08333381,88.83640917,-18.47862429999998
2019-06-07 10:50:00,4.360195796,8.56715709,0.163997908,275.9469503,271.5555678,17.13000056,147.4916325,-4.39138250000002
2019-06-07 11:00:00,4.445391452,8.94856292,0.172992867,270.5608826,267.5163619,17.16250029,182.3180761,-3.044520700000021
2019-06-07 11:10:00,4.813560116,8.978405222,0.024499745,270.5608826,261.7991673,17.09500036,204.9611912,-8.761715299999992
2019-06-07 11:20:00,4.597603929,8.630748779,0.024499745,270.5608826,267.6283467,17.30250025,163.9975296,-2.932535900000005
2019-06-07 11:30:00,3.950626671,8.21437937,0.134499222,270.5608826,277.1656953,17.54250011,108.6237171,6.604812699999968
2019-06-07 11:40:00,4.194296539,8.571338341,0.073499468,270.5608826,285.0026974,17.55499992,151.7257313,14.441814799999975
2019-06-07 11:50:00,3.557083035,8.173346892,0.493496186,270.5608826,286.2626884,17.65500002,77.05137348,15.701805799999988
2019-06-07 12:00:00,3.19502148,8.149136513,0.850502606,270.5608826,280.8222173,17.4249999,55.73244333,10.261334699999964
2019-06-07 12:10:00,3.969690204,8.293041945,0.191496902,270.5608826,284.6656448,17.23500051,114.9535843,14.104762199999982
2019-06-07 12:20:00,3.594894862,8.165251225,0.568996566,270.5608826,293.2382218,17.51499996,79.2116204,22.677339200000006
2019-06-07 12:30:00,4.243561447,8.38170822,0.171998386,280.0148835,296.3393264,17.59250031,125.6508783,16.324442900000008
2019-06-07 12:40:00,5.318794227,10.02195789,0.0,288.1219177,294.6671012,17.55249996,301.8940895,6.545183500000007
2019-06-07 12:50:00,4.98834461,9.581351101,0.073992965,288.1219177,293.8172579,17.73999987,252.8597086,5.695340200000032
2019-06-07 13:00:00,5.922613859,10.9460633,0.0,288.1219177,298.2593519,17.58750019,403.6427231,10.13743420000003
2019-06-07 13:10:00,5.057823992,9.650472522,0.0,288.1219177,298.8292175,17.56000013,265.556752,10.707299800000044
2019-06-07 13:20:00,4.946096301,9.229137942,0.0,288.1219177,297.7494019,17.63250017,228.6148468,9.627484200000026
2019-06-07 13:30:00,5.034416723,9.385678142,0.048999571,288.1219177,291.8075828,17.56250019,229.5368223,3.6856650999999943
2019-06-07 13:40:00,4.480678785,8.793330923,0.0,288.1219177,302.8596076,17.56500015,183.5003159,14.73768990000002
2019-06-07 13:50:00,3.822879469,8.3076379,0.147498199,288.1219177,309.731951,17.68000021,124.3138522,21.610033299999998
2019-06-07 14:00:00,4.941418552,9.902119473,0.0,288.1219177,303.9035865,17.5500001,287.7949501,15.781668800000034
2019-06-07 14:10:00,4.351595175,8.592667982,0.296991476,299.4074751,308.6236566,17.7574996,138.909771,9.216181500000005
2019-06-07 14:20:00,4.287870145,8.784285888,0.337493437,313.3659058,306.267925,17.91749964,154.5754021,-7.097980800000016
2019-06-07 14:30:00,4.504438818,8.370790601,0.049497895,313.3659058,303.231208,18.00249996,135.3985577,-10.134697800000026
2019-06-07 14:40:00,2.953894693,8.127393588,1.215003279,320.0090228,327.2645163,18.0925004,23.37216666,7.2554935
2019-06-07 14:50:00,2.575071132,8.146827891,1.282501388,328.7318115,318.5837371,17.99499998,19.96661458,-10.148074399999985
2019-06-07 15:00:00,3.634785652,8.188349068,0.767499991,328.7318115,307.5832776,17.89249945,62.54304052,-21.148533900000018
2019-06-07 15:10:00,3.187113798,8.149837464,1.011504156,328.7318115,308.5654819,17.99250002,39.98899049,-20.166329599999983
2019-06-07 15:20:00,3.674416578,8.162972555,0.593000094,297.9437658,307.259354,17.64500008,73.46071198,9.31558819999998
2019-06-07 15:30:00,3.531708205,8.160471797,0.791499091,295.8048706,303.1151227,17.53499975,64.39107487,7.310252099999957
2019-06-07 15:40:00,3.729815872,8.140632353,0.591050038,295.8048706,308.465786,17.43157879,63.96110787,12.660915399999965
2019-06-07 15:50:00,3.049702641,6.338899224,12.45941359,295.8048706,316.1359486,17.47749996,22.49781127,20.33107799999999
2019-06-07 16:00:00,2.30910005,0.624437122,44.99000168,295.8048706,325.5797698,17.57250023,-1.191670565,29.774899199999993
2019-06-07 16:10:00,2.159111763,0.63941643,44.99000168,295.8048706,329.6821302,17.68421043,-1.448873708,33.8772596
2019-06-07 16:20:00,1.913156253,0.608785132,44.99000168,295.8048706,325.7514039,17.67999992,-1.060064527,29.9465333
2019-06-07 16:30:00,2.53916254,0.823940146,44.99000168,295.8048706,322.6295033,17.57750015,-0.795448521,26.824632699999995
2019-06-07 16:40:00,3.470241165,6.107292993,12.85041522,306.075084,302.7483654,17.47250013,11.91950597,-3.3267185999999924
2019-06-07 16:50:00,2.806732102,8.140616448,1.384739044,307.8780823,299.2641809,17.45526304,10.20932312,-8.613901400000032
2019-06-07 17:00:00,3.221417391,8.148752913,1.215000709,307.8780823,302.6315604,17.44250021,25.90844138,-5.246521900000005
2019-06-07 17:10:00,3.056545222,8.132749155,1.290000314,307.8780823,301.8361995,17.42749996,26.12512951,-6.041882799999996
2019-06-07 17:20:00,2.510513657,8.147447423,1.441579337,307.8780823,302.9178135,17.56578967,1.44109778,-4.960268799999994
2019-06-07 17:30:00,2.893096535,8.150705601,1.305789872,307.8780823,310.404644,17.59736874,21.05676443,2.526561700000002
2019-06-07 17:40:00,1.932433295,5.524372742,16.56952278,307.8780823,319.0200647,17.74749985,-3.945378929,11.14198239999996
2019-06-07 17:50:00,1.945818737,0.688062632,44.99000168,307.8780823,308.4050873,18.02000008,-1.227050036,0.5270049999999742
2019-06-07 18:00:00,3.118893743,1.079442191,44.99000168,308.2088126,305.9689956,17.90499964,-1.936609548,-2.2398169999999595
2019-06-07 18:10:00,3.709951669,7.600045558,2.592685112,300.1951294,302.8261314,17.82249928,59.46456123,2.6310020000000236
2019-06-07 18:20:00,2.648597199,8.145487592,1.36500346,300.1951294,303.9725253,17.91749964,8.731139946,3.7773958999999877
2019-06-07 18:30:00,1.951416671,1.115930138,42.99136711,300.1951294,320.9019421,18.28000011,-2.247153997,20.7068127
2019-06-07 18:40:00,2.640543807,0.885011164,44.99000168,300.1951294,299.2922945,18.36499958,-0.85039902,-0.9028348999999594
2019-06-07 18:50:00,3.908921516,6.952159474,6.714349028,300.1951294,296.1319916,18.05500021,64.76206321,-4.063137799999993
2019-06-07 19:00:00,3.580843019,8.148135915,0.567997587,300.1951294,298.1617729,17.9074995,63.68262653,-2.033356499999968
2019-06-07 19:10:00,3.282951975,8.152098075,1.026500436,300.1951294,296.8967539,17.96999979,37.53307346,-3.2983754999999633
2019-06-07 19:20:00,2.637960839,8.140845805,1.415000576,300.1951294,306.4512239,17.98499994,5.024300027,6.256094500000017
2019-06-07 19:30:00,2.743804228,8.132714063,1.390000619,300.1951294,305.943944,17.85999947,11.38371372,5.748814600000003
2019-06-07 19:40:00,2.355255672,6.054476903,14.15284582,300.1951294,317.9284303,17.81499939,-2.917195109,17.733300900000017
2019-06-07 19:50:00,2.338837484,0.825858649,44.99000168,300.1951294,320.2082776,17.8699995,-1.53274554,20.01314819999999
2019-06-07 20:00:00,2.481787425,1.000305695,44.99000168,300.1951294,322.1223563,17.69749975,-1.010449022,21.927226899999994
2019-06-07 20:10:00,4.221740097,6.427097898,11.01859664,300.1951294,298.1567681,17.50250015,95.29145311,-2.0383612999999627
2019-06-07 20:20:00,4.240108836,8.372544542,0.197992257,300.1951294,301.1773613,17.30999994,128.3601883,0.982231899999988
2019-06-07 20:30:00,3.655620944,4.06340031,24.54923089,346.1069391,21.5273224,16.65500002,3.074354488,35.420383300000026
2019-06-07 20:40:00,4.092054284,8.154658198,0.146999501,47.73906872,42.44316065,15.85000008,106.8379433,-5.295908069999996
2019-06-07 20:50:00,3.498109996,8.135664046,0.763998444,54.34165573,38.15115517,15.61249995,55.50091236,-16.190500560000004
2019-06-07 21:00:00,4.148800775,8.155626744,0.336498686,54.34165573,42.93254166,15.28250012,92.34663124,-11.409114069999987
2019-06-07 21:10:00,4.336652315,8.164871335,0.172999582,54.34165573,39.53586146,15.03500013,106.8101913,-14.805794270000007
2019-06-07 21:20:00,3.875986826,8.146930665,0.497499966,54.34165573,45.49927879,14.89999962,76.00183754,-8.842376940000008
2019-06-07 21:30:00,3.550549078,8.144555155,0.85842059,54.34165573,46.99542995,14.75999994,50.47440472,-7.3462257799999975
2019-06-07 21:40:00,4.039095438,8.139437607,0.416500541,54.34165573,48.64395363,14.37250013,83.69436321,-5.697702100000015
2019-06-07 21:50:00,3.380794907,8.138871554,0.864999177,54.34165573,52.82229063,14.24249997,41.5084728,-1.519365100000016
2019-06-07 22:00:00,3.143176401,8.143361136,1.275500189,54.34165573,50.83877185,14.2775001,26.21744143,-3.502883880000013
2019-06-07 22:10:00,2.853694165,8.142148733,1.340001875,54.34165573,55.98138003,14.27250009,23.42914634,1.6397243000000117
2019-06-07 22:20:00,2.877918184,8.150142699,1.415000576,54.34165573,51.6766187,14.20249996,21.37342099,-2.6650370300000077
2019-06-07 22:30:00,3.533564317,8.148038059,0.765000167,54.34165573,51.40795055,14.025,56.97508335,-2.933705180000004
2019-06-07 22:40:00,2.722550142,8.140516162,1.240001913,54.34165573,52.67618961,14.03000011,20.66781478,-1.6654661199999907
2019-06-07 22:50:00,2.793830132,8.145937979,1.315000443,54.34165573,51.74054788,13.9749999,21.3852461,-2.6011078500000053
2019-06-07 23:00:00,3.362956423,8.138891771,0.940499714,54.34165573,56.15059983,13.83500013,46.49373927,1.8089440999999908
2019-06-07 23:10:00,3.876107893,8.144729404,0.6236846,54.34165573,49.30936656,13.66578986,66.71810803,-5.032289170000013
2019-06-07 23:20:00,3.575812507,8.139221057,0.817000429,54.34165573,48.75341484,13.59750037,54.17128124,-5.588240890000009
2019-06-07 23:30:00,3.866130054,8.136688605,0.564999443,54.34165573,46.54186033,13.57500029,65.48912144,-7.799795399999994
2019-06-07 23:40:00,3.826406443,8.150022447,0.690499706,54.34165573,47.9729605,13.54500012,64.14837685,-6.368695230000014
2019-06-07 23:50:00,3.205100846,8.143555641,0.96300283,54.34165573,56.92971627,13.60250039,43.10797578,2.588060540000015
2019-06-08 00:00:00,6.36998868,11.4108021,0.0,218.9758606,219.3837602,16.35999966,466.5202057,0.40789960000000747
2019-06-08 00:10:00,6.60417304,12.08797377,0.0,218.9758606,223.1713163,16.15250082,564.1536072,4.195455699999997
2019-06-08 00:20:00,6.414315796,11.8182368,0.0,218.9758606,226.1722699,16.07250013,519.6355835,7.196409299999999
2019-06-08 00:30:00,6.162961125,11.2960441,0.0,218.9758606,226.6117502,15.98999996,450.9068359,7.6358895999999845
2019-06-08 00:40:00,6.32980082,11.75754538,0.0,218.9758606,234.3586233,16.08249998,512.397081,15.3827627
2019-06-08 00:50:00,6.328668499,11.97112361,0.0,218.9758606,231.4850878,16.00999994,545.8192749,12.509227199999998
2019-06-08 01:00:00,6.411958528,11.78552087,0.0,218.9758606,221.8705141,15.87000008,517.2687866,2.894653500000004
2019-06-08 01:10:00,6.278549767,11.59433439,0.0,218.9758606,217.5048699,15.88499999,493.1498932,-1.4709907000000157
2019-06-08 01:20:00,7.274817705,12.51739351,0.0,218.9758606,213.4348233,15.71999998,628.8946716,-5.541037299999999
2019-06-08 01:30:00,6.956006861,12.04706919,0.0,218.9758606,215.036114,15.40999966,555.7744598,-3.9397466000000065
2019-06-08 01:40:00,7.064857292,12.67091869,0.0,218.9758606,214.6679322,15.3849998,658.5831818,-4.307928400000009
2019-06-08 01:50:00,6.807859468,12.53603898,0.0,218.9758606,216.00406,15.23000035,632.4965561,-2.9718005999999946
2019-06-08 02:00:00,6.976406884,12.30666094,0.0,218.9758606,220.8219852,15.29250021,595.8214935,1.846124599999996
2019-06-08 02:10:00,6.806207371,11.9910703,0.0,218.9758606,213.5797018,15.17500038,547.754863,-5.396158799999995
2019-06-08 02:20:00,5.968704557,10.85021558,0.0,218.9758606,208.6994505,15.1050004,394.4936935,-10.276410099999993
2019-06-08 02:30:00,6.205060792,10.90428163,0.0,218.9758606,207.7256191,15.28000021,400.3006378,-11.250241500000016
2019-06-08 02:40:00,6.032949317,11.02037877,0.0,206.9809497,203.8993253,15.1400003,414.1986526,-3.0816244000000097
2019-06-08 02:50:00,6.255569339,11.25180607,0.0,203.6099548,201.2538888,15.04500017,446.8776169,-2.3560659999999984
2019-06-08 03:00:00,6.982866645,12.44032001,0.0,203.6099548,203.907138,14.95749984,620.2770599,0.2971832000000063
2019-06-08 03:10:00,7.007480597,12.47511426,0.0,203.6099548,203.3642179,14.84999967,618.9010773,-0.24573689999999715
2019-06-08 03:20:00,5.939691353,10.8955615,0.0,203.6099548,202.851332,14.69499984,401.3058365,-0.7586227999999835
2019-06-08 03:30:00,5.705358267,10.42355932,0.0,203.6099548,209.970823,14.55500021,343.6420715,6.360868199999999
2019-06-08 03:40:00,6.243139418,11.53816388,0.0,203.6099548,210.7378647,14.39736808,491.2356728,7.127909899999992
2019-06-08 03:50:00,6.535863161,12.62424271,0.0,203.6099548,209.6039797,14.44499979,648.7277435,5.994024899999999
2019-06-08 04:00:00,7.085740113,12.82701986,0.0,203.6099548,209.816801,14.43999977,681.7940033,6.206846200000001
2019-06-08 04:10:00,6.674914861,12.07934636,0.0,203.6099548,203.7848621,14.44999981,561.2324921,0.174907300000001
2019-06-08 04:20:00,6.395382094,11.79247655,0.0,203.6099548,201.5574573,14.55500011,517.6721771,-2.052497499999987
2019-06-08 04:30:00,6.845058703,12.2626681,0.0,203.6099548,203.4682127,14.58500032,595.0398468,-0.14174209999998766
2019-06-08 04:40:00,6.294847679,11.6896635,0.0,203.6099548,209.9881899,14.64750009,505.5449371,6.378235100000012
2019-06-08 04:50:00,5.694554949,11.0207537,0.0,203.6099548,208.8986575,14.73999972,418.006485,5.288702700000016
2019-06-08 05:00:00,5.732255244,10.6525121,0.0,203.6099548,207.963181,14.85499954,373.2952774,4.353226199999995
2019-06-08 05:10:00,5.737564158,10.28973345,0.0,203.6099548,208.3929576,14.90499964,329.5183266,4.783002799999991
2019-06-08 05:20:00,5.479285693,10.17935859,0.0,203.6099548,205.8441639,15.0,319.4761925,2.2342091000000153
2019-06-08 05:30:00,5.363269973,10.07907379,0.0,203.6099548,206.0210606,15.00750003,314.1200439,2.4111058000000014
2019-06-08 05:40:00,5.473197126,10.74991331,0.0,203.6099548,216.8854883,15.08500032,385.5047211,13.275533499999995
2019-06-08 05:50:00,6.185198951,12.14462292,0.0,203.6099548,201.4402902,15.4900001,575.4143524,-2.1696646000000044
2019-06-08 06:00:00,6.640165782,12.19259463,0.0,203.6099548,199.6800326,16.38999996,575.7659561,-3.929922199999993
2019-06-08 06:10:00,5.950624609,11.01253617,0.0,203.6099548,207.5244447,16.9074996,416.9788895,3.9144899000000066
2019-06-08 06:20:00,5.919105458,11.45894721,0.0,203.6099548,214.7208558,16.49750013,482.3880035,11.110901000000013
2019-06-08 06:30:00,5.769269013,11.35136206,0.0,203.6099548,212.0740683,16.82999992,462.3601791,8.464113499999996
2019-06-08 06:40:00,6.411661506,12.1716426,0.0,203.6099548,210.4506962,16.94499989,600.3165253,6.840741400000013
2019-06-08 06:50:00,6.28794241,11.95892479,0.0,204.9789171,218.4225215,17.41000013,567.3259735,13.443604399999998
2019-06-08 07:00:00,7.182599139,12.46830189,0.0,212.3904724,208.1044411,17.65999994,633.5209564,-4.2860312999999906
2019-06-08 07:10:00,6.29003998,11.58257979,0.0,212.3904724,213.8689114,17.87499971,505.932782,1.4784390000000087
2019-06-08 07:20:00,7.38092287,13.43003398,0.001578947,212.3904724,210.6742339,17.50263174,846.1898916,-1.7162385000000029
2019-06-08 07:30:00,6.736983524,12.32546615,0.0,212.3904724,214.6960902,17.89999984,619.3158264,2.305617799999993
2019-06-08 07:40:00,8.890386456,14.23151427,0.331010713,212.3904724,219.7697684,17.88684202,1271.435158,7.379296000000011
2019-06-08 07:50:00,10.41817281,15.15086076,1.552269636,227.2029886,222.0353854,17.61499977,1875.986615,-5.167603200000002
2019-06-08 08:00:00,7.902582932,14.09824365,0.024499745,229.0862961,221.7843211,18.17750044,1051.217914,-7.301974999999999
2019-06-08 08:10:00,9.16050787,14.89578737,0.217457412,225.5612488,226.8908518,18.01750002,1428.701431,1.32960300000002
2019-06-08 08:20:00,8.926182747,14.97866867,0.0,224.1178559,219.5141021,18.13421079,1298.033261,-4.603753799999993
2019-06-08 08:30:00,8.140139675,14.51240045,0.025333183,220.0734253,222.2570189,18.08333359,1084.611251,2.1835935999999947
2019-06-08 08:40:00,7.865550677,13.47899884,0.0,220.0734253,214.853267,18.51666662,820.2960719,-5.2201583000000085
2019-06-08 08:50:00,7.913349175,14.01151612,0.0,220.0734253,213.8483353,18.56499996,1023.813544,-6.2250899999999945
2019-06-08 09:00:00,7.926532995,13.76791513,0.023999775,213.7986159,213.9683035,18.9857145,980.675769,0.16968760000000316
2019-06-08 09:10:00,8.51856967,14.62815052,0.024499745,218.9798182,221.5587273,19.33157881,1219.474686,2.5789090999999758
2019-06-08 09:20:00,9.749700141,15.02744217,0.371940621,214.3442702,214.1710779,19.00500002,1526.959106,-0.17319230000001085
2019-06-08 09:30:00,8.821036887,14.90106211,0.201507928,220.9139068,219.6480355,19.26750011,1388.714743,-1.2658713000000148
2019-06-08 09:40:00,8.721838784,14.60054725,0.255188743,220.6791765,214.7801733,19.52249985,1261.671829,-5.89900320000001
2019-06-08 09:50:00,8.272143722,14.6486675,0.275974609,208.8809431,211.8233887,19.33999929,1307.240414,2.9424456000000134
2019-06-08 10:00:00,9.464060426,14.68426618,1.026126578,213.8446179,209.9474364,19.47750006,1484.861713,-3.8971815000000163
2019-06-08 10:10:00,10.29410117,15.09086296,1.806726856,220.3385933,222.0594457,19.83750019,1684.289117,1.720852399999984
2019-06-08 10:20:00,9.514439082,14.83739715,0.531663241,213.6411883,209.7438748,20.01750002,1477.226886,-3.897313500000024
2019-06-08 10:30:00,10.19250872,15.10464102,2.499546413,214.4797311,216.8614898,19.82000008,1697.009064,2.3817586999999776
2019-06-08 10:40:00,9.945850086,15.08859394,2.309526119,214.0100128,215.6878646,20.21749983,1709.977667,1.6778518000000133
2019-06-08 10:50:00,10.90929954,15.15061162,3.361943037,217.746646,216.0899976,19.9999999,1891.885806,-1.6566483999999946
2019-06-08 11:00:00,10.21649144,15.13134044,1.56451267,212.9558162,214.9356446,19.92250023,1737.144128,1.9798284000000024
2019-06-08 11:10:00,9.624273396,15.01883765,1.591963373,210.306394,221.7480706,20.31249981,1617.857776,11.441676599999994
2019-06-08 11:20:00,9.449191833,14.81171246,0.629671462,218.2234311,218.6550871,20.62250032,1425.113443,0.4316560000000038
2019-06-08 11:30:00,9.577161646,14.90777841,0.546414912,215.1374465,216.0254514,20.75500011,1562.173932,0.8880048999999985
2019-06-08 11:40:00,8.573821497,14.22392254,0.219481818,215.1283873,217.0457478,20.37749949,1231.896387,1.9173604999999725
2019-06-08 11:50:00,7.991144586,14.08180949,0.0,219.0354916,216.3130791,20.37999945,1033.674857,-2.72241249999999
2019-06-08 12:00:00,7.985258208,13.34722802,0.057777224,215.5576577,220.4833499,20.66111098,1039.188238,4.9256922000000145
2019-06-08 12:10:00,9.732146765,15.11617348,0.3346883,222.2685547,223.1446556,20.7499998,1543.029046,0.8761008999999831
2019-06-08 12:20:00,8.974233198,15.03566404,0.209992678,230.0772974,228.2096024,21.05500011,1471.114709,-1.8676949999999977
2019-06-08 12:30:00,9.127262402,14.88359101,0.137497834,226.4478952,227.9499059,21.09000034,1374.811377,1.5020106999999996
2019-06-08 12:40:00,8.910513367,14.25058608,1.808394765,217.9480378,214.500984,20.34285709,1288.941044,-3.4470538000000204
2019-06-08 12:50:00,9.026428805,14.5596379,1.207737226,211.2929077,217.2184293,16.30555556,1364.389409,5.925521599999996
2019-06-08 13:00:00,6.358925366,11.55274849,0.0,211.2929077,216.6891449,16.8999999,485.8959641,5.396237200000002
2019-06-08 13:10:00,5.957604146,10.96817158,0.0,211.2929077,217.0964961,17.35750017,411.2172455,5.803588399999995
2019-06-08 13:20:00,5.251133943,9.641549259,0.0,211.2929077,230.8276313,17.96499977,271.7089417,19.534723600000007
2019-06-08 13:30:00,4.91908797,9.807228595,0.0,211.2929077,220.441769,20.23749962,276.3831688,9.148861299999993
2019-06-08 13:40:00,6.968629313,12.35650903,0.0,217.4505591,219.4774833,20.96750021,600.4626907,2.0269241999999963
2019-06-08 13:50:00,5.279218972,9.680656627,0.024499745,211.2929077,233.4929712,21.1874999,272.764258,22.2000635
2019-06-08 14:00:00,5.332474744,9.572847247,0.048999571,228.8578205,244.2561536,20.74750004,258.6218761,15.398333100000002
2019-06-08 14:10:00,3.945763195,8.185102522,0.341998953,250.4020253,258.1380956,20.76749983,93.1843008,7.736070299999994
2019-06-08 14:20:00,8.979115093,13.28797232,2.083783679,233.7052662,235.569952,18.77749996,1344.91217,1.8646857999999895
2019-06-08 14:30:00,8.638251948,14.60587299,0.180949162,235.4393311,227.8969913,16.98999987,1262.094388,-7.542339800000008
2019-06-08 14:40:00,8.526115966,14.26806003,0.191428326,218.2069456,218.7586327,17.52250004,1136.13674,0.551687099999981
2019-06-08 14:50:00,9.65742588,14.96009602,2.067860841,211.9490911,213.844749,18.32750006,1589.965167,1.8956579000000033
2019-06-08 15:00:00,9.137935948,14.86589116,0.360938937,208.0002136,209.2121276,19.38250008,1407.775742,1.2119140000000073
2019-06-08 15:10:00,7.413442445,13.61338489,0.118486306,208.0002136,212.935985,20.13999977,977.8613785,4.935771399999993
2019-06-08 15:20:00,7.718962669,14.2001671,0.0,208.0002136,207.107594,20.3074995,973.2158722,-0.8926195999999891
2019-06-08 15:30:00,8.939409876,14.68771756,0.01199997,215.075159,213.6445635,20.05999975,1288.887921,-1.4305955000000097
2019-06-08 15:40:00,7.601053619,13.66770878,0.0,217.113757,215.7797108,20.1374999,944.6366364,-1.3340461999999889
2019-06-08 15:50:00,8.465304995,14.48645653,0.051999481,211.720771,213.9970904,20.52249994,1145.109195,2.276319399999977
2019-06-08 16:00:00,9.457396507,14.65574737,1.161303642,210.7395251,210.05037,20.68250055,1395.848056,-0.689155100000022
2019-06-08 16:10:00,10.20535395,15.05028749,1.246399913,219.4521076,215.0170928,20.61000023,1625.732181,-4.435014800000005
2019-06-08 16:20:00,9.901170158,15.0400093,0.852818031,215.3545168,211.0643639,20.31999969,1576.620975,-4.29015290000001
2019-06-08 16:30:00,8.154334369,14.18162476,0.063156975,204.9401591,209.0325077,20.17368427,1048.609128,4.092348600000008
2019-06-08 16:40:00,9.318623209,15.04120933,0.912583026,218.923302,214.726903,20.59749994,1440.035309,-4.196399000000014
2019-06-08 16:50:00,9.960310364,15.02396692,1.912190352,220.0734253,213.7543544,20.78499956,1664.830032,-6.319070899999986
2019-06-08 17:00:00,9.572465396,15.05668795,0.788775472,220.0734253,214.8957067,20.83249969,1570.537064,-5.1777185999999915
2019-06-08 17:10:00,8.134911132,13.57203671,0.0,220.0734253,213.2109624,20.61250019,868.4053604,-6.862462899999997
2019-06-08 17:20:00,6.830022955,12.96725316,0.0,220.0734253,216.0980968,20.54250011,728.3970932,-3.975328499999989
2019-06-08 17:30:00,8.258611703,14.47165856,0.0,212.9346588,206.7115072,20.46999989,1094.225537,-6.223151599999994
2019-06-08 17:40:00,7.759558797,14.25760514,0.024999729,209.0977783,213.198251,20.32249956,1036.798163,4.100472700000012
2019-06-08 17:50:00,7.008074594,13.20345068,0.0,209.0977783,217.7364309,20.60750036,767.8651978,8.6386526
2019-06-08 18:00:00,6.882833362,12.37387955,0.0,214.5856018,211.2426053,20.70249996,610.3997528,-3.342996499999998
2019-06-08 18:10:00,6.595968556,11.86880502,0.0,214.5856018,208.6649871,20.38999968,589.7503929,-5.920614700000016
2019-06-08 18:20:00,7.035732675,13.34706464,0.0,214.5856018,215.5418725,20.10250015,787.1839371,0.9562707000000046
2019-06-08 18:30:00,6.647646475,12.03794141,0.0,214.5856018,215.5169211,20.0,551.8113373,0.9313192999999842
2019-06-08 18:40:00,5.013274097,9.532146201,0.0,214.5856018,218.7439154,20.03250008,248.4271454,4.158313599999985
2019-06-08 18:50:00,5.831898928,10.99400626,0.0,218.2795696,229.2711599,20.05500011,483.0751846,10.991590299999984
2019-06-08 19:00:00,8.130920172,13.76915212,0.0,235.4393311,234.2127605,19.90749998,881.6583252,-1.2265706000000023
2019-06-08 19:10:00,7.762324667,13.25152467,0.0015,235.4393311,232.7912484,19.63750067,803.9545105,-2.6480827000000033
2019-06-08 19:20:00,6.182358813,11.10093699,0.0,235.4393311,228.9366348,19.45999985,439.6705811,-6.502696299999997
2019-06-08 19:30:00,8.32887063,14.6049327,0.033499348,228.0778499,224.8636164,18.88750029,1101.725961,-3.2142334999999775
2019-06-08 19:40:00,7.152193809,13.05827048,0.0,233.2442017,234.1647552,18.5125,720.9399017,0.9205535000000111
2019-06-08 19:50:00,6.712986469,12.87202799,0.0,233.2442017,233.3935089,18.38999958,690.1400665,0.14930720000000974
2019-06-08 20:00:00,8.522960186,14.48827761,0.040498847,233.2442017,231.9645164,18.28999949,1120.783803,-1.2796852999999828
2019-06-08 20:10:00,7.029625583,13.11184457,0.0,233.2442017,239.3727891,18.15250063,763.3477905,6.128587400000015
2019-06-08 20:20:00,8.640349483,14.71957223,0.259472917,233.2442017,232.8053392,17.92999973,1270.341776,-0.43886249999999905
2019-06-08 20:30:00,7.829001117,13.44449191,0.0,232.859405,229.1470784,17.62749987,943.6490692,-3.7123266000000115
2019-06-08 20:40:00,9.086796069,15.04118237,0.370439522,224.7939683,228.278383,17.44749985,1476.067505,3.484414700000002
2019-06-08 20:50:00,8.400179988,14.80181802,0.021578791,229.9515076,232.1981934,17.21052702,1201.332796,2.2466857999999945
2019-06-08 21:00:00,7.322671795,13.40037511,0.0,229.9515076,229.7479205,17.09500036,827.1029434,-0.20358710000002134
2019-06-08 21:10:00,6.955394316,13.0410545,0.051497627,229.9515076,233.0244912,17.00500002,777.8465942,3.0729835999999864
2019-06-08 21:20:00,7.290089995,13.26882536,0.074370617,229.9515076,225.7634891,16.89999962,795.0064964,-4.188018500000027
2019-06-08 21:30:00,6.843274769,12.82569686,0.0,217.7510572,223.106226,16.87894661,684.1973106,5.355168800000001
2019-06-08 21:40:00,7.537996864,13.87001605,0.0,227.7563782,229.6353593,16.71750002,886.4798737,1.8789811000000043
2019-06-08 21:50:00,7.791133523,14.03867027,0.017499907,227.7563782,234.8244331,16.51750011,952.4768982,7.068054899999993
2019-06-08 22:00:00,7.467960429,13.77258253,0.0,227.7563782,232.1237336,16.43249989,861.3952545,4.367355400000008
2019-06-08 22:10:00,6.577331758,12.651572,0.0,227.7563782,224.8509035,16.38499966,666.7014191,-2.9054747000000134
2019-06-08 22:20:00,7.191527843,13.31287761,0.0,227.7563782,226.5690705,16.27000008,764.9014282,-1.187307699999991
2019-06-08 22:30:00,7.617370009,13.47623156,0.0,227.7563782,227.5036437,16.12000055,802.8735809,-0.2527345000000025
2019-06-08 22:40:00,7.648369479,13.53401524,0.0,227.7563782,226.5142055,15.99249992,812.1810486,-1.2421726999999976
2019-06-08 22:50:00,7.187722468,13.04945335,0.0,227.7563782,225.0575874,15.92999997,717.0392349,-2.698790800000012
2019-06-08 23:00:00,7.305575776,12.74123356,0.0,227.7563782,220.856515,15.81000013,689.6198624,-6.899863199999999
2019-06-08 23:10:00,6.388606882,11.68464692,0.0,227.7563782,218.7647582,15.79500017,501.5887863,-8.991620000000012
2019-06-08 23:20:00,6.819590998,12.10196958,0.0,227.7563782,222.0062906,15.82500014,568.5846207,-5.7500876000000005
2019-06-08 23:30:00,6.643562794,11.99431345,0.0,222.3256539,218.7148018,15.78250012,551.3856094,-3.6108520999999882
2019-06-08 23:40:00,5.798616384,10.99803281,0.0,215.6831665,214.1268941,15.71315775,411.0320659,-1.5562724000000117
2019-06-08 23:50:00,5.983647323,11.19271079,0.0,215.6831665,214.4452723,15.69999981,438.0017242,-1.2378941999999995
2019-06-09 00:00:00,7.494820571,14.34949771,0.0,233.2442017,241.7411949,11.89500003,981.4093628,8.49699320000002
2019-06-09 00:10:00,8.382163668,14.95422515,0.0,235.6560463,242.5292983,12.13000002,1149.238751,6.8732519999999795
2019-06-09 00:20:00,7.988638687,14.72105929,0.0,242.0247192,237.9774219,12.08000031,1101.733966,-4.047297299999997
2019-06-09 00:30:00,8.098584366,14.0773885,0.0,233.9077989,234.8494054,11.93750005,935.4737305,0.941606500000006
2019-06-09 00:40:00,8.281870484,14.82690552,0.0,238.7320251,236.9917741,12.04250026,1115.569565,-1.7402510000000007
2019-06-09 00:50:00,7.93312788,13.87763265,0.0,238.7320251,236.5037996,12.02894748,889.7604466,-2.2282254999999793
2019-06-09 01:00:00,7.491980362,13.62825233,0.0,238.7320251,234.3988836,12.07000027,844.1194214,-4.333141499999982
2019-06-09 01:10:00,7.163108635,13.38836829,0.0,238.7320251,235.4182125,12.24499974,794.2703369,-3.3138125999999772
2019-06-09 01:20:00,6.898017454,12.94125907,0.0,238.7320251,235.1334377,12.27249966,713.6950378,-3.5985873999999853
2019-06-09 01:30:00,7.96873951,14.274647,0.0,238.7320251,242.6292616,12.45499983,977.9659515,3.8972365000000195
2019-06-09 01:40:00,7.708901691,14.25812057,0.0,238.7320251,245.5428071,12.51500006,978.1345245,6.810782000000017
2019-06-09 01:50:00,8.037328005,14.75573216,0.0,238.7320251,246.6355015,12.50500002,1152.772321,7.903476400000017
2019-06-09 02:00:00,8.624497056,14.93394721,0.019499871,238.7320251,240.3243963,12.53500013,1234.802023,1.5923712000000023
2019-06-09 02:10:00,8.819384861,15.14273308,0.024499745,238.7320251,238.4083736,12.5250001,1464.300433,-0.32365149999998266
2019-06-09 02:20:00,9.082953739,15.14657781,0.013499958,238.7320251,242.6857275,12.40249963,1513.083514,3.953702400000026
2019-06-09 02:30:00,8.791466856,14.97646308,0.063499498,238.7320251,238.4083923,12.37999973,1404.347787,-0.3236327999999844
2019-06-09 02:40:00,8.204037833,14.98093204,0.0,238.7320251,238.9614326,12.19999981,1249.76976,0.22940750000000776
2019-06-09 02:50:00,9.013715577,15.10698447,0.083999499,238.7320251,238.3195568,12.23499975,1535.849951,-0.41246830000000045
2019-06-09 03:00:00,7.814299679,14.34809496,0.0,238.7320251,234.2499583,12.07250018,1038.682599,-4.482066799999984
2019-06-09 03:10:00,7.343461847,13.8189307,0.0,227.8409745,225.5280748,12.05000019,880.2604797,-2.3128996999999742
2019-06-09 03:20:00,6.551771176,11.99459414,0.0,223.3661194,215.9431327,11.99499998,561.1988937,-7.422986699999996
2019-06-09 03:30:00,6.597861838,12.38879728,0.0,223.3661194,215.7859659,11.97999997,617.3490082,-7.580153499999994
2019-06-09 03:40:00,6.952275681,12.67011859,0.0,223.3661194,219.3489278,11.98499999,659.2682251,-4.01719159999999
2019-06-09 03:50:00,6.630587553,12.15260493,0.0,223.3661194,224.9885504,12.01052641,580.9708943,1.622431000000006
2019-06-09 04:00:00,6.381283384,11.3281024,0.0,223.3661194,217.9132025,12.08421085,458.1694689,-5.452916899999991
2019-06-09 04:10:00,6.139720774,11.26026374,0.0,223.3661194,214.2237478,12.0525002,459.1328674,-9.14237159999999
2019-06-09 04:20:00,6.841012168,12.72227736,0.0,211.6760714,213.0650421,11.93499999,675.2880951,1.3889706999999873
2019-06-09 04:30:00,7.269954419,12.83611397,0.0,211.2929077,207.9244297,11.77250009,697.2430084,-3.3684780000000103
2019-06-09 04:40:00,6.507239795,12.5042696,0.0,211.2929077,212.0832952,11.78750014,644.9972794,0.7903875000000085
2019-06-09 04:50:00,6.789278364,12.54975361,0.0,211.2929077,207.5035464,11.75500002,647.4269806,-3.789361299999996
2019-06-09 05:00:00,6.930069171,12.81955907,0.0,211.2929077,209.7745463,11.74473682,692.7028937,-1.5183614000000034
2019-06-09 05:10:00,5.709776235,10.92270166,0.0,211.2929077,209.7782671,11.80500016,409.2933746,-1.514640600000007
2019-06-09 05:20:00,6.262864375,11.41736081,0.0,211.2929077,210.0884397,11.92500005,478.9968369,-1.2044679999999914
2019-06-09 05:30:00,6.280591679,11.80323426,0.0,211.2929077,208.3158636,11.97000003,534.3946838,-2.9770441000000005
2019-06-09 05:40:00,7.051696467,12.83045952,0.0,211.2929077,208.2872396,12.0,702.2518021,-3.0056681000000083
2019-06-09 05:50:00,6.718945098,13.24640465,0.0,211.2929077,204.9820159,12.03000011,775.0316818,-6.310891800000007
2019-06-09 06:00:00,7.049617481,13.73817207,0.0,211.2929077,218.0022572,12.06000018,860.3143097,6.709349500000002
2019-06-09 06:10:00,6.314338231,12.14345357,0.0,211.2929077,207.4911339,12.04750018,573.9572861,-3.8017738000000065
2019-06-09 06:20:00,6.403271174,12.25275247,0.0,212.1799173,220.912176,12.20749989,599.9307358,8.732258699999988
2019-06-09 06:30:00,7.125483412,13.56170419,0.0,233.2442017,231.7756288,12.55789481,863.5201689,-1.468572899999998
2019-06-09 06:40:00,8.447299528,14.70819354,0.127963585,233.2442017,241.6924459,13.04499998,1234.673453,8.448244200000005
2019-06-09 06:50:00,9.440820169,15.11784947,0.389414909,233.2442017,240.2249758,13.2224999,1617.856177,6.980774100000019
2019-06-09 07:00:00,8.831691766,14.95350158,0.171474576,233.2442017,234.8762006,13.23499994,1383.083832,1.6319989000000135
2019-06-09 07:10:00,8.109369135,14.31727177,0.0,233.2442017,229.4946714,13.26250005,1058.725848,-3.7495303000000035
2019-06-09 07:20:00,7.904717525,14.39006294,0.0,231.4326401,223.5765225,13.30000019,1055.628204,-7.856117599999976
2019-06-09 07:30:00,6.708784505,13.21310817,0.0,216.3752871,224.2608627,13.48684226,767.9907002,7.8855755999999815
2019-06-09 07:40:00,7.185847664,13.52019104,0.0,223.2641067,222.6041051,13.80000014,854.62099,-0.6600016000000153
2019-06-09 07:50:00,7.655664492,13.71326955,0.0,233.2442017,228.5953087,13.89999962,878.0196274,-4.648892999999987
2019-06-09 08:00:00,8.056688762,14.27677198,0.214447766,233.2442017,223.2169674,13.89999962,1130.127579,-10.027234300000003
2019-06-09 08:10:00,9.21847856,14.834033,1.294044942,233.2442017,227.9555075,13.95499983,1553.584076,-5.288694199999981
2019-06-09 08:20:00,9.676471114,15.14997178,0.88731537,233.2442017,227.307343,14.00499997,1752.906842,-5.936858699999988
2019-06-09 08:30:00,10.09392323,15.14481609,2.483746113,233.2442017,232.1976252,14.18249993,1801.950836,-1.0465764999999863
2019-06-09 08:40:00,10.97534494,15.16782072,3.438925857,233.2442017,231.6333515,14.24749999,1981.961829,-1.6108501999999874
2019-06-09 08:50:00,9.855283618,15.13418466,1.744642703,233.2442017,234.2337291,14.24249997,1773.68584,0.9895274000000143
2019-06-09 09:00:00,11.12969213,15.13147286,3.492641011,233.2442017,233.8183367,14.21249986,1966.481903,0.5741350000000125
2019-06-09 09:10:00,10.32712386,15.14527564,1.951532406,236.5917983,239.6876596,14.22999992,1804.404578,3.0958612999999957
2019-06-09 09:20:00,10.06645064,15.14953083,1.713697751,239.8295898,240.8346517,14.24499998,1725.461328,1.005061899999987
2019-06-09 09:30:00,8.408503842,14.92843334,0.347887046,239.8295898,245.4697619,14.33250008,1367.123141,5.640172100000001
2019-06-09 09:40:00,10.4475944,15.14574645,1.760113834,239.8295898,246.823528,14.50500002,1799.175958,6.993938200000002
2019-06-09 09:50:00,10.91520245,15.14240246,3.568512515,247.129379,248.324055,14.65000005,1906.640796,1.194675999999987
2019-06-09 10:00:00,10.43786769,15.15243915,2.580541691,247.5125427,245.0380316,14.76499972,1894.542938,-2.474511100000001
2019-06-09 10:10:00,10.40339715,15.18175623,2.801327035,247.5125427,247.1243233,14.97749991,1830.652289,-0.3882194000000254
2019-06-09 10:20:00,11.31756306,15.16090594,4.210591269,247.5125427,248.5336694,15.07250028,1952.854938,1.0211266999999964
2019-06-09 10:30:00,10.51169076,15.1348916,3.379946949,247.5125427,253.7366963,15.22500029,1916.161145,6.224153599999994
2019-06-09 10:40:00,10.52551985,15.13136204,2.703277055,253.4976394,252.480305,15.3724999,1934.458167,-1.01733440000001
2019-06-09 10:50:00,10.81219912,15.1028565,3.318929103,250.0978409,248.0141932,15.5349999,1881.44787,-2.0836477
2019-06-09 11:00:00,10.7734777,15.13914554,3.68390599,254.0979309,244.7016156,15.55500007,2021.07464,-9.396315299999998
2019-06-09 11:10:00,10.69692597,15.17783314,2.860639031,246.8537901,243.7078877,15.58750019,1891.080255,-3.1459024000000113
2019-06-09 11:20:00,10.30762339,15.1340281,2.687969398,239.8295898,243.1714941,15.68157889,1897.008853,3.3419042999999817
2019-06-09 11:30:00,9.904214478,15.14825003,1.486821923,239.8295898,248.1465812,15.71499991,1819.267731,8.316991400000006
2019-06-09 11:40:00,9.967456889,15.13260891,0.923275292,240.9799769,243.5657728,15.75750003,1776.073938,2.5857958999999937
2019-06-09 11:50:00,10.34919453,15.12030289,1.350286368,246.9643645,237.1570085,15.91499996,1870.226581,-9.807355999999999
2019-06-09 12:00:00,9.522699356,15.13757157,0.316999792,242.0247192,237.1312628,16.13500042,1699.172546,-4.893456399999991
2019-06-09 12:10:00,9.14164008,15.15229613,0.034999734,242.0247192,236.67821,16.4194444,1450.938633,-5.346509199999986
2019-06-09 12:20:00,9.794270796,14.95600199,1.258763854,242.0247192,239.5111229,16.59705891,1614.45124,-2.513596299999989
2019-06-09 12:30:00,10.25513842,15.17254499,2.501411056,242.0247192,241.264183,16.78499975,1798.769891,-0.76053619999999
2019-06-09 12:40:00,11.09032106,15.21904658,4.303272418,244.8707682,247.6729037,17.04500017,1981.626257,2.80213550000002
2019-06-09 12:50:00,10.96994338,15.15932339,4.204421912,254.0979309,246.1801649,17.32999983,1915.112244,-7.917766
2019-06-09 13:00:00,11.02061894,15.2000645,4.159516204,254.0979309,253.7408712,17.43749981,1978.095331,-0.35705970000000775
2019-06-09 13:10:00,9.866421223,15.0769363,1.029894853,253.2749273,246.7344656,17.2550004,1677.776782,-6.540461700000009
2019-06-09 13:20:00,8.38583889,14.76456311,0.123497994,250.8052368,254.6252467,17.0425004,1281.540125,3.8200099000000023
2019-06-09 13:30:00,9.102889943,14.64484781,0.426385576,250.8052368,242.0889117,16.79749966,1345.684187,-8.716325099999978
2019-06-09 13:40:00,11.31299679,14.99145569,3.768182633,269.330319,270.6147838,15.23250008,1802.393158,1.2844648000000234
2019-06-09 13:50:00,9.480024099,15.01842374,1.530158894,304.585907,300.1380541,12.22749987,1634.174268,-4.4478529000000435
2019-06-09 14:00:00,6.918361974,12.48105302,0.0,304.585907,299.9202996,12.8000001,634.6168243,-4.665607399999999
2019-06-09 14:10:00,6.276303649,11.27367344,0.0,304.585907,301.2041728,13.07749996,462.2593689,-3.3817342000000394
2019-06-09 14:20:00,4.465513289,8.758520633,0.0,304.585907,299.4231886,13.4525002,181.4718288,-5.162718400000017
2019-06-09 14:30:00,5.234726554,9.739641469,0.0,304.585907,293.3435511,14.13421064,278.3889353,-11.242355900000007
2019-06-09 14:40:00,4.767395139,9.262644097,0.073499468,303.4659396,290.9570988,15.53250008,223.8093231,-12.50884080000003
2019-06-09 14:50:00,5.410660076,10.45182945,0.024499745,298.0005188,299.516965,16.27000008,374.5042828,1.5164462000000185
2019-06-09 15:00:00,7.892410636,14.03101373,0.073997464,298.0005188,303.9527121,16.31750021,1017.367389,5.952193299999976
2019-06-09 15:10:00,7.077613831,12.88163965,0.055787303,308.2687227,306.6703742,16.74444421,856.2888071,-1.598348499999986
2019-06-09 15:20:00,6.360911572,12.42050561,0.014210482,303.3289891,306.3892804,16.83499947,657.9626128,3.060291300000017
2019-06-09 15:30:00,4.803796291,10.10977341,0.0,308.9761658,324.8488463,16.85249996,323.7326988,15.872680500000001
2019-06-09 15:40:00,7.532520795,13.24413756,0.177986398,308.9786849,305.5623433,17.02250013,909.8832993,-3.4163416000000097
2019-06-09 15:50:00,6.907837069,13.53314862,0.0,309.7983602,319.5712175,17.01999998,890.974881,9.772857299999998
2019-06-09 16:00:00,8.535619783,14.62149207,0.249470359,311.5370582,309.4096261,16.82999935,1308.605707,-2.1274320999999645
2019-06-09 16:10:00,7.809863257,13.32075647,0.117998821,307.8238466,302.4144405,16.8949995,950.3486282,-5.409406100000012
2019-06-09 16:20:00,7.503786182,13.82920352,0.484327086,312.2688599,310.9415971,16.86749945,1097.443295,-1.3272627999999713
2019-06-09 16:30:00,7.656887637,13.70400017,0.0,306.0044585,300.9935306,16.96111096,929.3182933,-5.010927900000013
2019-06-09 16:40:00,7.508417958,13.22464107,0.059996252,302.3907776,301.6752787,17.03684225,793.6242111,-0.7154989
2019-06-09 16:50:00,6.638068247,12.64361693,0.0,302.3907776,304.126498,17.12750053,702.2517899,1.735720400000048
2019-06-09 17:00:00,7.612506771,13.38937761,0.0025,302.3907776,300.377704,16.96499987,814.2954865,-2.0130735999999843
2019-06-09 17:10:00,5.92614063,11.79707345,0.0,302.3907776,302.9271291,17.06000023,553.5266502,0.5363515000000234
2019-06-09 17:20:00,7.823785114,14.37199266,0.0,302.3907776,297.8240601,16.87999945,1014.571124,-4.5667174999999816
2019-06-09 17:30:00,5.501894766,10.94173256,0.024499745,302.3907776,309.4763152,16.76249981,399.047905,7.085537600000009
2019-06-09 17:40:00,6.262214804,11.3149091,0.0,305.6834717,307.7445846,16.57999992,545.766433,2.061112900000012
2019-06-09 17:50:00,6.257332826,11.65338653,0.0,308.9761658,303.0736703,16.24000034,487.7356294,-5.902495499999986
2019-06-09 18:00:00,6.066658878,11.03296132,0.0,308.9761658,306.5776392,15.93500013,417.8373306,-2.3985265999999683
