Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-06-09 18:10:00,6.280517387,10.90828322,0.0,308.9761658,304.0604417,15.69999986,407.6271347,-4.915724099999977
2019-06-09 18:20:00,6.802791905,11.69014201,0.0,308.9761658,297.4256203,15.56000023,510.5382721,-11.550545499999998
2019-06-09 18:30:00,7.356195593,13.24893567,0.0,299.589897,297.2378208,15.1650001,761.9888718,-2.352076199999999
2019-06-09 18:40:00,6.810755134,12.87236586,0.0,299.0980835,296.5651324,14.82749972,694.9349335,-2.532951099999991
2019-06-09 18:50:00,7.311144447,13.62343669,0.0,299.0980835,293.5231467,14.6849999,831.2751404,-5.574936799999989
2019-06-09 19:00:00,7.978540587,14.02934691,0.0,299.0980835,293.0625772,14.5250001,909.6464294,-6.035506299999952
2019-06-09 19:10:00,6.999350214,12.43667485,0.0,299.0980835,289.9161266,14.32250013,619.284137,-9.181956899999989
2019-06-09 19:20:00,7.687870431,13.52293964,0.0,299.0980835,291.2113352,14.31250014,824.7041443,-7.886748299999965
2019-06-09 19:30:00,7.246714044,13.24332923,0.0,299.0980835,295.9825396,14.06999998,760.9074158,-3.1155438999999774
2019-06-09 19:40:00,7.608014655,13.33392459,0.0,299.0980835,292.2301289,14.02000003,777.6187592,-6.867954599999962
2019-06-09 19:50:00,8.656210105,14.78497808,0.0,299.0980835,291.3154261,14.14444431,1108.404789,-7.782657399999948
2019-06-09 20:00:00,8.553994831,14.91715489,0.0,299.0980835,294.9365603,14.02894733,1109.329172,-4.161523199999976
2019-06-09 20:10:00,8.175266004,14.35440923,0.0,299.0980835,295.4878656,13.80500016,991.2316895,-3.6102178999999524
2019-06-09 20:20:00,8.346765018,14.33857816,0.0,299.0980835,292.881293,13.68500028,987.4094635,-6.216790499999945
2019-06-09 20:30:00,7.332881188,13.73438868,0.0,290.2364221,290.3763914,13.43499999,851.1289978,0.13996929999996155
2019-06-09 20:40:00,6.609389186,12.91321899,0.0,284.8297424,289.4667002,13.25999994,700.8000458,4.636957800000005
2019-06-09 20:50:00,7.209459186,13.72952968,0.0,284.8297424,289.030807,13.25,865.5120026,4.201064599999995
2019-06-09 21:00:00,6.541765988,12.07570428,0.0,284.8297424,287.6111705,13.12000022,573.8996536,2.781428100000028
2019-06-09 21:10:00,7.542860246,14.57365666,0.0,284.8297424,291.2643755,13.12500019,1032.15802,6.434633100000042
2019-06-09 21:20:00,6.95249846,13.7691519,0.0,285.3655783,295.0931319,12.90499969,858.3535736,9.727553600000022
2019-06-09 21:30:00,8.243965888,14.87113117,0.0,293.61026,295.8272115,12.93499975,1137.920367,2.2169514999999933
2019-06-09 21:40:00,7.832713556,14.60671185,0.0,293.61026,294.327068,12.91249971,1038.442496,0.7168080000000145
2019-06-09 21:50:00,8.248810673,14.7057057,0.0,293.61026,292.5602817,12.94999981,1065.927472,-1.0499782999999638
2019-06-09 22:00:00,8.236874962,14.65686169,0.0,293.61026,288.1774684,12.91999979,1050.320013,-5.432791599999973
2019-06-09 22:10:00,7.790205503,14.0972891,0.0,293.61026,287.9072256,12.80750017,933.632489,-5.703034399999979
2019-06-09 22:20:00,8.063779736,14.5136041,0.0,293.61026,288.9618812,12.8499999,1018.334671,-4.648378799999989
2019-06-09 22:30:00,6.636156225,12.23884428,0.0,293.61026,287.2279889,12.68250031,596.4963745,-6.3822710999999686
2019-06-09 22:40:00,7.783448792,13.24429138,0.0,293.61026,288.018967,12.86499982,768.881073,-5.591293000000007
2019-06-09 22:50:00,7.488286424,13.50681522,0.0,293.61026,285.7219344,12.72000008,812.7839508,-7.888325599999973
2019-06-09 23:00:00,7.071632552,13.54017891,0.0,293.61026,286.4236212,12.48749995,826.7646515,-7.186638799999969
2019-06-09 23:10:00,7.802215528,14.20964111,0.0,293.61026,286.0776186,12.54750018,959.9228973,-7.532641399999989
2019-06-09 23:20:00,8.157631707,14.53578141,0.0,293.61026,286.9665558,12.44249978,1031.433994,-6.643704200000002
2019-06-09 23:30:00,8.835125756,15.09427688,0.0,293.61026,290.0338592,12.43249979,1244.378986,-3.5764007999999876
2019-06-09 23:40:00,8.932207632,15.13491775,0.0,293.61026,291.7369429,12.23249984,1371.813989,-1.8733171000000084
2019-06-09 23:50:00,9.564048867,15.14085719,0.017894716,293.61026,295.3833321,12.3578945,1647.063541,1.7730721000000358
2019-06-10 00:00:00,7.370117514,13.11185257,0.0,132.4660176,142.1224128,11.01052636,755.0257431,9.65639520000002
2019-06-10 00:10:00,7.27600565,13.29895167,0.0,131.1712189,135.6279198,11.0,778.8597656,4.456700899999987
2019-06-10 00:20:00,6.879919124,12.97283171,0.0,136.7700933,138.6313616,11.0,717.5887726,1.8612682999999777
2019-06-10 00:30:00,6.921369147,13.05830209,0.0,137.7566071,135.0968452,11.01500006,748.1100861,-2.6597619000000066
2019-06-10 00:40:00,7.610965967,13.96298061,0.0,137.7566071,134.5785845,10.99499998,934.5779236,-3.1780225999999914
2019-06-10 00:50:00,8.34644928,14.77365035,0.030525873,137.7566071,128.2585633,10.92999988,1153.081265,-9.498043800000005
2019-06-10 01:00:00,7.866664386,14.59696756,0.0,137.7566071,137.9058571,10.83000011,1170.856448,0.149249999999995
2019-06-10 01:10:00,7.488063669,13.83724545,0.0,140.6078577,139.5162121,10.81000013,905.1621351,-1.091645600000021
2019-06-10 01:20:00,7.726146269,14.04633866,0.0,145.9912097,139.067957,10.89000001,942.608136,-6.923252700000006
2019-06-10 01:30:00,6.824547124,13.04126644,0.0,135.5614777,140.1881149,10.91499982,733.9100616,4.626637199999976
2019-06-10 01:40:00,7.27246027,12.8918362,0.0,135.5614777,145.1468618,10.94499998,714.3678314,9.585384099999999
2019-06-10 01:50:00,7.237507057,12.64994404,0.0,144.5103821,140.9368035,11.03500013,671.9342941,-3.5735785999999905
2019-06-10 02:00:00,7.1873698,12.87300293,0.0,139.4550118,138.7714001,11.0275001,705.0640457,-0.6836117000000002
2019-06-10 02:10:00,6.548095798,12.28858446,0.0,138.8541718,137.6682388,11.13000035,605.6779404,-1.1859329999999773
2019-06-10 02:20:00,6.184901919,11.15086326,0.0,138.8541718,139.1300884,11.16428614,460.9610203,0.2759166000000164
2019-06-10 02:30:00,6.475425773,11.51612088,0.0,138.8541718,143.7213068,11.23888916,485.6904839,4.867135000000019
2019-06-10 02:40:00,5.928405333,11.0333063,0.0,138.8541718,143.6080287,11.30000019,431.5171562,4.753856900000017
2019-06-10 02:50:00,5.415616286,10.1699608,0.0,138.8541718,144.2762343,11.37249985,331.402829,5.42206250000001
2019-06-10 03:00:00,5.908506262,11.00294034,0.0,138.8541718,148.2924788,11.45999985,436.7116196,9.438307000000009
2019-06-10 03:10:00,5.985002327,10.61725286,0.0,138.8541718,149.2315289,11.48749995,371.5335526,10.377357100000012
2019-06-10 03:20:00,5.664130998,10.75831121,0.0,138.8541718,149.5843575,11.53500009,389.4090721,10.730185700000021
2019-06-10 03:30:00,5.249259114,9.91248706,0.0,138.8541718,147.6461891,11.64499998,292.9622574,8.792017299999998
2019-06-10 03:40:00,5.109836173,9.379010037,0.0,138.8541718,155.9788689,11.69999981,240.9720757,17.12469710000002
2019-06-10 03:50:00,4.601483512,9.019776016,0.0,138.8541718,158.2816815,11.70249982,207.2570076,19.4275097
2019-06-10 04:00:00,4.428016913,8.711326316,0.0,145.9334255,162.8568139,11.75750003,177.230265,16.923388399999993
2019-06-10 04:10:00,4.24480499,8.634081021,0.321990817,163.0005951,171.354189,11.88500009,141.509303,8.353593899999993
2019-06-10 04:20:00,3.953114009,8.331537634,0.375492513,163.0005951,170.7367525,12.01000004,112.5558104,7.736157399999996
2019-06-10 04:30:00,4.381090963,8.231157973,0.0,163.0005951,172.2670011,12.08750033,138.5603214,9.26640599999999
2019-06-10 04:40:00,3.644122541,8.137081325,0.566998913,166.3211354,183.7352209,12.15749998,68.605476,17.4140855
2019-06-10 04:50:00,3.947006917,8.223911673,0.493499967,197.2892053,198.5133926,12.2474997,92.10503912,1.2241873000000112
2019-06-10 05:00:00,3.952371466,8.196390778,0.122998047,204.7080536,208.2283665,12.45249982,114.6126671,3.5203128999999933
2019-06-10 05:10:00,3.706845164,8.139412254,0.245000005,210.8730457,221.0689216,12.49249997,93.39073696,10.195875900000004
2019-06-10 05:20:00,4.066400933,8.270281747,0.024499745,220.0739594,231.8119041,12.57250023,135.125909,11.737944699999986
2019-06-10 05:30:00,4.562706518,8.803602934,0.0,234.8330625,243.7564403,12.77500029,187.8572044,8.923377799999997
2019-06-10 05:40:00,5.150079632,9.512843549,0.0,244.2203979,252.6144208,12.79250021,254.8337776,8.39402290000001
2019-06-10 05:50:00,5.676716423,11.11895491,0.0,244.2203979,259.7367626,13.0125001,439.6412643,15.516364700000025
2019-06-10 06:00:00,6.1309437,12.24108213,0.0,254.4381385,263.1496167,13.10000038,601.0751663,8.711478200000016
2019-06-10 06:10:00,7.104970813,13.00456962,0.0,260.6838379,272.5663728,13.11500015,743.8684967,11.882534899999996
2019-06-10 06:20:00,7.199806571,13.38175857,0.0,274.416319,272.7940803,13.17749972,798.6597015,-1.6222386999999685
2019-06-10 06:30:00,7.151228523,14.12059352,0.0,276.0497437,283.5366022,13.21749988,942.4928986,7.4868584999999825
2019-06-10 06:40:00,6.95058651,13.22909148,0.0,277.6900938,282.9097214,13.29750018,756.4993256,5.219627600000024
2019-06-10 06:50:00,7.425081182,13.13477915,0.0,287.0253906,281.2690713,13.42000003,761.4633606,-5.756319299999973
2019-06-10 07:00:00,7.09600513,13.06274937,0.021499828,287.0253906,288.9124976,13.35249991,782.0512567,1.8871070000000145
2019-06-10 07:10:00,7.41982801,13.89279838,0.0,287.0253906,295.1918323,12.9375001,942.1562164,8.166441700000007
2019-06-10 07:20:00,7.43465941,14.01750652,0.0,289.8166021,296.2852531,12.63000026,950.2296707,6.468650999999966
2019-06-10 07:30:00,7.193309665,13.40482427,0.0,299.0986023,294.0389189,12.75250001,799.5891373,-5.059683399999983
2019-06-10 07:40:00,5.908227921,11.3255775,0.0,298.6067888,277.7964293,13.11500006,464.9868103,-20.810359500000004
2019-06-10 07:50:00,7.051139593,13.25388466,0.0,270.6842669,276.8827474,13.19999981,773.3632843,6.1984805000000165
2019-06-10 08:00:00,6.694980955,12.9513052,0.0,270.5619202,279.1571731,13.18249979,714.137352,8.595252900000048
2019-06-10 08:10:00,5.845096838,11.8541569,0.0,273.4013902,282.4554322,13.16249981,545.7706924,9.054042000000038
2019-06-10 08:20:00,6.780962467,12.46993504,0.0,284.8302612,283.5860813,13.16999993,658.1878082,-1.244179900000006
2019-06-10 08:30:00,6.384411705,13.03712668,0.026999659,284.8302612,286.6571444,13.19249988,762.925769,1.8268831999999975
2019-06-10 08:40:00,7.623774147,13.52821755,0.090495157,284.8302612,279.6304267,13.21499987,942.2442413,-5.199834500000009
2019-06-10 08:50:00,7.139218712,13.06749912,0.008499989,284.2186237,283.6423313,13.37500005,803.6114349,-0.5762923999999998
2019-06-10 09:00:00,7.50436563,14.17399198,0.0,283.7326965,281.3264215,13.56666692,995.0140584,-2.4062749999999937
2019-06-10 09:10:00,8.921812582,14.80311705,0.754716125,290.4521017,280.2174055,13.5650002,1476.214737,-10.23469620000003
2019-06-10 09:20:00,9.196945953,15.04667553,0.829185844,292.5132141,284.6572865,13.8150001,1515.984357,-7.8559276000000295
2019-06-10 09:30:00,8.358626366,14.6488051,0.651500068,292.5132141,289.5605233,14.07999992,1377.763959,-2.9526908000000276
2019-06-10 09:40:00,8.79100287,14.60054196,1.05669594,283.9724292,287.2060792,13.83000007,1343.86748,3.2336499999999546
2019-06-10 09:50:00,10.27093499,15.00817426,2.076287708,292.5136172,290.2382964,13.96499982,1788.101392,-2.2753207999999745
2019-06-10 10:00:00,9.949655366,15.08017503,1.345339697,289.22052,289.2192434,13.8974999,1726.163461,-0.001276600000039707
2019-06-10 10:10:00,10.3214066,15.14672515,2.597097931,293.8313988,292.1385142,13.86499987,1896.147766,-1.6928846000000135
2019-06-10 10:20:00,11.22900147,15.1365809,5.9716002,296.9034729,290.4987429,13.91249986,2008.153015,-6.404729999999972
2019-06-10 10:30:00,10.96095901,15.16632687,4.506228423,289.490315,294.1239255,14.44749999,1976.574207,4.633610499999975
2019-06-10 10:40:00,10.59471688,15.14413887,2.77314995,287.0253906,294.220286,14.56842116,1960.187817,7.194895400000007
2019-06-10 10:50:00,11.07196274,15.0782475,4.406667361,287.0253906,291.676026,14.67749987,1991.787933,4.650635399999999
2019-06-10 11:00:00,11.42212572,15.10766852,4.942615074,291.5026774,294.532462,14.85249977,2003.537396,3.0297846000000277
2019-06-10 11:10:00,10.87848575,15.12214847,3.335389736,299.2642799,294.320602,14.73749995,1928.951007,-4.9436779000000115
2019-06-10 11:20:00,10.74322097,15.14936333,2.864210561,299.0986023,298.0096218,14.76249981,1927.46688,-1.088980499999991
2019-06-10 11:30:00,11.37878222,15.09892479,5.065825034,299.0986023,296.6630603,14.57499986,1948.429266,-2.435541999999998
2019-06-10 11:40:00,10.651021,15.15604699,2.23541687,297.4890485,296.8934088,14.94499979,1830.829938,-0.5956397000000493
2019-06-10 11:50:00,10.50632622,15.12484471,2.538771796,292.4603918,291.5064585,14.83499956,1798.715533,-0.953933300000017
2019-06-10 12:00:00,9.977944613,15.02110326,2.828472047,293.6107788,288.288116,15.1375001,1611.903561,-5.322662799999989
2019-06-10 12:10:00,9.611295223,14.95622927,2.55711835,293.6107788,287.1104761,15.37368428,1596.819307,-6.500302699999963
2019-06-10 12:20:00,12.20938085,15.23639023,7.543162104,293.6107788,294.953672,15.27894743,2054.372064,1.3428931999999918
2019-06-10 12:30:00,12.60981014,15.14750719,8.456361106,293.6107788,295.8715719,15.56750007,2048.709564,2.2607931000000008
2019-06-10 12:40:00,11.93710525,15.14304292,7.352010624,294.8500216,296.5311368,15.42750006,1934.104443,1.681115200000022
2019-06-10 12:50:00,11.83929927,15.15839937,6.389716245,302.3912964,298.9833175,15.5,1999.718933,-3.407978899999989
2019-06-10 13:00:00,10.31403725,15.13610816,2.160442164,302.3912964,302.6441536,15.7250001,1797.66817,0.252857199999994
2019-06-10 13:10:00,11.76315598,15.19756526,5.113388674,302.3912964,306.707644,15.59750009,1974.714325,4.316347600000029
2019-06-10 13:20:00,11.55052257,15.15710963,4.184987656,302.3912964,307.5490956,15.63249998,1924.081989,5.1577991999999995
2019-06-10 13:30:00,12.76592088,15.17320807,8.885115948,302.0626466,298.6224265,15.5249999,2053.607977,-3.4402200999999764
2019-06-10 13:40:00,11.20518584,15.1733897,5.402533549,300.757382,300.4191856,15.45999999,2035.560626,-0.3381964000000153
2019-06-10 13:50:00,10.12737288,15.15839182,1.853791587,299.1783335,292.9867996,15.4900001,1891.454303,-6.1915339000000245
2019-06-10 14:00:00,12.92612789,15.23090483,8.362678479,299.9243996,298.8771254,15.53421051,2050.401444,-1.047274200000004
2019-06-10 14:10:00,11.25762501,15.20266548,5.745022328,300.196167,299.2535679,15.30000019,2051.104065,-0.9425990999999954
2019-06-10 14:20:00,11.35565355,15.13492244,5.424094805,300.196167,303.7110988,15.43499999,1962.10376,3.5149317999999994
2019-06-10 14:30:00,11.36992793,15.16343236,4.56917757,297.1776562,294.0371554,15.64500008,1958.451709,-3.140500799999984
2019-06-10 14:40:00,10.43222473,15.11746363,3.053167386,294.7083435,288.6222804,15.70749984,1827.142181,-6.08606309999999
2019-06-10 14:50:00,11.26889229,15.15440699,4.716470844,294.7083435,294.7344864,15.63250008,2009.383368,0.026142899999967995
2019-06-10 15:00:00,11.96181183,15.16531335,5.678821843,294.7083435,290.9211401,15.06250005,1979.677802,-3.78720340000001
2019-06-10 15:10:00,10.25216846,15.14774537,1.638276859,294.7083435,294.3489042,14.95999985,1796.216418,-0.35943930000001956
2019-06-10 15:20:00,11.01157899,15.12522331,3.92583264,294.7083435,301.2481066,14.93999977,1899.768372,6.539763100000016
2019-06-10 15:30:00,10.97647731,15.12329046,3.160923389,300.6362369,298.69769,14.87999964,1906.271033,-1.938546899999949
2019-06-10 15:40:00,11.48609209,15.21641797,5.496245754,301.2937317,302.0534579,14.69249978,2010.153766,0.7597261999999887
2019-06-10 15:50:00,8.972247028,14.86008185,0.296980292,304.9797538,309.4447302,14.70249977,1490.583331,4.464976399999955
2019-06-10 16:00:00,10.49977374,15.06178062,3.343510289,311.8538242,313.529445,14.81499968,1805.875507,1.6756207999999901
2019-06-10 16:10:00,10.02282879,15.0813117,2.28237702,313.5908705,303.7797121,14.86499963,1762.747845,-9.81115840000001
2019-06-10 16:20:00,7.412922597,13.49159409,0.229291582,312.6358721,314.8494602,14.7224998,979.330719,2.213588100000038
2019-06-10 16:30:00,6.774298453,12.63534755,0.0,313.5900965,314.0132729,14.61000004,664.0155914,0.42317639999998846
2019-06-10 16:40:00,7.73394264,13.20910098,0.20149569,312.6518721,310.9573046,14.35999994,1043.468376,-1.6945675000000051
2019-06-10 16:50:00,9.715637994,14.71326238,1.161782843,311.0109089,305.0758808,14.24749999,1537.584424,-5.935028100000011
2019-06-10 17:00:00,7.292247868,12.69138882,0.044998417,321.657266,312.7931163,14.13499994,701.6793213,-8.864149699999984
2019-06-10 17:10:00,7.582305455,13.3756084,0.0,311.171814,305.2692751,13.99249992,820.339856,-5.902538899999968
2019-06-10 17:20:00,7.51768949,13.95145185,0.024999945,311.171814,305.7260316,13.83750005,996.7719284,-5.445782399999985
2019-06-10 17:30:00,8.695090318,14.78746904,0.048998746,306.739591,302.5859812,13.62250032,1262.237393,-4.1536098000000266
2019-06-10 17:40:00,8.472989941,14.59547058,0.155975394,308.9766846,306.6893167,13.5250001,1226.593628,-2.2873678999999925
2019-06-10 17:50:00,7.496286821,13.66502734,0.0,309.0864181,305.0535947,13.46999998,871.4608978,-4.032823399999984
2019-06-10 18:00:00,7.868279409,14.05919762,0.021499947,309.8540467,304.3202566,13.36499991,983.2633911,-5.533790100000033
2019-06-10 18:10:00,8.211035991,14.65581916,0.0,303.4888611,300.2124874,13.29750018,1138.523254,-3.276373700000022
2019-06-10 18:20:00,7.193792343,13.28224549,0.0,303.4888611,303.1453432,13.2750001,789.5571136,-0.3435178999999948
2019-06-10 18:30:00,5.62953043,10.80832829,0.0,311.6476631,311.2755472,13.24749999,404.6441452,-0.37211589999998296
2019-06-10 18:40:00,7.1336128,13.39664389,0.0,302.8767113,307.0434499,13.17749987,818.1731827,4.166738599999974
2019-06-10 18:50:00,6.355918217,12.52399707,0.0,309.8002167,309.5891182,13.07500029,654.1452438,-0.21109850000004826
2019-06-10 19:00:00,6.092107987,11.95539549,0.0,310.0742493,307.874949,13.03500013,593.8682419,-2.1993003000000044
2019-06-10 19:10:00,3.750244367,8.48707965,0.172998388,310.0742493,323.5665956,13.06500025,129.1546253,13.492346300000008
2019-06-10 19:20:00,3.172226715,8.198417857,0.487999904,310.0742493,327.9871005,13.07000027,79.25856972,17.912851199999977
2019-06-10 19:30:00,4.843427217,9.5120489,0.024499745,310.0742493,312.7565241,12.82750006,253.7235268,2.682274799999959
2019-06-10 19:40:00,6.13244431,11.32554625,0.0,308.5479833,303.1905304,12.77000027,490.4037804,-5.357452899999998
2019-06-10 19:50:00,7.889626312,14.04546158,0.0,295.8059082,300.7183057,12.60750041,938.2406433,4.912397499999997
2019-06-10 20:00:00,6.631515646,12.60630463,0.0,295.8059082,299.8116457,12.5275001,659.2516663,4.005737500000009
2019-06-10 20:10:00,7.54841032,13.80425996,0.0,295.8059082,297.265167,12.48249993,866.5038391,1.4592588000000433
2019-06-10 20:20:00,6.777955294,12.83518267,0.0,295.8059082,300.3694236,12.36499963,691.3842514,4.563515400000028
2019-06-10 20:30:00,6.976258349,12.57284573,0.0,295.8059082,302.976926,12.29999952,660.4259552,7.1710178000000155
2019-06-10 20:40:00,5.480065191,9.890253738,0.0,295.8059082,304.724475,12.19999981,295.9702827,8.918566800000008
2019-06-10 20:50:00,3.996902895,8.512221381,0.246493461,295.8059082,319.2857651,12.16749997,139.050636,23.479856900000016
2019-06-10 21:00:00,4.481940985,9.068845332,0.197992257,295.8059082,312.4915141,12.08500032,198.5929738,16.68560590000004
2019-06-10 21:10:00,3.294632698,8.288260949,0.602100283,295.8059082,323.3989363,12.01315794,78.60885206,27.593028100000026
2019-06-10 21:20:00,3.340201296,4.398425197,42.10087334,316.991542,342.987525,12.03157907,3.425304237,25.995983000000024
2019-06-10 21:30:00,4.059318745,0.062500013,89.98999786,56.9511774,338.4887783,11.9000001,-3.161521029,-78.46239910000003
2019-06-10 21:40:00,5.093718731,0.07714551,89.98999786,91.29259674,340.5805286,11.83000007,-3.239412066,-110.71206814000004
2019-06-10 21:50:00,3.95272969,6.691156525,11.2245023,334.4936675,344.8324033,11.84499998,62.8419512,10.338735799999995
2019-06-10 22:00:00,3.480902517,8.180058494,0.768500376,348.9133814,0.932606879,11.8500001,65.38041765,12.019225479
2019-06-10 22:10:00,3.520997536,8.145767748,1.040502913,24.51180971,40.80909771,12.00250001,36.07606646,16.29728800000001
2019-06-10 22:20:00,2.927080035,8.146415452,1.462222528,69.95314656,89.62419161,12.05000019,7.501799531,19.671045050000004
2019-06-10 22:30:00,2.164947846,4.238382787,24.58438343,78.48794556,89.6797843,12.10000038,-7.799270041,11.19183873999998
2019-06-10 22:40:00,2.544083377,0.921262937,44.99000168,78.48794556,75.87943241,12.09722259,-2.36103393,-2.608513149999993
2019-06-10 22:50:00,2.211918771,0.805000193,44.99000168,78.48794556,78.86963792,12.10000038,-2.375675535,0.3816923599999882
2019-06-10 23:00:00,2.452649981,0.82725463,44.99000168,78.48794556,78.19408598,12.11000023,-2.482909036,-0.293859580000003
2019-06-10 23:10:00,2.077443892,0.742422651,44.99000168,78.48794556,75.72803644,12.09750037,-2.72085005,-2.759909120000003
2019-06-10 23:20:00,2.602499938,0.879134187,44.99000168,78.48794556,72.03475186,12.0,-2.447164536,-6.453193699999986
2019-06-10 23:30:00,3.031855559,3.169537565,30.82978735,78.48794556,81.65216507,11.99499998,4.810382509,3.1642195100000094
2019-06-10 23:40:00,3.733148265,8.143396318,0.539999553,78.48794556,84.10024218,11.98499994,78.69143429,5.612296619999995
2019-06-10 23:50:00,2.580844009,8.146468118,1.365002032,78.48794556,88.78887628,12.0,11.62547048,10.300930719999997
2019-06-11 00:00:00,6.739085364,12.040447,0.0,340.8050232,340.7662772,6.317500186,575.4170334,-0.03874600000000328
2019-06-11 00:10:00,6.949175763,12.5207174,0.0,340.8050232,342.6675042,6.52249999,656.5743927,1.8624810000000025
2019-06-11 00:20:00,6.150152946,12.0759054,0.0,340.8050232,349.1377079,6.905000091,581.7527283,8.332684700000016
2019-06-11 00:30:00,6.371696329,11.55063325,0.0,340.8050232,341.703594,6.677499914,504.333847,0.8985708000000159
2019-06-11 00:40:00,5.979563475,11.36192326,0.0,340.8050232,337.8305517,6.377500176,480.2143585,-2.974471499999993
2019-06-11 00:50:00,5.825234938,10.86710344,0.0,340.8050232,339.0209406,6.390000153,411.0668106,-1.7840825999999765
2019-06-11 01:00:00,4.536124921,9.25017035,0.19549652,340.8050232,333.7236912,6.352500105,216.5314371,-7.081331999999975
2019-06-11 01:10:00,2.677962959,8.258952141,0.487997967,340.8050232,330.3551614,6.059999967,91.31701317,-10.449861800000008
2019-06-11 01:20:00,3.056136775,8.283344731,0.442000045,340.8050232,327.5835468,5.952499986,89.06338749,-13.221476399999972
2019-06-11 01:30:00,4.339993608,8.344164222,0.107999482,340.4218595,319.9213903,5.689999962,130.7349483,-20.500469199999998
2019-06-11 01:40:00,3.423618674,8.374122709,0.024499745,327.6342468,326.2044081,5.539999962,142.1781776,-1.4298387000000048
2019-06-11 01:50:00,3.601558852,8.416027933,0.0,327.6342468,331.3223955,5.769999957,157.2323009,3.6881486999999993
2019-06-11 02:00:00,3.309700662,8.360550776,0.146999501,327.6342468,331.4689767,5.495000005,124.8335545,3.8347298999999566
2019-06-11 02:10:00,3.067474352,8.408817003,0.136110581,327.6342468,331.7077462,5.422222323,135.2999886,4.073499399999946
2019-06-11 02:20:00,3.178626857,8.30456751,0.046315452,327.6342468,325.4559374,5.536842045,135.3271729,-2.178309400000046
2019-06-11 02:30:00,3.381648886,8.56531392,0.0,327.6342468,331.9731179,5.817499948,171.2792503,4.338871099999949
2019-06-11 02:40:00,4.293940008,9.633043751,0.0,327.6342468,342.8569104,6.20999999,272.2499138,15.222663599999976
2019-06-11 02:50:00,5.924358678,10.97844578,0.0,327.6342468,339.8903582,6.094999933,421.5288879,12.256111399999952
2019-06-11 03:00:00,5.254735017,10.46786164,0.0,327.6342468,339.4236445,6.052499986,363.2232544,11.789397699999995
2019-06-11 03:10:00,4.311036026,9.703323528,0.0,327.6342468,335.9007653,5.974999976,277.6716896,8.266518499999961
2019-06-11 03:20:00,3.810628235,8.787488624,0.0,327.6342468,337.4574431,5.829999995,191.0498306,9.82319629999995
2019-06-11 03:30:00,3.431953233,8.972272307,0.0,327.6342468,333.1013096,5.667499804,206.9038269,5.467062799999951
2019-06-11 03:40:00,3.565677488,8.424469024,0.0005,327.6342468,329.5508585,5.3700001,156.0409847,1.9166116999999758
2019-06-11 03:50:00,3.472790712,8.258616015,0.048999571,327.6342468,327.1561682,5.177499962,129.9122635,-0.47807860000000346
2019-06-11 04:00:00,3.778589392,9.031034946,0.0,327.6342468,334.0802885,5.439999962,213.6700493,6.446041699999967
2019-06-11 04:10:00,2.786293733,8.276306212,0.290000273,327.6342468,325.5915668,5.297500014,109.0580132,-2.0426800000000185
2019-06-11 04:20:00,2.80246166,8.250459462,0.417000252,327.6342468,335.9947195,5.552499938,91.45408287,8.360472699999946
2019-06-11 04:30:00,2.801106656,8.212219745,0.639999785,327.6342468,331.4176859,5.609999919,70.20081892,3.7834390999999528
2019-06-11 04:40:00,2.548303938,8.275396854,0.892000252,327.6342468,335.6567807,5.290000105,53.51721301,8.022533899999985
2019-06-11 04:50:00,2.574625534,8.192541942,0.664999576,327.6342468,339.5339452,5.357500029,69.96602345,11.899698399999977
2019-06-11 05:00:00,2.620549303,8.144735411,0.564999443,327.6342468,342.5464319,5.465000033,70.24930611,14.912185099999988
2019-06-11 05:10:00,2.56945522,8.171586417,0.913077054,327.6342468,348.0798335,5.396154,55.5608654,20.44558669999998
2019-06-11 05:20:00,3.61660414,8.153798612,0.647894241,330.9619463,345.9762047,5.42631586,70.11698974,15.01425839999996
2019-06-11 05:30:00,3.913213278,8.1484245,0.490526307,345.195282,340.1195991,5.557894682,80.73998923,-5.075682900000004
2019-06-11 05:40:00,3.576128125,8.143200964,0.343000508,345.195282,339.2135771,5.599999905,97.1794529,-5.981704900000011
2019-06-11 05:50:00,3.22698611,8.148609191,0.691499635,345.195282,343.7789234,5.5924999,66.47936802,-1.4163586000000237
2019-06-11 06:00:00,3.615814793,8.155783877,0.294000292,345.195282,334.6243055,5.377500176,96.43192406,-10.570976500000029
2019-06-11 06:10:00,3.0445665,8.161911447,1.095789734,345.0237938,327.3840794,5.200000085,37.77481026,-17.639714400000003
2019-06-11 06:20:00,5.513723214,9.354145726,0.0,307.4799692,311.732846,4.800000085,246.2340927,4.252876799999967
2019-06-11 06:30:00,5.368857336,8.960906312,0.0,306.7805176,316.6464776,4.7825001,207.9468903,9.86596000000003
2019-06-11 06:40:00,3.456752652,8.186498389,0.395990854,306.7805176,321.7607837,4.932500005,97.40724673,14.980266099999994
2019-06-11 06:50:00,2.356330585,8.157322079,1.065001442,306.7805176,323.075888,5.209999967,38.51377334,16.295370400000024
2019-06-11 07:00:00,2.469840252,8.142974675,1.244502613,306.7805176,324.5093559,5.144999886,25.89089905,17.728838300000007
2019-06-11 07:10:00,2.788075721,8.147293478,0.992007435,306.7805176,325.2456708,5.14000001,36.39378028,18.46515320000003
2019-06-11 07:20:00,2.222135094,2.319364378,36.70190975,312.6501065,334.6608173,5.989999962,-4.794674492,22.010710800000027
2019-06-11 07:30:00,2.665725118,1.038915195,44.99000168,339.7074585,342.4158733,6.597500038,-0.75970403,2.708414800000014
2019-06-11 07:40:00,2.886225045,1.032020722,44.99000168,339.7074585,343.2695316,7.069999981,-0.853066516,3.5620731000000205
2019-06-11 07:50:00,2.308481264,0.774739665,44.99000168,339.7074585,351.6971614,7.742500019,-0.798649517,11.989702900000054
2019-06-11 08:00:00,2.239387637,0.594000089,44.99000168,339.7074585,0.807388736,8.324999714,-0.815721527,21.099930236000034
2019-06-11 08:10:00,1.350075009,0.435663081,44.99000168,339.7074585,344.7070472,8.644999957,-0.129107004,4.999588700000004
2019-06-11 08:20:00,1.411462489,0.352503056,44.99000168,339.7074585,354.5254644,8.959999847,-0.194727505,14.818005900000003
2019-06-11 08:30:00,1.274306276,0.097734015,44.99000168,339.7074585,315.4650437,7.530000019,-0.588450516,-24.24241479999995
2019-06-11 08:40:00,1.130381211,0.0,44.99000168,339.7074585,288.7384708,7.107499933,-0.952831012,-50.96898769999996
2019-06-11 08:50:00,0.58297502,0.0,44.99000168,339.7074585,253.6876206,7.620000029,-0.715957016,-86.01983789999997
2019-06-11 09:00:00,0.951056418,0.0,44.99000168,339.7074585,240.2386693,8.249999952,-1.08834001,-99.46878919999997
2019-06-11 09:10:00,1.338993901,0.0,44.99000168,339.7074585,232.6261831,8.770000172,-0.65620501,-107.08127539999998
2019-06-11 09:20:00,1.227543744,0.0,44.99000168,339.7074585,210.9809404,8.120000005,-0.587383507,-128.72651809999996
2019-06-11 09:30:00,1.790212518,0.0,44.99000168,339.7074585,226.3455838,7.75,-1.119283007,-113.36187469999996
2019-06-11 09:40:00,2.510456288,0.0,44.99000168,339.7074585,241.4693178,7.687500048,-0.574579504,-98.23814069999997
2019-06-11 09:50:00,2.148656303,0.353500066,44.99000168,239.1028641,222.1719866,7.044999933,-3.332774482,-16.93087750000001
2019-06-11 10:00:00,1.888143843,0.452136073,44.99000168,211.2923889,190.3105411,6.967499924,-0.827458522,-20.981847799999997
2019-06-11 10:10:00,2.070262468,0.673767116,44.99000168,211.2923889,217.4541447,7.089999914,-1.352422528,6.161755800000009
2019-06-11 10:20:00,1.722937461,0.543213991,44.99000168,211.2923889,202.0378313,7.099999905,-0.921769476,-9.254557599999998
2019-06-11 10:30:00,0.693937479,0.058500014,44.99000168,211.2923889,208.6384753,7.224999857,-0.479083017,-2.6539135999999814
2019-06-11 10:40:00,0.800456334,0.0,44.99000168,211.2923889,184.0635133,7.142499852,-0.433735503,-27.22887559999998
2019-06-11 10:50:00,1.80254997,0.384232084,44.99000168,211.2923889,178.319764,7.199999905,-0.844530518,-32.9726249
2019-06-11 11:00:00,1.977731246,0.118368526,44.99000168,211.2923889,165.4883073,7.209999967,-0.582048514,-45.80408159999999
2019-06-11 11:10:00,2.315493739,0.108249024,44.99000168,200.8148928,154.3733106,6.787499905,-1.641046008,-46.4415822
2019-06-11 11:20:00,2.079862428,0.591498615,44.99000168,158.6092834,176.3950382,7.142499852,-1.609569538,17.785754799999978
2019-06-11 11:30:00,1.509112486,0.279907049,44.99000168,158.6092834,183.6583471,7.239999914,-0.503624013,25.049063699999977
2019-06-11 11:40:00,2.300737506,0.595171116,44.99000168,158.6092834,186.0475936,7.189999866,-1.142757038,27.43831019999999
2019-06-11 11:50:00,3.17151382,3.976682659,24.60573903,170.0128922,185.1225557,7.134999871,3.962059993,15.109663499999982
2019-06-11 12:00:00,2.917660576,8.148705035,1.315000443,179.4630127,187.9784993,7.104999876,20.99622152,8.515486600000003
2019-06-11 12:10:00,2.277978259,8.140709236,1.49000001,179.4630127,192.3603638,7.092499948,-1.350382447,12.89735109999998
2019-06-11 12:20:00,2.406633252,1.479178716,42.47953069,179.4630127,196.504736,7.163157714,-2.390133177,17.0417233
2019-06-11 12:30:00,2.528587565,0.917898168,44.99000168,179.4630127,177.7737553,7.189999819,-0.934158516,-1.6892574000000025
2019-06-11 12:40:00,2.625846159,2.077068846,37.20257159,182.9688665,191.0151904,7.12749989,0.079591441,8.046323900000004
2019-06-11 12:50:00,3.023058462,8.148883983,1.015501952,195.9264832,186.0479671,7.072500038,43.40667914,-9.878516100000013
2019-06-11 13:00:00,2.830453986,8.143556491,1.19000199,195.9264832,189.1605539,7.132499814,35.23627376,-6.7659293000000105
2019-06-11 13:10:00,3.641616631,8.14273417,0.816502048,195.9264832,186.755217,7.127499819,62.01106627,-9.17126620000002
2019-06-11 13:20:00,3.883040524,8.137321964,0.517996661,195.9264832,181.6849419,7.214999843,83.00498991,-14.241541299999994
2019-06-11 13:30:00,4.138219202,8.16191496,0.270498478,173.863586,176.7110955,7.285000014,101.5437206,2.847509500000001
2019-06-11 13:40:00,4.160512865,8.157016039,0.048999571,170.6824951,174.3233415,7.390000105,120.6581219,3.6408463999999867
2019-06-11 13:50:00,4.167362368,8.172749832,0.024499745,170.6824951,165.8905291,7.400000095,127.0556671,-4.791966000000002
2019-06-11 14:00:00,4.380979633,8.248623893,0.073499468,170.6824951,175.1138771,7.447499919,130.2873978,4.431381999999985
2019-06-11 14:10:00,4.362862682,8.135721266,0.022999789,170.6824951,170.0892506,7.469999933,117.2370689,-0.5932444999999973
2019-06-11 14:20:00,4.593241847,8.190762654,0.0,170.6824951,163.0655372,7.484999943,134.6559189,-7.616957900000017
2019-06-11 14:30:00,4.619340777,8.42914094,0.0,170.6824951,175.4396202,7.492499995,158.9172443,4.757125099999996
2019-06-11 14:40:00,4.736525714,8.685122341,0.0,170.6824951,176.6067098,7.467499971,181.1571083,5.924214699999993
2019-06-11 14:50:00,4.857479048,8.739062771,0.0,170.6824951,171.0201828,7.449999928,186.3307457,0.33768769999997517
2019-06-11 15:00:00,4.837952347,8.732173057,0.0,170.6824951,167.4596583,7.447058762,186.777017,-3.2228368000000103
2019-06-11 15:10:00,4.645105481,8.55168052,0.0,170.6824951,166.6554796,7.437499976,164.8139442,-4.0270155000000045
2019-06-11 15:20:00,3.756147385,8.140452728,0.465500264,170.6824951,164.5248191,7.484999943,74.23856144,-6.157676000000009
2019-06-11 15:30:00,3.826888967,8.135335296,0.689999705,170.6824951,160.2581479,7.479999971,61.24113102,-10.4243472
2019-06-11 15:40:00,4.099906147,8.137318254,0.361500032,170.6824951,161.3128364,7.335000086,90.95208511,-9.369658700000002
2019-06-11 15:50:00,4.550715029,8.247970015,0.0,170.6824951,161.4850709,7.325000072,142.3910732,-9.1974242
2019-06-11 16:00:00,4.449846566,8.209820062,0.0,170.6824951,161.0040527,7.3950001,142.8893642,-9.678442400000023
2019-06-11 16:10:00,4.34173857,8.165663794,0.0,170.6824951,158.2014854,7.390000105,118.0347233,-12.481009700000016
2019-06-11 16:20:00,4.147723126,8.143077672,0.195999717,170.6824951,154.4463262,7.352631669,105.0794006,-16.236168900000024
2019-06-11 16:30:00,4.823658156,8.568601236,0.0,161.4003007,150.041262,7.199999809,174.3673241,-11.359038700000013
2019-06-11 16:40:00,5.077203274,9.371188402,0.0,145.4385071,151.6617939,7.184999776,243.1889587,6.223286799999983
2019-06-11 16:50:00,5.302997661,9.886481524,0.0,145.4385071,146.7148708,7.147499824,295.8939537,1.2763636999999903
2019-06-11 17:00:00,5.268080548,9.758266613,0.0,145.4385071,159.9458223,7.199999809,279.8736351,14.507315199999994
2019-06-11 17:10:00,5.172298956,9.73224543,0.0,145.4385071,160.6587175,7.1974998,277.3750038,15.220210399999985
2019-06-11 17:20:00,5.090234196,9.500548795,0.0,145.4385071,162.3475296,7.1974998,254.9159569,16.909022499999992
2019-06-11 17:30:00,5.034156966,9.828148842,0.0,145.4385071,162.1562923,7.30999999,289.8186852,16.71778519999998
2019-06-11 17:40:00,4.823231149,9.13848567,0.0,145.4385071,163.5331851,7.400000095,221.6506798,18.094677999999988
2019-06-11 17:50:00,5.29869113,9.645676285,0.0,156.2791838,163.9083406,7.400000095,271.2100449,7.629156800000004
2019-06-11 18:00:00,5.351909733,9.708840251,0.0,170.6824951,163.7360204,7.390000081,277.6919411,-6.94647470000001
2019-06-11 18:10:00,5.471786427,9.542899038,0.0,170.6824951,166.6934499,7.219999886,260.9726326,-3.989045200000021
2019-06-11 18:20:00,5.589936733,10.01881465,0.0,170.6824951,166.0320363,7.19499979,309.9675545,-4.650458800000024
2019-06-11 18:30:00,6.174209881,10.49351764,0.0,170.6824951,161.5933301,7.109999847,366.5173966,-9.089165000000008
2019-06-11 18:40:00,6.124827862,10.44940263,0.0,170.6824951,158.8378394,7.099999905,357.6534552,-11.844655700000004
2019-06-11 18:50:00,5.93835485,10.4459492,0.0,170.6824951,162.7084661,7.129999804,355.602861,-7.974029000000002
2019-06-11 19:00:00,6.029441071,10.31729811,0.0,170.6824951,161.7489162,7.184999776,343.8805054,-8.933578900000015
2019-06-11 19:10:00,6.305958823,11.1698443,0.0,158.0668115,158.2151697,7.19736822,447.9857274,0.1483581999999899
2019-06-11 19:20:00,5.883137544,10.70177183,0.0,153.12146,159.4672694,7.197222021,387.8955638,6.345809399999979
2019-06-11 19:30:00,5.751634598,10.67763305,0.0,153.12146,163.311051,7.199999809,387.7929901,10.189590999999979
2019-06-11 19:40:00,6.171462655,11.4228842,0.0,153.12146,159.1804718,7.199999809,484.4906235,6.059011799999979
2019-06-11 19:50:00,5.728357172,10.69335522,0.0,153.12146,156.9390728,7.189999771,386.2681763,3.817612799999978
2019-06-11 20:00:00,5.915077472,10.92924647,0.0,153.12146,158.1315602,7.189999795,419.083725,5.010100199999982
2019-06-11 20:10:00,5.139331985,9.91226998,0.0,153.12146,152.66488,7.1974998,295.0712685,-0.45658000000000243
2019-06-11 20:20:00,5.282541549,9.399654552,0.0,153.12146,145.9892429,7.199999809,247.3403328,-7.13221710000002
2019-06-11 20:30:00,5.392488354,9.88272509,0.0,153.12146,143.9581023,7.168420792,296.5423073,-9.163357700000006
2019-06-11 20:40:00,6.016380832,10.72525969,0.0,153.12146,145.5970613,7.11904746,393.3060394,-7.524398700000006
2019-06-11 20:50:00,6.33618629,11.52020082,0.0,153.12146,146.9576374,7.092105213,495.2082504,-6.163822600000003
2019-06-11 21:00:00,6.136020687,11.32450516,0.0,153.12146,145.016078,7.052631654,470.1350267,-8.10538200000002
2019-06-11 21:10:00,6.156950649,11.34257437,0.0,153.12146,143.3277666,7.092105213,470.6547081,-9.793693400000024
2019-06-11 21:20:00,5.531706107,10.18081874,0.0,153.12146,144.8468535,7.020000005,324.9742523,-8.274606500000004
2019-06-11 21:30:00,5.578056669,10.26026706,0.0,153.12146,144.4853233,6.970000029,337.0571609,-8.636136700000009
2019-06-11 21:40:00,5.688856244,10.59985189,0.0,153.12146,148.819912,6.805000186,375.2160767,-4.301548000000025
2019-06-11 21:50:00,5.528643346,10.13667257,0.0,153.12146,147.0535476,6.800000191,322.2953949,-6.0679124000000115
2019-06-11 22:00:00,5.18087492,9.432764411,0.0,153.12146,141.0762759,6.772500086,249.2162216,-12.0451841
2019-06-11 22:10:00,5.750260997,10.1279081,0.0,153.12146,142.4610853,6.699999809,323.3357643,-10.660374700000006
2019-06-11 22:20:00,6.274632978,10.82626002,0.0,153.12146,139.2081986,6.662499785,404.6596573,-13.91326140000001
2019-06-11 22:30:00,5.754586029,10.28637895,0.0,153.12146,138.8541908,6.614999819,340.5384209,-14.267269200000015
2019-06-11 22:40:00,5.218593884,9.758503273,0.0,136.8905099,132.5630945,6.564999938,282.178463,-4.327415400000007
2019-06-11 22:50:00,5.234019375,10.0431072,0.0,125.6823654,135.3716135,6.457500076,310.7667953,9.689248099999986
2019-06-11 23:00:00,5.556505656,10.34543784,0.0,125.6823654,128.2736788,6.355000186,349.4596962,2.59131339999999
2019-06-11 23:10:00,5.457381868,10.22246607,0.0,125.6823654,129.9151501,6.370000196,338.9293785,4.232784700000025
2019-06-11 23:20:00,5.694981873,10.66920693,0.0,125.6823654,129.8027239,6.39750011,385.6791489,4.120358500000009
2019-06-11 23:30:00,6.20838356,11.13719004,0.0,125.6823654,127.4027052,6.320000196,444.0546967,1.720339800000005
2019-06-11 23:40:00,5.667472243,10.34652561,0.0,125.6823654,132.9209414,6.3525002,345.8626312,7.238576000000023
2019-06-11 23:50:00,5.455284357,10.12593265,0.0,125.6823654,128.4253735,6.400000095,330.0491951,2.7430080999999973
2019-06-12 00:00:00,13.34575758,15.14007148,9.897892142,228.4340253,228.9202892,10.70249982,2050.847961,0.4862639000000115
2019-06-12 00:10:00,12.88705969,15.05747876,9.124421164,234.3412476,226.7413649,10.79000015,2033.121307,-7.599882699999995
2019-06-12 00:20:00,13.01963315,15.14352576,8.75814036,234.3412476,228.1902113,10.87999992,2042.302356,-6.1510363000000154
2019-06-12 00:30:00,12.20819197,15.17173907,6.417952046,234.3412476,225.6444766,10.94999995,2030.243982,-8.696771000000012
2019-06-12 00:40:00,11.9088716,15.22721811,7.258842661,234.3412476,229.3739495,11.05500021,2039.699286,-4.967298099999994
2019-06-12 00:50:00,11.74251447,15.24561355,6.268832437,234.3412476,230.706514,11.08750033,2053.834155,-3.634733600000004
2019-06-12 01:00:00,11.50307682,15.16627067,6.45300914,234.3412476,223.8019034,11.09750037,2034.125439,-10.539344200000016
2019-06-12 01:10:00,11.57216644,15.10404977,4.180786016,234.0125978,225.188672,11.08750033,1988.822552,-8.823925800000012
2019-06-12 01:20:00,10.62026286,15.16264343,3.571110125,227.7558594,227.4771869,11.08750033,2010.432788,-0.278672499999999
2019-06-12 01:30:00,9.786862159,15.15239346,1.552947995,227.7558594,226.2320438,11.10000038,1887.679547,-1.5238155999999776
2019-06-12 01:40:00,8.477147961,14.94144997,0.179990476,227.7558594,232.8290448,11.11000037,1415.429803,5.0731854
2019-06-12 01:50:00,9.517223406,15.10347953,1.874622505,227.7558594,229.0775417,11.27000031,1709.463885,1.3216823000000204
2019-06-12 02:00:00,10.14487724,15.17482889,2.226497329,227.7558594,227.5767364,11.37499986,1934.769769,-0.17912300000000414
2019-06-12 02:10:00,10.45830512,15.15984392,3.18481223,227.7558594,226.5181327,11.41249967,1878.629218,-1.237726699999996
2019-06-12 02:20:00,11.62180252,15.19181331,6.35449881,227.7558594,232.2298543,11.4749999,2054.806781,4.473994900000008
2019-06-12 02:30:00,11.2098945,15.12549688,4.311535644,227.7558594,227.88296,11.49166663,1981.091322,0.12710060000000567
2019-06-12 02:40:00,11.38758981,15.16689297,5.870901669,227.7558594,225.6242271,11.5,2055.719341,-2.1316322999999784
2019-06-12 02:50:00,10.57775459,15.14702725,4.096244867,227.7558594,223.1710898,11.57000008,2017.750757,-4.584769599999987
2019-06-12 03:00:00,10.14743872,15.12151292,1.473200006,227.7558594,221.5993897,11.57000008,1874.930756,-6.156469700000002
2019-06-12 03:10:00,9.398423386,15.13664259,0.459468551,227.8019552,224.557112,11.49249997,1724.901648,-3.2448432000000196
2019-06-12 03:20:00,10.35593281,15.16140492,2.183770798,227.7558594,222.6336608,11.33250003,1882.049182,-5.12219859999999
2019-06-12 03:30:00,10.44005799,15.17062658,2.68629399,227.7558594,218.2805382,11.11500039,1967.830664,-9.475321199999996
2019-06-12 03:40:00,10.91850648,15.18895192,3.100513152,225.8372821,219.1912861,11.1800004,1964.056494,-6.645995999999997
2019-06-12 03:50:00,10.64897904,15.1742764,2.543033392,220.0729065,225.2885761,11.31500015,1944.795361,5.2156696000000125
2019-06-12 04:00:00,9.981972599,15.14183293,3.028787674,220.0729065,226.3117829,11.45749984,1948.201434,6.238876400000009
2019-06-12 04:10:00,9.730042505,15.13316703,2.007295454,220.0729065,219.8517851,11.5,1852.814722,-0.22112139999998703
2019-06-12 04:20:00,10.76501324,15.14271265,3.820576781,220.0729065,213.9553931,11.49499998,2018.097034,-6.117513399999979
2019-06-12 04:30:00,10.64216654,15.1653893,4.62725843,220.0729065,216.798026,11.35249996,2003.510748,-3.2748804999999948
2019-06-12 04:40:00,9.8688344,15.14580788,1.640599778,220.0729065,215.7391384,11.13249989,1795.619916,-4.333768099999986
2019-06-12 04:50:00,9.01993413,15.15888709,0.202981322,220.0729065,216.7957065,10.93000002,1631.157153,-3.2771999999999935
2019-06-12 05:00:00,9.199324984,15.10934769,0.806583426,220.0729065,212.9831317,10.75,1669.28549,-7.0897747999999865
2019-06-12 05:10:00,9.432745361,15.10085343,0.518317924,220.0729065,214.7412997,10.70249982,1624.733386,-5.3316067999999746
2019-06-12 05:20:00,10.00114782,15.17057253,0.71541207,220.0729065,210.4223903,10.69999981,1769.550391,-9.650516199999998
2019-06-12 05:30:00,9.767798638,15.18151993,0.939396376,216.5052481,208.455611,10.68499975,1800.483081,-8.049637099999984
2019-06-12 05:40:00,9.643504119,15.15820245,0.947166208,214.585083,210.4256565,10.60250034,1732.696069,-4.159426499999995
2019-06-12 05:50:00,8.424714989,15.12562806,0.027777482,214.585083,210.3589054,10.52222231,1513.482374,-4.2261776
2019-06-12 06:00:00,8.970669222,15.05591252,0.191498653,213.2679796,208.4433832,10.54000015,1546.128461,-4.82459639999999
2019-06-12 06:10:00,8.830949235,15.15050706,0.168497448,212.3899536,211.415895,10.41999969,1684.643896,-0.9740586000000064
2019-06-12 06:20:00,9.125517488,15.12223792,0.048999571,212.3899536,214.5833191,10.46499987,1553.108148,2.1933654999999987
2019-06-12 06:30:00,8.877411222,14.99501704,0.029999754,212.3899536,217.1392116,10.59500036,1440.143634,4.7492579999999975
2019-06-12 06:40:00,9.069050407,15.10345843,0.218492166,212.3899536,212.6899751,10.61000028,1545.687219,0.3000214999999855
2019-06-12 06:50:00,8.904865122,15.12711306,0.058998494,212.3899536,210.8861803,10.67499981,1541.033221,-1.503773300000006
2019-06-12 07:00:00,9.476534462,15.12986653,0.322985392,212.3899536,208.1854737,10.70249982,1662.504889,-4.204479900000024
2019-06-12 07:10:00,9.790444827,15.15668763,0.727451528,212.3899536,209.2107575,10.72749991,1839.611365,-3.179196100000013
2019-06-12 07:20:00,9.902395391,15.14460647,1.501383838,212.3899536,212.4390692,10.73499994,1905.479816,0.049115599999993265
2019-06-12 07:30:00,9.921124768,15.12761986,1.232608264,212.3899536,216.9724666,10.8400001,1761.793927,4.582512999999977
2019-06-12 07:40:00,10.09865658,15.12782939,2.165233492,212.3899536,217.0802104,11.02000008,1894.115546,4.690256799999986
2019-06-12 07:50:00,10.58959758,15.19658035,1.353332528,212.3899536,221.9093046,10.8125,1917.105518,9.519351
2019-06-12 08:00:00,10.34603903,15.11424592,1.351621324,214.6584354,222.4313069,10.79250016,1914.293256,7.772871500000008
2019-06-12 08:10:00,10.39762435,15.1684505,1.982214958,225.56073,225.9130192,10.74499998,1951.964447,0.3522892000000013
2019-06-12 08:20:00,10.16795037,15.18564042,2.133230016,225.56073,225.2234393,10.84250011,1935.081329,-0.33729070000001116
2019-06-12 08:30:00,11.08400989,15.16400756,4.948349766,225.56073,227.0223769,11.04750018,2021.825336,1.4616469000000052
2019-06-12 08:40:00,10.91028333,15.17381854,3.965349923,225.56073,229.1288255,11.28500013,2012.175848,3.5680954999999983
2019-06-12 08:50:00,11.44491833,15.18542428,4.137639669,225.56073,229.8757588,11.49210523,1973.809473,4.315028799999993
2019-06-12 09:00:00,11.31889973,15.18970732,5.015282206,225.56073,231.3937027,11.75250006,1989.412115,5.832972699999999
2019-06-12 09:10:00,10.08532872,15.17432468,1.902819928,225.56073,229.9330288,11.84000001,1899.232172,4.372298799999982
2019-06-12 09:20:00,10.54714525,15.19197965,3.083504093,225.56073,226.1063553,11.9,1938.255884,0.5456252999999833
2019-06-12 09:30:00,11.41585164,15.20193096,5.375230105,225.56073,223.620681,12.01000004,2024.555481,-1.9400490000000161
2019-06-12 09:40:00,11.40295062,15.15063135,4.689156963,225.56073,222.3086114,12.0525002,2032.556836,-3.252118600000017
2019-06-12 09:50:00,10.64099708,15.17539993,2.952297523,225.56073,225.4506644,12.09750037,1970.451941,-0.11006560000001286
2019-06-12 10:00:00,10.62789207,15.0904545,2.368215052,225.56073,226.8282148,12.14999995,1768.630031,1.2674848000000054
2019-06-12 10:10:00,9.963354492,15.17657053,2.270250009,225.56073,222.8650543,12.26749969,1849.350525,-2.6956757000000096
2019-06-12 10:20:00,11.30990084,15.22132717,4.420523515,225.56073,228.9569173,12.41578915,2021.520679,3.39618729999998
2019-06-12 10:30:00,11.12778008,15.15791309,4.078081833,225.56073,229.8866646,12.5,1942.176794,4.325934599999982
2019-06-12 10:40:00,10.14706755,15.13978198,1.386759417,225.56073,229.3880139,12.51250005,1808.286011,3.8272838999999976
2019-06-12 10:50:00,9.469647646,15.10801971,1.119148201,225.56073,229.2841074,12.5275001,1574.389716,3.723377400000004
2019-06-12 11:00:00,10.1463623,15.15808493,1.881062427,225.56073,223.9833486,12.5,1846.834863,-1.5773814000000073
2019-06-12 11:10:00,10.23609333,15.10452065,1.764443884,225.56073,221.1096466,12.50500002,1791.39754,-4.451083400000016
2019-06-12 11:20:00,9.444161391,15.03059301,1.665677018,225.56073,230.5705171,12.50500002,1688.486938,5.009787099999983
2019-06-12 11:30:00,10.00393217,15.0920864,0.71450251,225.56073,234.105603,12.5,1621.268134,8.544872999999995
2019-06-12 11:40:00,10.76985807,15.15952317,2.994248576,225.56073,231.1492676,12.48749995,1929.467356,5.588537599999995
2019-06-12 11:50:00,10.11942792,15.1342248,0.850840863,226.2182248,233.9441679,12.44999981,1805.432678,7.725943099999995
2019-06-12 12:00:00,10.0607892,15.13418823,2.494146804,232.1461182,226.1393515,12.28999968,1900.713745,-6.006766699999986
2019-06-12 12:10:00,10.37312169,15.1684864,3.484781809,232.1461182,231.6981167,12.21999979,1941.347144,-0.4480014999999753
2019-06-12 12:20:00,10.35086529,15.09553094,2.148511382,232.1461182,230.690105,12.08750024,1853.374408,-1.456013200000001
2019-06-12 12:30:00,11.23258405,15.15070014,5.678069326,232.1461182,234.3529505,11.89500003,2036.511951,2.206832300000002
2019-06-12 12:40:00,11.20958529,15.13808902,4.207550318,233.461803,238.9410388,11.93499999,1918.208337,5.479235799999998
2019-06-12 12:50:00,10.3173229,15.16363746,3.099148325,238.7315063,248.013653,12.08750029,1897.446429,9.282146699999998
2019-06-12 13:00:00,11.22811041,15.14853707,3.629349647,241.6880299,246.2923089,12.3099997,1949.593976,4.604278999999991
2019-06-12 13:10:00,12.42247744,15.19300349,8.244698673,240.9266357,243.618411,12.43749976,2024.663232,2.6917753000000175
2019-06-12 13:20:00,11.91796727,15.17186697,6.569958234,240.9266357,241.2104184,12.24499969,2057.092987,0.2837827000000175
2019-06-12 13:30:00,11.71405816,15.13779594,6.490507123,240.9266357,238.2235002,12.16749983,2047.35011,-2.703135500000002
2019-06-12 13:40:00,11.57348442,15.18333524,6.342354426,240.9266357,244.7939703,12.14250002,2034.821167,3.867334600000021
