Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-06-12 13:50:00,10.7613193,15.18430518,3.23668051,240.9266357,244.8293905,12.08750033,1960.19906,3.9027547999999967
2019-06-12 14:00:00,10.59188075,15.17720716,2.275385449,240.9266357,243.7676067,11.96250014,1932.532635,2.840970999999996
2019-06-12 14:10:00,8.797124511,15.01216589,0.027894475,240.9266357,238.6679076,11.80263173,1330.337274,-2.258728099999985
2019-06-12 14:20:00,7.761415076,14.01116404,0.052997412,235.328897,235.9112406,11.6,1041.814941,0.5823436000000015
2019-06-12 14:30:00,7.634039164,13.98140296,0.0,229.9509888,223.1257806,11.67499995,976.014801,-6.825208199999992
2019-06-12 14:40:00,9.165185642,15.07037602,0.048999571,217.655406,220.719638,11.15750012,1543.243109,3.064232000000004
2019-06-12 14:50:00,9.065969014,15.08271441,0.360853775,232.2834061,236.0006544,10.61749997,1575.298865,3.7172482999999943
2019-06-12 15:00:00,9.928252864,15.19924736,1.920754182,248.5684213,243.1298886,9.594999933,1873.201038,-5.4385327000000245
2019-06-12 15:10:00,8.674690056,14.84766014,0.040999713,248.0548094,256.3801729,9.32249999,1388.039252,8.32536349999998
2019-06-12 15:20:00,9.479579549,15.15038388,0.295154367,260.8698274,261.3553807,9.157894737,1641.317685,0.4855532999999923
2019-06-12 15:30:00,10.42034471,15.14098151,3.327837883,260.6828003,270.0110064,9.287499952,1949.995203,9.328206099999989
2019-06-12 15:40:00,9.427158237,14.73985979,1.392562685,276.274177,273.2818165,9.302500057,1592.530911,-2.992360500000018
2019-06-12 15:50:00,8.247065806,14.71547967,0.0,271.1629931,272.9926497,9.334999943,1125.87583,1.8296566000000212
2019-06-12 16:00:00,8.972488332,14.93802921,0.0,273.8535767,266.9175648,9.474999952,1347.553665,-6.9360119000000395
2019-06-12 16:10:00,9.86593852,15.15199582,0.833910015,262.9202631,258.0105567,9.627500105,1867.539185,-4.909706400000005
2019-06-12 16:20:00,9.95262537,15.16374229,1.006345423,259.5852356,251.806347,9.764999628,1839.403851,-7.778888599999988
2019-06-12 16:30:00,10.40714679,15.15635446,3.137256994,259.5852356,259.2254729,9.637500095,1984.558014,-0.3597626999999761
2019-06-12 16:40:00,11.82985096,15.15946864,6.26370496,259.5852356,259.604845,9.722499752,2027.604053,0.019609400000035748
2019-06-12 16:50:00,9.596745276,15.11500566,0.893153542,259.5852356,265.2641267,9.692499781,1560.263348,5.678891100000044
2019-06-12 17:00:00,8.520361471,14.71173495,0.025499747,259.5852356,259.6692082,9.724999714,1264.968008,0.08397260000003826
2019-06-12 17:10:00,7.391809123,14.11571164,0.023571326,265.3883985,268.4851967,9.821428163,1043.61777,3.0967982000000234
2019-06-12 17:20:00,8.042989707,14.25862134,0.0,269.4633179,273.2797457,9.784999657,968.7774323,3.8164277999999854
2019-06-12 17:30:00,8.705034758,14.9666016,0.028947231,269.4633179,273.9745388,9.884210135,1386.005059,4.511220900000012
2019-06-12 17:40:00,9.032946396,14.97744316,0.188954965,269.4633179,268.8819573,9.887499619,1409.395547,-0.5813605999999822
2019-06-12 17:50:00,7.784936394,14.34445841,0.0,269.4633179,271.2281971,9.849999564,1076.545179,1.7648791999999958
2019-06-12 18:00:00,8.348402527,14.63083327,0.556959994,269.4633179,274.0759018,9.913888613,1321.732781,4.612583900000004
2019-06-12 18:10:00,9.218645573,14.96875204,0.234487838,269.4633179,277.341527,9.839999533,1483.396646,7.878209099999992
2019-06-12 18:20:00,7.470577836,14.33546792,0.040998803,271.6552205,273.4559932,9.677499914,1115.634131,1.8007727000000386
2019-06-12 18:30:00,9.071166539,14.98382248,0.906605875,278.2438354,278.3577284,9.55500021,1552.460416,0.11389299999996183
2019-06-12 18:40:00,9.855733997,15.0889395,0.885404492,278.2438354,280.4330222,9.515789534,1730.224207,2.189186799999959
2019-06-12 18:50:00,10.94313896,15.15120001,2.730224927,278.2438354,278.7492211,9.414999962,1924.457086,0.5053856999999766
2019-06-12 19:00:00,8.880028415,15.06224415,0.487963791,278.2438354,283.5267291,9.34000001,1599.159015,5.282893699999988
2019-06-12 19:10:00,10.35561733,15.17374787,1.127963744,278.2438354,276.8590948,9.330000019,1932.976538,-1.3847406000000433
2019-06-12 19:20:00,10.30854275,15.13446955,2.342029551,278.2438354,275.1786266,9.459999943,1883.967212,-3.0652088000000504
2019-06-12 19:30:00,10.02030423,15.18200912,2.176619419,278.2438354,278.8219403,9.510000038,1938.646924,0.5781048999999712
2019-06-12 19:40:00,10.21472778,15.14550859,1.064396566,278.2438354,276.6313456,9.494999981,1851.15813,-1.6124898000000485
2019-06-12 19:50:00,9.956170869,15.14127331,0.503482209,278.2438354,271.6389842,9.507500029,1767.390674,-6.6048512000000414
2019-06-12 20:00:00,9.429459906,15.12623982,0.582789806,272.7917896,275.9186304,9.507500029,1619.010922,3.126840799999968
2019-06-12 20:10:00,8.309769988,14.80380799,0.124491126,279.3414001,277.5779829,9.415000057,1310.022809,-1.7634171999999921
2019-06-12 20:20:00,9.40805738,15.13631465,0.17996454,279.3414001,278.7842202,9.320000124,1688.261249,-0.5571798999999942
2019-06-12 20:30:00,8.415205905,14.89298513,0.049999557,279.3414001,278.6920058,9.27631589,1394.823528,-0.6493942999999831
2019-06-12 20:40:00,7.814299679,13.74681602,0.0,279.3414001,278.2343879,9.212499857,912.8673737,-1.1070121999999856
2019-06-12 20:50:00,7.537347174,13.8227769,0.0,279.3414001,275.8145413,9.209999847,899.4079285,-3.5268588000000136
2019-06-12 21:00:00,7.299617171,13.28097363,0.0,273.8687777,271.660824,9.189999866,779.643512,-2.2079537000000187
2019-06-12 21:10:00,6.368243742,12.48517969,0.0,262.8779297,261.8668359,8.977499914,644.8975098,-1.0110937999999692
2019-06-12 21:20:00,7.605824161,13.71839046,0.0,262.8779297,266.9692204,8.874999809,873.8314026,4.091290700000002
2019-06-12 21:30:00,8.533874941,14.88115659,0.007499994,262.8779297,266.6027286,8.750000286,1243.535455,3.724798899999996
2019-06-12 21:40:00,9.461257434,15.14098299,1.207410581,262.8779297,269.6820909,8.795000219,1896.523389,6.80416120000001
2019-06-12 21:50:00,9.806940662,15.15041242,0.991560698,262.8779297,264.3284732,8.849999905,1874.98272,1.4505435000000375
2019-06-12 22:00:00,8.887750506,15.15049249,0.0,262.8779297,259.9286296,8.844999981,1432.682684,-2.9493000999999595
2019-06-12 22:10:00,8.906108737,15.13578263,0.014499947,262.8779297,257.9101122,8.909999657,1560.13316,-4.967817499999967
2019-06-12 22:20:00,8.063055801,14.66813922,0.0,262.8779297,258.5570803,8.909999657,1097.989087,-4.320849399999986
2019-06-12 22:30:00,8.401171637,14.71715847,0.0,253.63632,254.1563707,8.88249979,1149.607928,0.5200506999999845
2019-06-12 22:40:00,8.310048246,14.4703272,0.0,245.3168945,249.2253131,8.742500305,1051.515646,3.9084186000000045
2019-06-12 22:50:00,8.149854112,14.55151024,0.0,245.3168945,247.8046455,8.577500296,1096.84679,2.487751000000003
2019-06-12 23:00:00,7.578314614,14.14876981,0.0,245.3168945,253.900914,8.515000057,957.8223846,8.58401950000001
2019-06-12 23:10:00,7.78463676,14.05494735,0.0,258.546869,253.1354452,8.520000076,947.6692413,-5.411423800000023
2019-06-12 23:20:00,6.634299994,12.50240296,0.0,250.804718,242.9002999,8.484999943,650.3656784,-7.904418100000015
2019-06-12 23:30:00,6.719891739,12.8449975,0.0,250.804718,244.4070757,8.399999619,703.0862701,-6.397642300000001
2019-06-12 23:40:00,7.090863347,13.09059414,0.0,250.804718,246.5051376,8.442499781,754.3513657,-4.299580399999996
2019-06-12 23:50:00,6.179908681,11.59606974,0.0,250.804718,259.9721921,8.427499723,509.4893509,9.167474099999964
2019-07-01 00:00:00,5.504827499,9.969534874,0.0,254.0979309,246.1655579,8.819999695,306.8836975,-7.932372999999984
2019-07-01 00:10:00,5.574195862,10.21520519,0.0,254.0979309,248.5084076,8.650000572,328.4237061,-5.589523299999996
2019-07-01 00:20:00,5.320260525,9.812932968,0.0,254.0979309,248.2915497,8.650000572,293.6171875,-5.806381200000004
2019-07-01 00:30:00,6.18783474,11.13067818,0.0,254.0979309,250.8525085,8.670000076,446.607666,-3.2454223999999954
2019-07-01 00:40:00,5.46269083,10.57268143,0.0,254.0979309,250.7208099,8.579999924,369.0222778,-3.3771209999999883
2019-07-01 00:50:00,5.719781399,10.72229767,0.0,254.0979309,250.3518372,8.462499619,389.0878906,-3.7460936999999888
2019-07-01 01:00:00,6.706248283,12.13403416,0.0,254.0979309,248.787735,8.269999504,591.8738403,-5.3101958999999965
2019-07-01 01:10:00,6.693161964,12.54015827,0.0,254.0979309,248.0270538,8.192500114,656.2329712,-6.07087709999999
2019-07-01 01:20:00,6.667675495,12.6065073,0.0,254.0979309,247.5042877,8.210000038,662.5515747,-6.5936432000000025
2019-07-01 01:30:00,6.887080193,12.31954098,0.0,254.0979309,250.818222,8.199999809,617.5734253,-3.279708900000003
2019-07-01 01:40:00,5.924860954,11.12439728,0.0,254.0979309,246.6623688,8.24210453,444.1914673,-7.4355620999999985
2019-07-01 01:50:00,5.269770622,10.39321327,0.0,254.0979309,246.3086548,8.375,353.9221802,-7.789276099999995
2019-07-01 02:00:00,5.682470798,10.53755856,0.0,254.0979309,246.2935486,8.414999962,367.5998535,-7.804382299999986
2019-07-01 02:10:00,6.719687462,12.19134712,0.0,253.5520172,245.1408081,8.399999619,602.2884521,-8.411209100000008
2019-07-01 02:20:00,6.781147957,12.46606064,0.0,243.1222839,240.8977051,8.394999504,646.1987915,-2.2245788000000175
2019-07-01 02:30:00,6.623756409,12.18686295,0.0,243.1222839,245.0529785,8.442500114,599.3603516,1.9306945999999812
2019-07-01 02:40:00,5.646756649,11.13241768,0.0,243.1222839,242.6585999,8.49750042,441.7466125,-0.46368400000000065
2019-07-01 02:50:00,5.501839161,10.61109066,0.0,243.1222839,244.9212952,8.505000114,381.7133789,1.7990112999999894
2019-07-01 03:00:00,4.933381081,9.828338623,0.0,243.1222839,244.8869781,8.5,287.6417847,1.7646941999999797
2019-07-01 03:10:00,5.619766712,10.42850399,0.0,243.1222839,244.3649292,8.43999958,360.5876465,1.2426452999999924
2019-07-01 03:20:00,6.033172131,11.19591904,0.0,243.1222839,247.8096924,8.239999771,457.5610657,4.687408499999975
2019-07-01 03:30:00,5.70825386,11.16781616,0.0,243.1222839,245.3663788,8.197500229,443.1871338,2.2440948999999932
2019-07-01 03:40:00,6.250631809,11.56448746,0.0,243.1222839,248.8964081,8.164999962,505.7652893,5.774124199999989
2019-07-01 03:50:00,6.501281261,12.36432171,0.0,243.1222839,253.5893707,8.095000267,624.3143311,10.467086799999976
2019-07-01 04:00:00,6.403401375,12.59532166,0.0,243.1222839,245.3183289,8.085000038,656.6949463,2.196044999999998
2019-07-01 04:10:00,6.981326103,12.84785175,0.0,243.1222839,248.0849152,7.985000134,710.7937012,4.962631299999998
2019-07-01 04:20:00,6.603096485,12.8469162,0.0,243.1222839,248.0233917,7.970000267,703.9900513,4.901107799999977
2019-07-01 04:30:00,6.124833584,12.10258198,0.0,243.1222839,250.4198303,7.900000095,590.4733887,7.297546399999987
2019-07-01 04:40:00,6.867444992,12.83479309,0.0,243.1222839,249.7693176,7.985000134,705.5799561,6.64703369999998
2019-07-01 04:50:00,7.11003828,13.27041245,0.0,243.1222839,249.1004028,7.900000095,774.3935547,5.978118899999998
2019-07-01 05:00:00,7.935976982,14.77771759,0.0,243.1222839,250.3470917,7.897500038,1123.883057,7.224807799999979
2019-07-01 05:10:00,8.282798767,15.06354332,0.001,243.1222839,251.8731842,7.900000095,1340.647583,8.750900299999984
2019-07-01 05:20:00,8.816674232,15.13522911,0.019999946,243.1222839,247.9292603,7.90500021,1370.354736,4.806976399999996
2019-07-01 05:30:00,9.589449883,15.12731838,0.271973968,243.1222839,251.455658,8.025000572,1689.937622,8.333374099999986
2019-07-01 05:40:00,10.31490993,15.13256073,1.899954915,243.1222839,249.1271515,8.055000305,2005.72644,6.004867599999983
2019-07-01 05:50:00,10.51735973,15.14631939,3.594249249,243.1222839,243.298645,8.084210396,2054.91626,0.17636109999997984
2019-07-01 06:00:00,9.683636665,15.15769196,1.192304015,243.1222839,243.4919128,8.045000076,1914.945801,0.36962889999998083
2019-07-01 06:10:00,9.842011452,15.16573811,0.245995834,243.1222839,239.3588104,7.90500021,1774.800903,-3.7634735000000035
2019-07-01 06:20:00,9.358680725,15.15284634,0.8169415,243.1222839,239.3509827,7.907500267,1862.52771,-3.7713012000000106
2019-07-01 06:30:00,9.612213135,15.1321106,0.302101672,243.1222839,242.3171082,7.894736767,1812.681885,-0.8051757000000066
2019-07-01 06:40:00,9.443854332,15.1760025,0.0,243.1222839,239.4033813,7.82352972,1651.277588,-3.718902600000007
2019-07-01 06:50:00,9.138029099,15.1320715,0.030525872,243.1222839,239.1800232,7.818421364,1533.493896,-3.94226070000002
2019-07-01 07:00:00,9.284379959,15.12415981,0.159981653,243.1222839,243.1835632,7.842105389,1602.410767,0.061279299999995374
2019-07-01 07:10:00,9.427584648,15.19000244,0.038823385,243.1222839,243.6893921,7.876470566,1625.424683,0.5671081999999785
2019-07-01 07:20:00,9.145713806,15.12556839,0.271976173,243.1222839,242.5134888,7.930000305,1669.299927,-0.6087951000000089
2019-07-01 07:30:00,9.641165733,15.15080357,0.221991122,243.1222839,243.6211548,7.900000095,1694.0,0.4988708999999858
2019-07-01 07:40:00,8.882051468,15.14031601,0.033499759,243.1222839,248.1528015,7.787499905,1550.111816,5.030517599999996
2019-07-01 07:50:00,9.625024796,15.15016937,0.191172495,243.1222839,238.9476776,7.77352953,1738.595093,-4.174606300000022
2019-07-01 08:00:00,8.874938011,15.14566326,0.262191921,243.1222839,242.97966,7.738888741,1614.617798,-0.142623900000018
2019-07-01 08:10:00,10.10658264,15.1561327,1.107952714,243.1222839,244.7525787,7.789999962,1939.776978,1.630294799999973
2019-07-01 08:20:00,9.557058334,15.15063095,0.311490715,243.1222839,242.4290924,7.775000095,1830.553589,-0.6931915000000117
2019-07-01 08:30:00,9.53277874,15.16108227,0.690973639,243.1222839,244.583252,7.892499924,1923.693604,1.460968099999974
2019-07-01 08:40:00,10.45423985,15.16349411,2.703359127,243.1222839,243.1440277,8.100000381,2039.843872,0.021743799999995872
2019-07-01 08:50:00,10.3953228,15.1877079,2.907509565,243.1222839,244.5529785,8.149999619,2040.715576,1.4306945999999812
2019-07-01 09:00:00,10.04196644,15.15101814,1.269408226,243.1222839,240.6904297,8.244999886,1890.971924,-2.4318542000000036
2019-07-01 09:10:00,8.382572174,15.09478188,0.102497526,243.1222839,245.1447601,8.204999924,1459.19397,2.0224762
2019-07-01 09:20:00,8.712224007,15.03942013,0.0,243.1222839,248.2614899,8.25,1371.548218,5.139205999999973
2019-07-01 09:30:00,8.602630615,14.99302578,0.0,243.1222839,244.7596436,8.489999771,1332.585449,1.6373596999999904
2019-07-01 09:40:00,7.24780941,14.15149879,0.003999999,243.1222839,245.8561707,8.512499809,996.8065796,2.7338867999999934
2019-07-01 09:50:00,8.611243248,14.8800993,0.007499993,243.1222839,243.5075073,8.505000114,1312.921509,0.38522339999997257
2019-07-01 10:00:00,7.718962669,14.67870712,0.057497598,243.1222839,239.2796936,8.567500114,1183.057373,-3.842590300000012
2019-07-01 10:10:00,6.938706398,13.34235477,0.0,243.1222839,244.194519,8.664999962,784.5018311,1.0722351000000003
2019-07-01 10:20:00,7.304759026,13.92142677,0.0,243.1222839,247.9916992,8.655000687,973.284729,4.869415299999986
2019-07-01 10:30:00,8.515070915,14.86714745,0.082497835,243.1222839,246.5649872,8.600000381,1328.965942,3.4427032999999767
2019-07-01 10:40:00,8.039128304,14.71980286,0.021999815,243.1222839,250.2471924,8.61000061,1192.642212,7.124908499999975
2019-07-01 10:50:00,8.502708435,14.82704735,0.113982759,243.1222839,252.4188995,8.780000687,1388.922241,9.296615599999996
2019-07-01 11:00:00,9.129323006,15.13937569,0.494360209,243.1222839,255.3496094,8.800000191,1560.971924,12.227325499999978
2019-07-01 11:10:00,9.860147476,15.08910465,0.962194264,251.0262299,249.9055023,8.847499847,1734.261475,-1.1207276000000093
2019-07-01 11:20:00,10.26208115,15.14873409,2.857557058,249.7076721,253.1165619,8.885000229,2018.671631,3.408889799999997
2019-07-01 11:30:00,10.12269497,15.17487717,1.865483165,249.7076721,259.6783447,8.912499428,1888.364014,9.970672600000029
2019-07-01 11:40:00,10.16767216,15.17218685,2.466927528,249.7076721,255.3228302,9.182499886,2012.948364,5.615158100000002
2019-07-01 11:50:00,10.49850464,15.16506672,4.130011082,249.7076721,243.6694336,9.578948021,2054.515381,-6.038238500000006
2019-07-01 12:00:00,10.91231728,15.16108131,4.513105869,249.7076721,241.4831543,9.588889122,2003.484375,-8.224517800000001
2019-07-01 12:10:00,10.23570347,15.19702339,3.557265043,249.7076721,244.5533905,9.699999809,1959.377441,-5.15428159999999
2019-07-01 12:20:00,10.1309185,15.12577629,3.027535439,249.7076721,246.9295197,9.789999962,1888.513428,-2.7781524000000104
2019-07-01 12:30:00,11.45041466,15.18074036,5.657528877,249.7076721,246.2604065,9.949999809,2020.009766,-3.4472656000000086
2019-07-01 12:40:00,11.41594124,15.13838577,6.931891441,249.7076721,249.9889526,10.05789471,2040.561401,0.28128050000000826
2019-07-01 12:50:00,11.52560139,15.13057613,7.07626152,249.7076721,250.2945709,10.20277786,2035.003662,0.5868988000000002
2019-07-01 13:00:00,11.03264713,15.10567284,6.126232624,249.7076721,247.4520416,10.19999981,2050.48999,-2.255630499999995
2019-07-01 13:10:00,9.710621834,15.09120274,1.935145497,246.9637604,241.8309937,10.19999981,1783.009277,-5.132766700000019
2019-07-01 13:20:00,9.494391441,15.19052315,0.700410306,244.2198486,242.654068,10.19999981,1800.358765,-1.5657806000000107
2019-07-01 13:30:00,8.514458656,14.65167046,0.6853894,244.2198486,245.5645447,10.17000008,1469.191895,1.344696099999993
2019-07-01 13:40:00,8.313445091,14.55706596,0.20648323,244.2198486,241.4556274,10.19999981,1215.350464,-2.7642212000000086
2019-07-01 13:50:00,7.371565342,14.15734768,0.0,244.2198486,237.9331665,10.18999958,946.9207153,-6.286682100000007
2019-07-01 14:00:00,7.609295368,14.36911678,0.029499553,244.2198486,241.9976654,10.20249939,1079.348999,-2.2221832000000177
2019-07-01 14:10:00,7.00612545,14.09286499,0.006499995,244.2198486,248.6235352,10.28499985,960.8347168,4.403686599999986
2019-07-01 14:20:00,9.380027771,15.18436813,1.311791182,248.5449829,252.0142365,10.375,1783.955811,3.469253600000002
2019-07-01 14:30:00,9.723638535,15.19065285,1.490486741,249.7076721,256.0986633,10.46000004,1937.165771,6.390991200000002
2019-07-01 14:40:00,10.18014812,15.15548801,2.97606802,254.8401337,262.9930115,10.69210529,1956.993164,8.152877800000027
2019-07-01 14:50:00,11.49681568,15.18633461,5.36367321,263.9760132,260.2833862,10.90789509,2041.244263,-3.692627000000016
2019-07-01 15:00:00,10.81146049,15.15851879,5.177658081,260.6869507,252.3013763,11.01666641,2038.052002,-8.385574400000024
2019-07-01 15:10:00,10.61777306,15.20030499,3.480422497,254.0979309,248.3869171,11.01842117,2032.309204,-5.711013799999989
2019-07-01 15:20:00,9.951140404,15.17358875,1.247594118,254.0979309,247.9912567,11.0,1828.546997,-6.106674199999986
2019-07-01 15:30:00,9.923723221,15.17812729,2.468271732,254.0979309,250.8323364,11.0,1875.58606,-3.2655944999999917
2019-07-01 15:40:00,9.590310097,15.15712452,1.928162694,254.0979309,255.016983,11.0,1922.998047,0.919052100000016
2019-07-01 15:50:00,10.59025288,15.19935513,3.235637188,254.0979309,251.4538574,10.98823547,1878.232788,-2.6440734999999904
2019-07-01 16:00:00,10.66875648,15.14720249,3.938058376,254.0979309,256.6927795,10.99444485,2005.776733,2.5948485999999775
2019-07-01 16:10:00,11.09794998,15.17702866,3.450312138,254.0979309,261.0482483,11.0,1996.939209,6.950317400000017
2019-07-01 16:20:00,10.82797718,15.13298798,4.356444359,254.0979309,252.9479523,10.94999981,1992.276123,-1.1499785999999972
2019-07-01 16:30:00,11.25259399,15.15668488,5.43823719,254.0979309,250.1683502,10.8550005,2035.594238,-3.9295807000000025
2019-07-01 16:40:00,10.97985554,15.14735794,4.429742336,254.0979309,252.8457794,10.82499981,2046.661377,-1.2521514999999965
2019-07-01 16:50:00,10.23379612,15.18679905,3.622721434,254.0979309,256.380127,10.80000019,2024.422485,2.2821961000000215
2019-07-01 17:00:00,10.22489357,15.14980316,2.055109501,254.0979309,260.0204163,10.79166698,1882.736572,5.922485400000028
2019-07-01 17:10:00,10.46693707,15.17394257,2.838564634,254.0979309,260.8210449,10.80238152,1943.394287,6.72311400000001
2019-07-01 17:20:00,11.07140541,15.15575027,4.283764362,254.0979309,261.1937561,10.94499969,2025.977295,7.095825199999979
2019-07-01 17:30:00,10.60337257,15.20661831,3.593880653,254.5052795,262.0059814,10.96842098,2036.694336,7.500701899999996
2019-07-01 17:40:00,10.62230682,15.17759037,3.157639265,263.9760132,263.0064392,10.92105293,1906.21936,-0.9695740000000228
2019-07-01 17:50:00,11.31765747,15.15322208,4.79369545,263.9760132,268.8121643,10.82105255,1975.066528,4.836151099999995
2019-07-01 18:00:00,9.758109093,15.13274097,1.566338539,263.9760132,269.4903564,10.78999996,1839.025513,5.514343199999985
2019-07-01 18:10:00,10.00816441,15.19352245,1.871791482,263.9760132,266.7443237,10.75749969,1883.12207,2.768310499999984
2019-07-01 18:20:00,9.447446823,15.08422375,1.361085296,263.9760132,271.7216797,10.71000004,1709.89917,7.74566649999997
2019-07-01 18:30:00,9.131011963,15.02180481,0.270979404,263.9760132,271.6685791,10.67749977,1513.801636,7.692565899999977
2019-07-01 18:40:00,9.171460152,15.08462715,0.261465669,263.9760132,270.4176025,10.60750008,1565.646729,6.4415892999999755
2019-07-01 18:50:00,9.327830315,15.12679958,0.383477271,266.0073242,271.4272461,10.49499989,1627.055908,5.419921899999963
2019-07-01 19:00:00,9.580651283,15.09287357,0.173497215,270.7435913,265.6696167,10.39999962,1635.602539,-5.0739745999999855
2019-07-01 19:10:00,8.953406334,14.99368763,0.189988285,270.616272,268.931427,10.40999985,1496.69812,-1.6848449999999957
2019-07-01 19:20:00,7.627857685,14.00948429,0.03599919,270.5614014,274.4375,10.39999962,963.9846802,3.8760985999999775
2019-07-01 19:30:00,6.768673897,12.19593811,0.0,282.3240051,294.32547,10.60249996,612.3119507,12.001464899999974
2019-07-01 19:40:00,10.44098568,14.04446983,4.770949841,304.5374756,310.0413818,10.70499992,1464.813721,5.503906200000017
2019-07-01 19:50:00,14.76138973,15.1508503,12.34599113,306.7810364,306.1922302,10.46000004,2050.469238,-0.5888062000000218
2019-07-01 20:00:00,11.66204643,15.12974739,6.608704567,306.7810364,309.1768188,10.05249977,2019.010986,2.3957823999999732
2019-07-01 20:10:00,11.02078629,15.14305496,5.800723076,306.7810364,304.3447876,9.692500114,2041.742188,-2.436248799999987
2019-07-01 20:20:00,10.82018089,15.11823463,4.436449051,306.7810364,306.2954102,9.5,2024.22998,-0.4856262000000129
2019-07-01 20:30:00,10.10043812,15.13456821,2.495427847,307.2190857,312.6386719,9.159999847,1824.679932,5.419586200000026
2019-07-01 20:40:00,10.73764801,15.18931961,5.436716557,314.4639893,308.2457275,8.928947449,2050.276123,-6.218261799999993
2019-07-01 20:50:00,12.21336651,15.21233368,6.969537735,314.4639893,307.8434143,8.82631588,2055.255615,-6.620574999999974
2019-07-01 21:00:00,11.79055595,15.10531712,4.995276451,309.9610291,306.9988098,8.759524345,1975.801636,-2.962219300000015
2019-07-01 21:10:00,11.59128571,15.20960712,6.759631634,306.7810364,308.2942505,8.819999695,2025.912231,1.5132140999999706
2019-07-01 21:20:00,11.76000023,15.14668369,6.386609077,306.7810364,299.9585876,8.797499657,2046.195068,-6.822448800000018
2019-07-01 21:30:00,10.58195019,15.15200424,3.22431469,294.4603271,297.3428345,8.62250042,2009.475586,2.8825074000000086
2019-07-01 21:40:00,10.35762215,15.18539429,1.608208656,292.155426,302.834259,8.550000191,1882.418335,10.678832999999997
2019-07-01 21:50:00,10.59752369,15.17361164,4.111158848,292.0484314,301.357666,8.574999809,2001.299194,9.309234599999968
2019-07-01 22:00:00,10.65950394,15.19494343,3.452499151,292.2383118,296.9279785,8.577500343,1996.128174,4.689666699999975
2019-07-01 22:10:00,9.774313927,15.1444397,0.914812028,292.2273254,289.7484436,8.512499809,1762.010498,-2.4788818000000106
2019-07-01 22:20:00,9.345968246,15.05949688,0.698361337,292.2816467,293.8140869,8.523684502,1717.621948,1.5324401999999964
2019-07-01 22:30:00,9.977239609,15.20586014,2.148828983,292.5126953,293.5666809,8.555000305,1922.286621,1.0539855999999759
2019-07-01 22:40:00,9.796830177,15.15417385,1.904256821,292.4578247,284.1191101,8.517499924,1855.855347,-8.338714600000003
2019-07-01 22:50:00,10.49470615,15.1261034,3.1583395,292.5126953,290.3630981,8.522500038,1835.40979,-2.1495972000000165
2019-07-01 23:00:00,10.75200081,15.15664387,4.226134777,292.5126953,285.7834778,8.5,2011.994385,-6.729217500000004
2019-07-01 23:10:00,10.01213646,15.14164543,2.553369284,292.4578247,286.0992432,8.422499657,1825.714478,-6.358581500000014
2019-07-01 23:20:00,9.344573975,15.12574959,0.825404286,292.4616699,291.3484802,8.394999504,1734.815796,-1.1131897000000208
2019-07-01 23:30:00,9.311625481,15.02723789,0.7154091,292.5126953,286.5740356,8.234999657,1598.222168,-5.9386597000000165
2019-07-01 23:40:00,9.959586143,15.14942741,1.719228983,292.5126953,290.8055115,8.239999771,1817.365723,-1.7071837999999957
2019-07-01 23:50:00,9.840062141,15.22161293,2.206834793,292.5126953,296.4589539,8.304999352,1879.901123,3.9462585999999646
2019-07-02 00:00:00,5.685459292,11.4030489,0.0,137.7555695,144.3493222,7.094999909,484.4079224,6.593752699999982
2019-07-02 00:10:00,4.272871625,9.193162814,0.395488374,144.9088694,156.6931196,7.242499876,197.95381,11.784250200000002
2019-07-02 00:20:00,5.608740425,10.54233398,0.173488562,163.836739,160.9235286,7.330000091,379.4528382,-2.913210399999997
2019-07-02 00:30:00,6.769954872,12.10501599,0.0,151.8469926,161.028859,7.259999967,615.6400772,9.181866400000018
2019-07-02 00:40:00,8.615104532,14.48616073,0.123467297,164.8101217,159.93804,7.535000038,1176.317151,-4.872081699999995
2019-07-02 00:50:00,7.779086733,14.26104337,0.0,159.7068634,163.4835319,7.684999847,1021.278168,3.7766684999999995
2019-07-02 01:00:00,8.126855135,14.64672375,0.0,159.7068634,167.1954234,7.807500076,1233.932928,7.488560000000007
2019-07-02 01:10:00,8.951716924,15.08863467,0.272960994,172.7369668,171.4764481,8.095000291,1566.436346,-1.2605187000000058
2019-07-02 01:20:00,8.942194223,15.06983739,0.653826822,178.577875,181.380035,8.267499733,1648.729089,2.8021599999999864
2019-07-02 01:30:00,10.35311131,15.17518263,2.428886984,187.1459808,185.8796191,8.432499743,1791.378857,-1.266361699999976
2019-07-02 01:40:00,10.6064894,15.12709813,3.885130013,188.6233223,198.9164215,8.50250001,1975.167853,10.2930992
2019-07-02 01:50:00,10.50667877,15.13273014,2.886185772,197.0240631,201.8803559,8.468420932,1856.102887,4.856292800000006
2019-07-02 02:00:00,13.28317266,15.21640626,9.809088391,203.1733176,205.6607133,8.229999924,2062.896729,2.4873957000000075
2019-07-02 02:10:00,12.18129487,15.16514929,7.593886442,205.8045807,201.1571192,7.855000138,2041.842444,-4.6474614999999915
2019-07-02 02:20:00,10.8480619,15.18861115,4.078264688,205.8045807,208.6634064,7.574999928,2007.308948,2.8588257000000112
2019-07-02 02:30:00,10.6653512,15.21297576,4.152972266,205.8045807,207.6166802,7.345000052,2016.521478,1.812099499999988
2019-07-02 02:40:00,11.40090883,15.10118857,4.861329804,205.8045807,212.8393679,7.202499866,2000.543225,7.034787200000011
2019-07-02 02:50:00,11.02338486,15.11401556,4.556853029,205.8045807,210.5277691,7.119999862,1949.690002,4.723188399999998
2019-07-02 03:00:00,12.51644087,15.16885704,8.175874779,207.0531491,211.1666686,7.052499986,2020.766284,4.113519499999995
2019-07-02 03:10:00,11.23707614,15.17981642,5.725063427,207.4335303,209.2431588,7.000000024,2032.912752,1.8096285000000023
2019-07-02 03:20:00,11.89639764,15.19621396,6.065265414,205.8045807,205.054045,6.732499981,2015.30235,-0.7505357000000004
2019-07-02 03:30:00,11.51254373,15.14347632,4.558945517,205.8045807,208.3409808,6.514999986,1941.97511,2.5364001000000087
2019-07-02 03:40:00,12.34755921,15.20436877,6.942987947,205.8045807,207.4857672,6.327500153,2057.918335,1.6811864999999955
2019-07-02 03:50:00,11.81243951,15.19586697,6.146552919,205.8045807,209.5078844,6.199999905,2049.756915,3.703303699999992
2019-07-02 04:00:00,11.46828079,15.17367987,3.595827234,205.8045807,213.822896,6.323529608,2000.534316,8.018315299999983
2019-07-02 04:10:00,16.45613379,15.12917555,14.03946414,228.8749262,236.845312,6.485294118,2016.063276,7.9703858000000025
2019-07-02 04:20:00,17.26648983,15.14240102,16.12053129,241.566539,245.8076913,6.13684205,2024.370631,4.241152299999982
2019-07-02 04:30:00,19.01708407,15.13670602,17.98648339,257.0696433,252.2754786,6.012499976,2041.7,-4.794164699999982
2019-07-02 04:40:00,20.07139678,15.13825862,19.29323514,257.3901062,252.0815562,5.989999986,2037.079608,-5.308549999999997
2019-07-02 04:50:00,20.10885596,15.22133508,19.50665777,257.3901062,248.1397749,6.04000001,2061.417822,-9.2503313
2019-07-02 05:00:00,19.99107699,15.31168552,19.17215456,251.6806836,246.1582219,6.074999928,2060.985663,-5.522461700000008
2019-07-02 05:10:00,18.24980316,15.19308963,17.47187164,249.7071533,243.012824,6.104999995,2009.322528,-6.694329299999993
2019-07-02 05:20:00,19.30142436,15.15825668,17.39629693,246.9647441,242.9343364,6.097499919,2030.251959,-4.030407699999984
2019-07-02 05:30:00,18.05376463,15.31597339,16.71409776,244.7233992,242.4189753,6.064999962,2081.028912,-2.304423899999989
2019-07-02 05:40:00,15.67542572,15.15955755,14.66217955,238.7315063,241.0543915,5.905000067,2048.267285,2.3228852000000018
2019-07-02 05:50:00,16.14683876,15.13980339,14.4762783,244.495882,244.694109,5.860000062,2021.550574,0.19822700000000282
2019-07-02 06:00:00,17.2565609,15.16947439,16.31185675,246.4144592,246.1017152,5.977499986,2057.889532,-0.31274400000000924
2019-07-02 06:10:00,15.38236079,15.15348467,14.41667816,246.4144592,244.7180535,6.054999995,2036.072827,-1.696405700000014
2019-07-02 06:20:00,17.31880078,15.18738815,14.86523584,246.4144592,243.8215847,6.1125,2032.337555,-2.592874500000022
2019-07-02 06:30:00,18.01547012,15.15515658,17.93536437,246.4144592,246.7469014,6.225000024,2055.528668,0.3324422000000027
2019-07-02 06:40:00,17.13575597,15.18252043,16.18888663,246.4144592,245.9741531,6.179999971,2060.659131,-0.440306100000015
2019-07-02 06:50:00,16.81364102,15.2375173,15.64432859,246.4144592,245.4299851,6.265000081,2063.979315,-0.9844740999999999
2019-07-02 07:00:00,16.84016695,15.15451044,15.43319987,246.4144592,244.1312553,6.270000124,2042.897247,-2.283203900000018
2019-07-02 07:10:00,16.59534602,15.15400958,15.24880887,246.4144592,241.1648239,6.285000157,2055.603333,-5.249635300000023
2019-07-02 07:20:00,16.94974113,15.10603519,15.31450575,246.4144592,239.7277196,6.275000119,2028.089038,-6.68673960000001
2019-07-02 07:30:00,15.48916941,15.20399174,13.51773225,246.4144592,240.8523588,6.280000114,2033.68847,-5.56210040000002
2019-07-02 07:40:00,16.06152563,15.22520225,14.39464791,246.4144592,238.9422532,6.204999995,2061.84892,-7.472206
2019-07-02 07:50:00,15.65329938,15.20665276,14.15530644,246.4144592,243.1189951,6.370000124,2053.444147,-3.295464100000004
2019-07-02 08:00:00,14.67928748,15.16449183,12.17714174,246.4144592,239.9160871,6.325000191,2041.793933,-6.498372100000012
2019-07-02 08:10:00,15.04288974,15.1451249,12.53847021,246.4144592,242.6040658,6.465000081,2040.202374,-3.8103934000000095
2019-07-02 08:20:00,16.12322726,15.15513562,15.34955229,246.4144592,249.2375535,6.834999967,2049.793195,2.8230942999999797
2019-07-02 08:30:00,15.30237522,15.09552665,13.39868531,246.4144592,241.3731315,6.599999905,2007.185718,-5.041327700000011
2019-07-02 08:40:00,13.50715866,15.14997022,10.38219551,246.4144592,239.9091862,6.864999938,2034.283356,-6.505273000000017
2019-07-02 08:50:00,17.02339725,15.19285154,15.2274727,246.4144592,241.6341242,7.727500081,2057.039117,-4.780335000000008
2019-07-02 09:00:00,13.20542502,15.12800695,11.33649378,246.4144592,247.0859968,6.990000105,2038.102393,0.6715375999999935
2019-07-02 09:10:00,14.89971728,15.21097304,13.55059831,246.4144592,240.2534387,6.800000191,2050.531036,-6.1610205000000065
2019-07-02 09:20:00,15.5737402,15.07272926,14.11912696,246.4144592,249.310542,6.785000134,2028.023926,2.896082799999988
2019-07-02 09:30:00,15.67265968,15.20562252,14.68336225,246.4144592,246.3395402,6.744999981,2056.886505,-0.0749190000000226
2019-07-02 09:40:00,17.00990238,15.20500503,16.16551251,246.4144592,248.8143816,6.6974998,2059.757452,2.39992239999998
2019-07-02 09:50:00,16.25435281,15.17462741,15.34057277,246.4144592,248.5976121,6.69499979,2053.825116,2.183152899999982
2019-07-02 10:00:00,17.08576708,15.17044133,15.67447905,246.4144592,248.8000461,6.712499857,2050.857043,2.3855868999999927
2019-07-02 10:10:00,14.88141451,15.19006424,12.97204792,246.4144592,248.9180612,6.800000191,2057.196509,2.5036020000000008
2019-07-02 10:20:00,15.7096179,15.14529929,13.54973849,246.4144592,253.5197175,6.850000143,2049.467712,7.105258300000003
2019-07-02 10:30:00,15.28702388,15.19242565,12.97398696,246.6884918,255.500403,6.810000181,2057.277594,8.811911199999997
2019-07-02 10:40:00,16.72830939,15.22809787,14.56235417,251.9022827,250.009621,6.800000191,2066.434613,-1.8926616999999908
2019-07-02 10:50:00,15.66005583,15.11829472,13.93553316,251.9022827,252.5069777,6.945000052,2040.549176,0.6046949999999924
2019-07-02 11:00:00,16.42811646,15.18827556,15.83335449,251.0593472,254.9496379,7.087499928,2051.065662,3.8902907000000084
2019-07-02 11:10:00,16.25680313,15.24107426,14.90291102,250.804718,258.0558753,7.169999838,2070.257416,7.251157300000017
2019-07-02 11:20:00,13.65014544,15.13574164,10.73686768,254.6468998,256.8124887,7.407500076,2042.181274,2.1655889000000172
2019-07-02 11:30:00,15.72671371,15.1869375,14.29971885,256.2925415,255.344527,7.504999995,2063.568488,-0.9480145000000277
2019-07-02 11:40:00,14.75153279,15.10754791,12.71589919,256.2925415,255.599468,7.61499989,2033.083405,-0.6930735000000254
2019-07-02 11:50:00,13.78865881,15.18749906,10.58820405,256.2925415,257.8750598,7.709999871,2045.108771,1.582518299999947
2019-07-02 12:00:00,13.29518951,15.17736775,10.1193197,256.2925415,259.7361716,7.655263022,2058.328054,3.4436300999999503
2019-07-02 12:10:00,15.47795773,15.12305398,13.61404063,256.2925415,257.7996128,7.489999986,2054.111053,1.50707129999995
2019-07-02 12:20:00,14.54741964,15.18736289,12.80628334,256.2925415,257.0385006,7.574999928,2063.903528,0.7459590999999932
2019-07-02 12:30:00,13.45076566,15.16771741,10.88192553,256.2925415,261.671676,7.699999833,2029.298584,5.379134499999964
2019-07-02 12:40:00,13.07068097,15.24830366,10.03590218,256.2925415,259.5646144,7.836842261,2066.0772,3.272072899999955
2019-07-02 12:50:00,15.15645514,15.11815542,13.83647259,256.2925415,259.8514228,7.900000095,2051.322278,3.558881299999996
2019-07-02 13:00:00,13.62274714,15.18741095,11.47214224,256.2925415,254.5082697,8.040000224,2058.689331,-1.7842718000000275
2019-07-02 13:10:00,12.54064641,15.13061298,7.828710532,256.2925415,258.7475278,8.055000305,2035.448608,2.454986299999973
2019-07-02 13:20:00,11.55870857,15.13136168,5.896199201,256.2925415,255.0665031,7.992500138,2032.116687,-1.2260384000000215
2019-07-02 13:30:00,11.9280097,15.16521683,6.981596391,256.2925415,258.8256255,8.117500091,2058.098163,2.533083999999974
2019-07-02 13:40:00,11.19206209,15.14884378,5.448578275,256.2925415,258.4931808,8.040000272,2041.537799,2.2006392999999775
2019-07-02 13:50:00,10.58233962,15.15620363,3.80434793,256.2925415,258.9600623,8.330000067,1980.971625,2.667520799999977
2019-07-02 14:00:00,11.18875804,15.14208457,4.527527606,260.7008871,260.2872854,8.8125,1972.883801,-0.41360170000001517
2019-07-02 14:10:00,11.33148522,15.15238819,5.1912696,258.9252283,258.1311577,8.697500181,2004.741589,-0.7940705999999977
2019-07-02 14:20:00,12.71229365,15.1263109,8.766774527,258.4876709,259.1432178,8.595000362,2021.134418,0.6555468999999903
2019-07-02 14:30:00,9.51146903,15.06180722,1.195134551,258.4876709,252.7397953,8.787500334,1587.713147,-5.747875600000015
2019-07-02 14:40:00,11.23813424,15.14198372,6.305680846,258.4876709,257.0770036,8.595000362,2042.542957,-1.4106673
2019-07-02 14:50:00,10.76397367,15.12056141,3.687270391,258.4876709,259.3844543,8.740000343,2010.199127,0.8967834000000039
2019-07-02 15:00:00,9.920103931,14.99318857,2.416380106,260.8967849,263.8281349,8.830000019,1683.244437,2.931350000000009
2019-07-02 15:10:00,10.72460874,15.14605775,2.895951994,258.4582785,265.3544975,8.844444434,1910.924533,6.896218999999974
2019-07-02 15:20:00,9.420511773,15.14232681,0.900340283,255.1949768,252.9814002,8.810526446,1730.782824,-2.2135766000000103
2019-07-02 15:30:00,10.4982082,15.12601023,2.371984797,255.1949768,256.2519378,8.655555937,1893.942742,1.0569610000000011
2019-07-02 15:40:00,9.132775402,15.08850928,0.359395596,255.1949768,259.7283014,8.600000381,1577.370053,4.5333246000000145
2019-07-02 15:50:00,8.322615123,14.3718338,0.0,255.1949768,256.4238546,8.600000381,1161.354742,1.2288778000000207
2019-07-02 16:00:00,8.514829803,14.74711834,0.532851969,255.1949768,249.9680149,8.575000286,1359.250873,-5.2269619000000205
2019-07-02 16:10:00,7.790595293,13.74873872,0.0,254.5951321,246.0761214,8.595000362,930.387561,-8.519010699999995
2019-07-02 16:20:00,8.990326762,14.56906919,1.183976024,239.8760299,247.8741938,8.572500277,1556.700941,7.998163900000009
2019-07-02 16:30:00,8.49769671,14.91318199,0.026999874,243.8271988,248.6583166,8.3849998,1290.873212,4.8311178000000154
2019-07-02 16:40:00,7.519805622,13.93062481,0.0,242.0242004,246.6679329,8.157499933,926.481015,4.643732499999999
2019-07-02 16:50:00,7.785156512,14.70605698,0.007499993,242.0242004,245.5579239,8.097500181,1161.106662,3.5337234999999794
2019-07-02 17:00:00,7.084756184,13.52768317,0.0,242.0242004,237.3065093,7.970000148,831.7190704,-4.717691100000025
2019-07-02 17:10:00,7.74695487,14.16500245,0.056996784,242.0242004,233.9065313,7.870000124,1032.926825,-8.1176691
2019-07-02 17:20:00,9.36328454,15.08584562,0.043998817,242.0242004,234.1171211,7.574999952,1497.693201,-7.907079300000021
2019-07-02 17:30:00,9.535377502,15.11476399,0.099499398,240.8348095,233.7434342,7.362500048,1549.180811,-7.09137530000001
2019-07-02 17:40:00,8.801174831,15.082357,0.0005,234.3412476,229.1348929,7.16999979,1427.378821,-5.2063546999999915
2019-07-02 17:50:00,8.268783927,14.82745041,0.0,225.4474498,231.858331,7.029999995,1137.651465,6.410881200000006
2019-07-02 18:00:00,7.899538565,14.68461978,0.0,230.9957311,228.4493324,6.802500153,1095.614346,-2.5463986999999975
2019-07-02 18:10:00,7.95379684,14.60073124,0.0,232.1461182,234.7080768,6.722499895,1074.86203,2.561958599999997
2019-07-02 18:20:00,8.046312308,14.72463374,0.0,232.1461182,238.0707532,6.765000057,1139.544983,5.924635000000023
2019-07-02 18:30:00,8.084978104,14.54708648,0.0,232.1461182,230.3832314,6.719999886,1064.440515,-1.7628867999999898
2019-07-02 18:40:00,8.556020045,14.98849551,0.0,232.1461182,228.6304476,6.702499819,1262.965683,-3.515670599999993
2019-07-02 18:50:00,7.803273463,13.91316833,0.0,230.0904047,224.8245057,6.64499979,925.7479523,-5.26589899999999
2019-07-02 19:00:00,7.159006166,13.41244626,0.0,214.585083,218.9387452,6.679999781,814.1263306,4.353662200000002
2019-07-02 19:10:00,7.121955585,12.92693071,0.0,214.585083,212.9090823,6.50999999,722.2545166,-1.676000700000003
2019-07-02 19:20:00,6.77151401,12.82714695,0.0,214.585083,217.6061926,6.372500134,707.3918701,3.021109600000017
2019-07-02 19:30:00,7.36569972,13.21503693,0.0,222.492253,221.2093049,6.21500001,784.5584198,-1.2829480999999987
2019-07-02 19:40:00,7.720772844,14.2696095,0.0,224.4631653,216.7769647,6.052631554,989.5447002,-7.686200599999978
2019-07-02 19:50:00,7.63403914,13.32417226,0.0,222.3261491,218.2347682,5.984999967,803.8568726,-4.0913809000000185
2019-07-02 20:00:00,6.698990309,12.47777916,0.0,211.2923889,215.0322808,5.9875,648.7704132,3.7398919000000035
2019-07-02 20:10:00,7.352529645,13.43331596,0.0,211.2923889,216.3451532,5.931250006,826.1881523,5.052764300000007
2019-07-02 20:20:00,7.660981122,14.257234,0.0,211.2923889,214.2969897,5.776470577,991.3198529,3.00460080000002
2019-07-02 20:30:00,7.825465503,14.59927586,0.0,211.2923889,216.5622087,5.699999809,1085.578504,5.269819800000022
2019-07-02 20:40:00,7.600905108,14.22767986,0.0,211.2923889,219.7805848,5.692499781,988.8969635,8.488195900000022
2019-07-02 20:50:00,7.206860328,13.73321106,0.0,211.2923889,217.2618136,5.73999989,876.5881775,5.969424700000019
2019-07-02 21:00:00,7.137622285,13.49520265,0.0,211.2923889,207.2344378,5.704999828,840.3863007,-4.057951099999997
2019-07-02 21:10:00,7.231270099,13.80683868,0.0,211.2923889,208.3351173,5.7299999,903.4158142,-2.9572715999999843
2019-07-02 21:20:00,7.282224274,13.66402781,0.0,211.2923889,208.9188977,5.704999828,869.153894,-2.3734911999999895
2019-07-02 21:30:00,7.183081865,13.72062953,0.0,211.2923889,208.3270122,5.945000029,876.4841324,-2.965376699999979
2019-07-02 21:40:00,7.428255296,13.87196955,0.0,211.2923889,205.0983792,5.994999981,919.3023285,-6.194009699999981
2019-07-02 21:50:00,7.352520394,13.64203946,0.0,211.2923889,208.4977654,6.017499995,882.7408768,-2.7946235
2019-07-02 22:00:00,7.056838226,13.40951827,0.0,211.2923889,205.3509021,6.1049999,830.3185059,-5.9414867999999785
2019-07-02 22:10:00,7.204447269,13.44036613,0.0,211.2923889,201.5232849,6.205000019,870.5480392,-9.769103999999999
2019-07-02 22:20:00,7.478058624,14.0089632,0.0,211.2923889,202.4479452,6.332500243,968.9412048,-8.8444437
2019-07-02 22:30:00,6.705524421,12.84618768,0.0,208.6580596,206.9622643,6.400000119,746.2090958,-1.6957953000000145
2019-07-02 22:40:00,7.246639895,14.10532974,0.0,207.9996948,205.474599,6.514999986,984.8522369,-2.525095799999974
2019-07-02 22:50:00,7.584681487,13.65492202,0.0,207.9996948,203.6687482,6.460000038,867.6525482,-4.330946599999976
2019-07-02 23:00:00,7.197838998,13.88934982,0.0,207.9996948,205.8510868,6.50999999,936.4623779,-2.148607999999996
2019-07-02 23:10:00,7.791467714,14.43240474,0.0,207.9996948,208.3599561,6.549999952,1146.428622,0.360261300000019
2019-07-02 23:20:00,8.777650277,14.90797308,0.055262603,207.9996948,208.7670291,6.647221963,1423.827489,0.7673343000000159
2019-07-02 23:30:00,8.635727429,14.55183765,0.036315535,207.9996948,207.9366282,6.702499819,1306.297376,-0.06306659999998487
2019-07-02 23:40:00,8.586471826,15.07464051,0.030624694,207.9996948,211.6916869,6.76562506,1410.923615,3.6919921000000215
2019-07-02 23:50:00,8.715434837,15.06216256,0.068996437,207.9996948,208.815949,6.782500124,1409.040747,0.816254200000003
2019-07-03 00:00:00,9.686049318,15.14553747,0.663813087,255.1954956,258.1710104,6.732499957,1758.968835,2.9755148000000133
2019-07-03 00:10:00,9.033373284,15.09815982,0.120998285,255.1954956,259.3485681,6.599999905,1506.836877,4.153072500000036
2019-07-03 00:20:00,9.20580448,15.13218522,0.027221944,255.1954956,258.9541455,6.527777751,1576.968703,3.7586498999999947
2019-07-03 00:30:00,8.604765224,14.99624133,0.024499745,255.1954956,255.7549852,6.465000033,1332.615817,0.5594896000000062
2019-07-03 00:40:00,8.246880174,14.83390617,0.0,255.1954956,255.5194262,6.50999999,1200.671371,0.3239306000000113
2019-07-03 00:50:00,8.29100318,14.83934699,0.052497485,255.1954956,251.0022931,6.400000119,1176.910986,-4.193202499999984
2019-07-03 01:00:00,8.821978519,15.10353543,0.139463632,255.1954956,251.2073107,6.265789584,1442.755056,-3.988184899999993
2019-07-03 01:10:00,8.399867359,14.82697437,0.018947346,255.1954956,245.4272786,6.08684206,1205.424165,-9.768216999999993
2019-07-03 01:20:00,7.600199795,13.84483476,0.0,240.1368692,242.8696411,5.987499976,915.6161255,2.732771899999989
2019-07-03 01:30:00,7.94353168,14.71818374,0.142478293,237.6344604,243.1437315,5.99749999,1200.324026,5.5092711000000065
2019-07-03 01:40:00,8.038664556,14.43538459,0.0,237.6344604,240.4379645,5.929999995,1072.531021,2.803504099999998
2019-07-03 01:50:00,7.806095052,14.7243813,0.0,237.6344604,244.0750165,5.88500011,1167.497314,6.440556100000009
2019-07-03 02:00:00,7.760783911,14.42632109,0.028499598,237.6344604,244.6614864,5.779999971,1071.669373,7.027026000000006
2019-07-03 02:10:00,8.757645822,15.01940556,0.036999195,237.6344604,241.5867478,5.689999819,1423.446161,3.952287400000017
2019-07-03 02:20:00,8.667460492,14.95661927,0.099472397,237.6344604,235.9016145,5.718420932,1472.266753,-1.732845900000001
2019-07-03 02:30:00,9.04328276,15.07193153,0.025789208,237.6344604,237.4227627,5.626315619,1385.879803,-0.211697700000002
2019-07-03 02:40:00,8.285749984,14.69932705,0.0,237.6344604,235.3760656,5.549999952,1135.263892,-2.2583947999999907
2019-07-03 02:50:00,8.127616024,14.70877607,0.0,237.6344604,233.1615773,5.50250001,1177.381567,-4.47288309999999
2019-07-03 03:00:00,8.288460135,14.84703693,0.0,237.6344604,234.4914575,5.405000114,1228.459918,-3.143002899999999
2019-07-03 03:10:00,9.047777772,15.1472775,0.344917257,237.6344604,237.6095678,5.549999928,1604.020044,-0.024892599999986942
2019-07-03 03:20:00,8.583919525,15.10054547,0.022999816,237.6344604,245.4305455,5.654999852,1404.558533,7.796085099999999
2019-07-03 03:30:00,9.717883921,15.14999199,0.354967888,237.6344604,241.6023113,5.744999909,1755.246393,3.967850900000002
2019-07-03 03:40:00,9.698486185,15.15050147,1.00682783,237.6344604,243.8781468,5.820000029,1775.693506,6.243686400000001
2019-07-03 03:50:00,9.738209915,15.15787455,1.093497728,237.6344604,235.8850438,5.769999981,1919.76037,-1.7494165999999893
2019-07-03 04:00:00,9.917895103,15.12573802,1.591932859,237.6344604,233.9145308,5.702499819,1731.014349,-3.7199296000000004
2019-07-03 04:10:00,9.899759436,15.16217695,2.418321536,237.6344604,232.5241678,5.692499804,1870.021161,-5.110292600000008
2019-07-03 04:20:00,10.52600255,15.18564954,3.32673691,237.6344604,241.0630809,5.739999914,1945.715228,3.428620499999994
2019-07-03 04:30:00,10.84609418,15.18763688,3.607835615,237.6344604,237.3856502,5.835000038,2007.636572,-0.2488102000000083
2019-07-03 04:40:00,11.12093053,15.15783338,4.122913395,237.6344604,243.6395221,5.774999976,2013.251978,6.005061699999999
2019-07-03 04:50:00,10.87345533,15.13607544,2.764372865,237.6344604,243.4167353,5.8,1982.330493,5.782274900000004
2019-07-03 05:00:00,10.0878346,15.17346597,1.751369791,237.6344604,240.2679867,5.657894536,1896.623157,2.6335262999999998
2019-07-03 05:10:00,10.53568812,15.19311377,3.611687029,237.6344604,241.4581194,5.594999909,1993.472858,3.823658999999992
2019-07-03 05:20:00,10.46823592,15.13610987,3.723958252,237.6344604,245.0078377,5.60249989,2003.348838,7.373377300000016
2019-07-03 05:30:00,11.37045363,15.10718121,5.088750881,237.6344604,242.9932099,5.589473599,1989.619616,5.358749500000016
2019-07-03 05:40:00,10.76170917,15.13115788,2.934445323,237.6344604,240.2753657,5.485000014,1987.012274,2.640905300000014
2019-07-03 05:50:00,10.84592724,15.16955039,4.330516748,237.6344604,235.3209559,5.564999938,2026.824548,-2.3135044999999934
2019-07-03 06:00:00,10.35730643,15.18914545,2.314755947,240.488422,235.5404053,5.5,1877.429846,-4.948016700000011
2019-07-03 06:10:00,9.898107338,15.15803495,2.229703935,242.0247192,243.3131319,5.519999981,1898.687396,1.2884127000000092
2019-07-03 06:20:00,10.59198989,15.13992737,1.53939366,242.0247192,236.6158016,5.544444402,1905.578545,-5.408917599999995
2019-07-03 06:30:00,11.46537638,15.24406339,4.783210477,242.0247192,234.6730359,5.472222249,2049.723321,-7.351683299999991
2019-07-03 06:40:00,10.58079891,15.15005207,3.057015105,242.0247192,232.0672777,5.554999948,1977.319037,-9.957441499999987
2019-07-03 06:50:00,10.70589156,15.16276766,3.896576253,242.0247192,235.8369831,5.964999986,1934.531256,-6.187736099999995
2019-07-03 07:00:00,10.99479837,15.1726875,4.509291861,232.9417686,233.7167088,6.4075001,2039.88385,0.7749402000000032
2019-07-03 07:10:00,10.78953424,15.16408257,3.570187844,232.146637,229.5484175,6.817499948,1955.535913,-2.598219499999999
2019-07-03 07:20:00,10.12471833,15.15518761,1.191856489,232.146637,229.2040473,7.187499881,1887.852399,-2.942589699999985
2019-07-03 07:30:00,9.649963903,15.13474041,1.887033421,232.146637,232.6391521,7.332500005,1820.430316,0.49251509999999143
2019-07-03 07:40:00,10.9709455,15.10811868,2.774304944,232.146637,230.7855117,7.474999976,1892.919373,-1.3611252999999977
2019-07-03 07:50:00,10.70089829,15.09851812,3.668334693,232.146637,229.7912153,7.68999989,1920.920831,-2.3554216999999937
2019-07-03 08:00:00,10.87219298,15.19666372,5.250514683,232.146637,235.0653643,7.707499981,1985.908936,2.9187273000000005
2019-07-03 08:10:00,11.02813671,15.14706722,5.455979397,232.146637,233.6229718,7.312499976,1952.215234,1.4763347999999894
2019-07-03 08:20:00,11.48185983,15.19113193,5.009695769,232.146637,235.8147119,6.960000038,1977.332935,3.6680748999999935
2019-07-03 08:30:00,11.69918962,15.18348303,6.394774601,232.146637,234.6290993,7.10249989,2048.152057,2.482462300000009
