Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-07-03 08:40:00,12.85340581,15.22047235,9.21093046,232.146637,233.4326107,7.30999999,2051.766217,1.2859736999999996
2019-07-03 08:50:00,13.3180438,15.10511345,9.731255846,232.146637,235.7633335,7.489999986,2038.65459,3.616696499999989
2019-07-03 09:00:00,14.0351131,15.16732197,10.75269518,235.1077975,238.0433191,7.704999924,2054.624854,2.935521599999987
2019-07-03 09:10:00,12.70934224,15.18039702,9.814511164,234.5578196,235.1457214,7.812500215,2054.522961,0.5879018000000258
2019-07-03 09:20:00,12.9082211,15.16729505,9.065817801,233.2442017,235.7161015,7.955000186,2052.429346,2.471899800000017
2019-07-03 09:30:00,12.17531781,15.17024311,7.800432964,234.1197786,239.1147919,8.147500086,2033.071185,4.995013300000011
2019-07-03 09:40:00,14.32797384,15.228742,11.15831246,235.1739751,234.7415683,8.227499771,2046.192889,-0.43240679999999543
2019-07-03 09:50:00,15.64360938,15.14748994,13.81715756,232.6330941,229.8544296,8.242499828,2042.859381,-2.7786644999999908
2019-07-03 10:00:00,16.07635713,15.24042723,14.48092619,233.6179125,237.4724695,8.262499905,2068.13819,3.854557
2019-07-03 10:10:00,14.78565063,15.1938538,12.7155539,236.5368958,239.0277733,8.125000095,2041.539948,2.4908775000000105
2019-07-03 10:20:00,13.87801857,15.11637975,10.46444759,236.5368958,239.522339,8.147500038,2038.97207,2.9854431999999917
2019-07-03 10:30:00,14.94580808,15.16202442,12.5175188,237.7965636,240.0122372,8.182499838,2052.263971,2.215673599999974
2019-07-03 10:40:00,16.23109407,15.23733594,13.66742147,231.5978043,242.0142782,8.120000219,2059.713202,10.4164739
2019-07-03 10:50:00,13.10366545,15.17445284,9.529916836,233.2442017,242.1558428,8.095000362,2046.717877,8.911641099999997
2019-07-03 11:00:00,14.46758227,15.08987291,11.35113117,234.3413635,240.8190613,8.105000305,2038.965613,6.477697799999987
2019-07-03 11:10:00,14.52605419,15.09262446,11.72956054,237.6344604,243.3512385,8.407499743,2026.087744,5.716778099999999
2019-07-03 11:20:00,15.96049103,15.17714155,14.28167243,237.6344604,239.8757642,8.407894385,2048.659282,2.241303799999997
2019-07-03 11:30:00,14.69581805,15.19572056,12.41429993,237.6344604,243.2720453,8.449999809,2040.144146,5.637584900000007
2019-07-03 11:40:00,15.16970878,15.1242249,12.48697241,237.6344604,243.2592762,8.38999958,2045.059119,5.624815799999993
2019-07-03 11:50:00,14.22571292,15.20267661,11.14388354,237.6344604,244.9148364,8.259999704,2051.917188,7.280376000000018
2019-07-03 12:00:00,14.1184402,15.04831798,10.99713146,244.8763324,242.0945742,8.08000021,2013.134631,-2.7817581999999845
2019-07-03 12:10:00,15.26328333,15.10085704,13.29322653,248.1179721,245.8197001,8.042105524,2046.843043,-2.298271999999997
2019-07-03 12:20:00,15.93175526,15.13716911,14.51061557,253.0003662,248.480342,7.877500105,2041.884589,-4.520024199999995
2019-07-03 12:30:00,15.09850311,15.14366761,13.71778574,253.0003662,248.888632,7.825000143,2044.036377,-4.111734200000001
2019-07-03 12:40:00,15.53377523,15.15853491,13.66585536,253.0003662,251.450817,7.675000095,2052.151892,-1.5495492000000013
2019-07-03 12:50:00,14.32175541,15.10067046,12.5565692,253.0003662,247.9709894,7.519999957,2038.234143,-5.029376799999994
2019-07-03 13:00:00,12.8891983,15.07565726,11.05895575,253.0003662,247.1888698,7.478947338,2045.049246,-5.81149640000001
2019-07-03 13:10:00,16.30770606,15.2314054,14.43823289,253.0003662,247.6684732,7.568749934,2068.090889,-5.331893000000008
2019-07-03 13:20:00,15.41358094,15.11680578,13.89069195,253.0003662,243.4778948,7.421052682,2032.702142,-9.5224714
2019-07-03 13:30:00,16.67815342,15.15286539,14.32501036,253.0003662,244.8564889,7.417500043,2050.219458,-8.143877300000014
2019-07-03 13:40:00,16.89317513,15.15089583,14.84555513,253.0003662,245.6753484,7.129999924,2060.308968,-7.325017800000012
2019-07-03 13:50:00,14.61912554,15.20524165,12.57484198,253.0003662,249.84611,6.947368471,2053.402697,-3.154256199999992
2019-07-03 14:00:00,15.84421463,15.29100926,13.10512261,253.0003662,243.0979659,6.960000038,2074.137793,-9.90240030000001
2019-07-03 14:10:00,14.30538321,15.15662411,12.50485586,253.0003662,250.2400679,6.892499995,2047.463226,-2.760298299999988
2019-07-03 14:20:00,14.98421392,15.13330874,12.63052185,253.0003662,254.6755125,7.092499924,2037.967932,1.6751462999999944
2019-07-03 14:30:00,14.56622338,15.20011944,11.6005014,253.0003662,252.7440126,7.072499967,2053.938751,-0.2563536000000113
2019-07-03 14:40:00,12.85670991,15.16864099,8.878719364,253.0003662,259.4659118,7.005000019,2050.144238,6.465545600000013
2019-07-03 14:50:00,12.65901928,15.1130539,9.693244209,253.0003662,255.664078,6.815000176,2050.031104,2.6637117999999873
2019-07-03 15:00:00,14.65842338,15.20853098,12.21747805,253.0003662,255.7425217,6.797500181,2065.264575,2.7421554999999955
2019-07-03 15:10:00,13.71232986,15.16266149,10.24470356,253.0003662,258.120779,6.800000191,2044.82226,5.120412800000025
2019-07-03 15:20:00,12.93112707,15.22490542,8.998437145,253.0003662,256.7812104,6.800000191,2058.317993,3.7808442000000184
2019-07-03 15:30:00,13.36970325,15.21027048,10.2278225,253.0003662,258.5008176,6.945000052,2045.924487,5.500451400000003
2019-07-03 15:40:00,12.7240809,15.18658702,8.514993087,253.0003662,258.4590298,6.985000014,2052.748401,5.458663599999994
2019-07-03 15:50:00,12.35413036,15.15930225,8.096873295,253.0003662,263.6653471,6.817500138,2044.791315,10.664980900000018
2019-07-03 16:00:00,12.21079063,15.19048673,7.610030739,253.0003662,261.985298,6.777500105,2039.754236,8.984931799999998
2019-07-03 16:10:00,12.20034003,15.19361812,6.783514446,256.0000426,267.8765879,6.795000172,2055.844531,11.876545300000032
2019-07-03 16:20:00,12.55568204,15.12546591,7.967602359,260.5357012,261.7039109,6.795000172,2043.390234,1.1682096999999771
2019-07-03 16:30:00,12.14955301,15.14934701,6.766021674,260.5834449,263.2848516,6.757500029,2050.954669,2.701406700000007
2019-07-03 16:40:00,11.30534902,15.21613741,6.071799762,260.5735675,268.8320357,6.724999905,2050.099426,8.258468199999982
2019-07-03 16:50:00,10.97077861,15.19527479,4.055580572,267.0421298,265.7656909,6.757500029,1997.237457,-1.2764389000000165
2019-07-03 17:00:00,10.49426067,15.19875683,3.157895969,268.366272,266.034907,6.719999886,1982.764795,-2.3313650000000052
2019-07-03 17:10:00,10.12596204,15.17616141,1.78514365,268.366272,271.5273256,6.702499819,1929.410376,3.1610536000000025
2019-07-03 17:20:00,9.836684012,15.15542793,2.101467032,268.366272,271.8104259,6.757500005,1865.795581,3.4441539000000034
2019-07-03 17:30:00,11.04018383,15.15939997,3.180102491,268.366272,267.6088068,6.985000014,1948.055798,-0.757465199999956
2019-07-03 17:40:00,11.28273983,15.12438083,4.97692875,268.366272,267.06467,7.064999938,2014.505811,-1.3016020000000026
2019-07-03 17:50:00,10.1725354,15.16698928,2.707734046,268.366272,266.8113698,6.995000029,1900.334949,-1.5549021999999582
2019-07-03 18:00:00,9.382719469,14.97147913,0.335262799,268.366272,269.8876817,7.052499986,1498.558063,1.5214096999999924
2019-07-03 18:10:00,8.958176625,14.835935,0.394925876,268.366272,272.5897529,7.032500029,1470.178888,4.223480900000027
2019-07-03 18:20:00,9.213912225,14.93288027,0.10899792,268.366272,277.6384771,7.0,1498.532993,9.272205100000008
2019-07-03 18:30:00,9.206951237,14.97726497,0.210488367,268.366272,277.4026548,7.089999938,1429.380106,9.036382800000013
2019-07-03 18:40:00,9.524667001,15.12078689,1.415351583,274.6795483,277.4622135,7.159999824,1731.152032,2.7826651999999967
2019-07-03 18:50:00,10.40712829,15.17632386,1.879693389,279.3419189,278.8106847,7.199999809,1905.715662,-0.5312341999999717
2019-07-03 19:00:00,8.960571098,14.94853784,0.260474966,279.3419189,282.2868194,7.1974998,1515.099203,2.944900500000017
2019-07-03 19:10:00,8.63220048,14.86337265,0.254720977,282.2753122,283.9706337,7.199999809,1304.014136,1.6953215000000341
2019-07-03 19:20:00,8.376075029,15.04625514,0.157494282,284.8297424,281.0378055,7.28499999,1459.664008,-3.791936899999996
2019-07-03 19:30:00,9.383443522,15.11493458,0.304428304,284.8297424,288.3747133,7.400000095,1583.360529,3.54497090000001
2019-07-03 19:40:00,8.907556629,14.93834116,0.0,291.033714,288.6272653,7.4625,1353.012787,-2.4064486999999986
2019-07-03 19:50:00,7.740903449,13.93824604,0.0025,294.7078247,284.8998103,7.517499971,983.6533966,-9.80801439999999
2019-07-03 20:00:00,8.477110839,14.63741805,0.126996481,294.7078247,290.3145026,7.699999809,1266.374945,-4.393322099999978
2019-07-03 20:10:00,8.612476324,14.86782526,0.0,294.7078247,289.4343065,7.699999809,1318.089622,-5.273518200000012
2019-07-03 20:20:00,9.619539928,15.10760133,0.195953247,294.7078247,290.483947,7.699999809,1559.20965,-4.223877700000003
2019-07-03 20:30:00,8.819793153,14.91388987,0.13048729,294.7078247,288.5863016,7.684999824,1407.723987,-6.12152309999999
2019-07-03 20:40:00,9.471666286,15.13686828,0.189469145,294.7078247,290.5213244,7.699999809,1636.623143,-4.186500299999977
2019-07-03 20:50:00,9.0859374,15.08500669,0.153648054,294.7078247,289.0507726,7.694736656,1484.411644,-5.657052099999987
2019-07-03 21:00:00,8.510680119,14.67024316,0.0,294.7078247,290.0773184,7.688888709,1177.736833,-4.630506299999979
2019-07-03 21:10:00,9.116770719,15.13368036,0.517766273,294.7078247,292.6380324,7.705262987,1703.794446,-2.0697923000000173
2019-07-03 21:20:00,8.239306593,14.95210442,0.076499609,294.7078247,287.427145,7.699999809,1423.572079,-7.280679700000007
2019-07-03 21:30:00,8.208251619,14.67295249,0.011499974,294.7078247,289.1216049,7.639999866,1237.554544,-5.586219799999981
2019-07-03 21:40:00,8.871025705,14.95431814,0.287447317,294.7078247,287.8982845,7.5,1447.796082,-6.809540200000015
2019-07-03 21:50:00,9.79723866,15.15772046,0.914907138,294.7078247,291.7855175,7.492499971,1816.606451,-2.9223071999999775
2019-07-03 22:00:00,9.876259303,15.1630117,1.174266143,294.7078247,298.2882266,7.479999971,1829.468903,3.58040189999997
2019-07-03 22:10:00,10.59414549,15.16054259,3.166476096,294.7078247,301.2226527,7.504999995,2016.294196,6.514828000000023
2019-07-03 22:20:00,9.273460579,15.12666294,0.587451416,294.7078247,296.1969463,7.504999995,1720.474933,1.4891215999999758
2019-07-03 22:30:00,8.591158772,15.050522,0.065499493,294.7078247,293.5434034,7.442499948,1395.029083,-1.164421300000015
2019-07-03 22:40:00,7.919307733,14.63761452,0.030499508,294.7078247,293.313386,7.390000105,1160.661673,-1.3944387000000233
2019-07-03 22:50:00,8.674949861,15.06276396,0.086498294,294.7078247,294.7796794,7.264999938,1379.945563,0.07185470000001715
2019-07-03 23:00:00,8.278677678,14.68790598,0.189995481,294.7078247,296.0056461,7.142499828,1279.75545,1.2978213999999753
2019-07-03 23:10:00,7.206470633,13.69082956,0.0,294.7078247,297.143777,7.025,862.8133972,2.4359522999999967
2019-07-03 23:20:00,7.364715862,13.32614726,0.0,294.7078247,295.5791513,6.845000148,809.2567719,0.8713265999999749
2019-07-03 23:30:00,7.185661936,12.9661662,0.0,294.7078247,295.9632364,6.800000191,727.4724823,1.2554117000000247
2019-07-03 23:40:00,7.214341116,13.45781994,0.0,294.7078247,295.5750009,6.724999928,821.8027863,0.8671762000000172
2019-07-03 23:50:00,8.035323381,14.54473472,0.0,294.7078247,295.6833457,6.480000019,1052.886877,0.9755210000000147
2019-07-04 00:00:00,4.473585882,8.709780966,0.0,51.04895782,48.96686446,7.034210556,182.6814017,-2.0820933599999876
2019-07-04 00:10:00,4.691697276,8.710942313,0.0,51.04895782,52.22154913,7.082499981,183.4464798,1.1725913100000014
2019-07-04 00:20:00,3.863883972,8.268656909,0.1479969,51.04895782,61.23392454,7.099999905,125.0885822,10.184966720000006
2019-07-04 00:30:00,4.000392687,8.166262776,0.353992486,51.04895782,64.30398704,7.137499762,97.33418436,13.255029219999983
2019-07-04 00:40:00,4.504327393,8.487355381,0.073499468,51.04895782,54.71932778,7.137499785,157.2617321,3.6703699600000164
2019-07-04 00:50:00,4.49461925,8.399032608,0.037999737,51.04895782,46.11679753,7.119999814,149.3109726,-4.932160290000013
2019-07-04 01:00:00,4.660233808,8.570155665,0.0,51.04895782,48.82090685,7.144999743,173.7521175,-2.228050969999998
2019-07-04 01:10:00,4.651156807,8.714096323,0.024499745,51.04895782,55.00613866,7.149999738,179.8638069,3.9571808400000066
2019-07-04 01:20:00,5.609984243,10.09438808,0.0,51.04895782,45.94843762,7.167499781,322.0179245,-5.100520200000005
2019-07-04 01:30:00,5.28285718,9.429852068,0.0,51.04895782,42.69311644,7.199999809,249.3010536,-8.355841380000015
2019-07-04 01:40:00,5.016708136,9.320288077,0.0,51.04895782,47.91293535,7.199999809,238.8859818,-3.1360224700000003
2019-07-04 01:50:00,5.371715927,9.502402917,0.0,51.04895782,44.83802206,7.199999809,257.237915,-6.210935759999984
2019-07-04 02:00:00,5.52131114,10.19270021,0.0,51.04895782,44.51986543,7.13249979,337.4915306,-6.529092389999988
2019-07-04 02:10:00,5.273668838,9.527368963,0.0,51.04895782,46.24681,7.192499781,258.4639236,-4.802147819999988
2019-07-04 02:20:00,5.170405602,9.581986651,0.0,51.04895782,44.66390173,7.204999828,263.8334198,-6.385056090000006
2019-07-04 02:30:00,4.892450798,9.101689026,0.0,51.04895782,44.39714038,7.284999943,218.1394913,-6.651817440000002
2019-07-04 02:40:00,4.285364234,8.408622175,0.147498199,51.04895782,45.68975395,7.3950001,138.5832165,-5.3592038699999875
2019-07-04 02:50:00,3.906819177,8.147826031,0.146999501,51.04895782,49.38402313,7.407500052,107.3939251,-1.6649346899999955
2019-07-04 03:00:00,4.483240366,8.652416736,0.0,51.04895782,51.49418681,7.402500081,173.5601322,0.44522899000000393
2019-07-04 03:10:00,4.323435807,8.350946724,0.020999839,51.04895782,51.45844897,7.4875,146.2592171,0.409491150000008
2019-07-04 03:20:00,4.602318835,8.488406226,0.0,51.04895782,44.67738951,7.5,166.4267406,-6.3715683099999865
2019-07-04 03:30:00,4.930365642,8.983989706,0.0,51.04895782,43.39260775,7.5,212.1057248,-7.656350070000002
2019-07-04 03:40:00,5.047362666,9.000780746,0.0,51.04895782,47.07194213,7.657894586,210.7494709,-3.9770156900000018
2019-07-04 03:50:00,4.3222664,8.169157907,0.073499468,51.04895782,45.45461895,7.609999895,118.423653,-5.594338870000001
2019-07-04 04:00:00,4.708013737,8.635420109,0.0,51.04895782,41.15423908,7.504999995,177.3864899,-9.894718740000002
2019-07-04 04:10:00,5.443998265,9.626067236,0.0,51.04895782,45.08727113,7.442499971,269.3213692,-5.961686689999993
2019-07-04 04:20:00,5.948879766,10.70539248,0.0,51.04895782,45.78460075,7.457499981,388.8547668,-5.264357069999988
2019-07-04 04:30:00,5.621381545,10.40270501,0.0,51.04895782,47.5220723,7.714999866,353.007682,-3.5268855200000075
2019-07-04 04:40:00,4.82800169,8.960937291,0.024499745,51.04895782,49.69589258,7.775000095,202.3676868,-1.3530652400000065
2019-07-04 04:50:00,4.452315295,8.414066657,0.097999428,51.04895782,42.30078248,7.795000172,147.2889145,-8.748175339999989
2019-07-04 05:00:00,5.484538794,9.798439801,0.0,51.04895782,43.89587233,7.707499838,290.4145973,-7.153085489999995
2019-07-04 05:10:00,5.431004667,9.877868682,0.0,51.04895782,40.64508941,7.694999814,294.6321716,-10.403868410000001
2019-07-04 05:20:00,4.3227862,8.906495824,0.024499745,51.04895782,40.62693752,7.74749999,195.5971634,-10.422020299999986
2019-07-04 05:30:00,3.630033672,8.326210901,0.320497815,51.04895782,36.54330411,7.755000019,115.8765601,-14.50565370999999
2019-07-04 05:40:00,3.949967108,8.5441778,0.196497527,51.04895782,42.19107601,7.742105233,147.5263153,-8.85788180999998
2019-07-04 05:50:00,4.997665048,9.440750988,0.028823238,51.04895782,41.50996917,7.702777598,252.8272256,-9.538988649999993
2019-07-04 06:00:00,5.148310121,9.590977252,0.0,51.04895782,37.8035933,7.726666578,266.1517024,-13.24536452000001
2019-07-04 06:10:00,5.034045446,9.369480953,0.0,51.04895782,45.0634149,7.712499857,245.1394833,-5.98554292
2019-07-04 06:20:00,5.78610518,10.49757425,0.0,51.04895782,43.09583352,7.654999852,364.7464867,-7.953124300000013
2019-07-04 06:30:00,5.397629237,10.02580436,0.0,51.04895782,43.31440432,7.654999852,311.1594765,-7.734553500000004
2019-07-04 06:40:00,5.414242649,9.966232583,0.0,51.04895782,43.40816146,7.714999866,307.9198601,-7.640796359999996
2019-07-04 06:50:00,5.022778046,9.496791556,0.024499745,51.04895782,41.48576181,7.792500162,256.398674,-9.563196010000013
2019-07-04 07:00:00,5.317754674,9.919695765,0.0,51.04895782,39.70964462,7.855000186,299.0722893,-11.339313199999992
2019-07-04 07:10:00,5.62754432,10.5414425,0.0,51.04895782,43.5703315,7.955000138,374.4947296,-7.478626319999989
2019-07-04 07:20:00,7.205969262,12.96779238,0.0,51.04895782,45.09626226,7.840000176,739.5426025,-5.952695559999995
2019-07-04 07:30:00,6.52706449,12.38063291,0.0,51.04895782,46.66311902,7.855000162,640.6345657,-4.385838799999988
2019-07-04 07:40:00,6.169235134,11.1158461,0.0,51.04895782,46.76215667,7.925000095,446.1535637,-4.286801150000002
2019-07-04 07:50:00,6.618633294,12.04654348,0.0,51.04895782,44.24936006,7.900000143,595.2110825,-6.799597759999983
2019-07-04 08:00:00,6.31426394,11.63577738,0.0,51.04895782,42.10647642,7.837500191,520.9789902,-8.942481399999991
2019-07-04 08:10:00,4.942569494,9.669455409,0.0,51.04895782,38.66340695,8.050000238,274.4331139,-12.385550870000003
2019-07-04 08:20:00,5.837189186,10.47823986,0.0,51.04895782,40.27635656,8.127500153,376.8128822,-10.772601259999988
2019-07-04 08:30:00,5.422317338,9.932053909,0.0,51.04895782,42.12794936,8.132500172,303.5400383,-8.921008459999996
2019-07-04 08:40:00,6.455821681,11.48692672,0.0,51.04895782,48.2710021,8.137500143,507.250132,-2.7779557199999942
2019-07-04 08:50:00,4.848123515,9.637302741,0.0,51.04895782,41.8125243,8.259999704,271.7574364,-9.236433519999991
2019-07-04 09:00:00,4.251933146,8.655751526,0.296990587,51.04895782,39.4010562,8.439999771,155.2732074,-11.647901619999999
2019-07-04 09:10:00,5.202964258,9.832307965,0.0,51.04895782,38.00758904,8.37749958,293.9487167,-13.041368779999999
2019-07-04 09:20:00,4.674415743,9.047035396,0.073499468,51.04895782,40.92830933,8.402499628,203.7490093,-10.120648490000008
2019-07-04 09:30:00,4.30981096,8.62859112,0.131999206,51.04895782,38.30274052,8.479999924,161.5731766,-12.746217300000012
2019-07-04 09:40:00,4.344931281,8.850475788,0.0,51.04895782,35.33159433,8.600000286,190.4240074,-15.717363489999997
2019-07-04 09:50:00,5.230510974,9.956833452,0.024499745,51.04895782,38.98076892,8.532500124,307.8509945,-12.068188899999996
2019-07-04 10:00:00,5.459572244,10.27558319,0.0,51.04895782,44.80048934,8.5,344.0422005,-6.2484684799999854
2019-07-04 10:10:00,5.018285906,9.628470406,0.0,51.04895782,40.39184049,8.507500029,278.0969032,-10.657117330000005
2019-07-04 10:20:00,4.643768847,9.15607591,0.0,51.04895782,39.701205,8.5,225.2306549,-11.347752819999982
2019-07-04 10:30:00,5.098865736,9.682462737,0.0,51.04895782,44.92460446,8.510000038,273.791333,-6.124353359999986
2019-07-04 10:40:00,4.266369882,8.545403615,0.128946822,51.04895782,37.96714275,8.721052923,155.962067,-13.081815070000005
2019-07-04 10:50:00,4.604620612,9.226028935,0.024499745,51.04895782,41.60142168,8.84749999,222.3885166,-9.447536140000011
2019-07-04 11:00:00,3.876098239,8.328103602,0.173497192,51.04895782,32.03129231,9.105000019,126.5031138,-19.01766551
2019-07-04 11:10:00,4.466331061,8.758799819,0.115880112,51.04895782,40.5096742,8.935293871,174.1599274,-10.539283619999992
2019-07-04 11:20:00,4.997440243,9.36397706,0.024499745,51.04895782,39.6083924,8.927499723,243.2037807,-11.440565419999984
2019-07-04 11:30:00,3.644549561,8.301961988,0.32349467,51.04895782,30.57260746,9.437499952,110.5850052,-20.476350359999998
2019-07-04 11:40:00,5.270383239,9.632227466,0.0,51.04895782,37.4836938,9.442500114,270.5527832,-13.56526402
2019-07-04 11:50:00,4.335427213,8.716572315,0.271990526,51.04895782,37.88162576,9.557500029,162.1510139,-13.167332060000007
2019-07-04 12:00:00,5.085500789,9.680165157,0.073499468,51.04895782,46.68193271,9.572500134,267.1989861,-4.367025109999986
2019-07-04 12:10:00,3.716349304,8.337117031,0.444494972,51.04895782,36.29395345,9.982499838,107.9397571,-14.755004369999995
2019-07-04 12:20:00,4.07243377,8.44958438,0.369993522,51.04895782,30.49162091,10.13249993,119.5349917,-20.557336910000004
2019-07-04 12:30:00,3.987436056,8.447042897,0.196994468,34.74901265,27.04576214,10.32749996,138.8425166,-7.703250510000004
2019-07-04 12:40:00,4.651342356,9.030650049,0.167497147,25.80505753,25.15633607,10.5224999,194.3887157,-0.6487214599999902
2019-07-04 12:50:00,4.676234698,8.767326057,0.0,25.80505753,21.10719305,10.33000011,180.4688034,-4.697864479999993
2019-07-04 13:00:00,4.412257397,8.482342064,0.122499442,25.80505753,22.10045438,10.69250002,148.1036377,-3.704603149999997
2019-07-04 13:10:00,3.947081172,8.407881081,0.122998047,25.80505753,26.85823164,10.73249989,141.0358738,1.0531741099999863
2019-07-04 13:20:00,3.452594817,8.141317874,0.673995916,25.80505753,21.85792321,11.09000015,61.62210959,-3.9471343200000035
2019-07-04 13:30:00,3.493543655,8.152267411,0.604497509,25.80505753,25.13616383,10.99749999,77.45473534,-0.6688937000000124
2019-07-04 13:40:00,3.37069698,8.142520532,0.717498818,25.80505753,25.98385936,11.22500029,67.57213068,0.1788018299999976
2019-07-04 13:50:00,3.607053238,8.349914432,0.61849841,25.80505753,38.59414819,11.49249983,93.44636431,12.78909066
2019-07-04 14:00:00,5.651972508,10.09559262,0.0,25.80505753,16.28310455,11.45749984,326.8501511,-9.521952980000009
2019-07-04 14:10:00,5.460797369,10.88063201,0.0,25.80505753,39.78816184,11.70000005,408.9726936,13.983104309999987
2019-07-04 14:20:00,4.978506434,9.52158232,0.0,25.80505753,40.35257386,11.98500013,270.0261772,14.547516330000008
2019-07-04 14:30:00,4.790616906,9.896511242,0.001,25.80505753,38.92336627,11.78250012,311.0191666,13.118308740000003
2019-07-04 14:40:00,5.087672615,9.913823962,0.0,25.80505753,37.22463042,11.86250005,300.9705513,11.419572889999984
2019-07-04 14:50:00,5.476055646,10.63768105,0.0,25.80505753,26.68916713,12.0250001,389.2906456,0.884109599999988
2019-07-04 15:00:00,4.004532075,8.32554169,0.256499172,25.80505753,42.2951781,12.26499977,112.6753857,16.490120569999988
2019-07-04 15:10:00,3.373591724,8.226128424,0.441575949,25.80505753,34.18070217,12.50263159,86.83798208,8.375644640000019
2019-07-04 15:20:00,3.762885511,8.335407168,0.345495273,25.80505753,34.88745662,12.79250021,113.0718079,9.082399089999996
2019-07-04 15:30:00,4.390409398,9.301864386,0.073997886,25.80505753,42.96091924,12.88500004,232.9818716,17.15586171000001
2019-07-04 15:40:00,5.072042942,9.06624046,0.0,46.72588279,48.0419766,12.71000037,211.2045616,1.316093809999984
2019-07-04 15:50:00,5.047392023,9.057372496,0.0,51.04895782,43.99413128,12.79750018,208.3987305,-7.054826539999993
2019-07-04 16:00:00,4.353247166,8.421575055,0.073499468,51.04895782,41.86492608,12.89750004,146.4421719,-9.184031739999995
2019-07-04 16:10:00,4.907950461,9.143962741,0.0,51.04895782,46.01785596,12.65000033,217.0297012,-5.031101860000007
2019-07-04 16:20:00,5.279543302,9.308845798,0.0,51.04895782,50.55911508,12.65882397,231.5880661,-0.4898427400000003
2019-07-04 16:30:00,4.839139271,8.612505433,0.0,51.04895782,47.76831113,12.53000011,169.1447702,-3.2806466899999975
2019-07-04 16:40:00,6.352781248,10.73245476,0.0,51.04895782,46.39552725,12.12999992,396.3669037,-4.653430570000012
2019-07-04 16:50:00,5.371418965,10.23287706,0.048999571,39.00180724,41.971289,11.83000011,336.5097466,2.969481760000008
2019-07-04 17:00:00,3.556034259,8.139590621,0.680621471,37.87822723,43.0781461,11.88124996,69.68300569,5.199918870000005
2019-07-04 17:10:00,3.670181425,8.132972576,0.698947176,61.29738352,79.87223081,11.56842101,61.20702981,18.574847290000008
2019-07-04 17:20:00,3.580583131,8.206420586,0.41899913,66.41480255,65.67246829,11.34749994,93.25740681,-0.7423342600000069
2019-07-04 17:30:00,3.911376665,8.349318002,0.336840728,66.41480255,58.94376126,11.14473714,112.8278279,-7.4710412900000165
2019-07-04 17:40:00,3.74823966,8.315539777,0.742999947,66.41480255,63.15673256,10.99500017,73.71884375,-3.2580699899999956
2019-07-04 17:50:00,3.070103547,8.142426452,1.079419057,66.41480255,60.50073733,10.93823528,35.23103718,-5.914065219999998
2019-07-04 18:00:00,3.671762186,8.191849619,0.568496559,48.7567549,37.55153671,10.72999992,85.53454666,-11.205218189999982
2019-07-04 18:10:00,3.130628204,8.139563978,1.039999933,39.83132021,49.78976582,10.54500003,39.31186419,9.958445610000012
2019-07-04 18:20:00,3.603173709,8.179931223,0.718999319,54.34163666,50.74997015,10.37499986,74.03690294,-3.591666509999982
2019-07-04 18:30:00,4.316790414,8.762162715,0.1479969,54.34163666,40.62358521,10.25750003,170.5963289,-13.71805144999999
2019-07-04 18:40:00,4.358964491,8.561496332,0.196496453,54.34163666,42.27548647,10.24749999,152.0751884,-12.066150190000002
2019-07-04 18:50:00,4.935404408,9.32429789,0.0,54.34163666,52.58221265,10.0474999,242.182074,-1.7594240100000036
2019-07-04 19:00:00,4.46748091,8.767644435,0.233491904,54.34163666,44.58870212,9.904999685,167.8837989,-9.752934540000012
2019-07-04 19:10:00,4.553666508,8.483982772,0.048999571,54.34163666,49.59310325,9.739999676,148.5325211,-4.748533409999993
2019-07-04 19:20:00,3.875559831,8.146098375,0.418495053,54.34163666,44.61256575,9.749999619,86.94566712,-9.72907090999999
2019-07-04 19:30:00,4.645513701,8.569271564,0.0,54.34163666,50.57586905,9.61750021,172.0400726,-3.7657676100000117
2019-07-04 19:40:00,4.21586622,8.178331241,0.0,54.34163666,50.1258125,9.550000191,122.5531487,-4.215824160000011
2019-07-04 19:50:00,4.370658875,8.236041158,0.11499536,54.34163666,44.20556981,9.385000038,127.6116427,-10.136066849999992
2019-07-04 20:00:00,3.237084115,8.135619745,0.791500602,54.34163666,48.41115212,9.292500162,55.41979766,-5.930484540000009
2019-07-04 20:10:00,2.840941727,8.145153075,1.440000466,54.34163666,52.42772841,9.227499914,13.75889947,-1.9139082499999915
2019-07-04 20:20:00,2.666837305,3.797068382,27.8020752,54.34163666,37.47676682,9.207499838,-0.943780082,-16.864869839999983
2019-07-04 20:30:00,2.364731318,0.681302626,44.99000168,54.34163666,18.79678218,9.129999876,-2.331928563,-35.54485448
2019-07-04 20:40:00,3.160125005,1.245891762,41.46054899,30.26341301,19.45661847,8.909999657,-3.389858979,-10.806794539999999
2019-07-04 20:50:00,4.038911912,8.311133434,0.453235134,17.02457047,14.64461115,8.794444667,94.00932252,-2.3799593200000118
2019-07-04 21:00:00,4.496095406,8.496073845,0.0,17.02457047,15.83721584,8.555263319,159.4468825,-1.1873546299999873
2019-07-04 21:10:00,4.633555525,8.387361514,0.0,17.02457047,18.04280554,8.413157563,153.2342421,1.018235070000003
2019-07-04 21:20:00,2.996087086,8.142987326,1.004010071,17.02457047,29.26379093,8.442499781,44.42693031,12.239220460000013
2019-07-04 21:30:00,2.557102585,8.139491469,1.265001214,17.02457047,30.17146284,8.469999886,21.39122733,13.14689236999999
2019-07-04 21:40:00,3.143881756,8.157960311,1.109006022,28.14926845,42.69506083,8.442499781,36.55367908,14.545792379999995
2019-07-04 21:50:00,4.005590177,8.201530069,0.270997646,53.24407959,42.33841206,8.199999762,105.7676872,-10.905667529999988
2019-07-04 22:00:00,4.772590497,8.580575918,0.0,53.24407959,42.10112332,7.929411888,172.1902663,-11.142956270000013
2019-07-04 22:10:00,4.989188247,8.996063421,0.054997703,53.24407959,46.37661009,7.816666868,207.4758606,-6.867469499999999
2019-07-04 22:20:00,5.142339146,9.311326325,0.073499468,53.24407959,46.33218864,7.780000067,236.6071968,-6.911890949999986
2019-07-04 22:30:00,5.229898441,9.560322762,0.0,53.24407959,53.1133113,7.702499819,263.4412224,-0.1307682899999918
2019-07-04 22:40:00,5.387939537,10.00851233,0.024499745,53.24407959,44.37641382,7.517499971,311.8193966,-8.867665770000002
2019-07-04 22:50:00,5.389832938,9.902621493,0.0,53.24407959,49.13276061,7.289999962,301.8258949,-4.111318979999993
2019-07-04 23:00:00,3.904981422,8.238531366,0.468997604,53.24407959,61.44734117,7.304999995,93.70879583,8.203261580000003
2019-07-04 23:10:00,4.226428252,8.380731046,0.221993871,53.24407959,46.73907913,7.174999833,132.1728386,-6.505000459999991
2019-07-04 23:20:00,3.307157475,8.136238396,0.817501842,53.24407959,40.75200127,7.194999814,58.20113032,-12.49207831999999
2019-07-04 23:30:00,3.816605198,8.278063104,0.227998802,48.1203988,32.31126676,7.167499781,117.5171732,-15.809132040000009
2019-07-04 23:40:00,3.457272446,8.152812257,0.566997034,33.4879837,23.61049986,7.19499979,75.17489796,-9.877483839999996
2019-07-04 23:50:00,3.139278316,8.152470767,0.766999811,33.4879837,34.83889636,7.207499814,64.69424199,1.3509126600000059
2019-07-05 00:00:00,0.529999971,0.0,,313.3699951,321.2900085,,-0.589999974,7.920013400000016
2019-07-05 00:10:00,0.699999988,0.0,,313.3699951,349.7200012,,-1.230000019,36.35000610000003
2019-07-05 00:20:00,0.899999976,0.0,,313.3699951,43.88000107,,-0.25,90.51000597000001
2019-07-05 00:30:00,0.629999995,0.0,,313.3699951,151.7400055,,-0.479999989,-161.6299896
2019-07-05 00:40:00,1.379999995,0.0,,313.3699951,235.2100067,,-1.149999976,-78.15998839999997
2019-07-05 00:50:00,1.450000048,0.0,,313.3699951,236.8699951,,-0.589999974,-76.49999999999997
2019-07-05 01:00:00,1.0,0.0,,313.3699951,267.3299866,,-0.550000012,-46.0400085
2019-07-05 01:10:00,1.019999981,0.0,,313.3699951,268.0,,-0.819999993,-45.36999509999998
2019-07-05 01:20:00,1.039999962,0.0,,313.3699951,243.6699982,,-0.519999981,-69.69999689999997
2019-07-05 01:30:00,1.159999967,0.0,,313.3699951,238.5800018,,-0.550000012,-74.78999329999999
2019-07-05 01:40:00,1.5,0.0,,313.3699951,243.0599976,,-1.24000001,-70.30999749999998
2019-07-05 01:50:00,1.809999943,0.0,,313.3699951,251.0099945,,-0.560000002,-62.36000059999998
2019-07-05 02:00:00,1.570000052,0.090000004,,313.3699951,267.1099854,,-0.670000017,-46.260009699999955
2019-07-05 02:10:00,1.789999962,0.330000013,,313.3699951,276.25,,-0.75999999,-37.11999509999998
2019-07-05 02:20:00,1.870000005,0.289999992,,313.3699951,273.7900085,,-0.839999974,-39.579986599999984
2019-07-05 02:30:00,1.529999971,0.180000007,,313.3699951,267.769989,,-0.230000004,-45.60000609999997
2019-07-05 02:40:00,1.450000048,0.050000001,,313.3699951,269.9200134,,-1.25,-43.44998169999997
2019-07-05 02:50:00,2.519999981,0.360000014,,313.3699951,267.4299927,,-0.569999993,-45.94000239999997
2019-07-05 03:00:00,3.670000076,6.340000153,,277.0899963,278.1900024,,41.81000137,1.10000610000003
2019-07-05 03:10:00,3.319999933,8.140000343,,278.2399902,292.2999878,,40.93999863,14.059997599999974
2019-07-05 03:20:00,3.369999886,8.140000343,,278.2399902,295.3500061,,24.12999916,17.11001589999995
2019-07-05 03:30:00,3.549999952,8.140000343,,284.8099976,303.480011,,49.95000076,18.670013400000016
2019-07-05 03:40:00,3.779999971,8.140000343,,294.7099915,295.5700073,,87.16000366,0.8600157999999851
2019-07-05 03:50:00,4.050000191,8.140000343,,294.7099915,296.4100037,,101.8499985,1.7000122000000033
2019-07-05 04:00:00,4.260000229,8.140000343,,294.7099915,294.4200134,,120.5500031,-0.2899780999999848
2019-07-05 04:10:00,4.099999905,8.140000343,,294.7099915,297.8399963,,117.9100037,3.1300047999999947
2019-07-05 04:20:00,3.900000095,8.140000343,,294.7099915,308.3500061,,82.0,13.640014599999972
2019-07-05 04:30:00,2.349999905,8.140000343,,294.7099915,312.4400024,,18.65999985,17.730010900000025
2019-07-05 04:40:00,1.879999995,8.140000343,,294.7099915,309.9700012,,-7.869999886,15.260009700000012
2019-07-05 04:50:00,2.480000019,8.140000343,,294.7099915,311.4899902,,-5.75,16.77999870000002
2019-07-05 05:00:00,2.660000086,8.140000343,,294.7099915,308.1600037,,-5.0,13.450012200000003
2019-07-05 05:10:00,2.049999952,3.950000048,,294.7099915,316.4500122,,-7.849999905,21.740020700000002
2019-07-05 05:20:00,1.950000048,0.610000014,,294.7099915,315.2200012,,-0.790000021,20.510009700000012
2019-07-05 05:30:00,1.580000043,0.540000021,,294.7099915,324.0899963,,-0.200000003,29.380004799999995
2019-07-05 05:40:00,1.389999986,0.400000006,,294.7099915,328.8699951,,-0.100000001,34.16000359999998
2019-07-05 05:50:00,1.75,0.360000014,,294.7099915,333.730011,,-0.5,39.02001949999999
2019-07-05 06:00:00,1.679999948,0.479999989,,294.7099915,328.3800049,,-0.340000004,33.670013400000016
2019-07-05 06:10:00,1.559999943,0.430000007,,294.7099915,326.1900024,,-0.109999999,31.480010900000025
2019-07-05 06:20:00,1.230000019,0.239999995,,294.7099915,320.0100098,,-0.449999988,25.300018299999977
2019-07-05 06:30:00,0.680000007,0.0,,294.7099915,337.9100037,,-0.720000029,43.2000122
2019-07-05 06:40:00,0.460000008,0.0,,294.7099915,23.70000076,,-0.449999988,88.99000926000002
2019-07-05 06:50:00,0.50999999,0.0,,294.7099915,35.56999969,,-1.200000048,100.86000819000003
2019-07-05 07:00:00,0.790000021,0.0,,294.7099915,44.00999832,,-0.209999993,109.30000682000002
2019-07-05 07:10:00,1.029999971,0.0,,294.7099915,35.70000076,,-0.579999983,100.99000926000002
2019-07-05 07:20:00,0.75,0.0,,294.7099915,35.86000061,,-1.019999981,101.15000910999998
2019-07-05 07:30:00,0.660000026,0.0,,294.7099915,3.660000086,,-0.639999986,68.95000858600002
2019-07-05 07:40:00,0.449999988,0.0,,294.7099915,330.3699951,,-0.560000002,35.66000359999998
2019-07-05 07:50:00,0.360000014,0.0,,294.7099915,40.59000015,,-0.670000017,105.88000865000004
2019-07-05 08:00:00,0.610000014,0.0,,294.7099915,149.5899963,,-0.649999976,-145.1199952
2019-07-05 08:10:00,0.689999998,0.0,,294.7099915,272.8500061,,-0.560000002,-21.859985400000028
2019-07-05 08:20:00,0.519999981,0.0,,294.7099915,142.1000061,,-0.670000017,-152.6099854
2019-07-05 08:30:00,1.450000048,0.0,,294.7099915,228.8399963,,-0.560000002,-65.8699952
2019-07-05 08:40:00,1.460000038,0.02,,294.7099915,246.4499969,,-0.639999986,-48.2599946
2019-07-05 08:50:00,0.910000026,0.0,,294.7099915,187.2100067,,-0.670000017,-107.4999848
2019-07-05 09:00:00,1.00999999,0.0,,294.7099915,204.0700073,,-0.529999971,-90.63998420000001
2019-07-05 09:10:00,1.360000014,0.300000012,,294.7099915,268.8500061,,-0.589999974,-25.859985400000028
2019-07-05 09:20:00,1.049999952,0.02,,294.7099915,305.1099854,,-0.560000002,10.399993900000027
2019-07-05 09:30:00,0.639999986,0.0,,294.7099915,265.0400085,,-0.649999976,-29.669983000000002
2019-07-05 09:40:00,1.559999943,0.0,,294.7099915,33.40000153,,-0.449999988,98.69001003
2019-07-05 09:50:00,0.879999995,0.0,,294.7099915,42.86999893,,-0.629999995,108.16000743000001
2019-07-05 10:00:00,1.610000014,0.0,,294.7099915,123.8099976,,-0.649999976,-170.8999939
2019-07-05 10:10:00,1.120000005,0.0,,294.7099915,101.7200012,,-0.100000001,167.0100097
2019-07-05 10:20:00,1.269999981,0.0,,294.7099915,39.31999969,,-1.0,104.61000819000003
2019-07-05 10:30:00,0.860000014,0.0,,294.7099915,55.70000076,,-0.230000004,120.99000925999997
2019-07-05 10:40:00,1.269999981,0.050000001,,294.7099915,320.1600037,,-0.589999974,25.450012200000003
2019-07-05 10:50:00,1.100000024,0.0,,294.7099915,99.15000153,,-0.579999983,164.44001003
2019-07-05 11:00:00,1.320000052,0.0,,294.7099915,158.3600006,,-0.670000017,-136.3499909
2019-07-05 11:10:00,1.840000033,0.050000001,,294.7099915,119.8799973,,-0.129999995,-174.8299942
2019-07-05 11:20:00,2.339999914,0.219999999,,294.7099915,257.519989,,-0.910000026,-37.19000249999999
2019-07-05 11:30:00,1.889999986,0.340000004,,294.7099915,259.2799988,,-0.289999992,-35.429992700000014
2019-07-05 11:40:00,1.340000033,0.07,,294.7099915,320.0299988,,-0.109999999,25.320007299999986
2019-07-05 11:50:00,0.930000007,0.0,,294.7099915,344.8299866,,-0.980000019,50.11999509999998
2019-07-05 12:00:00,0.689999998,0.0,,294.7099915,178.2100067,,-0.189999998,-116.4999848
2019-07-05 12:10:00,1.0,0.0,,294.7099915,194.5500031,,-0.569999993,-100.1599884
2019-07-05 12:20:00,2.890000105,0.569999993,,271.7600098,113.4800034,,-2.819999933,-158.2800064
2019-07-05 12:30:00,4.190000057,8.479999542,,212.3800049,195.0099945,,117.9700012,-17.370010399999984
2019-07-05 12:40:00,5.400000095,9.800000191,,197.3099976,194.8699951,,290.5700073,-2.4400024999999914
2019-07-05 12:50:00,6.03000021,11.0,,197.0200043,195.8999939,,440.0599976,-1.1200104000000124
2019-07-05 13:00:00,4.949999809,9.229999542,,197.0200043,192.4400024,,224.6199951,-4.580001900000013
2019-07-05 13:10:00,4.96999979,9.039999962,,197.0200043,182.2200012,,211.0200043,-14.800003099999998
2019-07-05 13:20:00,4.21999979,8.350000381,,197.0200043,178.3999939,,126.9700012,-18.620010400000012
2019-07-05 13:30:00,3.099999905,8.140000343,,197.0200043,192.7599945,,33.22000122,-4.260009800000006
2019-07-05 13:40:00,1.950000048,4.210000038,,188.3500061,179.3399963,,-5.159999847,-9.010009800000006
2019-07-05 13:50:00,2.75,1.960000038,,187.1499939,190.4900055,,-0.360000014,3.340011599999997
2019-07-05 14:00:00,3.220000029,5.619999886,,202.3500061,175.8800049,,4.769999981,-26.470001200000013
2019-07-05 14:10:00,2.950000048,3.680000067,,172.6699982,172.4600067,,-3.680000067,-0.209991500000001
2019-07-05 14:20:00,2.420000076,0.730000019,,179.7200012,129.8899994,,-2.470000029,-49.83000180000002
2019-07-05 14:30:00,2.839999914,3.549999952,,160.9299927,211.6499939,,0.800000012,50.720001199999984
2019-07-05 14:40:00,2.710000038,3.549999952,,184.8600006,137.6300049,,-4.03000021,-47.22999570000002
2019-07-05 14:50:00,1.99000001,0.569999993,,159.7100067,149.2400055,,-0.860000014,-10.470001200000013
2019-07-05 15:00:00,3.410000086,4.889999866,,158.0099945,153.0299988,,34.65000153,-4.979995700000018
2019-07-05 15:10:00,3.269999981,8.0,,158.0399933,186.1999969,,46.22000122,28.16000360000001
2019-07-05 15:20:00,1.649999976,0.649999976,,165.1999969,157.2200012,,-0.959999979,-7.979995699999989
2019-07-05 15:30:00,2.410000086,2.410000086,,161.0399933,146.1900024,,0.050000001,-14.849990899999995
2019-07-05 15:40:00,2.160000086,2.049999952,,137.7599945,150.1300049,,-4.170000076,12.370010399999984
2019-07-05 15:50:00,2.819999933,3.829999924,,155.0899963,152.0200043,,-2.589999914,-3.069991999999985
2019-07-05 16:00:00,1.830000043,4.230000019,,134.7299957,166.1600037,,-1.669999957,31.430008000000015
2019-07-05 16:10:00,1.980000019,0.730000019,,135.5299988,156.1199951,,-1.039999962,20.589996300000024
2019-07-05 16:20:00,2.450000048,3.200000048,,164.8399963,149.9400024,,4.449999809,-14.899993899999998
2019-07-05 16:30:00,2.400000095,0.75,,166.2899933,152.5399933,,-0.970000029,-13.75
2019-07-05 16:40:00,2.079999924,0.579999983,,166.2899933,144.2200012,,-0.910000026,-22.06999209999998
2019-07-05 16:50:00,2.809999943,0.449999988,,145.0800018,61.56999969,,-1.970000029,-83.51000210999999
2019-07-05 17:00:00,3.430000067,2.269999981,,125.3700027,167.3300018,,14.72999954,41.959999100000005
2019-07-05 17:10:00,4.289999962,8.199999809,,154.2200012,149.3999939,,117.1600037,-4.8200073000000145
2019-07-05 17:20:00,3.630000114,8.140000343,,154.2200012,143.1600037,,68.23999786,-11.059997500000009
2019-07-05 17:30:00,3.039999962,8.140000343,,154.2200012,138.7799988,,22.71999931,-15.440002400000026
2019-07-05 17:40:00,3.059999943,8.140000343,,154.2200012,140.7700043,,31.30999947,-13.449996900000002
2019-07-05 17:50:00,4.210000038,8.260000229,,131.2599945,126.8700027,,121.5599976,-4.389991800000018
2019-07-05 18:00:00,3.329999924,8.180000305,,130.0700073,129.8699951,,70.29000092,-0.20001219999997488
2019-07-05 18:10:00,4.130000114,8.18999958,,130.0700073,128.6799927,,114.5299988,-1.3900145999999722
2019-07-05 18:20:00,2.980000019,8.140000343,,130.0700073,127.8000031,,48.59999847,-2.2700041999999883
2019-07-05 18:30:00,2.650000095,8.149999619,,130.0700073,125.3799973,,27.64999962,-4.6900099999999725
2019-07-05 18:40:00,4.25,8.359999657,,130.0700073,140.8399963,,145.3200073,10.76998900000001
2019-07-05 18:50:00,4.579999924,8.680000305,,130.0700073,142.1199951,,178.4700012,12.049987800000025
2019-07-05 19:00:00,4.829999924,8.970000267,,130.0700073,137.9199982,,201.4199982,7.849990900000023
2019-07-05 19:10:00,3.579999924,8.210000038,,130.0700073,128.7299957,,84.16000366,-1.3400115999999969
2019-07-05 19:20:00,3.579999924,8.149999619,,121.75,55.22000122,,48.97999954,-66.52999878
2019-07-05 19:30:00,3.660000086,8.149999619,,71.90000153,90.20999908,,80.76000214,18.30999754999999
2019-07-05 19:40:00,3.890000105,8.199999809,,71.90000153,90.30000305,,106.1900024,18.40000151999999
2019-07-05 19:50:00,4.349999905,8.510000229,,71.90000153,86.02999878,,161.3699951,14.129997250000002
2019-07-05 20:00:00,4.440000057,8.619999886,,71.90000153,87.01999664,,172.4900055,15.11999510999999
2019-07-05 20:10:00,3.640000105,8.140000343,,72.29000092,107.7699966,,96.66999817,35.47999568
2019-07-05 20:20:00,3.630000114,8.159999847,,86.16999817,97.26000214,,95.47000122,11.090003969999998
2019-07-05 20:30:00,4.289999962,8.329999924,,86.16999817,98.62000275,,143.0700073,12.450004579999984
2019-07-05 20:40:00,4.159999847,8.199999809,,86.16999817,104.3700027,,114.5899963,18.20000453
2019-07-05 20:50:00,2.640000105,5.579999924,,101.1299973,117.4100037,,-3.390000105,16.28000639999999
2019-07-05 21:00:00,3.089999914,6.889999866,,107.0199966,114.5,,27.35000038,7.480003399999987
2019-07-05 21:10:00,3.019999981,8.140000343,,107.0199966,129.9299927,,22.92000008,22.9099961
2019-07-05 21:20:00,3.25999999,8.140000343,,132.8899994,139.7100067,,38.83000183,6.8200073000000145
2019-07-05 21:30:00,2.789999962,8.140000343,,136.6600037,136.0200043,,11.22000027,-0.6399993999999936
2019-07-05 21:40:00,3.190000057,8.140000343,,136.6600037,130.0399933,,31.44000053,-6.620010400000012
2019-07-05 21:50:00,3.190000057,8.140000343,,136.6600037,125.6900024,,43.45000076,-10.970001300000007
2019-07-05 22:00:00,3.720000029,8.140000343,,136.6600037,127.6500015,,80.90000153,-9.010002200000002
2019-07-05 22:10:00,4.159999847,8.149999619,,136.6600037,135.8899994,,117.9100037,-0.7700043000000107
2019-07-05 22:20:00,3.809999943,8.140000343,,136.6600037,146.4100037,,102.5100021,9.75
2019-07-05 22:30:00,3.769999981,8.140000343,,136.6600037,149.6199951,,96.79000092,12.959991400000007
2019-07-05 22:40:00,3.599999905,8.140000343,,136.6600037,151.0800018,,82.59999847,14.419998099999987
2019-07-05 22:50:00,3.619999886,8.140000343,,136.6600037,150.1999969,,88.76999664,13.539993199999998
2019-07-05 23:00:00,4.28000021,8.319999695,,136.6600037,149.2899933,,149.1199951,12.629989599999988
2019-07-05 23:10:00,4.630000114,8.68999958,,136.6600037,142.7400055,,180.8500061,6.080001799999991
2019-07-05 23:20:00,4.5,8.430000305,,136.6600037,136.8500061,,159.6900024,0.19000239999999735
2019-07-05 23:30:00,4.53000021,8.279999733,,136.6600037,126.6900024,,141.9499969,-9.970001300000007
2019-07-05 23:40:00,4.300000191,8.300000191,,136.6600037,123.6699982,,142.0899963,-12.990005499999995
2019-07-05 23:50:00,4.610000134,8.579999924,,136.6600037,125.1699982,,174.1300049,-11.490005499999995
2019-07-06 00:00:00,4.253826439,8.140061885,0.343000508,162.3006239,151.8216097,13.57250028,98.65938225,-10.479014199999995
2019-07-06 00:10:00,4.681098199,8.223698437,0.0,143.2438965,144.6543673,13.4775001,140.2088787,1.4104707999999846
2019-07-06 00:20:00,4.388794446,8.140103325,0.0,143.2438965,146.6888233,13.16250005,117.9124786,3.4449267999999904
2019-07-06 00:30:00,3.805783403,8.138609424,0.390500574,143.2438965,143.6962061,13.10749998,81.83821297,0.45230960000000664
2019-07-06 00:40:00,4.252601421,8.149738893,0.073499468,143.2438965,140.5541424,13.01750007,110.770039,-2.689754100000016
2019-07-06 00:50:00,3.957309067,8.137507439,0.437499997,143.2438965,131.2783368,12.73000026,78.78480797,-11.9655597
2019-07-06 01:00:00,3.627546263,8.143384337,0.714999852,143.2438965,127.3206253,12.78500028,61.8541811,-15.923271199999988
2019-07-06 01:10:00,4.329301584,8.150269791,0.318500414,143.2438965,130.2381401,12.8275001,90.55399551,-13.005756399999996
2019-07-06 01:20:00,4.496549642,8.210230216,0.318500414,143.2438965,130.9097984,12.9400002,107.8991348,-12.334098100000006
2019-07-06 01:30:00,5.090716791,8.550793514,0.0,143.2438965,126.1355304,13.04749994,169.2762962,-17.108366100000012
2019-07-06 01:40:00,5.233740878,9.220791087,0.0,143.2438965,124.1676254,12.87749996,225.7156578,-19.076271099999985
2019-07-06 01:50:00,5.202685726,8.99997586,0.0,143.2438965,127.4223174,13.13250008,204.2121368,-15.821579100000008
2019-07-06 02:00:00,6.407503366,11.05378975,0.0,135.7456567,129.1982477,13.16500015,436.9181145,-6.547409000000016
2019-07-06 02:10:00,6.497494411,11.57089922,0.0,123.4877701,129.3770381,13.15250001,499.601918,5.889267999999987
2019-07-06 02:20:00,6.63868084,11.91397324,0.0,123.4877701,130.9757035,12.99000006,541.9105804,7.487933400000003
2019-07-06 02:30:00,5.797186995,10.58638313,0.0,123.4877701,127.7886633,12.51250005,364.9513626,4.30089319999999
2019-07-06 02:40:00,4.064934456,8.872318894,0.0,123.4877701,126.8511054,12.2599997,192.1718704,3.3633352999999886
2019-07-06 02:50:00,3.426875968,8.205926685,0.336315028,123.4877701,116.1306673,12.05000014,95.8288253,-7.357102800000007
2019-07-06 03:00:00,4.300492573,8.229830995,0.146999501,123.4877701,101.7879954,11.66500006,105.4476553,-21.699774700000006
2019-07-06 03:10:00,4.565968714,8.219416832,0.0,123.4877701,106.294719,11.53421056,131.0538455,-17.19305109999999
2019-07-06 03:20:00,4.920461583,8.834203497,0.0,107.7738561,103.1617959,11.59999995,192.3506096,-4.612060200000002
2019-07-06 03:30:00,4.790951025,8.977804542,0.0,94.95128632,99.99632856,11.4749999,203.1845642,5.045042239999987
2019-07-06 03:40:00,4.961503303,9.19215332,0.0,94.95128632,97.87994984,11.37499981,223.3286087,2.9286635199999864
2019-07-06 03:50:00,5.048449957,9.422952354,0.0,94.95128632,95.0885271,11.25750022,241.6950066,0.13724078000001327
2019-07-06 04:00:00,4.93388226,9.31653513,0.0,94.95128632,85.81154738,10.94750013,235.0450706,-9.13973894
2019-07-06 04:10:00,5.246392783,9.243429864,0.0,94.95128632,79.21557045,10.51176469,228.141598,-15.735715869999979
2019-07-06 04:20:00,4.929285576,9.22255011,0.0,94.95128632,85.16993439,10.46842108,228.319307,-9.78135193
2019-07-06 04:30:00,4.799387141,8.637354358,0.0,94.95128632,81.64808546,10.54473696,176.4711015,-13.303200860000004
2019-07-06 04:40:00,4.328948903,8.50817129,0.049497895,94.95128632,80.59238957,10.71249995,156.0330109,-14.358896749999985
2019-07-06 04:50:00,4.243227255,8.483332604,0.049497895,94.95128632,75.98665543,10.85500007,151.2450453,-18.964630889999995
2019-07-06 05:00:00,4.709238827,8.707036436,0.0,94.95128632,76.29998587,11.06000018,179.3158829,-18.651300450000008
2019-07-06 05:10:00,5.359329851,9.683366641,0.0,94.95128632,79.85963824,10.9763159,267.6097801,-15.091648079999999
2019-07-06 05:20:00,5.27732563,9.650007126,0.0,94.95128632,77.29466117,10.94750009,266.110313,-17.656625149999996
2019-07-06 05:30:00,4.986135721,9.698576587,0.0,94.95128632,72.13335132,10.7750001,270.8424712,-22.817934999999977
2019-07-06 05:40:00,4.698212755,8.926851466,0.0,94.56812523,70.87083754,10.60500007,202.4162926,-23.697287689999996
2019-07-06 05:50:00,4.972974896,9.169524103,0.0,87.26838684,66.26819044,10.57750015,217.9165024,-21.000196399999993
2019-07-06 06:00:00,5.189903522,3.456695915,54.52345304,76.68396107,65.20748532,10.70750017,67.70067315,-11.476475749999992
2019-07-06 06:10:00,4.69188292,9.492126797,0.0,66.41480255,67.31085104,11.05750017,253.6563492,0.8960484899999983
2019-07-06 06:20:00,4.406428814,9.028354168,0.0,66.41480255,65.07603808,11.54249992,205.354422,-1.338764470000001
2019-07-06 06:30:00,4.344819808,8.532385111,0.0,66.41480255,70.49120301,11.85500011,157.9270775,4.076400460000002
2019-07-06 06:40:00,4.553610837,8.805304706,0.0,66.41480255,80.43603461,12.32749987,189.8627263,14.021232059999988
2019-07-06 06:50:00,5.048524225,9.833047852,0.0,66.41480255,79.33843087,12.69500041,288.8502663,12.923628319999978
2019-07-06 07:00:00,5.151044917,9.841642633,0.0,66.41480255,80.63596643,13.10000005,299.6927551,14.221163880000006
2019-07-06 07:10:00,4.766225708,8.955456197,0.048999571,66.41480255,74.49918047,13.2249999,198.7567112,8.084377920000009
2019-07-06 07:20:00,5.224106944,9.79712525,0.0,66.41480255,78.78579774,13.39250002,293.3212967,12.370995190000002
2019-07-06 07:30:00,5.232905495,10.35928765,0.0,66.41480255,71.06567043,13.60000033,344.8579552,4.650867879999993
2019-07-06 07:40:00,5.447339451,10.25069949,0.0,66.41480255,67.27869194,13.79500022,330.1046951,0.8638893899999971
2019-07-06 07:50:00,5.042268562,10.02631433,0.0,66.41480255,62.54344795,14.16750011,309.5001923,-3.871354600000018
2019-07-06 08:00:00,5.374890172,10.347598,0.0,66.41480255,67.85352617,14.42749977,345.5579788,1.4387236199999904
2019-07-06 08:10:00,5.704782951,10.62732522,0.0,66.41480255,66.57041366,14.75499978,372.4389671,0.15561110999999528
