Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-07-06 08:20:00,6.141744125,11.25153668,0.0,67.30656376,75.37188044,14.90249963,486.506282,8.065316679999995
2019-07-06 08:30:00,6.550174832,12.37653244,0.0,73.96261595,79.71974281,14.91749969,624.2364197,5.75712686
2019-07-06 08:40:00,6.719093704,11.87973279,0.0,79.87096663,79.62261968,14.74499979,550.5399673,-0.2483469499999842
2019-07-06 08:50:00,6.989771938,13.06268978,0.0,80.68304443,76.33906855,14.6624999,773.825322,-4.343975880000016
2019-07-06 09:00:00,6.416431975,12.00303863,0.0,80.68304443,80.42233285,14.44749999,566.1804855,-0.2607115799999917
2019-07-06 09:10:00,5.956917286,11.08229287,0.0,80.68304443,71.67902413,14.21749988,444.9573944,-9.00402029999998
2019-07-06 09:20:00,5.913165522,10.88851234,0.0,80.68304443,72.54492273,14.12999992,408.7737,-8.1381217
2019-07-06 09:30:00,5.525599003,10.68744108,0.0,80.68304443,75.69121025,14.0125,384.4066719,-4.991834180000012
2019-07-06 09:40:00,5.093296969,10.20175329,0.0,80.68304443,68.72499491,13.94999981,322.5349159,-11.958049519999975
2019-07-06 09:50:00,6.023983622,11.34329635,0.0,80.68304443,74.46320603,13.90499964,472.9929764,-6.219838400000015
2019-07-06 10:00:00,5.779348445,11.22574224,0.0,67.11375767,66.07788362,13.7775002,455.3698547,-1.035874050000018
2019-07-06 10:10:00,8.086017561,14.10687272,0.0,56.78848992,56.30555074,13.56250024,965.8243164,-0.4829391800000167
2019-07-06 10:20:00,8.219481826,14.56888881,0.0,48.85383606,54.69101156,13.48999996,1150.711298,5.837175500000001
2019-07-06 10:30:00,8.152248549,14.15525579,0.0,48.85383606,56.69907118,13.51500006,973.4410339,7.845235119999984
2019-07-06 10:40:00,7.854988647,14.30458863,0.0,48.85383606,55.41809169,13.59500036,1006.050079,6.564255629999991
2019-07-06 10:50:00,7.335646963,14.21231563,0.0,48.85383606,53.48435599,13.75000033,982.9229797,4.630519929999991
2019-07-06 11:00:00,7.803403449,14.25164182,0.006999994,49.29139191,53.41858629,13.80000019,1028.006577,4.127194379999992
2019-07-06 11:10:00,8.950510287,14.98058711,0.03349974,57.63432312,51.11975577,13.86499987,1342.757745,-6.514567349999993
2019-07-06 11:20:00,8.815690804,14.98381689,0.030499508,57.63432312,53.73059914,13.95499983,1296.1888,-3.903723979999995
2019-07-06 11:30:00,8.641871595,14.6669244,0.0,57.63432312,52.68799737,14.07999992,1177.967389,-4.94632575
2019-07-06 11:40:00,6.76663208,12.91528223,0.0,57.63432312,63.10132495,14.23499994,723.672644,5.467001830000015
2019-07-06 11:50:00,6.692469145,13.00278613,0.0,58.78884261,68.8246122,14.45000006,725.6429901,10.035769590000001
2019-07-06 12:00:00,7.076236057,13.94641981,0.0,68.06113625,68.031402,14.7224998,921.488205,-0.02973424999998997
2019-07-06 12:10:00,7.833950292,14.07479431,0.016499923,73.00014496,78.05002867,14.82380912,1039.567178,5.049883710000017
2019-07-06 12:20:00,8.734715437,14.90179762,0.054999589,73.00014496,77.85072578,14.50263144,1391.735059,4.850580820000005
2019-07-06 12:30:00,8.570925784,14.93805023,0.217961725,73.00014496,74.4873187,14.38999991,1379.158582,1.487173740000003
2019-07-06 12:40:00,8.663775325,14.66351259,0.472744321,73.00014496,80.63367935,14.33000011,1251.16604,7.633534389999994
2019-07-06 12:50:00,8.611243486,14.7460636,0.0,73.00014496,77.40357283,14.29000001,1192.545654,4.403427870000002
2019-07-06 13:00:00,7.921887898,13.92579947,0.0,73.00014496,85.36789486,14.31749988,960.9147217,12.367749900000007
2019-07-06 13:10:00,6.969000554,12.38789245,0.0,76.83160956,94.52393803,14.48499994,665.9538028,17.692328470000007
2019-07-06 13:20:00,8.245896244,14.85855599,0.040998803,94.95128632,102.4781652,14.30499988,1218.693616,7.526878880000027
2019-07-06 13:30:00,5.892468309,11.71818638,0.0,113.4452004,108.7982006,13.9749999,518.6042374,-4.646999800000003
2019-07-06 13:40:00,4.532078385,8.854843453,0.0,113.6097565,117.7553651,13.89999962,190.4106277,4.145608600000003
2019-07-06 13:50:00,4.210872889,8.881574839,0.024499745,113.6097565,111.4771757,13.78500023,192.8783066,-2.1325807999999995
2019-07-06 14:00:00,5.877971053,10.45367919,0.0,100.5505772,97.35874316,13.5275001,351.9459656,-3.1918340400000034
2019-07-06 14:10:00,5.118040752,9.848640785,0.0,87.26838684,97.82535961,13.50750003,293.7080925,10.556972770000016
2019-07-06 14:20:00,5.225202084,9.762639374,0.0,90.75552121,104.7880838,13.34500003,279.9290779,14.032562589999998
2019-07-06 14:30:00,5.072042894,9.167407215,0.0,104.8292999,102.9267069,13.27249999,220.9367973,-1.902592999999996
2019-07-06 14:40:00,4.646701753,9.027594745,0.0,104.8292999,101.8654567,13.20999985,207.9357048,-2.9638431999999852
2019-07-06 14:50:00,3.992206597,8.419522092,0.270498478,104.8292999,101.8505884,13.36499996,126.0179869,-2.9787114999999744
2019-07-06 15:00:00,3.496179414,8.158941597,0.863499717,104.8292999,109.0111565,13.60500031,51.36276169,4.181856600000003
2019-07-06 15:10:00,2.959092045,8.140097469,1.290001456,104.8292999,114.9875869,13.86499991,21.88465534,10.158287000000001
2019-07-06 15:20:00,3.122553456,8.156346828,1.16600092,104.8292999,127.1819829,13.86499991,29.10643433,22.352683000000013
2019-07-06 15:30:00,4.157245743,8.193322286,0.25949921,133.9319377,136.3217968,13.66500044,106.0238947,2.3898590999999954
2019-07-06 15:40:00,3.091535479,8.151821941,1.042009215,149.5147906,154.1786263,13.97500005,37.13321708,4.663835699999993
2019-07-06 15:50:00,3.262978673,8.15259157,1.121578901,165.1951904,150.6516552,14.38421049,24.64274793,-14.543535200000008
2019-07-06 16:00:00,2.590051389,0.77013966,44.98400154,156.1014987,124.7339435,15.10000005,-1.875252503,-31.367555200000027
2019-07-06 16:10:00,2.338781203,0.837653669,44.99000168,123.4877701,124.0913112,15.49000015,-0.87013852,0.603541100000001
2019-07-06 16:20:00,3.935912389,4.796890589,21.75967579,130.6645626,138.8274344,15.70500011,62.828206,8.162871799999976
2019-07-06 16:30:00,3.681526041,8.20468381,0.419496687,141.0487671,142.850133,15.31750016,93.10214357,1.8013659000000075
2019-07-06 16:40:00,3.726924068,8.142415269,0.551049558,141.0487671,139.0654483,15.57894747,73.9776908,-1.983318799999978
2019-07-06 16:50:00,2.89804011,8.133974835,1.365500597,141.0487671,142.0375291,15.77000003,15.9853272,0.9887620000000084
2019-07-06 17:00:00,2.12563585,2.964391896,32.30702639,141.0487671,131.9347598,15.68249993,-3.977856088,-9.114007299999997
2019-07-06 17:10:00,2.495706034,5.107392596,12.18701249,136.6577024,140.2323597,15.48249989,-1.304793453,3.574657299999984
2019-07-06 17:20:00,2.455457264,6.64764992,10.74082532,135.5609436,137.4832707,15.48611101,-2.853227276,1.9223270999999897
2019-07-06 17:30:00,2.63084214,0.748988027,44.99000168,135.5609436,108.3222935,15.52105261,-0.795195812,-27.2386501
2019-07-06 17:40:00,2.864231241,0.941540658,44.99000168,101.2775893,112.3620123,15.38999977,-1.872585022,11.084423000000015
2019-07-06 17:50:00,1.917848725,0.607045929,44.99000168,97.14640045,117.6956481,15.67368417,-0.924920555,20.549247649999984
2019-07-06 18:00:00,2.70094736,0.892295946,44.99000168,97.14640045,113.4104102,15.66842104,-0.841806863,16.264009750000014
2019-07-06 18:10:00,2.63756246,0.915018179,44.99000168,97.14640045,106.6013457,15.64250011,-0.842930022,9.45494524999998
2019-07-06 18:20:00,1.728000051,0.549039609,44.99000168,97.14640045,113.6055979,15.75250001,-0.798116023,16.459197450000005
2019-07-06 18:30:00,2.330737484,0.760028645,44.99000168,97.14640045,96.07783181,15.64999995,-0.821590018,-1.0685686399999952
2019-07-06 18:40:00,3.031230903,4.264509369,23.53182938,97.14640045,100.7979205,15.19000025,2.422768486,3.651520049999988
2019-07-06 18:50:00,2.702762562,8.143377855,1.49000001,97.14640045,110.5352324,15.07250028,1.284637532,13.388831949999997
2019-07-06 19:00:00,3.358724201,8.148666456,0.857497882,97.14640045,103.7615465,15.02000008,50.30921251,6.615146049999993
2019-07-06 19:10:00,3.218892771,8.142465323,1.040000124,97.14640045,106.1281932,14.98499994,37.85375117,8.981792750000011
2019-07-06 19:20:00,2.949680877,8.144235581,1.365002032,97.14640045,83.92576679,14.81499953,17.06253064,-13.220633660000004
2019-07-06 19:30:00,2.939490008,8.141681179,1.49000001,97.14640045,79.82381501,14.71999974,1.14118003,-17.32258544000001
2019-07-06 19:40:00,3.271740299,8.140469179,1.165000909,97.14640045,82.95500015,14.55999994,30.11002787,-14.191400299999998
2019-07-06 19:50:00,2.43178769,5.688031148,16.05777678,97.14640045,76.13833373,14.38055531,8.266590042,-21.008066719999988
2019-07-06 20:00:00,2.598333299,1.298113438,39.13437261,71.01266388,76.73380995,14.2972224,-2.157586371,5.721146069999975
2019-07-06 20:10:00,2.700516385,8.283643931,1.48950001,81.7806015,82.5490707,14.34500003,-0.767675507,0.7684691999999984
2019-07-06 20:20:00,3.040808827,8.137635171,1.456667018,81.7806015,81.16318016,14.40624964,12.99727746,-0.6174213400000212
2019-07-06 20:30:00,3.645830378,8.138813674,0.896248829,81.7806015,81.72996146,14.35625011,49.11864009,-0.05064004000001887
2019-07-06 20:40:00,3.612380743,8.137293264,1.015000405,81.7806015,79.37553271,14.28500013,39.70515059,-2.4050687900000014
2019-07-06 20:50:00,3.457012558,8.148090184,0.964999805,81.7806015,78.9444645,14.18249993,45.52170708,-2.836137000000008
2019-07-06 21:00:00,2.80990521,8.140260547,1.290002599,81.7806015,83.37869707,14.0,14.5763929,1.5980955699999981
2019-07-06 21:10:00,1.954025227,1.149726273,42.99136711,81.7806015,90.83338305,14.19499984,-2.26902658,9.052781549999992
2019-07-06 21:20:00,2.367431134,0.883288675,44.99000168,81.7806015,88.28376315,14.03499999,-0.830659524,6.503161649999981
2019-07-06 21:30:00,2.321156216,0.782098636,44.99000168,81.7806015,94.37951746,14.1349999,-0.798116022,12.59891596
2019-07-06 21:40:00,2.774399966,0.109320019,44.99000168,106.2395922,193.7030921,13.84499993,-3.443742459,87.46349989999999
2019-07-06 21:50:00,4.530294979,8.102126515,2.096354394,222.2685547,233.5147287,13.38500004,147.1592858,11.246173999999996
2019-07-06 22:00:00,5.041860342,9.019722417,0.0,240.3812396,238.1615721,13.34750009,205.2301575,-2.2196674999999857
2019-07-06 22:10:00,4.063857865,8.25794971,0.220499856,240.9271545,243.9056088,13.94499998,114.814262,2.97845430000001
2019-07-06 22:20:00,5.274645818,9.466996428,0.0,255.0184464,260.508202,13.06315793,248.9754358,5.489755599999995
2019-07-06 22:30:00,6.877988625,11.91958022,0.0,265.0735779,264.3292982,12.69750028,547.1653366,-0.7442796999999928
2019-07-06 22:40:00,6.286475897,11.40935817,0.0,265.0735779,270.0348413,12.50500002,472.4573273,4.961263400000007
2019-07-06 22:50:00,5.84847517,10.86717018,0.0,265.0735779,273.0766146,12.40249963,399.3877686,8.003036700000052
2019-07-06 23:00:00,5.694981837,10.774811,0.0,265.0735779,279.7141965,12.28999958,391.0513214,14.640618600000039
2019-07-06 23:10:00,6.142913628,11.57555942,0.0,265.0735779,281.9687961,12.14250007,496.985466,16.895218200000045
2019-07-06 23:20:00,7.352427483,13.01769993,0.0,277.042705,279.9303981,11.85500011,732.4903564,2.8876930999999786
2019-07-06 23:30:00,7.102687693,12.51274364,0.0,282.634613,275.7851894,11.71249986,635.1642349,-6.849423600000023
2019-07-06 23:40:00,7.390712236,13.14906393,0.0,282.634613,274.8885092,11.78947383,749.6071655,-7.746103800000014
2019-07-06 23:50:00,8.023647523,13.97447433,0.0,277.4433606,273.3469623,11.7750001,905.6870636,-4.096398300000033
2019-07-07 00:00:00,2.466424775,8.142171755,1.49000001,54.34165573,69.8662938,13.66500044,9.143358105,15.52463806999998
2019-07-07 00:10:00,4.04145292,8.302349567,0.420493992,63.4388372,79.88431891,13.7150003,109.2575196,16.445481709999996
2019-07-07 00:20:00,4.67900058,8.694637209,0.0,75.19527435,76.98047536,13.64000049,177.9340347,1.7852010099999802
2019-07-07 00:30:00,4.007000875,8.159012184,0.1964986,75.19527435,78.3165899,13.59750037,105.6039278,3.1213155499999914
2019-07-07 00:40:00,3.544182038,8.148489296,0.381498722,75.19527435,79.75633917,13.41499991,88.29132538,4.561064820000013
2019-07-07 00:50:00,4.294793892,8.223978817,0.049497895,75.19527435,75.07550423,13.28250012,128.4466,-0.11977011999999831
2019-07-07 01:00:00,3.824698591,8.183545813,0.146999501,75.19527435,75.36856979,13.26250005,111.9902931,0.17329544000000396
2019-07-07 01:10:00,3.910847247,8.171562776,0.171998386,75.19527435,74.81555956,13.28000011,107.7577654,-0.3797147900000084
2019-07-07 01:20:00,4.558826947,8.504757375,0.023999759,75.19527435,77.8965399,13.34250002,157.839035,2.701265549999988
2019-07-07 01:30:00,4.778811145,8.869575754,0.0,75.19527435,74.81905417,13.39500003,193.5051456,-0.37622018000001844
2019-07-07 01:40:00,4.177924335,8.400130972,0.073499468,75.19527435,76.44221982,13.44250011,139.4992981,1.2469454700000142
2019-07-07 01:50:00,3.813783932,8.153057098,0.369998244,75.19527435,74.88434021,13.31000013,90.25950661,-0.3109341400000005
2019-07-07 02:00:00,4.805411196,8.85142833,0.0,75.19527435,77.77398844,13.38500004,191.5529404,2.5787140900000054
2019-07-07 02:10:00,4.644511473,8.729292244,0.0,75.19527435,76.02873242,13.50250001,180.9111008,0.833458070000006
2019-07-07 02:20:00,3.937354362,8.263059407,0.221497812,75.19527435,77.01840774,13.48750005,116.9772379,1.8231333900000095
2019-07-07 02:30:00,3.663984418,8.162086889,0.222499859,75.19527435,72.65039091,13.34750004,97.89600277,-2.5448834400000067
2019-07-07 02:40:00,3.374372363,8.150225803,0.368499626,75.19527435,75.73727577,13.31750011,86.55306339,0.5420014199999912
2019-07-07 02:50:00,2.930283034,8.148286611,0.808998337,75.19527435,72.74007362,13.21999989,55.08100176,-2.4552007300000014
2019-07-07 03:00:00,2.922913736,8.139481008,1.188005283,75.19527435,64.73879844,13.16999984,32.47199438,-10.456475909999995
2019-07-07 03:10:00,2.88404386,8.164648756,0.99000001,75.19527435,64.86321481,13.18249989,46.41430151,-10.332059539999989
2019-07-07 03:20:00,2.679763627,8.143158987,1.415000576,75.19527435,62.21279698,13.16499996,18.04046448,-12.982477369999998
2019-07-07 03:30:00,2.578319454,8.13225165,1.390000619,75.19527435,68.61328944,13.2224999,14.71186798,-6.581984910000017
2019-07-07 03:40:00,2.822119408,8.144728293,1.129449438,75.19527435,77.59431477,13.30555571,36.71914877,2.3990404200000057
2019-07-07 03:50:00,2.066792649,8.140711159,1.49000001,75.19527435,68.09333829,13.2125,-3.383546937,-7.101936060000014
2019-07-07 04:00:00,2.036505467,8.142551512,1.49000001,75.19527435,70.59913682,13.03684225,-6.734450585,-4.596137530000021
2019-07-07 04:10:00,2.338733256,8.146138564,1.49000001,75.19527435,80.88810588,13.14250002,5.005371968,5.692831529999978
2019-07-07 04:20:00,2.212341231,8.144964203,1.465500264,75.19527435,73.78346283,13.1974998,4.893407997,-1.4118115200000148
2019-07-07 04:30:00,2.195358813,4.574577514,23.24000084,75.19527435,73.91508997,13.19249992,-4.399941063,-1.2801843800000086
2019-07-07 04:40:00,2.401181221,1.070105981,44.99000168,75.19527435,66.3320488,13.16999998,-0.825858018,-8.86322555000001
2019-07-07 04:50:00,2.295787466,0.980507668,44.99000168,75.19527435,69.84432093,13.37000003,-0.835629495,-5.350953419999996
2019-07-07 05:00:00,2.388318789,0.925042693,44.99000168,75.19527435,69.46445763,13.53000016,-0.79971652,-5.730816720000007
2019-07-07 05:10:00,2.002706286,0.812138141,44.99000168,75.19527435,69.0995618,13.36000009,-0.773041517,-6.095712550000002
2019-07-07 05:20:00,2.423306328,0.918956176,44.99000168,75.19527435,73.59688724,13.29500017,-0.885610026,-1.5983871100000044
2019-07-07 05:30:00,2.386087656,0.971467185,44.99000168,75.19527435,66.46981584,13.38000011,-0.850399023,-8.72545851000001
2019-07-07 05:40:00,2.10660007,0.901226674,44.99000168,75.19527435,66.36089077,13.52000008,-0.778910026,-8.834383580000008
2019-07-07 05:50:00,2.047687578,0.805323159,44.99000168,75.19527435,69.26836635,13.57000027,-0.813054025,-5.926908000000026
2019-07-07 06:00:00,2.203800005,0.83141268,44.99000168,75.19527435,74.2992436,13.84749999,-0.795448524,-0.8960307500000226
2019-07-07 06:10:00,2.22582348,0.81040489,44.99000168,75.19527435,74.05869803,14.23235293,-0.831004723,-1.1365763200000174
2019-07-07 06:20:00,2.665931231,0.86114317,44.99000168,75.19527435,64.0731235,14.52250013,-1.024320021,-11.122150850000025
2019-07-07 06:30:00,2.759550059,0.979612204,44.99000168,73.81935143,59.50454041,14.37999992,-1.211578538,-14.314811020000008
2019-07-07 06:40:00,2.836489546,6.679047374,8.405590601,64.33298004,58.82803009,14.1624999,12.83233849,-5.504949949999997
2019-07-07 06:50:00,2.606571627,8.145717323,1.394000564,65.31726074,56.86491671,14.6849997,9.79815799,-8.452344030000006
2019-07-07 07:00:00,2.78724038,8.133933127,1.389000615,65.31726074,76.58135133,15.06000009,10.6651208,11.264090590000023
2019-07-07 07:10:00,2.425606573,5.849834701,16.03649959,65.70804404,87.79707758,15.68000007,-1.795711061,22.089033540000003
2019-07-07 07:20:00,4.085606349,7.690371288,2.378416642,90.50619832,81.84023272,15.56750007,92.79819826,-8.665965599999993
2019-07-07 07:30:00,2.853898388,8.138427973,1.365002032,90.5610733,76.18897775,16.14250054,11.88959179,-14.372095549999983
2019-07-07 07:40:00,2.524005675,8.133995086,1.415000576,90.5610733,79.90380453,16.3550005,4.607033092,-10.657268770000002
2019-07-07 07:50:00,3.592555952,8.141600758,0.791000245,90.5610733,99.55859594,16.6050004,50.83727324,8.99752264
2019-07-07 08:00:00,3.755549356,8.174786521,0.490523036,90.5610733,98.27762123,16.4052635,79.01690543,7.71654792999999
2019-07-07 08:10:00,3.753529954,8.148069844,0.467999842,90.5610733,92.36723148,16.29500027,76.69118443,1.8061581800000113
2019-07-07 08:20:00,3.144067442,8.130497977,1.014502309,76.01073081,77.81370726,16.69499989,34.73002161,1.802976450000017
2019-07-07 08:30:00,3.335910863,8.142949462,1.041000135,57.63433838,62.15498281,16.39749985,36.28046803,4.520644430000004
2019-07-07 08:40:00,3.402921414,8.139777437,0.665996608,57.63433838,58.54803976,16.4625001,61.78057984,0.913701379999992
2019-07-07 08:50:00,3.857805583,5.376483894,17.94968771,84.03133378,88.84246489,16.49444421,51.9525929,4.811131110000019
2019-07-07 09:00:00,3.526046598,8.209866956,0.719000935,79.98889574,93.06674193,17.21315806,66.44741847,13.077846190000002
2019-07-07 09:10:00,3.273132443,8.197206885,0.817000195,89.46351624,88.50435756,17.77380916,59.53812006,-0.9591586800000016
2019-07-07 09:20:00,3.142420254,8.14731963,1.040503105,89.46351624,83.95696228,17.78421041,33.84978908,-5.506553960000019
2019-07-07 09:30:00,2.37561799,6.351896175,11.8549538,89.46351624,103.4802942,18.3300005,3.660496983,14.016777960000013
2019-07-07 09:40:00,3.939632142,4.855827861,21.40760628,94.17593478,100.8186124,18.52000008,22.96425998,6.642677620000001
2019-07-07 09:50:00,2.820825419,7.374382494,6.257138227,94.95130157,109.6706413,19.02000008,11.88070359,14.719339730000002
2019-07-07 10:00:00,3.454303238,4.851819869,20.1197075,105.4400311,94.09135771,19.24249973,14.32860335,-11.348673389999988
2019-07-07 10:10:00,2.78558571,1.138688166,42.67236847,98.92116883,98.69483156,19.17000008,-2.893170503,-0.2263372699999877
2019-07-07 10:20:00,3.027779508,6.446877312,10.54343625,70.80504608,61.92285799,18.77750015,16.27712769,-8.88218809
2019-07-07 10:30:00,3.33992033,8.150720447,0.914999148,68.61638306,55.64053137,18.5050005,46.49753327,-12.975851690000013
2019-07-07 10:40:00,2.501798987,8.144329849,1.384737462,59.82945633,53.51684925,18.23157923,13.51159961,-6.312607079999992
2019-07-07 10:50:00,2.559459996,8.139038533,1.236500962,59.82945633,58.85000833,18.07750044,20.01479949,-0.9794479999999908
2019-07-07 11:00:00,2.498366868,3.663147137,29.5095577,59.82945633,50.25716713,18.15882369,-5.642667076,-9.5722892
2019-07-07 11:10:00,2.67011038,0.809255458,44.99000168,59.82945633,70.11602623,18.35294129,-2.954334736,10.286569900000018
2019-07-07 11:20:00,2.668219331,1.779019395,36.21603448,68.43267114,83.8359219,18.32000046,-4.792430544,15.403250759999992
2019-07-07 11:30:00,1.714569287,6.812990919,3.455140859,80.68305969,82.30675207,19.21750021,-1.705066049,1.6236923800000227
2019-07-07 11:40:00,2.399756294,0.716551644,44.99000168,80.68305969,93.91480252,19.76750021,-1.098476526,13.231742830000002
2019-07-07 11:50:00,2.218762448,0.744856634,44.99000168,80.68305969,79.75816524,19.9499999,-0.854133525,-0.9248944500000107
2019-07-07 12:00:00,1.812168807,0.630966119,44.99000168,80.68305969,84.11862978,19.18000021,-0.818389019,3.435570089999999
2019-07-07 12:10:00,2.350500041,0.774591662,44.99000168,80.68305969,91.78440721,19.34749966,-0.838662025,11.10134751999999
2019-07-07 12:20:00,2.925378728,2.490106492,30.19261299,77.11629673,78.77856467,19.275,-2.154806492,1.6622679399999924
2019-07-07 12:30:00,2.271768326,6.893664803,9.846474876,79.48910193,79.68067146,19.73499994,-1.619172525,0.19156952999998111
2019-07-07 12:40:00,1.917712492,0.61529112,44.99000168,76.29283142,58.67507879,20.22999973,-0.830126023,-17.617752629999984
2019-07-07 12:50:00,2.357662421,0.726772137,44.99000168,76.29283142,66.69312583,20.69499979,-0.886677024,-9.599705589999985
2019-07-07 13:00:00,1.553268728,0.499475095,44.99000168,76.29283142,53.36592757,20.64749994,-0.53616752,-22.926903850000002
2019-07-07 13:10:00,1.294500023,0.210848043,44.99000168,76.29283142,47.72490712,20.80500002,-0.564443011,-28.567924300000016
2019-07-07 13:20:00,1.826831278,0.420444076,44.99000168,76.29283142,98.93978081,20.45999985,-0.173921005,22.646949390000003
2019-07-07 13:30:00,1.656375086,0.315050558,44.99000168,76.29283142,96.61149034,21.31000023,-0.192060005,20.31865892000002
2019-07-07 13:40:00,2.609681314,0.527453114,44.99000168,76.29283142,116.2965245,21.58499994,-0.875473526,40.003693080000005
2019-07-07 13:50:00,2.482068792,0.582226605,44.99000168,104.5638352,138.5838272,21.4249999,-1.602634016,34.019992
2019-07-07 14:00:00,1.777574978,0.526945614,44.99000168,112.2922907,113.4351536,22.30999985,-0.846131028,1.1428629000000115
2019-07-07 14:10:00,1.62416255,0.41746658,44.99000168,115.8048859,90.37314902,22.39250002,-0.881342027,-25.431736880000017
2019-07-07 14:20:00,2.300718784,0.340725561,44.99000168,115.8048859,66.16574537,21.70000019,-0.389988513,-49.63914053000002
2019-07-07 14:30:00,2.148376644,4.462326868,9.005684861,89.75776819,83.57457254,21.34500027,-1.617572036,-6.183195649999988
2019-07-07 14:40:00,1.690172431,1.821253849,29.71422985,86.17084503,53.59198009,21.36250019,-0.879741528,-32.57886493999999
2019-07-07 14:50:00,1.832606098,0.147721532,44.99000168,86.17084503,41.38473427,21.0125,-0.155782004,-44.786110759999985
2019-07-07 15:00:00,1.56744082,0.0,44.99000168,86.17084503,28.30574323,21.05789476,-0.169035267,-57.86510179999999
2019-07-07 15:10:00,2.012190933,0.304348476,44.99000168,86.17084503,41.92248517,21.20526304,-0.591342646,-44.248359859999994
2019-07-07 15:20:00,1.292025115,0.135445522,44.99000168,86.17084503,37.29759069,21.23000002,-0.450807508,-48.87325433999999
2019-07-07 15:30:00,1.149208221,0.0,44.99000168,86.17084503,23.46605537,21.3888891,-0.154715005,-62.70478965999999
2019-07-07 15:40:00,1.036999996,0.012222224,44.99000168,86.17084503,63.87498184,21.87222237,-0.219920565,-22.295863190000006
2019-07-07 15:50:00,0.868481274,0.0,44.99000168,86.17084503,91.25303465,23.13249998,-0.450274022,5.082189620000008
2019-07-07 16:00:00,1.794131246,0.07727301,44.99000168,86.17084503,122.6107757,21.98500004,-0.156849005,36.439930670000024
2019-07-07 16:10:00,1.524074972,0.0,44.99000168,86.17084503,137.696374,21.91750011,-0.243809503,51.52552896999998
2019-07-07 16:20:00,1.030312498,0.0,44.99000168,86.17084503,105.5981688,22.78500023,-0.414529507,19.427323769999987
2019-07-07 16:30:00,1.355151302,0.174060032,44.99000168,86.17084503,65.71420833,22.30526322,-0.126355267,-20.45663669999999
2019-07-07 16:40:00,1.666125178,0.292986054,44.99000168,86.17084503,53.75947334,22.21999989,-0.232072508,-32.41137169000001
2019-07-07 16:50:00,1.656318828,0.191785043,44.99000168,86.17084503,56.71844252,23.48000002,-0.486552015,-29.452402509999985
2019-07-07 17:00:00,1.706625032,0.52960259,44.99000168,86.17084503,57.22481255,22.60749989,-0.337705509,-28.946032479999985
2019-07-07 17:10:00,1.435593781,0.292404046,44.99000168,86.17084503,86.02886914,22.92999973,-0.404393014,-0.14197588999999766
2019-07-07 17:20:00,1.136006328,0.038000006,44.99000168,86.17084503,120.5525318,22.66999998,-0.159516506,34.38168676999999
2019-07-07 17:30:00,1.17446254,0.039115006,44.99000168,86.17084503,111.976417,22.20500021,-0.295025508,25.805571970000017
2019-07-07 17:40:00,3.747143877,5.718636165,15.00746614,69.60965653,65.19977426,20.88999968,29.65635778,-4.409882269999997
2019-07-07 17:50:00,2.426919955,7.106748789,7.636456859,67.51237488,71.88101266,21.01249981,-3.147234565,4.36863778
2019-07-07 18:00:00,2.525193715,0.881082656,44.99000168,67.51237488,76.32796714,21.15000057,-0.927756527,8.815592260000017
2019-07-07 18:10:00,2.999665892,3.051593095,30.26572035,71.84644388,80.26749992,21.04000015,2.548726994,8.421056039999996
2019-07-07 18:20:00,2.434979904,8.14895609,1.49000001,77.39038849,88.61989427,21.79250011,-1.6516361,11.22950578000001
2019-07-07 18:30:00,2.795663878,7.758576937,4.21505639,77.39038849,74.08738114,22.19210554,16.8301438,-3.3030073500000015
2019-07-07 18:40:00,2.284668732,0.757264148,44.99000168,77.39038849,64.73371675,22.56999989,-0.882409033,-12.656671740000007
2019-07-07 18:50:00,2.220900029,0.743396144,44.99000168,77.39038849,66.22220047,21.325,-0.904282519,-11.168188020000002
2019-07-07 19:00:00,2.032368755,0.729144137,44.99000168,77.39038849,71.0791225,21.1749999,-0.919220528,-6.31126599000001
2019-07-07 19:10:00,1.869356251,0.716677135,44.99000168,77.39038849,67.85226439,20.94500027,-1.081938016,-9.538124100000005
2019-07-07 19:20:00,2.716928267,1.82036488,38.19783773,77.39038849,79.73320964,20.35499945,-1.080337536,2.342821149999992
2019-07-07 19:30:00,3.109541106,8.206635967,1.369505654,77.39038849,83.67625835,20.27249985,24.32702987,6.285869859999991
2019-07-07 19:40:00,3.713453496,8.142347172,0.866002414,77.39038849,80.46538761,19.76500006,48.39049244,3.0749991199999727
2019-07-07 19:50:00,3.144383013,8.137186244,1.015000214,78.55075812,94.28913537,19.35749941,36.57384282,15.738377249999985
2019-07-07 20:00:00,3.824531615,8.149000481,0.614999415,105.9268723,99.36666139,19.19500055,64.85048504,-6.560210909999995
2019-07-07 20:10:00,3.353916383,8.147151947,1.065001157,93.68915094,85.83652688,18.97000027,33.90090823,-7.852624060000011
2019-07-07 20:20:00,3.37595014,8.138363376,0.593994831,78.48794556,80.08731494,18.4750001,71.5037118,1.5993693799999846
2019-07-07 20:30:00,3.653867847,8.13749814,0.467499855,78.48794556,89.66788348,18.21500053,75.31521664,11.179937919999986
2019-07-07 20:40:00,3.887235606,8.273684174,0.469495542,86.46725831,101.0844214,18.23000021,95.06397247,14.617163089999991
2019-07-07 20:50:00,4.775284255,8.625175685,0.0,100.4390869,106.0009502,18.00249996,165.1089077,5.561863299999999
2019-07-07 21:00:00,3.298952895,8.197115198,0.492500007,100.4390869,118.9456879,17.8024991,75.36647186,18.50660099999999
2019-07-07 21:10:00,3.297319508,8.175859451,1.015502241,100.4390869,86.09816955,17.37750025,35.91663078,-14.340917350000012
2019-07-07 21:20:00,3.273039639,8.147789329,0.919002642,64.08559195,65.21954093,16.94249983,47.56881372,1.1339489800000138
2019-07-07 21:30:00,4.35369277,8.712287396,0.396989937,61.92301569,63.82140226,16.0000001,145.1387128,1.8983865700000138
2019-07-07 21:40:00,3.647352487,8.167976663,0.743498989,84.05359923,65.48547899,15.88000002,62.66060247,-18.568120239999985
2019-07-07 21:50:00,3.676439834,8.216348961,0.568001087,45.56116867,64.11749347,15.44000006,80.36026201,18.5563248
2019-07-07 22:00:00,3.824605775,8.141220644,0.344496371,45.56116867,60.86106552,14.94499979,85.12053633,15.299896849999982
2019-07-07 22:10:00,2.877973992,8.131560892,1.065501183,58.64490181,76.04763717,14.7849997,35.88124139,17.40273536000001
2019-07-07 22:20:00,2.725742918,8.141382158,1.219500446,64.21970367,78.90505405,14.82499957,29.76161149,14.685350379999988
2019-07-07 22:30:00,2.875932074,8.135638118,0.981003371,64.21970367,75.36359209,14.43499999,44.23159695,11.143888419999996
2019-07-07 22:40:00,3.446617591,8.148904413,0.368999162,64.21970367,69.1612492,13.89499993,87.2578474,4.941545529999985
2019-07-07 22:50:00,3.176755965,8.138789669,0.666501501,64.21970367,67.2039424,13.5775003,61.73250322,2.9842387300000155
2019-07-07 23:00:00,4.316117387,8.274566814,0.0,64.21970367,79.90748115,13.44736842,140.1901474,15.687777479999994
2019-07-07 23:10:00,4.216237438,8.504769713,0.0,64.21970367,78.68368628,13.2775001,163.1332642,14.463982610000016
2019-07-07 23:20:00,3.565194833,8.207115546,0.195999717,64.21970367,78.80745656,13.1974998,106.6571203,14.58775288999999
2019-07-07 23:30:00,3.526677668,8.16547662,0.466497708,64.21970367,72.88746472,13.1150001,85.11411772,8.667761049999996
2019-07-07 23:40:00,3.268733233,8.185891449,0.294998802,64.21970367,64.56331308,12.89499969,94.94554844,0.3436094099999991
2019-07-07 23:50:00,3.936373285,8.400104578,0.069999479,64.21970367,70.13653907,12.72857162,138.4392529,5.9168353999999965
2019-07-08 00:00:00,5.188320436,9.817499503,0.025789208,215.6831665,215.8123303,15.64210535,281.456955,0.12916380000001482
2019-07-08 00:10:00,4.306339804,8.502438962,0.097999428,215.6831665,210.8468512,15.4666666,146.5768855,-4.836315299999995
2019-07-08 00:20:00,5.108070638,9.122733474,0.0,215.6831665,206.474673,15.18888929,214.0769001,-9.208493500000003
2019-07-08 00:30:00,4.431989336,8.538735688,0.097999428,215.6831665,207.6649624,15.03000011,149.7675789,-8.018204099999991
2019-07-08 00:40:00,3.668365228,8.146301955,0.297000286,215.6831665,213.1153485,14.99749999,91.22839909,-2.5678179999999884
2019-07-08 00:50:00,4.734576607,8.597667575,0.0,215.6831665,206.6127466,14.99249997,168.6611763,-9.07041989999999
2019-07-08 01:00:00,4.769641209,8.483371451,0.0,215.6831665,207.5470789,14.97749991,160.1048843,-8.136087599999996
2019-07-08 01:10:00,4.923561418,9.146410793,0.0,215.6831665,209.5506114,14.90499964,220.8962467,-6.1325550999999905
2019-07-08 01:20:00,5.80858438,10.34471105,0.0,215.6831665,206.6697836,14.95249982,334.2262474,-9.01338290000001
2019-07-08 01:30:00,5.876430345,10.19965459,0.0,215.6831665,204.2970032,14.90249963,321.1984451,-11.386163299999993
2019-07-08 01:40:00,6.052755594,10.85192826,0.0,215.6831665,208.2377955,14.84999957,394.6404251,-7.445370999999994
2019-07-08 01:50:00,5.909452987,10.83529548,0.0,215.6831665,212.9807421,14.67249985,393.3551071,-2.7024244000000124
2019-07-08 02:00:00,6.006256497,11.03624028,0.0,215.6831665,211.1282496,14.63000011,419.5094788,-4.554916899999995
2019-07-08 02:10:00,5.590790582,10.37651861,0.0,215.6831665,215.4683229,14.65999994,338.0927536,-0.2148435999999947
2019-07-08 02:20:00,5.059606075,9.758693889,0.0,215.6831665,214.2682495,14.60000038,275.4639099,-1.4149170000000026
2019-07-08 02:30:00,5.160994434,9.390620425,0.0,215.6831665,213.000889,14.60000038,238.5727203,-2.682277499999998
2019-07-08 02:40:00,5.774614954,10.22330394,0.0,215.6831665,209.4975167,14.6500001,323.5582054,-6.185649799999993
2019-07-08 02:50:00,5.890853429,10.66921453,0.0,215.6831665,206.4403024,14.68999977,373.6992081,-9.242864099999991
2019-07-08 03:00:00,6.259950113,11.53358728,0.0,206.3210694,209.7968567,14.60500011,481.8896408,3.4757873000000075
2019-07-08 03:10:00,5.533191109,10.54354227,0.0,202.5123901,217.4800312,14.55000019,357.2983597,14.967641100000009
2019-07-08 03:20:00,5.63879323,10.75355257,0.0,202.5123901,221.8109471,14.59500036,386.154007,19.298556999999988
2019-07-08 03:30:00,6.232978821,11.73376997,0.0,204.4770445,223.2045523,14.60000038,513.1008041,18.727507799999984
2019-07-08 03:40:00,6.593351102,12.33060341,0.0,216.7807312,219.3470976,14.57500029,608.5563995,2.566366400000021
2019-07-08 03:50:00,7.406667042,13.34622158,0.0,216.7807312,218.4148674,14.60000038,776.907019,1.6341362000000004
2019-07-08 04:00:00,7.470076704,13.61037679,0.0,216.7807312,216.7598071,14.6375,829.6324036,-0.020924100000002
2019-07-08 04:10:00,6.864592301,12.47136609,0.0,216.7807312,212.2566076,14.5947372,627.5506142,-4.524123599999996
2019-07-08 04:20:00,6.532020622,12.13794192,0.0,216.7807312,218.451148,14.61666685,577.5928548,1.6704167999999981
2019-07-08 04:30:00,7.095132756,13.23656501,0.0,216.7807312,219.4828362,14.66000004,761.3379913,2.7021050000000173
2019-07-08 04:40:00,7.609017015,13.84900604,0.0,216.7807312,217.6641065,14.70499988,874.104007,0.8833753000000115
2019-07-08 04:50:00,7.40213778,13.64563805,0.0,216.7807312,219.6892401,14.93749976,833.5042358,2.9085089000000153
2019-07-08 05:00:00,6.873236537,12.8999683,0.0,216.7807312,219.8140913,15.20500021,694.9242432,3.03336010000001
2019-07-08 05:10:00,7.138555276,12.99426861,0.0,221.4025083,224.2305135,15.47894719,711.1350933,2.828005200000007
2019-07-08 05:20:00,7.173589531,12.51287256,0.0,225.5612488,221.8511984,15.94210544,627.9741275,-3.7100504
2019-07-08 05:30:00,6.846948247,12.39170763,0.0,214.2351385,217.9654831,16.00526328,611.3711098,3.730344599999995
2019-07-08 05:40:00,6.484222245,12.30552694,0.0,213.4880371,216.1400359,16.08000011,595.0168915,2.651998799999973
2019-07-08 05:50:00,5.629660392,10.61270088,0.0,213.4880371,221.3965495,15.29000025,369.6907494,7.908512399999978
2019-07-08 06:00:00,6.082975316,10.92923865,0.0,218.8435853,216.5896031,15.31750016,416.1151237,-2.253982199999996
2019-07-08 06:10:00,6.779681563,12.30203515,0.0,222.2685547,211.1398045,15.41499968,600.5032455,-11.128750200000013
2019-07-08 06:20:00,6.70693512,12.38882509,0.0,222.2685547,214.0104487,15.44249973,616.795787,-8.258105999999998
2019-07-08 06:30:00,5.89987483,11.00447264,0.0,222.2685547,219.6061496,15.80249991,415.7805954,-2.662405100000001
2019-07-08 06:40:00,5.723308134,10.74595468,0.0,222.2685547,226.387805,15.76999993,384.4931351,4.119250299999976
2019-07-08 06:50:00,5.795163798,11.04888538,0.0,222.2685547,231.0421978,15.85000014,430.9702667,8.773643099999987
2019-07-08 07:00:00,5.378565598,10.12791547,0.0,222.2685547,231.7700676,15.9974999,322.7718102,9.501512899999994
2019-07-08 07:10:00,4.491816282,8.739681959,0.077499486,222.2685547,225.6176204,16.17500076,169.3526661,3.349065699999983
2019-07-08 07:20:00,5.730584788,10.2694273,0.0,222.2685547,213.1383538,16.40249977,331.7474663,-9.130200900000006
2019-07-08 07:30:00,5.758948207,10.66967314,0.0,222.2685547,216.3009978,16.46500006,383.8331421,-5.967556900000005
2019-07-08 07:40:00,6.452443171,12.02020754,0.0,222.2685547,214.4781506,17.01250029,550.6322723,-7.790404100000018
2019-07-08 07:50:00,6.327183557,11.65125078,0.0,221.9945221,214.016977,17.35250015,514.301825,-7.977545100000015
2019-07-08 08:00:00,5.911643386,11.52045482,0.0,216.8790881,236.4524067,17.50999994,486.222998,19.57331860000002
2019-07-08 08:10:00,6.843313813,12.49043696,0.0,233.5728514,231.1247388,17.83499994,630.2268967,-2.4481126000000017
2019-07-08 08:20:00,7.460182881,13.55323014,0.0,239.8295898,236.542437,18.07250013,905.2527847,-3.287152800000001
2019-07-08 08:30:00,8.860783928,14.51159948,0.062103391,246.7631075,242.4711966,18.02894723,1164.640296,-4.291910899999976
2019-07-08 08:40:00,7.792804193,13.6567149,0.064998707,249.7950105,247.6585357,17.62249994,900.2626572,-2.136474800000002
2019-07-08 08:50:00,7.145789719,12.34315507,0.0,251.7828116,253.5235978,18.26999998,621.3777359,1.7407862000000023
2019-07-08 09:00:00,7.786659956,13.9779523,0.0,244.6080789,245.5722862,18.42750034,925.1930634,0.9642072999999982
2019-07-08 09:10:00,7.537427584,13.1926142,0.0,247.5125427,243.5547751,18.84000028,752.7441488,-3.957767600000011
2019-07-08 09:20:00,8.801481774,14.3492544,0.031578616,251.1282366,251.0387341,18.9526316,1118.295884,-0.08950250000000892
2019-07-08 09:30:00,8.297333074,14.48637298,0.009999983,237.9619939,240.0199647,19.04750013,1188.315239,2.0579707999999926
2019-07-08 09:40:00,8.813500476,14.7718475,0.272471883,243.3700628,242.5893999,18.94750023,1379.07536,-0.78066290000001
2019-07-08 09:50:00,9.795225726,15.12867088,1.405805749,244.4077187,250.957743,18.83333365,1751.131219,6.55002429999999
2019-07-08 10:00:00,9.028178692,14.95870306,0.067894281,237.6344604,236.3920122,19.17105223,1373.601232,-1.2424481999999841
2019-07-08 10:10:00,7.566304636,13.36758448,0.0,241.3068443,234.1355697,19.28500023,805.4483826,-7.171274600000004
2019-07-08 10:20:00,8.881402183,14.97621815,0.086495968,231.2531776,231.3888452,19.40499992,1352.501675,0.135667600000005
2019-07-08 10:30:00,7.799523902,13.77429736,0.0,238.6713828,242.3888185,19.54999981,878.9858643,3.71743570000001
2019-07-08 10:40:00,8.859405565,14.35189252,0.456975875,238.3804235,238.153195,19.74750013,1252.904803,-0.2272284999999954
2019-07-08 10:50:00,8.735946417,14.65836427,0.065498728,250.7409541,251.2643648,19.85499983,1249.29014,0.5234106999999995
2019-07-08 11:00:00,7.4765921,13.3223467,0.0,245.4671194,245.1100172,20.15749969,790.0938316,-0.35710220000001414
2019-07-08 11:10:00,8.035397553,13.59121259,0.089999445,246.968114,245.9218949,20.37499971,1006.955995,-1.0462191000000018
2019-07-08 11:20:00,8.199285865,14.46727811,0.0,249.2593314,256.3241152,19.9000001,1106.445079,7.0647837999999865
2019-07-08 11:30:00,6.457046771,11.67570131,0.0,244.607187,255.2462248,19.68000069,521.4969994,10.639037799999983
2019-07-08 11:40:00,6.413127851,12.14046375,0.0,254.2560034,262.5646384,19.82999992,600.4962944,8.308634999999981
2019-07-08 11:50:00,7.106752801,13.1343137,0.0,258.4881897,262.8216803,19.70750046,747.1417313,4.333490600000005
2019-07-08 12:00:00,8.23958509,14.04497391,0.004499999,258.4881897,253.1076162,19.68500004,1010.594199,-5.380573500000025
2019-07-08 12:10:00,7.22016964,12.83380356,0.0,258.4881897,265.2723188,20.47749996,729.0528168,6.784129099999973
2019-07-08 12:20:00,8.348194265,14.39340694,0.266963132,265.0710945,265.2831164,20.01000004,1173.774872,0.2120218999999679
2019-07-08 12:30:00,7.886470628,13.68891902,0.0,257.8959675,261.7197994,19.94499989,873.4061844,3.823831900000016
2019-07-08 12:40:00,7.648926282,13.15081573,0.0,252.3811763,257.4658757,20.51749983,750.1727249,5.084699400000034
2019-07-08 12:50:00,9.340322781,15.07540002,0.947213359,258.3641928,256.0691646,20.4449995,1649.298346,-2.29502819999999
2019-07-08 13:00:00,10.26052175,15.15048712,1.590818687,250.8052368,250.8921123,20.55499992,1819.86955,0.0868755000000192
2019-07-08 13:10:00,10.00669792,15.15701844,0.974023672,245.7111775,244.358202,20.48999987,1744.966809,-1.3529754999999852
2019-07-08 13:20:00,8.457917261,14.7130335,0.226482483,239.5118694,239.7629784,20.67500029,1286.656686,0.2511090000000138
2019-07-08 13:30:00,8.167302775,14.44844265,0.086497504,252.01357,250.6825795,20.98499975,1133.092398,-1.3309904999999844
2019-07-08 13:40:00,9.40990192,14.81237049,0.687284422,244.2198486,242.5640225,21.02368445,1489.183122,-1.655826100000013
2019-07-08 13:50:00,9.157797766,14.83199894,0.390901134,241.3566508,243.7416202,20.95499992,1459.673618,2.3849693999999886
2019-07-08 14:00:00,8.336852527,14.05372269,0.217454717,252.5223313,255.2229541,21.0050005,1118.062225,2.700622800000019
2019-07-08 14:10:00,8.189280748,14.5277845,0.0,257.9925038,260.5096716,20.81750011,1035.275446,2.5171677999999815
2019-07-08 14:20:00,9.08842513,14.79437593,0.4754419,264.534016,257.3782461,21.52187526,1393.220966,-7.155769899999996
2019-07-08 14:30:00,8.888975668,14.96337484,0.053999587,255.1954956,251.8211931,21.19500008,1410.0742,-3.374302499999999
2019-07-08 14:40:00,9.195869374,15.09550336,0.23690649,255.8529904,257.7626333,21.28750038,1427.672833,1.9096428999999944
2019-07-08 14:50:00,9.145527959,14.84871353,0.062499602,252.8383211,251.7263618,20.94749985,1338.639386,-1.1119592999999952
2019-07-08 15:00:00,7.940561748,13.80691271,0.0,247.5125427,257.2856038,21.04749994,911.953981,9.773061099999978
2019-07-08 15:10:00,8.514365697,14.58111687,0.024999729,268.4495109,267.181749,21.02749968,1159.95741,-1.2677618999999822
2019-07-08 15:20:00,8.435957694,14.95006397,0.088498397,255.5383528,257.8921947,20.76500015,1333.801334,2.353841899999992
2019-07-08 15:30:00,7.724308705,13.82587083,0.0005,260.8768847,250.7342166,20.72500019,935.4144867,-10.142668100000009
2019-07-08 15:40:00,8.554256535,14.6691197,0.029499753,254.1654057,259.3796327,20.78249998,1204.282315,5.214226999999994
2019-07-08 15:50:00,9.041540813,15.09516853,0.101498918,257.390625,257.4989447,20.96000023,1463.558264,0.10831969999998137
2019-07-08 16:00:00,9.06186676,14.84059498,0.594875174,257.390625,257.0904135,20.98499994,1377.750577,-0.300211499999989
2019-07-08 16:10:00,9.71758988,15.12195346,0.590929561,252.5265468,251.6423461,21.04473686,1590.269184,-0.884200700000008
2019-07-08 16:20:00,9.203275752,14.74367523,0.628872924,250.5234904,255.5390628,21.20000048,1452.595218,5.015572400000025
2019-07-08 16:30:00,9.547354566,14.8128886,0.5443496,258.4881897,252.8207413,21.36111111,1464.729248,-5.667448400000012
2019-07-08 16:40:00,9.533298612,14.98058088,1.246544496,258.4881897,258.2164445,21.17500051,1797.278325,-0.271745199999998
2019-07-08 16:50:00,9.850154793,15.09350254,1.157382029,258.4881897,255.7311706,21.02058826,1711.493262,-2.757019100000008
2019-07-08 17:00:00,8.799912596,14.72961657,0.512171412,252.3814265,251.4633777,21.05000019,1221.32764,-0.9180488000000082
2019-07-08 17:10:00,8.173484039,14.77491742,0.017499907,255.1954956,255.6040379,20.99499989,1162.164633,0.4085423000000219
2019-07-08 17:20:00,9.431297565,14.92511339,0.645882963,255.1954956,254.1362505,20.96750021,1454.60286,-1.0592450999999983
2019-07-08 17:30:00,9.479504418,15.13380928,0.072999478,255.1954956,253.3444113,20.33999987,1562.227301,-1.8510842999999966
2019-07-08 17:40:00,7.141984439,13.34974158,0.026499675,255.1954956,249.3636591,20.29249935,797.1514297,-5.83183649999998
2019-07-08 17:50:00,7.3324543,13.25602716,0.0,255.1954956,255.1932225,20.22999992,753.2944214,-0.002273099999996475
2019-07-08 18:00:00,7.094130301,12.79063636,0.0,255.1954956,251.3490852,20.11000042,678.5244873,-3.8464103999999963
2019-07-08 18:10:00,7.650188589,13.56676926,0.0,255.1954956,247.7774034,20.10000038,813.7992508,-7.41809219999999
2019-07-08 18:20:00,8.039926815,14.08559011,0.033999901,255.1954956,256.4148075,20.0124999,1014.37104,1.219311900000008
2019-07-08 18:30:00,7.83919208,14.33284695,0.0,255.1954956,262.5432941,19.93249998,975.4785919,7.347798500000039
2019-07-08 18:40:00,7.267875338,13.31437397,0.0,255.1954956,263.1825437,19.92249975,760.6011673,7.98704810000001
2019-07-08 18:50:00,6.273259377,11.51311773,0.0,255.1954956,254.4930405,19.8949996,474.2468246,-0.7024550999999803
2019-07-08 19:00:00,6.305651045,11.25157642,0.0,255.1954956,250.6070162,19.78000011,441.7140648,-4.588479399999983
2019-07-08 19:10:00,6.156909704,11.32316373,0.0,255.1954956,249.1392376,19.68250074,446.6455017,-6.0562579999999855
2019-07-08 19:20:00,6.073786855,11.02889411,0.0,255.1954956,246.1917181,19.5,410.2479004,-9.003777499999984
2019-07-08 19:30:00,6.498404026,11.87058435,0.0,255.1954956,249.0782199,19.32999926,526.0139618,-6.117275699999993
2019-07-08 19:40:00,6.942938805,12.19023111,0.0,247.3474114,247.1498792,19.26749973,571.2970627,-0.19753220000001193
2019-07-08 19:50:00,6.832677412,12.45202312,0.0,244.5531164,249.8621581,19.21000061,608.8935669,5.3090416999999945
2019-07-08 20:00:00,6.860298491,12.19412953,0.0,250.8052368,251.0967378,19.06500025,571.4261932,0.2915010000000109
2019-07-08 20:10:00,7.155033827,12.87220694,0.0,250.8052368,249.4426906,18.96000004,684.6046326,-1.362546199999997
2019-07-08 20:20:00,6.970856905,12.02445692,0.0,250.8052368,249.6476322,18.8949996,547.7165039,-1.1576045999999849
2019-07-08 20:30:00,6.921536231,12.35293584,0.0,250.8052368,250.2520261,18.81999989,596.3528809,-0.553210699999994
2019-07-08 20:40:00,6.51895268,12.03002232,0.0,250.8052368,245.6664495,18.71250057,543.3676529,-5.13878729999999
2019-07-08 20:50:00,5.742149162,10.16335425,0.0,250.8052368,241.525875,18.60000038,310.1942596,-9.279361799999975
2019-07-08 21:00:00,4.59491241,8.80431819,0.0,250.8052368,254.9599624,18.5375001,184.2195709,4.154725600000006
2019-07-08 21:10:00,4.768620384,8.762772828,0.0,250.8052368,256.1006768,18.38999958,181.6751877,5.295439999999985
2019-07-08 21:20:00,4.988753152,8.778230041,0.0,250.8052368,247.5700194,18.23500023,181.3123222,-3.235217399999982
2019-07-08 21:30:00,4.382650268,8.198604539,0.269500153,250.8052368,245.6141696,18.09750042,104.6291737,-5.191067199999992
2019-07-08 21:40:00,4.799438159,8.849208653,0.0,250.8052368,245.6570342,17.97222212,187.7487793,-5.1482025999999905
2019-07-08 21:50:00,4.849367189,8.983245537,0.0,250.8052368,251.5839279,17.94499979,197.7222694,0.7786911000000032
2019-07-08 22:00:00,4.5632722,8.652839598,0.0,250.8052368,253.8695106,18.03157907,172.1600647,3.0642738000000236
2019-07-08 22:10:00,4.641857028,8.678373992,0.0,250.8052368,259.6708646,17.92999973,173.5109398,8.865627800000027
2019-07-08 22:20:00,4.619814979,8.835377991,0.0,250.8052368,266.0603575,17.88888836,187.6847458,15.25512070000002
2019-07-08 22:30:00,5.659886009,10.36839182,0.0,250.8052368,259.5773694,17.87368363,338.6063144,8.77213260000002
2019-07-08 22:40:00,6.264999127,11.10561803,0.0,250.8052368,253.5097841,17.83999949,420.9164017,2.7045473000000015
2019-07-08 22:50:00,5.548839235,10.42463462,0.0,250.8052368,262.522627,17.66499996,338.8199539,11.717390200000011
2019-07-08 23:00:00,5.046896961,9.841494213,0.0,250.8052368,266.7660647,17.43055534,278.2520599,15.960827900000027
2019-07-08 23:10:00,5.589775848,10.47200203,0.0,263.486936,268.8733653,17.37999967,351.9203156,5.386429299999975
2019-07-08 23:20:00,5.571372283,9.948491391,0.0,269.4638367,266.4221066,17.10526366,289.8615185,-3.041730099999995
2019-07-08 23:30:00,6.021886015,10.37446336,0.0,269.4638367,258.3170639,16.88499956,336.851236,-11.146772800000008
2019-07-08 23:40:00,6.142895007,10.81723465,0.0,269.4638367,258.6131236,16.72750034,388.9700241,-10.850713100000007
2019-07-08 23:50:00,4.689896667,9.00221251,0.17249718,269.4638367,252.7650042,16.55000029,186.3238382,-16.69883250000001
2019-07-09 00:00:00,8.575820371,14.84184595,0.0,293.61026,290.7648072,12.42631551,1098.230013,-2.8454527999999755
2019-07-09 00:10:00,8.618055987,15.02930555,0.0,293.61026,289.3705813,12.31499958,1185.927155,-4.239678699999956
2019-07-09 00:20:00,8.917431927,15.13123021,0.0,293.61026,286.9577933,12.17749991,1296.745282,-6.652466699999991
2019-07-09 00:30:00,7.581276337,13.83796071,0.0,281.525641,282.2212311,12.03611125,887.6789449,0.695590100000004
2019-07-09 00:40:00,8.326346231,14.65883785,0.0,281.7655668,287.7439319,12.09749999,1144.965109,5.978365100000019
2019-07-09 00:50:00,7.902378678,14.49837363,0.0,291.1597556,284.3272864,12.20249982,1064.773453,-6.832469199999991
2019-07-09 01:00:00,8.004490995,14.60594581,0.0,288.1296848,288.8503514,12.17499995,1051.456992,0.7206666000000155
2019-07-09 01:10:00,7.367054749,13.43571764,0.0,285.5453912,286.2908104,12.14249997,818.7563248,0.7454192000000148
2019-07-09 01:20:00,7.191639161,13.64395764,0.0,281.5370483,291.0944649,12.09000034,838.8043701,9.55741660000001
2019-07-09 01:30:00,7.173930526,13.63711452,0.0,281.5370483,291.7629964,12.01750007,838.3039093,10.22594810000004
2019-07-09 01:40:00,6.425249147,12.27380495,0.0,281.5370483,289.8497055,11.94999995,611.5233704,8.312657200000046
2019-07-09 01:50:00,6.876002288,13.28673412,0.0,281.5370483,286.5858503,12.03750014,773.2619293,5.048802000000023
2019-07-09 02:00:00,7.968424034,14.53122278,0.0,288.8074352,288.2347174,12.0775003,1092.645224,-0.572717799999964
2019-07-09 02:10:00,8.545807638,14.97411899,0.0,294.7078247,287.5738167,12.12105279,1186.621319,-7.134007999999994
2019-07-09 02:20:00,8.211091542,14.55692576,0.0,294.7078247,288.5554908,12.0900003,1066.664267,-6.1523339000000306
2019-07-09 02:30:00,8.173168421,14.83403425,0.0,294.7078247,295.4609259,12.10250034,1124.253891,0.7531012000000032
2019-07-09 02:40:00,7.26650176,13.6482769,0.0,294.7078247,298.3059488,12.0275001,845.7040192,3.598124100000007
2019-07-09 02:50:00,6.771771697,12.66910909,0.0,294.7078247,296.76721,12.00588238,659.5197503,2.059385299999974
2019-07-09 03:00:00,7.463398984,13.2337176,0.0,294.7078247,293.9008709,12.01578953,761.8250946,-0.8069538000000307
2019-07-09 03:10:00,7.215250635,13.56273396,0.0,294.7078247,293.1193051,11.87500005,828.4506409,-1.5885195999999837
2019-07-09 03:20:00,7.06433754,13.21012652,0.0,294.7078247,293.2839344,11.79750018,749.2502594,-1.4238902999999823
2019-07-09 03:30:00,6.782187438,12.44842395,0.0,294.7078247,291.097702,11.79250016,634.1271491,-3.6101226999999767
