Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-07-09 03:40:00,6.556374693,12.23078361,0.0,294.7078247,288.9385552,11.79500017,600.6008636,-5.769269500000007
2019-07-09 03:50:00,6.660436082,12.24382451,0.0,294.7078247,290.5333125,11.84500008,600.1510666,-4.174512199999981
2019-07-09 04:00:00,6.677290797,12.75778449,0.0,294.7078247,290.2242215,11.90499992,681.754538,-4.483603200000005
2019-07-09 04:10:00,7.494671965,13.60116403,0.0,294.7078247,290.0896594,11.99250002,837.0047913,-4.618165299999987
2019-07-09 04:20:00,7.123551893,13.19344153,0.0,294.7078247,291.4235987,12.00750003,757.7771637,-3.2842259999999897
2019-07-09 04:30:00,6.885617757,12.62402737,0.0,294.7078247,295.686112,12.09250035,660.1517273,0.9782872999999768
2019-07-09 04:40:00,6.499796224,11.98658042,0.0,294.7078247,296.95744,12.10000038,555.2499939,2.2496153000000163
2019-07-09 04:50:00,6.394064212,12.03212227,0.0,294.7078247,298.5213667,12.07500029,563.5106934,3.813541999999984
2019-07-09 05:00:00,6.344038272,11.50015453,0.0,294.7078247,301.787888,12.05750022,485.5283356,7.080063300000006
2019-07-09 05:10:00,5.633996286,10.67402672,0.0,294.7078247,303.498322,12.01578953,374.1806159,8.79049729999997
2019-07-09 05:20:00,5.37956785,10.15011182,0.0,294.7078247,305.8842715,12.0,317.2331902,11.176446800000008
2019-07-09 05:30:00,5.342665601,10.35289004,0.0,294.7078247,303.9569251,12.06250024,335.4779388,9.249100399999975
2019-07-09 05:40:00,5.751820254,10.14038734,0.0,294.7078247,304.5544439,12.18249984,318.7031105,9.84661920000002
2019-07-09 05:50:00,4.937149274,9.516351297,0.0,294.7078247,308.6313667,12.19999981,251.0382393,13.923541999999998
2019-07-09 06:00:00,5.482979548,9.885112882,0.0,294.7078247,309.2027542,12.30999956,288.3423645,14.494929500000012
2019-07-09 06:10:00,5.32811259,9.867667034,0.0,294.7078247,305.9890556,12.40749965,289.2424271,11.281230899999969
2019-07-09 06:20:00,4.060999286,8.62004301,0.074499444,294.7078247,312.5387295,12.5,155.3649635,17.830904799999985
2019-07-09 06:30:00,4.192365992,8.558672145,0.261498071,294.7078247,315.5959516,12.5275001,142.6333071,20.888126899999975
2019-07-09 06:40:00,3.375578964,8.2693993,0.368999162,294.7078247,320.3873847,12.59250035,97.4594759,25.67955999999998
2019-07-09 06:50:00,2.86991787,8.256344453,0.901005298,314.3294238,334.8192794,12.72000036,61.28279371,20.489855600000055
2019-07-09 07:00:00,3.15956707,8.214466453,0.741000022,327.6347656,335.6006211,12.8025002,62.29332676,7.965855500000032
2019-07-09 07:10:00,3.693443143,8.287054673,0.245499073,327.6347656,338.009556,12.78000026,113.975558,10.374790399999995
2019-07-09 07:20:00,4.07754031,8.418223679,0.147498199,327.6347656,339.9404868,12.7631582,137.2745071,12.305721199999994
2019-07-09 07:30:00,4.214566779,8.584422112,0.049497895,327.6347656,344.658863,12.83250012,161.8703926,17.024097400000016
2019-07-09 07:40:00,4.047912633,8.403712731,0.051578504,327.6347656,349.9782825,12.92249975,143.0089192,22.343516899999997
2019-07-09 07:50:00,4.519715667,8.814813226,0.196997487,340.5099009,352.7350975,13.11250024,173.2021252,12.225196600000004
2019-07-09 08:00:00,5.02506125,9.79075563,0.0,344.0982361,356.2047735,13.13000011,285.8491474,12.10653739999998
2019-07-09 08:10:00,4.781744003,9.488844484,0.0,348.4852616,0.045109981,13.2249999,254.2746788,11.559848380999995
2019-07-09 08:20:00,5.193757284,9.876606748,0.0,355.0738831,357.5355299,13.55500016,299.7653648,2.4616467999999827
2019-07-09 08:30:00,5.331642527,10.10145744,0.024736607,355.0738831,6.678876916,13.74210558,319.5276421,11.60499381599999
2019-07-09 08:40:00,4.791006649,9.322027043,0.0,355.0738831,5.724310316,13.9999999,239.3394581,10.650427216000026
2019-07-09 08:50:00,4.386010003,9.093329787,0.098497939,359.4166069,20.02134691,14.21500006,204.1843866,20.60474001
2019-07-09 09:00:00,5.145290589,9.140008315,0.0,26.90315437,6.42015404,14.33500004,220.4758682,-20.48300033000001
2019-07-09 09:10:00,5.684531212,10.43483743,0.0,353.0925165,358.4992967,14.1249999,355.7986115,5.406780200000014
2019-07-09 09:20:00,4.871772146,9.631222084,0.0,352.3475903,11.11662782,14.66499996,265.4953987,18.76903752000004
2019-07-09 09:30:00,5.292583014,9.868702826,0.0,14.82998657,8.633834927,15.25000005,290.249586,-6.196151643000007
2019-07-09 09:40:00,5.227614252,10.39147708,0.025789208,14.82998657,20.34589701,15.40526315,358.5705412,5.515910439999999
2019-07-09 09:50:00,5.530339341,10.33819481,0.0,14.82998657,11.33573082,15.03421056,336.1082764,-3.4942557500000078
2019-07-09 10:00:00,5.937983537,11.08356187,0.0,14.82998657,11.56426514,15.19999995,430.1646317,-3.2657214300000135
2019-07-09 10:10:00,5.524262529,9.91285208,0.025789208,14.82998657,7.697667312,15.83947372,292.0748275,-7.132319257999995
2019-07-09 10:20:00,5.03492647,10.01431876,0.095381843,14.82998657,1.801116467,16.13846199,304.7661532,-13.028870103000003
2019-07-09 10:30:00,5.075099548,9.359067857,0.0,14.82998657,9.244993561,15.4600001,236.9033386,-5.584993009000016
2019-07-09 10:40:00,5.679723477,9.916062444,0.049497895,14.82998657,6.403612507,14.94500012,303.1159643,-8.426374062999997
2019-07-09 10:50:00,4.978617867,9.983699396,0.081666115,14.82998657,20.09101023,14.53749975,303.6413956,5.261023660000006
2019-07-09 11:00:00,4.550997958,9.20783369,0.057646586,14.82998657,12.50762272,14.8617644,219.2981116,-2.322363849999988
2019-07-09 11:10:00,5.035938895,9.906846464,0.196994468,11.19087518,359.5344552,15.24500027,293.3708917,-11.65641998000001
2019-07-09 11:20:00,5.547874141,10.42664038,0.0,353.9763184,6.113634896,15.24250021,352.4559776,12.137316495999983
2019-07-09 11:30:00,4.822265959,9.199215934,0.019499871,353.9763184,357.5365446,15.59000006,220.8823738,3.5602261999999882
2019-07-09 11:40:00,4.517061329,8.454350218,0.196997487,2.545257632,7.685054394,15.53000007,133.7547548,5.139796762000003
2019-07-09 11:50:00,5.997661996,10.54722145,0.0,7.147066593,4.786114115,15.2275003,364.4791855,-2.3609524780000015
2019-07-09 12:00:00,6.131683254,10.85083526,0.0,7.147066593,3.951699446,15.01250005,398.5538559,-3.195367147000013
2019-07-09 12:10:00,6.504863739,11.72337802,0.0,7.147066593,4.69157312,15.10750031,510.6177551,-2.45549347299999
2019-07-09 12:20:00,4.851613212,9.331190407,0.0,7.147066593,7.70304848,15.58250003,234.8176712,0.5559818870000015
2019-07-09 12:30:00,5.640779388,10.00457637,0.049497895,7.147066593,357.9606833,15.73000002,349.0675318,-9.186383292999949
2019-07-09 12:40:00,6.57072351,11.92751178,0.0,7.147066593,5.23789158,15.23000035,544.902626,-1.9091750130000094
2019-07-09 12:50:00,6.516428196,12.18780805,0.0,7.147066593,5.223206087,15.2900002,595.8076225,-1.9238605060000111
2019-07-09 13:00:00,6.36269362,11.79805541,0.0,7.147066593,7.398115938,15.16000028,528.819223,0.25104934500001264
2019-07-09 13:10:00,6.695890474,12.70024985,0.0,350.0578717,350.1517867,15.07500029,675.5617828,0.09391499999998132
2019-07-09 13:20:00,5.807860351,11.24964313,0.0,346.2933655,1.525906224,15.38499994,449.4433823,15.232540723999989
2019-07-09 13:30:00,5.894496441,10.99482089,0.0,6.093998706,13.13799004,15.20526344,426.4759104,7.0439913339999976
2019-07-09 13:40:00,5.313666093,10.24726096,0.0,1.659267306,12.55185429,15.26842127,332.7155135,10.89258698399999
2019-07-09 13:50:00,6.068589258,11.21883023,0.0,1.659267306,11.76486902,15.47249999,453.8172806,10.105601713999988
2019-07-09 14:00:00,6.430316782,12.41626722,0.0,2.532513898,12.12293402,15.92000022,641.4994232,9.590420122000012
2019-07-09 14:10:00,6.869847382,12.85777856,0.0,11.53730679,12.64627019,15.64411764,695.2828405,1.1089633999999933
2019-07-09 14:20:00,6.655891092,12.14076778,0.0,11.53730679,11.314554,16.41052628,587.9551376,-0.22275279000001547
2019-07-09 14:30:00,7.370247471,13.24215281,0.0,11.53730679,3.609768837,16.10750003,814.9239281,-7.927537953000012
2019-07-09 14:40:00,6.441621375,11.78093903,0.0,11.53730679,358.7143395,15.61000018,531.3375259,-12.822967289999951
2019-07-09 14:50:00,5.572172368,10.25163992,0.0,11.53730679,356.0102266,16.50250025,332.6966278,-15.527080189999992
2019-07-09 15:00:00,6.285714912,11.96408759,0.023499775,8.865807053,4.101637428,16.83499994,564.8797291,-4.764169624999994
2019-07-09 15:10:00,7.2139884,13.03862616,0.0,13.73242664,10.31684849,16.49749994,730.2297607,-3.4155781499999875
2019-07-09 15:20:00,5.841736841,10.22578043,0.0,13.73242664,1.360591014,15.72750006,340.8879665,-12.371835626000006
2019-07-09 15:30:00,4.967250749,8.763669983,0.024499745,13.73242664,0.308591082,15.99736876,178.6510117,-13.423835558000007
2019-07-09 15:40:00,4.468910205,8.681144479,0.051578504,13.73242664,5.237274854,16.06750002,174.7578732,-8.495151786000008
2019-07-09 15:50:00,5.511899972,10.29561563,0.0,13.73242664,7.386784729,16.14500008,329.7066872,-6.345641911000001
2019-07-09 16:00:00,5.852169108,10.17191599,0.0,0.657515637,358.2536634,16.52000017,332.9957444,-2.4038522370000237
2019-07-09 16:10:00,6.38520987,11.84590892,0.0,1.805524258,10.51862286,16.02750001,549.9135559,8.713098602000002
2019-07-09 16:20:00,5.528699028,10.40846045,0.0,19.2202282,10.85181958,16.26750007,350.9167488,-8.368408619999997
2019-07-09 16:30:00,6.216736627,11.62696655,0.0,4.72475241,12.94493079,16.01250019,499.4728302,8.220178379999993
2019-07-09 16:40:00,5.787571645,10.73329192,0.0,3.854387045,11.97037033,15.60750031,381.649942,8.115983284999999
2019-07-09 16:50:00,6.597750521,11.880667,0.0,3.854387045,2.465748304,15.51249986,534.9687607,-1.388638740999994
2019-07-09 17:00:00,5.365367544,10.21001002,0.0,3.854387045,7.067722155,15.97249999,320.3708992,3.2133351100000027
2019-07-09 17:10:00,5.017283583,9.480473533,0.0,3.854387045,359.7505768,16.09000034,251.2505882,-4.103810244999977
2019-07-09 17:20:00,4.015446889,8.422810033,0.220998832,3.854387045,355.97279,16.95750008,126.1871149,-7.881597045000035
2019-07-09 17:30:00,5.51589092,10.97812767,0.222989947,3.854387045,13.59072682,17.11499977,442.3222619,9.736339775000005
2019-07-09 17:40:00,7.204094481,12.73348206,0.0,11.15761852,8.378569295,16.59000034,669.5024506,-2.7790492249999943
2019-07-09 17:50:00,5.668326116,10.06441954,0.0,14.82998657,4.665131342,16.69500055,304.1007927,-10.164855227999993
2019-07-09 18:00:00,5.649540806,9.997259885,0.0,14.82998657,4.278043791,16.25250015,298.1145744,-10.551942779
2019-07-09 18:10:00,5.448119211,9.726189628,0.0,8.726712483,353.3529993,15.50750012,269.5229668,-15.37371318299995
2019-07-09 18:20:00,5.525636244,10.40301105,0.0,349.5860596,1.579472162,14.86499968,341.5857834,11.993412562000003
2019-07-09 18:30:00,5.440322948,10.62599315,0.0,4.152443599,10.95139921,14.62000017,369.3642319,6.798955610999997
2019-07-09 18:40:00,6.792749524,11.79021943,0.0,15.9275465,9.747313029,14.34999995,529.749202,-6.180233471000008
2019-07-09 18:50:00,6.684678698,11.91586451,0.0,15.9275465,13.95370321,13.95499992,538.3044266,-1.9738432899999907
2019-07-09 19:00:00,5.842071009,11.01755762,0.0,15.9275465,13.98397231,13.75000048,420.4868866,-1.9435741899999925
2019-07-09 19:10:00,4.720190752,9.645117223,0.0,15.9275465,17.35773136,13.58500032,261.3946686,1.4301848599999971
2019-07-09 19:20:00,6.194114785,10.90795322,0.0,15.9275465,12.81891938,13.42368427,404.0888029,-3.108627119999994
2019-07-09 19:30:00,6.709793782,11.24058777,0.0,15.9275465,13.86468951,13.24749999,450.2948807,-2.0628569900000002
2019-07-09 19:40:00,5.958569407,10.97554609,0.0,15.9275465,14.49235616,13.10249996,414.6847229,-1.4351903399999912
2019-07-09 19:50:00,5.722825575,10.52946331,0.0,15.9275465,14.8822191,12.82500005,362.7899925,-1.0453273999999908
2019-07-09 20:00:00,3.596249914,8.717830807,0.197496378,15.9275465,22.66885007,12.71500034,156.4635224,6.741303570000014
2019-07-09 20:10:00,2.877324247,8.142938957,0.96499971,29.45497389,38.33221703,12.69250026,47.73050485,8.87724313999999
2019-07-09 20:20:00,2.611991888,8.146270305,1.415002194,35.68363571,44.31253955,12.54750018,13.24136061,8.628903839999992
2019-07-09 20:30:00,2.340663821,8.143397614,1.49000001,35.68363571,44.43287013,12.53000011,9.275092037,8.749234419999993
2019-07-09 20:40:00,4.303592539,8.766901419,0.122998047,35.68363571,20.06730872,12.26749978,173.363236,-15.616326990000005
2019-07-09 20:50:00,5.56729033,8.975702852,0.0,35.68363571,14.88063342,12.10000024,203.9474991,-20.803002289999995
2019-07-09 21:00:00,4.109800029,8.249850735,0.220499856,35.68363571,22.40744804,11.97999992,116.8604259,-13.276187670000013
2019-07-09 21:10:00,3.063747478,8.171321377,0.375000064,35.68363571,43.32994204,11.91749997,87.13139591,7.646306330000016
2019-07-09 21:20:00,2.500301337,8.221642524,0.906000215,35.68363571,39.3411632,12.00500016,53.0599577,3.6575274900000068
2019-07-09 21:30:00,2.342520171,8.191679075,1.093000198,35.68363571,42.37918028,11.73499994,35.7420085,6.69554457000001
2019-07-09 21:40:00,2.430710483,8.154096991,1.107999806,35.68363571,41.98364222,11.59499993,38.54042997,6.300006510000003
2019-07-09 21:50:00,2.315941853,8.139321804,1.49000001,35.68363571,38.82670543,11.58235292,6.461954958,3.1430697199999997
2019-07-09 22:00:00,2.224629617,8.152278364,1.49000001,35.68363571,39.9501685,11.54500012,6.678956574,4.266532789999985
2019-07-09 22:10:00,2.14889465,8.137267426,1.49000001,35.68363571,39.76382182,11.39499998,10.95721655,4.08018611
2019-07-09 22:20:00,2.494751114,8.173078313,1.0899994,35.68363571,31.85133226,11.16250033,43.50496473,-3.8323034499999835
2019-07-09 22:30:00,2.266952109,8.180710852,1.163500908,35.68363571,40.75500571,11.14000049,32.75646696,5.071370000000002
2019-07-09 22:40:00,2.854937881,8.136921287,0.639999476,35.68363571,28.12004609,11.00500002,60.53646128,-7.563589619999988
2019-07-09 22:50:00,2.942664224,8.142245561,0.990501853,35.68363571,26.89827342,11.05000019,44.37562274,-8.785362289999995
2019-07-09 23:00:00,4.517933726,8.178186983,0.073499468,35.68363571,23.27247101,10.83500009,123.5077099,-12.4111647
2019-07-09 23:10:00,2.575516593,8.149225697,1.31500168,35.68363571,35.26107324,10.62000012,25.79110994,-0.4225624700000026
2019-07-09 23:20:00,2.218893909,8.136974081,1.465000281,35.68363571,40.45126105,10.69999981,16.24613159,4.767625339999995
2019-07-09 23:30:00,4.078782153,8.561040491,0.61949797,35.05797297,24.2924789,10.69249983,118.3111175,-10.765494069999988
2019-07-09 23:40:00,5.031780875,9.252613351,0.0,11.53730488,14.6025595,10.65999999,230.7042152,3.0652546199999904
2019-07-09 23:50:00,4.916136503,8.705454871,0.0,11.53730488,2.010924348,10.7224999,181.0509361,-9.52638053199999
2019-07-10 00:00:00,2.346715236,8.140985325,1.49000001,78.48794556,94.76563372,12.00250001,-1.935509951,16.277688159999997
2019-07-10 00:10:00,3.594783473,8.143495113,0.448494855,78.48794556,93.12672144,11.80750003,84.85584083,14.638775879999997
2019-07-10 00:20:00,3.576202404,8.166364029,0.220998832,78.48794556,96.11518695,11.6849999,102.2421045,17.627241389999995
2019-07-10 00:30:00,3.954933071,8.352730215,0.1964986,78.48794556,101.139468,11.55500002,132.1588821,22.651522440000008
2019-07-10 00:40:00,5.145216286,9.615579933,0.0,99.83688156,97.38329686,11.49249997,264.8423515,-2.4535846999999933
2019-07-10 00:50:00,5.03363713,9.390948907,0.0,102.634201,98.92841463,11.41249967,241.6843552,-3.7057863699999984
2019-07-10 01:00:00,5.438151097,9.760203436,0.0,102.634201,98.81374175,11.35500007,277.1487946,-3.820459249999999
2019-07-10 01:10:00,3.413483578,8.220285594,0.518993284,102.634201,104.6554101,11.36000009,87.41041811,2.021209099999993
2019-07-10 01:20:00,2.090245274,3.923033168,27.4096957,102.634201,114.1950565,11.36249986,-1.095205003,11.560855500000002
2019-07-10 01:30:00,2.131781185,0.749699148,44.99000168,102.634201,113.901148,11.13500037,-2.427425039,11.266947000000016
2019-07-10 01:40:00,3.044487584,5.45913785,14.67580948,102.634201,107.2440049,11.06000023,18.23608116,4.609803899999974
2019-07-10 01:50:00,2.69999671,8.152109876,1.265507197,102.634201,114.8187965,11.00500002,27.74241228,12.1845955
2019-07-10 02:00:00,3.021851867,8.221513644,0.869006641,102.634201,115.9288714,11.0250001,64.03216423,13.294670400000001
2019-07-10 02:10:00,2.081364238,8.144649044,1.49000001,119.0397075,127.867748,11.08750033,4.332664567,8.828040499999986
2019-07-10 02:20:00,2.464809889,8.165022478,1.417000533,127.878006,132.6460803,11.06250024,12.54100196,4.768074299999995
2019-07-10 02:30:00,2.829767048,8.142179042,1.390000619,127.878006,131.8788232,11.10250039,16.95904453,4.0008172
2019-07-10 02:40:00,3.126377344,8.140549198,1.315000443,128.6822533,139.3582755,11.09500036,21.69475753,10.676022199999977
2019-07-10 02:50:00,3.439006937,8.140356168,0.838999964,144.3414764,140.8857093,11.11000037,54.09557066,-3.4557671000000028
2019-07-10 03:00:00,4.142859888,8.184525624,0.343499945,144.3414764,137.9139453,11.11500039,96.2115736,-6.42753110000001
2019-07-10 03:10:00,5.057824004,8.884701535,0.0,144.3414764,132.5264663,11.0775003,196.6700935,-11.815010099999995
2019-07-10 03:20:00,4.976575959,9.225765064,0.0,144.3414764,130.1187837,11.19500031,230.4764336,-14.22269270000001
2019-07-10 03:30:00,5.989933809,9.986978769,0.0,144.3414764,131.0582838,11.20555581,300.9301715,-13.283192600000007
2019-07-10 03:40:00,5.720385631,9.710511516,0.0,144.3414764,127.914888,11.0,273.8403007,-16.426588400000014
2019-07-10 03:50:00,6.637919784,11.04345904,0.0,143.2575966,128.5787183,11.05000019,427.2921768,-14.678878300000008
2019-07-10 04:00:00,6.276266551,11.37353531,0.0,125.6828918,129.7810404,11.06250024,466.1360107,4.098148600000002
2019-07-10 04:10:00,6.083587909,10.64052317,0.0,125.6828918,131.6822358,10.9875,374.1809586,5.999344000000008
2019-07-10 04:20:00,4.733574343,9.233859122,0.0,125.6828918,142.4116335,10.8150001,226.5186203,16.7287417
2019-07-10 04:30:00,4.709647334,8.92354466,0.0,139.4022269,143.3460523,10.81500006,199.614077,3.9438254000000086
2019-07-10 04:40:00,4.557564688,8.514114484,0.0,147.6341705,144.526932,10.73749995,165.2849823,-3.1072385000000224
2019-07-10 04:50:00,4.727207386,8.527571663,0.0,147.6341705,140.8822185,10.69249983,167.7189449,-6.751952000000017
2019-07-10 05:00:00,5.362954497,9.384703338,0.0,147.6341705,139.2746293,10.67249994,240.7810677,-8.359541200000024
2019-07-10 05:10:00,4.652381802,8.237214223,0.0,147.6341705,143.7974103,10.38249998,140.3956108,-3.8367602000000147
2019-07-10 05:20:00,4.659936857,8.507619023,0.0,147.6341705,147.7161076,10.30500021,166.5419922,0.08193709999997623
2019-07-10 05:30:00,4.571208084,8.417350575,0.0,147.6341705,142.171009,10.3025002,158.908622,-5.463161500000012
2019-07-10 05:40:00,4.865887833,8.648263916,0.0,147.6341705,140.853279,10.3724999,177.5482231,-6.780891500000024
2019-07-10 05:50:00,4.737416732,8.961540073,0.0,147.6341705,152.4183282,10.3724999,203.645034,4.78415769999998
2019-07-10 06:00:00,4.862241732,5.713417197,30.60547103,147.6341705,152.7929547,10.30000019,130.1594689,5.158784199999985
2019-07-10 06:10:00,5.073361039,6.650872311,16.20310943,158.0639025,154.1302979,10.20499992,137.9021253,-3.9336046000000238
2019-07-10 06:20:00,4.371624207,8.468073294,0.0,158.6098175,157.7740275,10.08999996,162.3516098,-0.8357900000000029
2019-07-10 06:30:00,4.85335815,8.982530683,0.0,158.6098175,163.99756,10.14499993,205.6697357,5.387742500000002
2019-07-10 06:40:00,5.032133643,9.131856024,0.0,158.6098175,161.32554,10.19999981,218.8741699,2.7157224999999983
2019-07-10 06:50:00,4.779906368,9.312011987,0.0,158.6098175,171.4734317,10.28500013,234.9121841,12.8636142
2019-07-10 07:00:00,4.78438085,9.162265533,0.0,160.6548697,178.3177104,10.33947377,220.6835978,17.662840700000004
2019-07-10 07:10:00,5.219002271,9.681128651,0.0,182.7562408,178.58973,10.36249995,270.9220222,-4.1665107999999975
2019-07-10 07:20:00,5.532968402,9.693121389,0.0,182.7562408,175.644614,10.56750016,271.6566338,-7.1116268000000105
2019-07-10 07:30:00,5.559568429,9.759186968,0.0,182.7562408,172.1406932,10.38999977,279.0359352,-10.615547600000014
2019-07-10 07:40:00,5.688317895,10.17363824,0.0,182.7562408,171.7762882,10.44999981,321.8232178,-10.97995259999999
2019-07-10 07:50:00,5.957734036,10.63098997,0.0,182.7562408,169.5273405,10.40249968,373.3224564,-13.228900299999992
2019-07-10 08:00:00,5.930948353,10.47398767,0.0,182.7562408,170.5412685,10.47999992,354.3681152,-12.2149723
2019-07-10 08:10:00,6.025227332,10.44381617,0.0,182.7562408,171.057813,10.61250029,350.8601822,-11.69842779999999
2019-07-10 08:20:00,5.823545682,10.62101117,0.0,182.7562408,176.3367803,10.73249993,371.7314835,-6.419460500000014
2019-07-10 08:30:00,5.335240555,10.10397014,0.0,182.7562408,179.3106784,10.79750018,316.9728157,-3.4455624
2019-07-10 08:40:00,5.060942487,9.154515579,0.0,182.7562408,194.490808,10.80526332,217.7927315,11.734567199999987
2019-07-10 08:50:00,5.082298302,9.58614631,0.0,182.7562408,194.6047116,10.83809535,259.8164558,11.848470800000001
2019-07-10 09:00:00,5.3552881,10.0530066,0.0,182.7562408,195.6204377,11.0,315.9089813,12.864196899999996
2019-07-10 09:10:00,5.154149547,10.04998421,0.0,182.7562408,189.4075057,11.13529447,310.6887875,6.651264900000001
2019-07-10 09:20:00,4.872793007,9.191612661,0.0,182.7562408,194.8876588,11.37666645,232.3156718,12.131417999999996
2019-07-10 09:30:00,4.8492558,9.259279981,0.0,182.7562408,187.7937892,11.45749979,227.5387367,5.0375483999999915
2019-07-10 09:40:00,4.348959351,8.671293944,0.098499419,182.7562408,185.6866748,11.60000005,163.6859484,2.930433999999991
2019-07-10 09:50:00,4.497013795,9.215963557,0.084996247,182.7562408,180.5613415,11.64749994,222.1703547,-2.194899300000003
2019-07-10 10:00:00,5.129679465,9.658096388,0.0,182.7562408,175.2990173,11.83000011,270.2331779,-7.457223499999998
2019-07-10 10:10:00,5.172818768,9.508903205,0.0,182.7562408,176.7588173,12.06500025,255.7173096,-5.9974234999999965
2019-07-10 10:20:00,5.029200673,9.317763805,0.0,182.7562408,170.6981818,12.15500002,235.0407604,-12.058059000000014
2019-07-10 10:30:00,6.008279729,11.29668868,0.0,182.7562408,173.2129441,12.26999974,477.5776398,-9.543296700000013
2019-07-10 10:40:00,5.950643182,11.23837405,0.0,182.7562408,184.0531513,12.42749972,462.8137306,1.2969104999999956
2019-07-10 10:50:00,6.387567306,11.40579799,0.0,182.7562408,181.6164756,12.53750014,508.2141991,-1.1397651999999994
2019-07-10 11:00:00,6.762028766,12.55055545,0.0,193.612835,195.2501475,12.60750036,695.8355408,1.6373125000000073
2019-07-10 11:10:00,7.381347942,13.3338397,0.0,189.4571385,187.5985761,12.59750037,829.0561935,-1.858562400000011
2019-07-10 11:20:00,6.903697515,13.24145749,0.0,180.5611115,186.2089522,12.63000045,769.1307755,5.647840699999989
2019-07-10 11:30:00,6.555799198,12.17554115,0.0,180.5611115,188.7791426,12.84249997,591.0159225,8.21803109999999
2019-07-10 11:40:00,6.664686847,13.01395364,0.018999881,180.5611115,184.5495678,12.88249984,771.0712448,3.9884562999999957
2019-07-10 11:50:00,7.622623324,14.02902849,0.006499995,180.5611115,181.3456629,12.89499969,1009.235277,0.784551399999998
2019-07-10 12:00:00,7.285008502,13.50731818,0.0,180.5611115,192.0178838,13.08000031,844.3616745,11.456772299999983
2019-07-10 12:10:00,7.996769047,14.14329104,0.048999571,187.8817412,190.2479064,13.17499986,1158.995465,2.3661652000000117
2019-07-10 12:20:00,7.846895432,14.13092668,0.069998239,184.9513702,189.6748152,13.17999983,1124.385139,4.723444999999998
2019-07-10 12:30:00,7.243391442,12.87786528,0.016499923,189.3952926,190.6622697,13.1974998,835.0803314,1.2669770999999912
2019-07-10 12:40:00,7.821297765,14.27899821,0.0,194.8294525,189.6539738,13.19999981,1020.359442,-5.1754787000000135
2019-07-10 12:50:00,8.787382936,15.07533288,0.028499917,194.8294525,190.1864577,13.1974998,1460.955688,-4.642994799999997
2019-07-10 13:00:00,7.768450284,14.11105925,0.0,194.8294525,195.0703545,13.1974998,982.5836578,0.2409020000000055
2019-07-10 13:10:00,8.071093297,14.60090174,0.02749966,194.8294525,195.1950646,13.17999978,1182.078799,0.3656120999999928
2019-07-10 13:20:00,9.648051929,15.11850983,0.858437268,194.8294525,190.9948175,13.18999977,1641.805414,-3.8346349999999916
2019-07-10 13:30:00,7.514273882,14.27506332,0.0,196.8049626,191.1718742,13.19249978,1057.209525,-5.63308840000002
2019-07-10 13:40:00,8.090045619,13.90620947,0.024499745,196.3657497,192.4371204,13.12500005,1005.062494,-3.9286293000000114
2019-07-10 13:50:00,7.544122291,14.13101359,0.038499008,194.8294525,192.8423408,13.14749999,1050.726582,-1.987111700000014
2019-07-10 14:00:00,7.67801373,14.11150061,0.0,194.8294525,188.594327,13.13250003,967.9515259,-6.235125500000009
2019-07-10 14:10:00,8.087316847,14.6444879,0.022499816,194.8294525,188.6194386,13.10250034,1150.411984,-6.210013900000007
2019-07-10 14:20:00,6.602576792,12.57461317,0.0,194.8294525,192.258709,13.10000038,657.5230392,-2.570743499999992
2019-07-10 14:30:00,7.912513924,13.94105664,0.0,190.6032576,187.5030219,13.07500029,943.478334,-3.100235700000013
2019-07-10 14:40:00,7.14204011,13.04135782,0.0,187.1464996,188.9950858,12.8275001,747.9212173,1.8485861999999997
2019-07-10 14:50:00,7.420960307,13.15435973,0.0,187.1464996,180.2765805,12.80500021,765.9594452,-6.869919100000004
2019-07-10 15:00:00,7.363434935,13.38229559,0.0,187.1464996,186.9437052,12.67000041,824.6427795,-0.20279439999998772
2019-07-10 15:10:00,7.328983188,13.10941592,0.0,187.1464996,179.1533924,12.60000038,743.6363861,-7.993107199999997
2019-07-10 15:20:00,7.146142459,12.56430584,0.0,187.1464996,179.8076848,12.62000041,665.6268616,-7.338814799999994
2019-07-10 15:30:00,7.493985248,13.19831805,0.0,188.2526943,181.6397369,12.78500028,772.3218384,-6.612957399999999
2019-07-10 15:40:00,6.634986806,12.58856638,0.0,191.5367584,185.5458628,12.84249997,656.7531296,-5.9908955999999876
2019-07-10 15:50:00,6.444906902,12.10924566,0.0,191.5367584,189.8718599,12.9749999,606.2232422,-1.6648984999999925
2019-07-10 16:00:00,6.801518842,12.24778515,0.0,191.5367584,194.7339435,13.13684223,602.4559891,3.197185100000013
2019-07-10 16:10:00,6.321521926,11.85318647,0.0,191.5367584,195.8085504,13.1974998,560.2812202,4.271792000000005
2019-07-10 16:20:00,5.794291234,10.91108331,0.0,191.5367584,196.6297398,13.26250005,440.7334091,5.0929814000000135
2019-07-10 16:30:00,7.32152102,13.21514976,0.0,191.5367584,190.0055112,13.30000019,761.4948486,-1.5312471999999957
2019-07-10 16:40:00,7.075215149,13.04140966,0.0,191.5367584,189.7830498,13.30000019,748.5015628,-1.7537086000000102
2019-07-10 16:50:00,6.840900755,12.93036725,0.0,191.5367584,193.5937332,13.45,721.5267319,2.056974800000006
2019-07-10 17:00:00,5.892208397,11.45150895,0.0,191.5367584,204.3682787,13.54750018,493.9816803,12.831520299999994
2019-07-10 17:10:00,5.687742472,10.55475314,0.0,191.5367584,197.7827014,13.65500035,390.5065971,6.245943000000011
2019-07-10 17:20:00,6.491981387,12.00296491,0.0,191.5367584,201.9857112,13.79750023,567.4967163,10.4489528
2019-07-10 17:30:00,6.56762352,12.13734622,0.0,191.5367584,198.0384859,13.88249984,577.5474258,6.501727500000015
2019-07-10 17:40:00,5.248093764,10.37122836,0.0,191.5367584,214.9773835,13.9527776,350.5310126,23.440625100000005
2019-07-10 17:50:00,5.500600187,10.79041883,0.0,191.5367584,208.9886234,14.04210537,394.2459853,17.451864999999998
2019-07-10 18:00:00,5.589695358,10.79751916,0.0,191.5367584,208.0998032,14.19499984,401.3004478,16.5630448
2019-07-10 18:10:00,5.484353113,10.16069461,0.0,191.5367584,207.3682732,14.22999992,324.5404831,15.831514800000008
2019-07-10 18:20:00,5.140798354,10.12131625,0.0,191.5367584,208.59273,14.30000019,317.1392815,17.055971599999992
2019-07-10 18:30:00,5.236952209,10.42266722,0.0,191.5367584,208.9588157,14.3150002,349.7366348,17.422057300000006
2019-07-10 18:40:00,5.031632447,10.18052633,0.0,191.5367584,211.2727551,14.39249973,321.9410858,19.735996700000015
2019-07-10 18:50:00,5.58962115,10.30028848,0.0,204.128053,214.4719421,14.39999962,331.5894989,10.343889100000013
2019-07-10 19:00:00,4.968686914,9.783195466,0.0,211.292923,211.1977344,14.39999962,277.8322571,-0.09518860000000018
2019-07-10 19:10:00,5.652863562,10.80291545,0.0,211.292923,216.9807461,14.49499998,393.0280655,5.687823100000003
2019-07-10 19:20:00,5.706620598,10.87311655,0.0,211.292923,223.8889544,14.58500032,395.2192841,12.596031399999987
2019-07-10 19:30:00,5.648761225,11.11983807,0.0,211.8377572,226.4577333,14.60000038,431.179953,14.619976100000002
2019-07-10 19:40:00,6.602948022,11.78774804,0.0,233.2442169,224.188234,14.60000038,525.3747635,-9.055982900000004
2019-07-10 19:50:00,6.146681762,11.46520369,0.0,233.2442169,229.3584524,14.61000028,489.1830383,-3.8857644999999934
2019-07-10 20:00:00,6.529737544,12.60557082,0.0,233.2442169,238.4144363,14.69999981,660.6948944,5.170219400000008
2019-07-10 20:10:00,7.106957006,13.09803012,0.0,233.2442169,236.3291723,14.69999981,735.8804398,3.0849554000000126
2019-07-10 20:20:00,7.040936043,13.25520144,0.0,233.2442169,239.5461877,14.69736822,767.2302792,6.301970799999992
2019-07-10 20:30:00,7.229525256,13.22263715,0.0,233.2442169,236.2027131,14.71499977,758.1858521,2.9584962000000132
2019-07-10 20:40:00,6.15572176,12.12278496,0.0,233.2442169,237.0753703,14.65000005,571.9608002,3.831153400000005
2019-07-10 20:50:00,5.947528813,11.52062784,0.0,233.2442169,233.3354828,14.625,486.0752258,0.09126589999999624
2019-07-10 21:00:00,6.247346234,11.90933914,0.0,233.2442169,228.3806623,14.60000038,542.5791016,-4.863554599999986
2019-07-10 21:10:00,6.889070272,13.10260029,0.0,233.2442169,232.797387,14.44499979,740.9420593,-0.44682990000001155
2019-07-10 21:20:00,7.081879091,13.34384421,0.0,233.2442169,230.4487515,14.39499969,772.5848633,-2.795465400000012
2019-07-10 21:30:00,6.901896954,13.15760931,0.0,233.2442169,240.2227238,14.41499968,745.590181,6.9785069000000135
2019-07-10 21:40:00,7.048206615,13.09945245,0.0,233.2442169,242.9237607,14.39999962,744.1187195,9.679543800000005
2019-07-10 21:50:00,7.480861497,14.0908041,0.0,233.2442169,242.2181557,14.38999977,930.6676453,8.973938800000013
2019-07-10 22:00:00,7.87472055,14.18843982,0.0,233.2442169,240.5288855,14.34250002,972.4262543,7.284668600000003
2019-07-10 22:10:00,7.844426608,14.32850052,0.0,233.2442169,237.7396498,14.29750018,988.2540527,4.495432899999997
2019-07-10 22:20:00,7.483942842,14.21520638,0.0,233.2442169,234.7100012,14.23999996,948.6477234,1.4657842999999957
2019-07-10 22:30:00,7.881365919,14.60970967,0.0,233.2442169,232.9919271,14.19999981,1048.120801,-0.2522897999999998
2019-07-10 22:40:00,8.047863835,14.75856764,0.0,233.2442169,240.0291249,14.2026314,1128.016868,6.7849080000000015
2019-07-10 22:50:00,7.479617691,14.01203804,0.0,233.2442169,240.0941808,14.19999981,927.3762909,6.849963900000006
2019-07-10 23:00:00,7.844500828,14.57518101,0.0,241.6449578,237.4777318,14.21749988,1046.699472,-4.167225999999999
2019-07-10 23:10:00,7.510579944,14.05940777,0.0,233.7985269,235.6540749,14.10999994,941.5277405,1.8555479999999989
2019-07-10 23:20:00,7.150801659,13.77380159,0.0,229.9515228,233.9604133,14.0,861.9938873,4.008890500000007
2019-07-10 23:30:00,7.935215759,14.50761393,0.0,229.9515228,234.2678574,13.94999981,1050.967178,4.316334600000005
2019-07-10 23:40:00,8.688908958,15.00479186,0.027999619,229.9515228,234.0569775,13.92499971,1334.707242,4.105454699999996
2019-07-10 23:50:00,8.193531561,14.84129275,0.0,230.2801733,236.9132772,13.89999962,1159.914209,6.633103900000009
2019-07-11 00:00:00,5.147425258,10.19122508,0.0,125.6823654,124.2903066,6.440000057,336.8101372,-1.392058800000001
2019-07-11 00:10:00,4.131870842,8.686113328,0.024499745,125.6823654,121.396592,6.400000095,180.5232422,-4.285773399999982
2019-07-11 00:20:00,4.774634564,9.4723261,0.0,125.6823654,126.049187,6.39750011,255.913665,0.36682160000000863
2019-07-11 00:30:00,5.172113407,9.869391158,0.0,125.6823654,132.9179165,6.400000095,297.1301918,7.235551100000009
2019-07-11 00:40:00,4.906818068,9.253981769,0.0,125.6823654,130.356836,6.400000095,236.8008904,4.6744706000000065
2019-07-11 00:50:00,4.072563589,8.440857589,0.191998588,125.6823654,134.6119131,6.395000124,139.604435,8.9295477
2019-07-11 01:00:00,4.702744911,8.542382843,0.051578504,125.6823654,135.4545139,6.400000095,163.2085206,9.772148500000014
2019-07-11 01:10:00,4.571003985,8.680956244,0.0,125.6823654,125.6344267,6.315000224,180.3146408,-0.04793869999997469
2019-07-11 01:20:00,3.974794984,8.248820856,0.369496338,125.6823654,122.6418683,6.300000191,103.7802529,-3.040497099999982
2019-07-11 01:30:00,3.580156153,8.201498643,0.697999765,125.6823654,109.2421856,6.300000191,69.57551661,-16.44017980000001
2019-07-11 01:40:00,4.74628967,8.750974149,0.073499468,125.6823654,106.5946585,6.300000191,184.27827,-19.0877069
2019-07-11 01:50:00,5.160363293,9.242837101,0.0,125.6823654,105.3783052,6.332500172,235.4841606,-20.30406019999998
2019-07-11 02:00:00,5.003881383,8.980528861,0.0,118.8656156,100.7206974,6.387500167,210.8872162,-18.144918200000006
2019-07-11 02:10:00,5.008967563,9.226000889,0.0,93.85321045,97.18374412,6.381579098,231.9299212,3.330533669999994
2019-07-11 02:20:00,5.588915753,10.30224761,0.0,93.85321045,102.2602311,6.410000086,346.2675873,8.407020649999993
2019-07-11 02:30:00,5.452481353,10.1268378,0.0,93.85321045,105.7995538,6.584999919,322.7398254,11.946343350000006
2019-07-11 02:40:00,5.273186183,9.810625702,0.0,93.85321045,103.5345566,6.599999905,288.7750305,9.681346149999996
2019-07-11 02:50:00,5.441789377,9.975955054,0.0,93.85321045,94.83312738,6.662499762,309.030748,0.9799169300000017
2019-07-11 03:00:00,4.799341154,9.185583383,0.0,93.85321045,85.85988036,6.69499979,228.084021,-7.993330090000001
2019-07-11 03:10:00,5.910548127,11.6793648,0.0,93.85321045,99.57773415,6.847499943,565.1305008,5.724523699999992
2019-07-11 03:20:00,5.843704605,10.69314435,0.0,114.5829945,122.5926835,6.917499995,415.6541489,8.009689000000009
2019-07-11 03:30:00,4.88181442,9.236210167,0.073997886,117.9994659,132.7869744,7.109999871,234.3813347,14.787508500000001
2019-07-11 03:40:00,3.629105574,8.191804022,0.634998816,117.9994659,133.0250071,7.182499743,76.7434808,15.02554120000002
2019-07-11 03:50:00,3.796984839,8.13969411,0.445492564,117.9994659,129.8985831,7.244999909,84.37576075,11.899117199999978
2019-07-11 04:00:00,2.329489177,8.151722029,1.340500537,117.9994659,129.5950886,7.467499995,15.45092416,11.595622699999979
2019-07-11 04:10:00,2.952613747,8.146019965,1.340001875,117.9994659,106.4601718,7.412500072,11.91695744,-11.539294100000006
2019-07-11 04:20:00,2.712600589,8.144059047,1.340001875,117.9994659,114.9821071,7.360000062,13.82365351,-3.017358800000011
2019-07-11 04:30:00,3.001358902,8.135323137,1.240003817,117.631012,103.4716722,7.214999866,18.52954263,-14.159339799999998
2019-07-11 04:40:00,1.8557217,2.351625411,34.52127052,90.77986703,126.1773726,7.365000081,-3.911767568,35.39750556999999
2019-07-11 04:50:00,1.690045947,0.529153265,44.99000168,90.56053925,110.4266828,7.431579013,-0.481273171,19.866143550000004
2019-07-11 05:00:00,1.897875023,0.677902648,44.99000168,90.56053925,97.67934254,7.5,-0.800783524,7.118803289999988
2019-07-11 05:10:00,1.222349936,0.288817555,44.99000168,90.56053925,62.64925514,7.529999971,-0.491353508,-27.911284109999997
2019-07-11 05:20:00,2.462362552,0.111000018,44.99000168,86.55550944,311.962256,7.319999933,-1.156094489,-134.59325343999996
2019-07-11 05:30:00,2.705456257,0.689424628,44.99000168,311.2051809,299.0318479,7.559999943,-2.97639651,-12.173333000000014
2019-07-11 05:40:00,3.194363081,5.856419032,13.25956672,301.2921753,302.3728453,7.537499952,12.56930298,1.0806699999999978
2019-07-11 05:50:00,2.861471921,8.147743195,1.265000167,305.6824341,296.8198385,7.570000076,27.4668957,-8.86259560000002
2019-07-11 06:00:00,1.931639272,8.142492279,1.49000001,305.6824341,295.4671474,7.945000124,-0.425671646,-10.215286700000036
2019-07-11 06:10:00,3.067849749,8.146228999,0.939998943,305.6824341,289.5463234,7.617499995,46.011957,-16.136110700000017
2019-07-11 06:20:00,4.479973435,8.142229289,0.196997487,305.6824341,293.8585249,6.937500072,96.66451092,-11.823909200000003
2019-07-11 06:30:00,4.237250161,8.174925953,0.024499745,305.6824341,292.4306221,6.760000038,120.645808,-13.25181200000003
2019-07-11 06:40:00,4.434409305,8.16461629,0.0,305.6824341,297.2907265,6.715789343,129.8328219,-8.391707600000018
2019-07-11 06:50:00,4.456473267,8.140301719,0.269999314,305.6824341,291.1197875,6.6974998,96.83157959,-14.56264660000005
2019-07-11 07:00:00,4.500837731,8.141071826,0.024499745,305.6824341,292.3671703,6.742499971,121.0182163,-13.315263800000025
2019-07-11 07:10:00,3.075294518,6.750396475,9.416095291,305.6824341,295.4647194,6.845000148,26.12264575,-10.217714700000045
2019-07-11 07:20:00,3.57253657,3.242205564,30.758453,296.2661375,292.8412187,6.815000105,19.39130659,-3.4249188000000004
2019-07-11 07:30:00,4.621029949,8.683292046,0.0,282.6335754,286.9484395,6.857500124,180.0041245,4.3148641000000225
2019-07-11 07:40:00,4.642877841,8.497506022,0.0,282.6335754,282.7016321,6.742499971,169.2641129,0.06805669999999964
2019-07-11 07:50:00,4.421705711,8.522373721,0.0,282.6335754,279.1244761,6.812500119,165.8174652,-3.5090993000000026
2019-07-11 08:00:00,4.632835603,8.574764639,0.0,282.6335754,276.4926065,6.877500105,173.4417152,-6.140968899999962
2019-07-11 08:10:00,5.592535496,9.766406626,0.0,282.6335754,275.5120749,6.694999838,282.9937454,-7.121500499999968
2019-07-11 08:20:00,5.914966094,10.66668606,0.0,282.6335754,275.8078094,6.599999905,383.7307007,-6.825765999999987
2019-07-11 08:30:00,5.634579563,9.841695115,0.0,282.6335754,274.5915851,6.544999957,290.6461456,-8.041990300000009
2019-07-11 08:40:00,4.799155676,8.530228838,0.0,282.6335754,270.561529,6.607499886,169.665836,-12.072046399999977
2019-07-11 08:50:00,5.713692939,9.762953013,0.0,282.6335754,270.5793309,6.430000067,287.4236504,-12.054244499999982
2019-07-11 09:00:00,6.035770893,10.58811007,0.0,282.6335754,271.9837318,6.437500072,378.6813492,-10.649843599999997
2019-07-11 09:10:00,5.939691401,10.33109687,0.0,282.6335754,268.65887,6.584999919,347.9444977,-13.974705400000005
2019-07-11 09:20:00,5.999792576,10.65536827,0.0,267.2943029,270.0924667,6.40833346,387.3904911,2.7981637999999975
2019-07-11 09:30:00,5.88433795,10.66670559,0.0,260.6822815,270.8178865,6.435000062,392.4817398,10.135604999999998
2019-07-11 09:40:00,5.417156935,10.04115464,0.0,260.6822815,270.1461734,6.594999909,319.9078339,9.463891900000021
2019-07-11 09:50:00,6.111600664,10.9865128,0.0,260.6822815,267.0269324,6.611110979,427.9277802,6.344650900000033
2019-07-11 10:00:00,5.746973515,10.5602428,0.0,260.6822815,265.0778598,6.686841889,379.8955616,4.395578300000011
2019-07-11 10:10:00,5.873107576,10.8833102,0.0,260.6822815,262.2170345,6.74749999,415.7783905,1.5347530000000233
2019-07-11 10:20:00,5.699474001,10.15328613,0.0,260.6822815,262.2726164,6.8575001,332.6037811,1.5903349000000162
2019-07-11 10:30:00,4.771813142,9.507611543,0.0,260.6822815,271.9022782,7.074999928,259.2994579,11.219996700000024
2019-07-11 10:40:00,5.510321999,10.37099876,0.0,260.6822815,258.0668575,7.114999843,357.3821617,-2.615423999999962
2019-07-11 10:50:00,5.62461133,10.94368333,0.0,260.6822815,263.6686414,7.152499843,420.9969635,2.986359900000025
2019-07-11 11:00:00,5.816492033,10.83014122,0.0,260.6822815,264.0150076,7.370000052,405.0411041,3.332726100000002
2019-07-11 11:10:00,5.743986845,10.91232459,0.0,260.6822815,265.9422701,7.542499948,417.7140762,5.259988599999986
2019-07-11 11:20:00,5.431914103,10.87184554,0.0,260.6822815,258.4667725,7.742499971,423.5040207,-2.2155089999999973
2019-07-11 11:30:00,6.23173511,11.51331684,0.0,260.6822815,268.3060513,7.860000157,497.4624573,7.623769799999991
2019-07-11 11:40:00,6.194517326,11.92096339,0.0,260.6822815,261.0377439,8.080000305,581.8434174,0.3554624000000217
2019-07-11 11:50:00,6.901080275,13.0966537,0.0,260.6822815,260.6488609,8.312500095,764.3759293,-0.03342059999999947
2019-07-11 12:00:00,7.188854814,13.08780666,0.0,265.0725403,269.8679213,8.532500029,757.6058945,4.7953809999999635
2019-07-11 12:10:00,6.884763837,12.55098452,0.0,269.4627991,264.6029112,8.552500153,668.9876007,-4.85988789999999
2019-07-11 12:20:00,6.088376951,11.39321056,0.0,265.4077212,259.0462998,8.512500048,499.7198364,-6.36142140000004
2019-07-11 12:30:00,7.519155908,13.1132926,0.008999988,257.3895874,257.9143864,8.449999809,765.7001526,0.52479900000003
2019-07-11 12:40:00,5.898965168,10.66787454,0.0,257.3895874,251.6231598,8.429999733,393.6592232,-5.766427599999986
2019-07-11 12:50:00,6.049191451,10.83873528,0.0,257.3895874,244.9895707,8.349999619,447.0578926,-12.40001669999998
2019-07-11 13:00:00,7.598157883,13.41542311,0.0,257.3895874,246.8109607,8.140000153,824.0254974,-10.578626699999973
2019-07-11 13:10:00,7.238843656,12.979102,0.0,249.4824174,246.5855342,8.100000381,731.3378891,-2.8968831999999907
2019-07-11 13:20:00,6.945129156,12.98505731,0.0,247.5115051,247.7828781,8.100000381,730.2537964,0.2713730000000112
2019-07-11 13:30:00,6.908412552,12.29684003,0.0,247.5115051,242.8417246,8.212499762,619.9692047,-4.669780500000002
2019-07-11 13:40:00,6.567345119,12.1173656,0.0,244.940281,237.7192697,8.477499914,594.1130951,-7.2210112999999865
2019-07-11 13:50:00,6.139516616,11.95851079,0.0,235.4382935,240.2146686,8.464999866,560.9956009,4.776375100000024
2019-07-11 14:00:00,5.849347568,11.30867726,0.0,235.4382935,242.0068887,8.510000038,470.7819885,6.568595200000004
2019-07-11 14:10:00,6.362266541,11.93614098,0.0,239.6554676,247.7807402,8.652500391,562.4580322,8.125272599999988
2019-07-11 14:20:00,5.986431718,11.24569125,0.0,248.6090698,244.8229343,8.675000429,479.8040627,-3.7861355000000003
2019-07-11 14:30:00,5.328446758,10.15698414,0.0,248.6090698,246.3394112,8.760000277,323.066362,-2.2696585999999854
2019-07-11 14:40:00,5.135322428,9.389551118,0.0,248.6090698,237.8669101,8.827500105,248.9771431,-10.742159699999974
2019-07-11 14:50:00,5.100833356,9.254881248,0.0,248.6090698,245.5677168,9.0,232.9221054,-3.0413529999999867
2019-07-11 15:00:00,5.736914587,10.54005687,0.0,248.6090698,245.025823,9.04000001,374.0352798,-3.5832467999999835
2019-07-11 15:10:00,6.462002921,11.86544238,0.0,248.6090698,245.8756475,8.932499743,547.8775925,-2.7334222999999724
2019-07-11 15:20:00,5.781204653,10.46788336,0.0,248.6090698,237.5702261,8.99749999,362.0884285,-11.038843699999973
2019-07-11 15:30:00,6.035434748,10.91638185,0.0,248.6090698,235.5389271,8.960526165,422.0250581,-13.070142699999991
2019-07-11 15:40:00,7.306838083,13.36205354,0.0,248.6090698,238.8549209,8.894999695,831.1209534,-9.75414889999999
2019-07-11 15:50:00,6.687444544,12.23075902,0.0,248.6090698,242.7828393,8.800000191,613.4515472,-5.82623049999998
2019-07-11 16:00:00,6.778642106,12.09145099,0.0,248.6090698,240.8088993,8.64500041,586.274437,-7.800170499999979
2019-07-11 16:10:00,6.563886325,11.77232166,0.0,245.0849173,239.7420697,8.563889133,529.5285543,-5.342847599999999
2019-07-11 16:20:00,6.038641771,11.51154155,0.0,234.3407288,236.0398404,8.473333232,492.444574,1.699111600000009
2019-07-11 16:30:00,6.094224095,10.86709374,0.0,234.3407288,236.2044652,8.399999619,404.7279099,1.8637363999999934
2019-07-11 16:40:00,5.553795505,10.10650349,0.0,234.3407288,234.1946257,8.369999504,316.6132584,-0.14610310000000482
2019-07-11 16:50:00,5.577091432,10.13216025,0.0,234.3407288,232.2245116,8.199999762,319.3987968,-2.116217199999994
2019-07-11 17:00:00,5.963302803,10.91900423,0.0,234.3407288,235.1675444,7.980000186,416.0218079,0.8268156000000033
2019-07-11 17:10:00,6.173411775,11.56570557,0.0,234.3407288,235.6865403,7.765000033,500.6017426,1.3458114999999964
2019-07-11 17:20:00,6.181319356,11.32842167,0.0,234.3407288,237.1301889,7.762500048,469.2384872,2.7894601000000137
2019-07-11 17:30:00,6.15889585,11.56780739,0.0,234.3407288,242.0452991,7.767500067,501.2809235,7.7045703
2019-07-11 17:40:00,6.224570012,11.45760034,0.0,234.3407288,240.0622471,7.709999847,486.8024277,5.721518300000014
2019-07-11 17:50:00,6.29737215,11.25435774,0.0,234.3407288,239.3804126,7.547499943,457.9953751,5.039683800000006
2019-07-11 18:00:00,6.169420791,11.22700551,0.0,234.3407288,232.6087383,7.38500011,456.1109116,-1.7319904999999949
2019-07-11 18:10:00,6.654960155,11.65792894,0.0,234.3407288,231.3600243,7.214999843,516.8728836,-2.9807045000000016
2019-07-11 18:20:00,6.737229061,12.08386204,0.0,234.3407288,233.2749391,7.179999781,575.2462982,-1.065789699999982
2019-07-11 18:30:00,6.855954838,12.3508012,0.0,234.3407288,233.5166208,7.047499967,621.2038239,-0.8241079999999954
2019-07-11 18:40:00,6.583216047,11.53837878,0.0,234.3407288,228.4119483,6.955000043,499.3388626,-5.928780499999988
2019-07-11 18:50:00,6.188447309,11.59519435,0.0,234.3407288,233.2873324,7.0,507.8775223,-1.053396399999997
2019-07-11 19:00:00,6.352057314,12.02173604,0.0,234.3407288,240.9605672,7.029999995,570.3260498,6.61983840000002
2019-07-11 19:10:00,6.448582339,12.33303107,0.0,234.3407288,247.0288798,7.0,620.6563873,12.688151000000005
2019-07-11 19:20:00,5.621344376,10.63728368,0.0,234.3407288,229.8048661,6.822500038,386.8112961,-4.535862699999996
2019-07-11 19:30:00,5.82274754,10.69980669,0.0,234.3407288,230.4775855,6.692499781,389.0468155,-3.86314329999999
2019-07-11 19:40:00,6.439635134,11.20434867,0.0,234.3407288,228.5342835,6.647499824,456.1487793,-5.806445300000007
2019-07-11 19:50:00,6.172669125,11.30002981,0.0,234.3407288,234.0348806,6.574999928,465.7016815,-0.3058481999999856
2019-07-11 20:00:00,5.597547245,10.30473626,0.0,234.3407288,238.5901817,6.487500024,340.9876923,4.249452899999994
2019-07-11 20:10:00,5.226241612,9.859438017,0.0,234.3407288,240.9867929,6.327500224,292.5220383,6.646064100000018
2019-07-11 20:20:00,4.860393322,9.870606467,0.0,234.3407288,246.3427985,6.30500021,295.8801376,12.002069699999993
2019-07-11 20:30:00,5.552653363,10.3247598,0.0,243.5606557,250.935539,6.289473835,346.9931747,7.374883299999993
2019-07-11 20:40:00,6.043678355,11.07105497,0.0,256.2920227,248.7405639,6.280000114,434.7507067,-7.551458800000006
2019-07-11 20:50:00,5.78005383,10.40778463,0.0,256.2920227,247.324116,6.144999957,352.7611679,-8.967906700000015
2019-07-11 21:00:00,5.190304565,9.309363306,0.0,256.2920227,243.9070679,6.020000029,238.9233063,-12.384954800000031
2019-07-11 21:10:00,5.186889112,9.310388133,0.0,256.2920227,240.8288717,5.967499995,239.3826538,-15.46315100000001
2019-07-11 21:20:00,5.390148425,9.482739106,0.0,256.2920227,239.6842291,5.900000095,255.9579376,-16.607793600000008
2019-07-11 21:30:00,5.907392573,10.29765286,0.0,256.2920227,243.7661925,5.900000095,341.9427277,-12.52583020000003
2019-07-11 21:40:00,4.996493554,9.185883433,0.0,256.2920227,243.5557818,5.752499914,230.0308868,-12.736240900000013
2019-07-11 21:50:00,4.220339715,8.154055461,0.0,256.2920227,247.8048898,5.677499747,130.2718742,-8.487132900000006
2019-07-11 22:00:00,4.385378897,8.460464001,0.0,256.2920227,251.6447208,5.662499762,165.8617874,-4.647301900000031
2019-07-11 22:10:00,5.35341332,9.718076751,0.0,256.2920227,257.1472193,5.572499919,283.6494553,0.8551965999999993
2019-07-11 22:20:00,5.733369088,10.38633509,0.0,256.2920227,260.6160177,5.455000067,351.87285,4.323994999999968
2019-07-11 22:30:00,5.244183666,9.806556137,0.0,256.2920227,263.3927923,5.32631598,286.8405697,7.100769599999978
2019-07-11 22:40:00,4.714269352,9.137143627,0.0,256.2920227,266.4715267,5.39750011,223.5762154,10.179504000000009
2019-07-11 22:50:00,4.100128984,8.245555088,0.0,256.2920227,259.3699262,5.325000167,128.9049435,3.077903499999991
2019-07-11 23:00:00,3.753752649,8.145963684,0.318500414,256.2920227,252.0972657,5.292500162,88.43106956,-4.19475700000001
2019-07-11 23:10:00,3.494787216,8.146745101,0.539999553,256.2920227,253.1161999,5.282500124,70.64788361,-3.17582280000002
2019-07-11 23:20:00,3.349071562,8.141665354,0.99000001,253.290171,243.2910023,5.335000253,37.2361183,-9.999168699999984
2019-07-11 23:30:00,2.781467462,8.139293835,1.365000604,232.1455994,237.0410597,5.2375,18.7064455,4.895460299999996
2019-07-11 23:40:00,3.344004047,8.142554194,0.564999443,245.8951023,249.5727006,5.310000181,69.89398041,3.6775982999999997
2019-07-11 23:50:00,3.428166485,8.137598678,0.49000001,254.7880389,264.285872,5.90999999,73.44624825,9.49783309999998
2019-07-12 00:00:00,5.706249332,11.42099901,0.0,250.804718,262.4837794,8.585000324,479.4476746,11.679061399999995
2019-07-12 00:10:00,6.695673566,11.75180451,0.0,250.804718,242.0856332,8.615789915,539.3536522,-8.719084800000019
2019-07-12 00:20:00,7.642429431,13.99240082,0.04555425,250.804718,250.423642,8.744444794,982.8797336,-0.3810760000000073
