Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-07-12 00:30:00,7.425081182,14.1142357,0.0,250.804718,257.2831192,8.600000381,960.0695862,6.478401199999979
2019-07-12 00:40:00,7.790112638,14.50122102,0.0,259.1476782,258.4419993,8.630000401,1071.333246,-0.7056788999999526
2019-07-12 00:50:00,8.869893312,14.99068446,0.0,259.5852356,255.7821623,8.782500315,1389.501651,-3.8030732999999657
2019-07-12 01:00:00,8.938233965,15.06854937,0.186979078,259.5852356,254.8139027,8.882352717,1474.779085,-4.771332899999976
2019-07-12 01:10:00,7.626447105,14.26225184,0.0,259.5852356,253.8774971,8.887499762,979.8311462,-5.7077384999999765
2019-07-12 01:20:00,7.69290092,14.20591763,0.0,259.5852356,254.0492984,8.8849998,971.5982117,-5.535937199999978
2019-07-12 01:30:00,7.73800776,14.23359936,0.0,259.5852356,256.7653977,8.812500143,982.2326202,-2.819837899999982
2019-07-12 01:40:00,8.212483764,14.89723688,0.0,259.5852356,259.0231145,8.825000143,1226.831601,-0.5621210999999562
2019-07-12 01:50:00,8.553031421,15.00253384,0.0,259.5852356,265.5449009,8.857499886,1317.244183,5.95966530000004
2019-07-12 02:00:00,7.969147968,14.55469126,0.0,259.5852356,260.6242897,8.800000191,1085.726367,1.039054100000044
2019-07-12 02:10:00,8.223027253,14.77828793,0.062998588,259.5852356,263.8936448,8.800000191,1213.562051,4.308409200000028
2019-07-12 02:20:00,7.625611854,14.18981405,0.0,259.5852356,260.9295779,8.800000191,1003.70094,1.3443423000000507
2019-07-12 02:30:00,6.332232499,12.3336795,0.0,259.5852356,259.3762702,8.797500229,630.3608566,-0.20896539999995412
2019-07-12 02:40:00,6.406055593,12.02470587,0.0,259.5852356,264.1546337,8.889999723,572.3870804,4.569398100000001
2019-07-12 02:50:00,7.009466743,13.13623077,0.0,259.5852356,265.5658294,8.929999733,768.5870972,5.980593800000008
2019-07-12 03:00:00,7.190729547,13.41214626,0.0,259.5852356,267.6351356,8.917499685,820.3990799,8.049900000000036
2019-07-12 03:10:00,6.372327495,11.70365104,0.0,259.5852356,260.2283378,8.899999619,522.0609833,0.6431022000000439
2019-07-12 03:20:00,5.636223693,10.89767354,0.0,259.5852356,258.3978425,8.89736808,412.435518,-1.1873930999999516
2019-07-12 03:30:00,5.881776357,11.38613825,0.0,259.5852356,259.5068126,8.894999695,484.2052032,-0.07842299999998659
2019-07-12 03:40:00,5.293716305,10.16297259,0.0,259.5852356,261.965347,8.831579008,329.8608182,2.3801114000000325
2019-07-12 03:50:00,5.461558461,10.60737115,0.0,259.5852356,264.5827447,8.8150002,372.8978355,4.997509100000002
2019-07-12 04:00:00,5.681189895,10.50603792,0.0,259.5852356,258.1082232,8.800000191,365.0063507,-1.4770123999999782
2019-07-12 04:10:00,5.656910253,10.26448976,0.0,259.5852356,253.1507278,8.725000334,332.4799644,-6.434507799999977
2019-07-12 04:20:00,6.475256586,11.82677749,0.0,257.3575917,249.0306396,8.600000381,543.9284302,-8.3269521
2019-07-12 04:30:00,5.892338395,11.29886413,0.0,240.9266357,247.8452083,8.585000324,462.5677521,6.9185726000000045
2019-07-12 04:40:00,6.500297403,11.55029449,0.0,240.9266357,243.8727639,8.520000076,502.3314514,2.946128200000004
2019-07-12 04:50:00,6.345653152,12.10218447,0.0,240.9266357,249.0251404,8.412499666,584.9795258,8.098504700000007
2019-07-12 05:00:00,6.957269025,13.19805662,0.0,248.7090787,251.1570296,8.404999638,771.7130768,2.447950899999995
2019-07-12 05:10:00,6.747984992,12.56891405,0.0,249.7071533,249.9301126,8.449999809,662.4045037,0.22295930000001363
2019-07-12 05:20:00,7.431705901,13.5619255,0.0,249.7071533,246.7348609,8.363157523,841.5818257,-2.9722923999999864
2019-07-12 05:30:00,8.102612424,14.90707071,0.0,249.7071533,253.1627187,8.344999552,1152.222815,3.4555654000000118
2019-07-12 05:40:00,8.353336072,14.96231908,0.0,258.2658934,258.782675,8.399999619,1240.953671,0.5167816000000016
2019-07-12 05:50:00,7.998917329,14.94318794,0.0,252.9998474,254.3779098,8.394736441,1172.035013,1.3780624000000046
2019-07-12 06:00:00,8.204726671,15.03613891,0.0,252.9998474,248.1611324,8.24736811,1267.523397,-4.838714999999979
2019-07-12 06:10:00,9.767613029,15.1471754,0.310498963,252.9998474,246.7483225,8.334999657,1777.481927,-6.251524899999993
2019-07-12 06:20:00,9.18350687,15.13770139,0.012499966,252.9998474,250.8849078,8.399999619,1547.693842,-2.1149395999999854
2019-07-12 06:30:00,8.824433708,15.11746046,0.041998712,252.9998474,251.0987425,8.417499685,1443.605695,-1.901104900000007
2019-07-12 06:40:00,8.75410049,15.12287101,0.077495368,252.9998474,245.2024098,8.472499895,1427.575165,-7.797437599999995
2019-07-12 06:50:00,9.63969872,15.15667735,0.182982167,244.4276138,245.8140616,8.439999771,1670.548987,1.3864478000000133
2019-07-12 07:00:00,8.875684905,15.10758694,0.056999272,239.829071,244.59402,8.424999714,1477.554474,4.764949000000001
2019-07-12 07:10:00,7.962929583,14.51933353,0.026999659,239.829071,241.9813998,8.402499628,1136.663879,2.1523287999999923
2019-07-12 07:20:00,7.393450689,13.8414541,0.032499403,239.829071,242.9890082,8.442499781,941.4460953,3.1599372000000017
2019-07-12 07:30:00,7.706581402,13.80824268,0.007999991,239.829071,239.8099713,8.5,906.2830292,-0.019099699999998165
2019-07-12 07:40:00,6.902000999,11.29835647,6.364577445,239.829071,237.8887639,8.5,581.7490667,-1.9403071000000125
2019-07-12 07:50:00,6.542019033,5.439398297,44.27704549,239.829071,240.7772573,8.505000019,212.4262802,0.9481863000000033
2019-07-12 08:00:00,7.156853008,13.14434253,0.0,239.829071,240.1611513,8.4474998,771.6405029,0.3320803000000012
2019-07-12 08:10:00,8.523999691,14.91881852,0.079991111,239.829071,250.5920298,8.454999828,1336.446045,10.762958800000007
2019-07-12 08:20:00,8.596504712,15.08817852,0.004499999,239.829071,248.1790025,8.414999676,1347.022791,8.349931499999997
2019-07-12 08:30:00,8.891982627,14.99769938,0.105498566,239.829071,245.0825905,8.477499914,1338.969672,5.25351950000001
2019-07-12 08:40:00,8.102185512,14.61879869,0.063999201,239.829071,245.5768019,8.595000219,1142.305975,5.747730899999993
2019-07-12 08:50:00,7.789591011,14.41328305,0.0,239.829071,246.0627747,8.634210838,1013.412311,6.233703700000007
2019-07-12 09:00:00,8.231293792,14.74395722,0.06949417,239.829071,244.973998,9.069999886,1129.033829,5.144926999999996
2019-07-12 09:10:00,7.706020656,14.13320325,0.024499745,239.829071,248.9185446,8.87249999,990.6197693,9.089473599999991
2019-07-12 09:20:00,7.554777288,13.38065596,0.0,239.829071,242.4677739,8.889999866,821.1070847,2.6387028999999984
2019-07-12 09:30:00,6.47364161,12.71439435,0.0,239.829071,247.8291783,8.902499676,710.1272827,8.000107299999996
2019-07-12 09:40:00,5.121530521,10.27183552,0.0,239.829071,250.2317216,9.119999981,337.6483734,10.402650599999987
2019-07-12 09:50:00,6.662440801,12.35418894,0.0,239.829071,246.7458622,9.242499971,642.5861656,6.916791200000006
2019-07-12 10:00:00,7.874070883,14.3145474,0.098497296,239.829071,244.6958094,9.224999905,1110.056577,4.866738400000003
2019-07-12 10:10:00,8.672685266,15.0835716,0.021499925,243.7779574,250.3936934,9.140000057,1373.337204,6.615735999999998
2019-07-12 10:20:00,8.547165751,15.03376096,0.081999227,254.0974121,248.7828643,9.277500105,1371.712054,-5.314547800000014
2019-07-12 10:30:00,8.747325134,14.8273226,0.16994793,254.0974121,249.1700865,9.219999886,1297.96441,-4.927325600000017
2019-07-12 10:40:00,8.381848073,14.70550489,0.002,248.9481422,247.2618663,9.134999895,1161.823715,-1.6862758999999983
2019-07-12 10:50:00,8.417228195,14.83724589,0.015555504,244.1997112,248.3251716,9.219444434,1247.464898,4.125460400000009
2019-07-12 11:00:00,7.844116576,14.44185965,0.022941029,243.1217651,246.1479116,9.400000011,1065.631068,3.0261464999999816
2019-07-12 11:10:00,7.771851248,14.10277039,0.152179988,243.1217651,244.3224186,9.555555767,1072.388872,1.2006534999999872
2019-07-12 11:20:00,7.8763726,14.38180353,0.043998521,243.1217651,246.2551198,9.602500343,1088.222229,3.133354699999984
2019-07-12 11:30:00,7.682338977,13.78928027,0.036999262,243.1217651,243.4228964,9.562500238,1022.847298,0.30113130000000865
2019-07-12 11:40:00,7.880103827,13.68772423,0.081497927,243.1217651,234.7802248,9.677499866,944.298909,-8.341540299999991
2019-07-12 11:50:00,7.641260004,13.7958612,0.0,236.4766606,237.2992054,9.739999676,913.4430634,0.8225448000000029
2019-07-12 12:00:00,8.295718074,14.854527,0.008499989,232.5126329,236.4618557,9.744999647,1259.091669,3.949222800000001
2019-07-12 12:10:00,8.660675406,15.10466641,0.087998941,232.1461182,232.7265092,9.879999542,1475.548376,0.5803910000000201
2019-07-12 12:20:00,8.753840542,14.74020182,0.603877489,232.1461182,235.630776,9.922499704,1487.503778,3.484657800000008
2019-07-12 12:30:00,8.965917134,15.02367711,0.43697328,233.9020154,240.8402403,9.899999619,1572.84996,6.9382248999999945
2019-07-12 12:40:00,9.889345789,15.12092704,0.973025574,236.536377,239.1135418,9.724999762,1659.751889,2.57716480000002
2019-07-12 12:50:00,8.400911927,14.66654813,0.016999915,236.536377,236.8140388,9.702499771,1263.637921,0.2776618000000042
2019-07-12 13:00:00,9.730785036,15.14590466,1.513756246,236.536377,234.3929956,9.809999657,1811.066803,-2.1433813999999813
2019-07-12 13:10:00,8.759056664,15.08784901,0.035499915,236.536377,238.2410123,9.914999676,1441.951746,1.7046353000000067
2019-07-12 13:20:00,8.698301601,14.88668463,0.0,236.536377,234.4348596,10.00500002,1306.281656,-2.1015173999999774
2019-07-12 13:30:00,8.398814273,14.67641875,0.0,236.536377,231.0494258,10.07499995,1152.374316,-5.486951199999993
2019-07-12 13:40:00,8.32066617,14.69071206,0.0,233.1410204,227.749444,10.03000002,1227.461145,-5.391576399999991
2019-07-12 13:50:00,7.688278794,13.5515082,0.0,224.4631653,227.9668966,10.1,868.5269989,3.5037313000000267
2019-07-12 14:00:00,7.079614377,13.00237097,0.0,224.4631653,220.9157571,10.17999992,742.1382553,-3.5474081999999783
2019-07-12 14:10:00,7.085071826,13.49196857,0.0,224.4631653,216.9305025,10.13999996,820.6337982,-7.532662799999997
2019-07-12 14:20:00,7.732086229,14.3238937,0.015499935,220.0721006,222.5313843,10.00999999,1052.011316,2.4592837000000145
2019-07-12 14:30:00,8.09037962,14.43751431,0.0,218.9753418,224.0299504,9.977499914,1137.959851,5.054608599999995
2019-07-12 14:40:00,8.618538547,14.53723741,0.015999929,227.8108936,224.0991507,9.904999638,1129.031699,-3.7117429000000186
2019-07-12 14:50:00,7.883055234,14.41848421,0.0,228.8534241,220.7696245,9.86499958,1044.500247,-8.08379960000002
2019-07-12 15:00:00,8.065413213,14.10359198,0.003499999,218.6892771,217.8683225,9.729999733,1008.374677,-0.8209545999999932
2019-07-12 15:10:00,8.791299653,14.91959041,0.057999224,219.4100611,222.4107116,9.709999752,1273.1711,3.000650500000006
2019-07-12 15:20:00,8.635300422,15.02816127,0.0,224.0248362,219.2972024,9.649999952,1222.183969,-4.727633800000007
2019-07-12 15:30:00,8.579037428,14.99005303,0.009999983,220.0729065,220.8962046,9.595000362,1366.732611,0.8232981000000166
2019-07-12 15:40:00,8.647978663,15.14016451,0.024499745,220.0729065,219.4528207,9.520000076,1445.200974,-0.6200857999999982
2019-07-12 15:50:00,9.828720593,15.11170788,0.476422935,220.0729065,214.8540032,9.444999981,1749.042987,-5.218903299999994
2019-07-12 16:00:00,9.572112727,15.16946349,0.094999413,220.0729065,213.4073164,9.315000153,1584.034406,-6.665590099999974
2019-07-12 16:10:00,9.066692901,15.0933765,0.208995675,220.0729065,212.5528482,9.310000181,1535.708044,-7.520058299999988
2019-07-12 16:20:00,7.940357566,14.43498717,0.0,209.52211,209.0868579,9.25999999,1086.712354,-0.4352520999999854
2019-07-12 16:30:00,7.765962982,14.40743069,0.0,204.7070007,211.0178552,9.194736681,1051.161914,6.310854500000005
2019-07-12 16:40:00,8.463585628,14.8225339,0.0,211.8418187,209.0047856,9.169999933,1292.678785,-2.8370331000000135
2019-07-12 16:50:00,8.71511929,15.09593578,0.169969591,210.1948242,210.5747708,9.204999828,1436.955762,0.3799466000000109
2019-07-12 17:00:00,9.246786356,15.13848102,0.158989316,210.1948242,214.489637,9.224999905,1689.123456,4.294812799999988
2019-07-12 17:10:00,9.136785054,14.86289459,0.134497261,210.1948242,217.1446149,9.267500067,1417.272638,6.949790699999994
2019-07-12 17:20:00,8.713318682,14.82750794,0.0005,210.1948242,213.8650516,9.25250001,1297.123557,3.6702273999999875
2019-07-12 17:30:00,8.997473359,15.15399358,0.211493411,210.1948242,211.0149187,9.25,1576.248566,0.8200945000000104
2019-07-12 17:40:00,9.180425334,15.08669995,0.517399778,210.1948242,206.954457,9.199999809,1597.94256,-3.2403672000000086
2019-07-12 17:50:00,9.923399248,15.18142038,1.243961145,210.1948242,216.6005607,9.236842055,1854.694002,6.405736499999989
2019-07-12 18:00:00,10.12352598,15.14002572,2.215988924,214.3921948,214.2196891,9.294117815,1936.606941,-0.17250569999998788
2019-07-12 18:10:00,9.725188315,15.1514193,1.298571323,215.6826477,210.5133726,9.296875179,1855.080925,-5.169275099999993
2019-07-12 18:20:00,10.44351079,15.09550984,1.83075962,215.6826477,214.216605,9.34000001,1880.850861,-1.4660427000000027
2019-07-12 18:30:00,9.836628294,15.14738864,1.381161432,215.6826477,210.7620169,9.330000067,1749.406317,-4.920630799999998
2019-07-12 18:40:00,9.442806244,15.17048112,1.214049449,215.6826477,214.806944,9.419999886,1772.692932,-0.8757037000000025
2019-07-12 18:50:00,9.008815074,15.01317099,0.410370567,215.6826477,208.6797985,9.474999905,1589.281723,-7.002849199999986
2019-07-12 19:00:00,9.542709827,15.10609706,1.211562171,212.0603249,204.0541413,9.5,1668.702438,-8.006183600000014
2019-07-12 19:10:00,9.018486166,14.93117514,0.797332478,209.0972595,208.3033299,9.380000019,1538.108392,-0.7939296000000127
2019-07-12 19:20:00,10.33180161,15.14530443,1.648967684,209.0972595,215.3235534,9.300000191,1864.331042,6.226293900000002
2019-07-12 19:30:00,9.697149706,15.08755544,1.130190953,209.0972595,213.1460758,9.239999962,1798.432193,4.048816299999999
2019-07-12 19:40:00,9.447447014,15.12020557,0.748428741,209.0972595,207.4516145,9.199999809,1712.909979,-1.6456450000000018
2019-07-12 19:50:00,9.486372447,15.08237743,1.30439155,209.0972595,206.5287668,9.00999999,1617.509903,-2.5684927000000073
2019-07-12 20:00:00,10.25823846,15.14375308,2.080723748,209.0972595,207.5826209,8.977499914,1848.553925,-1.514638600000012
2019-07-12 20:10:00,9.712779379,15.05375209,1.502486516,209.0972595,204.2336182,8.972499895,1748.842923,-4.863641300000012
2019-07-12 20:20:00,9.979578137,15.12127993,1.72156825,209.0972595,199.6500766,8.974999905,1695.61709,-9.447182900000001
2019-07-12 20:30:00,10.20518682,15.09693584,2.204502773,209.0972595,210.570512,8.987499952,1756.248376,1.473252500000001
2019-07-12 20:40:00,10.32894292,15.14944598,2.015213731,209.0972595,214.3386361,8.967499876,1927.4534,5.241376599999995
2019-07-12 20:50:00,10.64838502,15.22761485,3.609637061,209.0972595,211.9976525,8.972499895,1942.93067,2.90039299999998
2019-07-12 21:00:00,11.47521443,15.16919848,5.889349985,209.0972595,212.6396985,8.952499819,2026.150732,3.5424390000000017
2019-07-12 21:10:00,11.50738337,15.17090017,6.986801323,209.0972595,214.4462215,8.972499895,2052.812982,5.348962
2019-07-12 21:20:00,10.63676496,15.12983081,3.318541698,209.0972595,208.4254951,8.924999714,1886.727734,-0.6717644000000007
2019-07-12 21:30:00,12.26976376,15.14026062,7.318470256,209.0972595,212.9719562,8.999999952,2031.401697,3.874696699999987
2019-07-12 21:40:00,12.08549385,15.19359197,7.372637293,209.0972595,214.8281242,9.182499886,2043.906165,5.730864699999984
2019-07-12 21:50:00,11.77362535,15.18466504,5.806386839,209.0972595,205.326811,9.277500105,1981.752673,-3.7704485000000147
2019-07-12 22:00:00,11.49988389,15.16878301,6.057710014,209.0972595,206.788196,9.302500153,1992.886481,-2.3090635000000077
2019-07-12 22:10:00,11.33297005,15.17719357,5.204779914,209.0972595,205.5996571,9.444999933,1981.946918,-3.497602400000005
2019-07-12 22:20:00,11.2534668,15.16636504,6.076843503,209.0972595,208.9276416,9.512500048,2029.962811,-0.16961790000001997
2019-07-12 22:30:00,11.54621589,15.20041926,6.25254912,209.0972595,201.497369,9.592500353,2030.022583,-7.599890500000015
2019-07-12 22:40:00,11.46011697,15.21324307,5.853055326,209.0972595,198.7286483,9.625000159,2028.208856,-10.368611200000004
2019-07-12 22:50:00,11.08956013,15.14447764,4.24525193,209.0972595,205.6944453,9.699999809,1956.239661,-3.4028141999999946
2019-07-12 23:00:00,12.19970894,15.18287301,7.140808031,209.0972595,207.3717044,9.719999743,2044.436493,-1.7255551000000082
2019-07-12 23:10:00,11.85782466,15.19055991,6.223903353,209.0972595,208.4200074,9.704999781,2038.296082,-0.677252100000004
2019-07-12 23:20:00,12.15367393,15.12758996,6.928575667,209.0972595,207.4983915,9.754999685,2002.239874,-1.5988680000000102
2019-07-12 23:30:00,13.76819881,15.19441361,9.716058609,209.0972595,201.3165669,9.883332888,2046.420085,-7.780692600000009
2019-07-12 23:40:00,12.50405974,15.15543629,8.244518591,209.0972595,202.2312388,9.874999523,2046.673627,-6.866020700000007
2019-07-12 23:50:00,11.77254858,15.19838203,7.274189629,209.0972595,201.5256797,9.724999762,2036.745624,-7.571579799999995
2019-08-01 00:00:00,9.34492588,15.16341496,1.076208591,292.5126953,295.4415894,8.234999657,1713.415283,2.9288940999999795
2019-08-01 00:10:00,9.004787445,15.08481693,0.532384455,292.5126953,292.2251892,8.170000076,1522.628418,-0.2875061000000301
2019-08-01 00:20:00,9.497751236,15.05144119,1.057395935,292.5126953,284.7457275,8.045000076,1709.266968,-7.766967800000032
2019-08-01 00:30:00,8.454539299,14.86951733,0.141493917,287.1424561,285.9816589,7.892499924,1404.860474,-1.1607971999999904
2019-08-01 00:40:00,9.04536438,14.97605419,0.296981961,278.2443542,286.9735413,7.885000229,1517.260498,8.729187100000047
2019-08-01 00:50:00,9.227833748,15.09165478,0.950856745,282.8465881,284.5021362,7.985000134,1647.643311,1.6555480999999759
2019-08-01 01:00:00,8.23099041,14.75942707,0.024499746,276.0492249,279.3623962,7.900000095,1250.425537,3.313171299999965
2019-08-01 01:10:00,9.165223122,14.92590714,0.394970715,276.0492249,274.7758484,7.900000095,1561.063721,-1.2733765000000403
2019-08-01 01:20:00,10.30141449,15.16921329,1.234891176,276.0492249,282.1513977,7.882500172,1880.745239,6.102172800000005
2019-08-01 01:30:00,8.936217308,15.00300789,0.262476057,278.1228027,281.5997925,7.817500114,1547.883789,3.4769897999999557
2019-08-01 01:40:00,8.737598419,14.87669468,0.052999444,283.7321777,276.771759,7.785000324,1274.717773,-6.960418700000048
2019-08-01 01:50:00,9.308970451,15.10683823,0.529298484,283.7321777,276.3059692,7.724999905,1599.779541,-7.42620850000003
2019-08-01 02:00:00,8.902192116,15.03888512,0.570970595,283.7321777,281.1238403,7.684999943,1582.179321,-2.608337400000039
2019-08-01 02:10:00,9.619465828,15.1385498,0.70277071,283.7321777,280.4674988,7.529999733,1676.866577,-3.2646789000000354
2019-08-01 02:20:00,10.34191799,15.16407204,2.519223213,283.7321777,281.0097046,7.497499943,1935.45105,-2.722473100000002
2019-08-01 02:30:00,10.85557938,15.1319809,4.076562881,283.7321777,288.815033,7.5,2017.734741,5.082855300000006
2019-08-01 02:40:00,10.21845913,15.13437939,2.325611115,283.7321777,289.7678833,7.5,1943.952881,6.035705599999972
2019-08-01 02:50:00,10.34217834,15.11979771,1.773645401,283.7321777,284.638031,7.510000229,1851.921021,0.9058532999999898
2019-08-01 03:00:00,9.492450714,15.11006737,1.491212606,283.7321777,291.0073242,7.538888931,1741.720825,7.275146500000005
2019-08-01 03:10:00,9.142568588,14.98037052,0.097217977,283.7321777,284.5446167,7.491666794,1445.317505,0.8124389999999835
2019-08-01 03:20:00,8.69367981,14.91352177,0.304938644,283.7321777,282.9393616,7.5,1481.341431,-0.7928161000000387
2019-08-01 03:30:00,8.356343269,14.72714329,0.196460247,283.7321777,286.9420776,7.5,1313.091675,3.209899899999982
2019-08-01 03:40:00,9.123160362,15.10150146,0.269821107,283.7321777,286.5371704,7.539999962,1497.987183,2.804992699999957
2019-08-01 03:50:00,10.0057888,15.17202663,2.048513412,283.7321777,288.3968811,7.697499752,1894.169434,4.664703399999951
2019-08-01 04:00:00,10.08549595,15.15240383,2.543907404,283.7321777,291.3266907,7.649999619,1967.922974,7.594512999999949
2019-08-01 04:10:00,10.54408264,15.2104826,3.895440102,291.033844,295.0671997,7.634999752,2003.925293,4.0333557000000155
2019-08-01 04:20:00,10.97562313,15.15247726,4.828407764,296.9029541,295.4133606,7.697499752,2032.553711,-1.4895935000000122
2019-08-01 04:30:00,10.65892887,15.14477158,3.134936571,296.9029541,292.9379272,7.674999714,1980.797119,-3.965026899999998
2019-08-01 04:40:00,10.32949924,15.17484856,3.120437384,296.9029541,293.4655151,7.659999847,1995.540771,-3.4374389999999835
2019-08-01 04:50:00,10.1101656,15.13339233,2.886586428,296.9029541,297.6616821,7.694999695,1985.054199,0.7587280000000192
2019-08-01 05:00:00,9.975958824,15.14495182,2.527534246,296.9029541,295.9373169,7.659999847,1903.602905,-0.9656372000000033
2019-08-01 05:10:00,10.94748211,15.16656494,4.860478878,296.9029541,297.3765259,7.702499866,2023.964844,0.473571800000002
2019-08-01 05:20:00,10.31995869,15.17783737,2.123457193,296.9029541,302.7036133,7.644999981,1903.03833,5.800659199999984
2019-08-01 05:30:00,10.33844662,15.17764187,2.28559804,296.9029541,302.416687,7.634999752,1939.858521,5.513732900000036
2019-08-01 05:40:00,10.28133011,15.19421577,1.944594264,296.9029541,301.4862366,7.605000019,1926.790771,4.583282499999996
2019-08-01 05:50:00,10.61178017,15.1855402,0.966942728,296.9029541,302.3190613,7.487500191,1923.905396,5.416107199999999
2019-08-01 06:00:00,10.11064816,15.18132591,1.376351953,296.9029541,295.4958191,7.402500153,1907.54248,-1.4071349999999825
2019-08-01 06:10:00,8.842885017,15.06497383,0.0,296.9029541,292.8369751,7.21999979,1346.202759,-4.06597899999997
2019-08-01 06:20:00,9.07269001,15.07637501,0.062103692,296.9029541,293.8588562,7.194736481,1498.822144,-3.044097899999997
2019-08-01 06:30:00,9.417078972,15.16450691,0.718369603,296.9029541,296.725769,7.179999828,1802.250122,-0.17718509999997423
2019-08-01 06:40:00,9.41620636,15.17827225,0.367924988,296.9029541,301.3224792,7.187499523,1783.640015,4.419525099999987
2019-08-01 06:50:00,9.00977993,15.15699387,0.497409046,296.9029541,298.5631104,7.117499828,1618.542603,1.6601563000000397
2019-08-01 07:00:00,8.590546608,14.99222088,0.029999955,296.9029541,300.5944214,7.079999924,1358.969727,3.6914672999999993
2019-08-01 07:10:00,8.096165657,14.64070797,0.022105094,296.9029541,305.46698,7.023684025,1158.616943,8.56402589999999
2019-08-01 07:20:00,9.295332909,14.94749546,0.633435667,303.0383301,301.2121277,7.032352924,1475.707397,-1.8262023999999997
2019-08-01 07:30:00,8.431954384,15.00518322,0.246625766,304.585907,304.8152466,7.041666508,1478.995972,0.22933960000000297
2019-08-01 07:40:00,8.861298561,14.96879959,0.272458285,309.970459,304.452179,6.850000381,1464.548462,-5.518280000000004
2019-08-01 07:50:00,8.226312637,14.67547417,0.051999621,308.3753662,310.3134766,6.757500172,1288.357544,1.9381104000000278
2019-08-01 08:00:00,9.207155228,14.79838848,0.101497792,311.5572815,307.195343,6.677499771,1324.209961,-4.361938500000008
2019-08-01 08:10:00,6.54269886,13.22251511,0.0,305.6834717,313.2950134,6.573684216,804.5073853,7.611541700000032
2019-08-01 08:20:00,6.236320019,11.73166561,0.0,305.6834717,309.4655457,6.519999981,546.1825562,3.782074000000023
2019-08-01 08:30:00,6.048133373,11.83124542,0.0,305.6834717,305.9708252,6.480000019,558.9351196,0.2873534999999947
2019-08-01 08:40:00,6.012419224,12.11539745,0.0,305.6834717,310.1697083,6.525000095,603.4445801,4.486236600000041
2019-08-01 08:50:00,5.710351467,11.97535801,0.0,305.6834717,311.5682373,6.759999752,577.5015259,5.884765600000037
2019-08-01 09:00:00,5.750947952,11.72072506,0.0,305.6834717,313.9917908,7.467499733,538.7595215,8.308319100000006
2019-08-01 09:10:00,6.830060005,12.85064793,0.0,305.6834717,312.9091492,7.962500095,722.9550171,7.2256775000000175
2019-08-01 09:20:00,6.812036037,13.17749119,0.0,310.953186,306.6114502,8.332499504,787.0308228,-4.341735800000038
2019-08-01 09:30:00,7.015258312,13.47817802,0.0,315.1228333,311.5144043,8.465000153,825.1272583,-3.608429000000001
2019-08-01 09:40:00,6.759856701,12.53477764,0.0,307.2511292,305.7565613,8.677500725,670.6580811,-1.4945678999999927
2019-08-01 09:50:00,6.221469879,11.84389019,0.0,304.0948181,314.0244751,8.93999958,583.562439,9.92965700000002
2019-08-01 10:00:00,5.763347626,11.53552532,0.0,306.3409729,315.5176697,9.199999809,501.5631714,9.176696800000002
2019-08-01 10:10:00,7.717217922,14.01922989,0.0,312.2688599,304.7804565,8.87250042,983.3535767,-7.4884033999999815
2019-08-01 10:20:00,6.741572857,13.16574001,0.0,306.7947998,308.7536926,8.942500114,776.3014526,1.958892800000001
2019-08-01 10:30:00,6.073007107,12.4017601,0.0,308.9761658,305.4193726,9.18999958,638.4134521,-3.5567932000000155
2019-08-01 10:40:00,6.57300663,12.23198128,0.0,308.9761658,303.9741516,9.407500267,608.2832031,-5.002014199999962
2019-08-01 10:50:00,5.264832973,11.2480669,0.0,309.0310364,314.7167969,9.747499466,456.71698,5.685760500000015
2019-08-01 11:00:00,6.984370232,4.557162762,52.88631058,316.6591187,305.5300598,9.809999466,190.7295685,-11.129058900000018
2019-08-01 11:10:00,6.62095356,11.72359467,1.372800469,316.9877625,303.8041992,9.807499886,556.1858521,-13.183563299999946
2019-08-01 11:20:00,6.981583595,12.15685844,0.0,311.5222473,301.3825684,9.416666985,620.9898682,-10.139678899999979
2019-08-01 11:30:00,7.619128704,13.42961407,0.0,307.8786011,299.813446,9.331579208,867.0836182,-8.065155100000027
2019-08-01 11:40:00,8.416801453,14.04089928,0.155993685,307.8786011,304.2077332,9.024999619,1105.428101,-3.670867900000019
2019-08-01 11:50:00,7.005735874,13.41005707,0.0,307.8786011,305.1128845,8.87749958,821.9938354,-2.765716600000019
2019-08-01 12:00:00,6.678349018,12.62242699,0.0,310.6761169,306.0132141,8.977499962,693.7387085,-4.6629027999999835
2019-08-01 12:10:00,6.801577568,13.20646286,0.012631548,308.9761658,306.3218384,8.65263176,829.5250854,-2.6543273999999997
2019-08-01 12:20:00,7.164537907,13.37690735,0.022499802,308.9761658,309.3086853,8.555000305,872.4575195,0.3325194999999894
2019-08-01 12:30:00,5.921722889,11.43511009,0.0,312.0559998,311.1193237,9.015000343,497.2756653,-0.9366760999999997
2019-08-01 12:40:00,6.065971851,11.81678581,0.001,311.1712952,309.0236511,9.017499924,593.692688,-2.1476440999999795
2019-08-01 12:50:00,6.170534611,11.76267624,0.024499746,311.1712952,306.7833862,9.090000153,582.4143066,-4.387908999999979
2019-08-01 13:00:00,6.099366188,12.1275816,0.0,315.8336792,306.9953308,9.465000153,602.4239502,-8.83834840000003
2019-08-01 13:10:00,6.334515572,12.43947601,0.0,315.6143799,309.1977539,9.890000343,636.4378052,-6.416626000000008
2019-08-01 13:20:00,5.470821857,10.98797035,0.0,314.4639893,313.745636,10.06315804,449.7121277,-0.7183532999999898
2019-08-01 13:30:00,5.53424263,11.11056614,0.0,314.4639893,320.8326416,10.24117661,477.8509521,6.368652300000008
2019-08-01 13:40:00,5.106137276,10.4990406,0.0,314.4639893,313.35495,10.48947334,380.7992554,-1.1090393000000063
2019-08-01 13:50:00,5.884783268,11.45091438,0.0,314.4639893,306.6695251,10.37249947,504.042511,-7.794464199999993
2019-08-01 14:00:00,7.093387604,13.14216042,0.0,306.3995056,300.9597778,9.345000267,764.4676514,-5.439727800000014
2019-08-01 14:10:00,7.308805466,12.93247986,0.0,307.2199707,306.2237244,9.06000042,749.7149658,-0.9962462999999957
2019-08-01 14:20:00,5.511547089,11.22351742,0.0,311.1712952,311.5970154,9.82749939,473.9480286,0.42572020000000066
2019-08-01 14:30:00,7.159433365,13.56135464,0.0,311.1712952,309.3783875,9.515000343,865.5525513,-1.7929077000000007
2019-08-01 14:40:00,6.101296425,11.93456554,0.0,311.1712952,315.4042358,9.387499809,597.1120605,4.232940600000006
2019-08-01 14:50:00,7.01670599,12.66926861,0.0,311.1712952,306.9840088,9.237500191,684.3400269,-4.187286399999948
2019-08-01 15:00:00,6.117538452,11.39396,0.0,311.1712952,304.5107727,9.012499809,478.9301453,-6.660522499999956
2019-08-01 15:10:00,6.393785954,11.74324226,0.0,303.01828,302.4446716,8.555000305,530.3851929,-0.5736084000000119
2019-08-01 15:20:00,6.046685696,11.28057766,0.0,293.61026,307.7736511,8.095000267,460.0222473,14.163391100000013
2019-08-01 15:30:00,5.463191986,10.17615509,0.0,293.61026,310.6308289,7.960000038,329.8432617,17.0205689
2019-08-01 15:40:00,4.988492966,9.671267509,0.0,293.61026,308.4632263,7.837500095,273.1974792,14.852966299999991
2019-08-01 15:50:00,4.849070072,9.477730751,0.0,293.61026,314.7177124,7.507500172,253.5474548,21.1074524
2019-08-01 16:00:00,4.307694912,9.054109573,0.0,294.2101135,314.7848816,7.237499714,213.2102051,20.57476810000003
2019-08-01 16:10:00,4.990553379,9.702600479,0.0,316.6591187,308.7372131,7.114999771,282.0632019,-7.921905600000002
2019-08-01 16:20:00,6.848919868,12.37063503,0.0,301.3143921,302.7207947,6.980000019,630.1362305,1.4064025999999785
2019-08-01 16:30:00,7.440172195,12.85140896,0.0,296.9029541,305.973053,6.764999866,712.6786499,9.070098900000005
2019-08-01 16:40:00,5.306765556,11.14972401,0.0,309.5963745,319.7334595,6.672499657,443.8753967,10.137084999999956
2019-08-01 16:50:00,5.381851196,11.20198345,0.0,318.854248,310.3465576,6.602499962,451.7033691,-8.507690400000001
2019-08-01 17:00:00,5.259988308,10.51592827,0.0,318.854248,309.4523926,6.525000095,370.0797119,-9.401855399999988
2019-08-01 17:10:00,5.426883698,10.33599472,0.0,318.854248,305.6484375,6.390000343,348.5292053,-13.205810499999984
2019-08-01 17:20:00,4.732701778,9.495173454,0.0,318.854248,311.1836853,6.285000324,260.5762024,-7.670562700000005
2019-08-01 17:30:00,3.843186855,8.522162437,0.024499746,318.854248,321.1600952,6.090000153,161.7572632,2.3058472000000165
2019-08-01 17:40:00,4.40063715,9.129740715,0.0,318.854248,324.6643066,5.947500229,222.2919769,5.810058599999991
2019-08-01 17:50:00,3.533527136,8.318275452,0.122998044,318.854248,323.6452332,5.945000172,134.4163055,4.790985200000023
2019-08-01 18:00:00,3.757112503,8.306208611,0.097999431,318.854248,325.0836487,5.920000076,128.8921356,6.229400700000042
2019-08-01 18:10:00,3.831195593,8.551409721,0.024499746,318.854248,331.723114,5.994999886,161.8890381,12.868866000000025
2019-08-01 18:20:00,3.929465294,8.501540184,0.024499746,318.854248,320.8344421,5.947499752,161.4243317,1.9801941000000056
2019-08-01 18:30:00,2.907377005,8.241671562,0.642000377,318.854248,335.7420044,6.019999981,76.56581116,16.8877564
2019-08-01 18:40:00,2.739590406,8.154974937,1.090000868,318.854248,323.6575623,5.952499866,39.102211,4.803314300000011
2019-08-01 18:50:00,3.389797926,8.212672234,0.369998246,318.854248,314.8940125,5.704999924,97.87409973,-3.9602355000000102
2019-08-01 19:00:00,3.065900803,8.241918564,0.392999828,318.854248,323.9225769,5.817500114,91.12649536,5.06832890000004
2019-08-01 19:10:00,3.139333963,8.291370392,0.639000595,318.854248,329.0361633,5.965000153,77.79031372,10.181915300000014
2019-08-01 19:20:00,3.042864799,8.189477921,0.578498602,318.854248,332.3745422,5.684999943,75.51215363,13.520294200000023
2019-08-01 19:30:00,3.354208708,8.216665268,0.701052725,318.854248,329.7738037,5.584210396,71.22171021,10.91955569999999
2019-08-01 19:40:00,2.812359333,8.158867836,0.937368453,318.854248,335.4599609,5.615789413,48.45847321,16.605712900000015
2019-08-01 19:50:00,2.851318121,8.245698929,0.863999665,318.854248,333.0913086,5.599999905,60.97926712,14.237060600000007
2019-08-01 20:00:00,2.867096424,8.27675724,0.695999861,318.854248,330.02771,5.549999714,72.3924942,11.173462000000029
2019-08-01 20:10:00,4.035587311,8.904460907,0.073997885,318.854248,334.3962097,5.632499695,199.9940033,15.541961700000002
2019-08-01 20:20:00,3.151640892,8.282143593,0.418996662,318.854248,330.8166809,5.644999981,93.79039001,11.96243290000001
2019-08-01 20:30:00,2.947861671,8.317131996,0.192498595,318.854248,328.7050476,5.567500114,120.690155,9.850799600000016
2019-08-01 20:40:00,2.770218611,8.217183113,0.793000638,318.854248,329.4309387,5.5,61.69516373,10.576690700000029
2019-08-01 20:50:00,3.554094553,8.291985512,0.196498603,318.854248,326.1672363,5.252500057,120.5722275,7.312988300000029
2019-08-01 21:00:00,3.644196749,8.408937454,0.025499746,318.854248,317.4136047,5.242499828,147.3811798,-1.4406432999999765
2019-08-01 21:10:00,3.744601488,8.299928665,0.097999431,318.854248,333.5444641,5.260000229,128.6835327,14.690216100000043
2019-08-01 21:20:00,4.08592844,8.798448563,0.073499471,318.854248,325.5015869,5.192500114,182.2897797,6.6473389000000225
2019-08-01 21:30:00,5.452741146,9.883117676,0.0,318.854248,306.7483521,4.9375,298.9410095,-12.105895900000007
2019-08-01 21:40:00,4.911031723,9.756279945,0.0,318.854248,311.6745911,4.8125,286.3827209,-7.179656899999998
2019-08-01 21:50:00,6.177755356,10.78988743,0.0,313.3664246,304.0094299,4.664999962,405.9977417,-9.35699470000003
2019-08-01 22:00:00,6.569795132,11.73381901,0.0,307.8786011,299.8710938,4.489999771,534.914917,-8.007507300000043
2019-08-01 22:10:00,7.144639015,12.61547565,0.0,307.8786011,301.4522095,4.385000229,672.2277222,-6.426391600000045
2019-08-01 22:20:00,8.679795265,14.53255272,0.0,307.8786011,299.7336121,4.217499733,1071.736084,-8.14498900000001
2019-08-01 22:30:00,7.965695381,14.07719326,0.0,307.8786011,300.2726135,4.105000019,966.3994751,-7.605987600000049
2019-08-01 22:40:00,8.378896713,14.17726231,0.0,305.803894,301.7503357,3.940000057,977.1043091,-4.05355830000002
2019-08-01 22:50:00,7.91876936,13.87646866,0.0,299.7506409,307.2386475,3.912500143,920.3069458,7.488006600000006
2019-08-01 23:00:00,7.367054939,13.45171356,0.0,307.8786011,303.1083374,3.897500038,853.6195679,-4.770263700000044
2019-08-01 23:10:00,6.794420242,12.8618145,0.0,307.8786011,311.3824768,3.92750001,728.0732422,3.5038756999999805
2019-08-01 23:20:00,4.016653538,9.250441551,0.0,307.8786011,327.0951843,4.037499905,235.5081482,19.216583200000002
2019-08-01 23:30:00,3.710446358,8.493105888,0.024499746,307.8786011,332.0813904,4.15749979,155.2855225,24.20278929999995
2019-08-01 23:40:00,3.87659955,9.436166763,0.024499746,329.8791809,333.8575439,4.272500038,256.6125488,3.9783630000000016
2019-08-01 23:50:00,3.299157143,8.5277071,0.174998417,336.4152832,330.6203613,4.232500076,141.1607666,-5.794921899999963
2019-08-02 00:00:00,7.721245885,14.25625031,0.0,207.9996948,202.1206527,6.797500181,1076.904935,-5.879042099999992
2019-08-02 00:10:00,8.177549171,14.44279374,0.028499598,207.9996948,205.2425092,6.797500181,1174.482333,-2.7571855999999855
2019-08-02 00:20:00,7.934937358,14.47445253,0.008499996,204.6885043,198.8185811,6.795000172,1145.067572,-5.8699232000000165
2019-08-02 00:30:00,7.066565108,13.74806567,0.0,199.2191772,195.1325511,6.704999828,891.2448547,-4.0866260999999895
2019-08-02 00:40:00,8.561013436,14.79433398,0.066498645,199.2191772,200.1554564,6.6974998,1351.069656,0.9362792000000013
2019-08-02 00:50:00,8.989695814,15.09611607,0.066107124,199.2191772,197.5116142,6.669444217,1454.431458,-1.7075629999999933
2019-08-02 01:00:00,8.600254456,15.03221527,0.023333289,199.2191772,193.2503525,6.594444328,1381.402001,-5.968824699999999
2019-08-02 01:10:00,9.090267372,15.10306822,0.060499596,199.2191772,192.9840932,6.6049999,1604.002429,-6.2350840000000005
2019-08-02 01:20:00,9.086294866,15.13643405,0.544411489,199.2191772,192.0769401,6.664999819,1624.742487,-7.1422370999999885
2019-08-02 01:30:00,8.270231748,14.93136089,0.0,199.2191772,200.4802284,6.682499766,1347.980505,1.2610511999999972
2019-08-02 01:40:00,8.661937666,14.94125403,0.043499341,199.2191772,194.3714872,6.677499771,1325.581183,-4.84769
2019-08-02 01:50:00,8.192603445,14.45386465,0.0,199.2191772,191.7461538,6.717499876,1069.222556,-7.473023399999988
2019-08-02 02:00:00,8.195740414,14.47186594,0.0,199.2191772,197.0463391,6.892500091,1162.958008,-2.1728380999999786
2019-08-02 02:10:00,8.31739912,14.79368207,0.035499495,198.7255688,195.3130447,7.0,1304.294781,-3.4125240999999846
2019-08-02 02:20:00,9.240846252,15.12853606,0.024499909,194.8289185,194.9093642,7.0,1519.126312,0.08044570000001272
2019-08-02 02:30:00,9.19961915,15.06339128,0.090495557,194.8289185,196.2296918,7.045000005,1502.008417,1.4007733000000258
2019-08-02 02:40:00,7.634391713,14.58216128,0.004499999,194.8289185,196.0933636,7.114999866,1114.605994,1.2644451000000174
2019-08-02 02:50:00,8.386637211,14.65086418,0.13999328,194.8289185,196.7507765,7.315000033,1335.176221,1.9218580000000145
2019-08-02 03:00:00,8.694626164,14.97532055,0.055499275,194.8289185,197.307843,7.482500005,1371.330603,2.478924500000005
2019-08-02 03:10:00,9.096374488,14.94798835,0.414379567,194.8289185,198.8049768,7.729999948,1552.621033,3.9760583000000054
2019-08-02 03:20:00,9.824989605,15.11055744,0.394930034,194.8289185,200.5375252,7.867500186,1648.126181,5.7086067000000185
2019-08-02 03:30:00,9.31864171,14.99944219,0.853453339,202.0579545,204.2635505,7.91000011,1558.764676,2.205596000000014
2019-08-02 03:40:00,9.30791266,15.08633347,0.598323718,195.9264832,202.501622,7.905000091,1606.737323,6.575138799999991
2019-08-02 03:50:00,9.409468102,15.11343478,0.435479274,195.9264832,196.553523,7.940000081,1681.698767,0.6270398000000057
2019-08-02 04:00:00,9.032519388,14.89319158,0.513389735,195.9264832,198.2904556,8.015000176,1521.650476,2.3639723999999944
2019-08-02 04:10:00,8.975569654,15.07751021,0.685157024,195.9264832,197.8249358,8.090000296,1601.127234,1.8984525999999846
2019-08-02 04:20:00,10.14474723,15.13258208,1.120846084,195.9264832,199.3424926,8.214999723,1729.165118,3.416009400000007
2019-08-02 04:30:00,9.581245565,15.08019255,0.609396086,195.9264832,199.8426669,8.279999685,1692.095221,3.916183700000005
2019-08-02 04:40:00,10.3175456,15.13351366,1.858129385,195.9264832,203.291327,8.434999752,1801.115338,7.3648437999999885
2019-08-02 04:50:00,9.27424016,15.08265857,0.714678072,195.9264832,198.2370975,8.467499876,1643.684,2.3106142999999975
2019-08-02 05:00:00,9.457786226,15.10024564,0.399741472,195.9264832,201.6775346,8.5,1596.157343,5.751051399999994
2019-08-02 05:10:00,9.72584734,15.13916132,1.233257641,199.4941415,196.2656501,8.577500296,1762.466681,-3.228491400000024
2019-08-02 05:20:00,10.12653742,15.17504686,2.090110225,201.4143066,195.2655892,8.650000429,1888.236542,-6.1487174000000095
2019-08-02 05:30:00,10.55237975,15.12384135,2.453345673,201.4143066,192.0298506,8.602500391,1931.823029,-9.384456
2019-08-02 05:40:00,10.09007095,15.1553607,2.543303222,192.6259656,193.6029039,8.505263178,1924.867883,0.9769383000000005
2019-08-02 05:50:00,10.16240027,15.14458296,2.219519582,190.4915389,194.242677,8.572500277,1905.989343,3.7511380999999915
2019-08-02 06:00:00,10.76219163,15.13934462,2.765257916,200.3167419,196.4770388,8.767500257,1958.422894,-3.8397031000000084
2019-08-02 06:10:00,11.01551414,15.1235915,3.56111117,200.3167419,198.9555741,8.919999695,1964.806604,-1.361167800000004
2019-08-02 06:20:00,10.77902787,15.16864564,3.841081218,200.3167419,196.8447303,9.025000095,1963.726376,-3.472011600000002
2019-08-02 06:30:00,10.87958109,15.22285625,3.482368951,200.3167419,200.1141986,9.115000057,1958.912152,-0.2025433000000021
2019-08-02 06:40:00,10.47651486,15.14717075,3.26210187,200.3167419,203.7652113,9.192499924,1890.593182,3.4484693999999934
2019-08-02 06:50:00,10.4952816,15.20323925,3.804850708,200.3167419,203.1117619,9.029999781,1966.193805,2.795019999999994
2019-08-02 07:00:00,11.21712153,15.21117295,5.401836102,200.3167419,199.1568981,8.94499979,1979.984064,-1.1598438000000044
2019-08-02 07:10:00,11.38902879,15.16033776,5.213890935,200.3167419,192.741372,9.217499924,2027.191602,-7.575369899999998
2019-08-02 07:20:00,10.92129095,15.18666078,3.14053041,194.2275612,199.88287,8.954999924,1945.168848,5.6553088
2019-08-02 07:30:00,11.00972283,15.20159689,4.975350118,198.1216125,194.2654708,8.745000458,2048.688226,-3.856141699999995
2019-08-02 07:40:00,11.04157591,15.14988153,4.953791794,198.1216125,197.2306321,8.812500143,1996.408856,-0.8909803999999895
2019-08-02 07:50:00,10.95955799,15.14865042,4.534691177,198.1216125,197.0344647,8.871052742,1980.967382,-1.0871477999999968
2019-08-02 08:00:00,10.76135645,15.22407344,3.6729672,202.8231484,202.5477091,8.867499924,1955.68587,-0.2754393000000164
2019-08-02 08:10:00,11.96996064,15.17983451,5.31618812,203.609436,202.5738191,8.982499933,1987.859021,-1.0356168999999795
2019-08-02 08:20:00,12.83118658,15.20727763,7.704072424,203.609436,198.2638411,9.145000029,1994.974744,-5.3455948999999805
2019-08-02 08:30:00,12.22053585,15.16047657,6.93921404,203.609436,202.8455003,9.254999876,2032.491223,-0.7639356999999904
2019-08-02 08:40:00,11.89563665,15.21372186,6.598445153,203.609436,197.6485468,9.812499523,2041.538898,-5.960889199999997
2019-08-02 08:50:00,12.76226406,15.22970335,8.12857704,203.609436,199.6691153,9.899999619,2039.820911,-3.940320700000001
2019-08-02 09:00:00,13.22950068,15.16286905,9.582457835,203.609436,198.1810526,9.927499723,2042.433612,-5.428383400000001
2019-08-02 09:10:00,13.26187485,15.11112947,8.923144108,203.609436,191.5922049,9.955262987,1998.885678,-12.017231099999975
2019-08-02 09:20:00,13.77737279,15.16629481,9.026105488,203.609436,201.4897311,10.06500001,2046.397223,-2.119704899999988
2019-08-02 09:30:00,12.49656038,15.13872899,9.162218436,203.609436,199.0630528,10.20249982,2041.082703,-4.54638319999998
2019-08-02 09:40:00,13.04214921,15.15998961,9.93769899,203.609436,197.2929609,10.23499994,2041.904327,-6.316475099999991
2019-08-02 09:50:00,13.60372319,15.21566608,9.306819624,195.8437566,196.3884136,10.30000019,2046.040388,0.5446570000000008
2019-08-02 10:00:00,12.63797911,15.15498825,8.706855137,199.3273777,196.4051661,10.22894734,2034.707115,-2.922211599999997
2019-08-02 10:10:00,13.28387607,15.18848419,9.281672926,202.5118713,198.60737,10.28684225,2051.978439,-3.9045012999999926
2019-08-02 10:20:00,12.50302019,15.098731,7.75286013,202.5118713,196.1987253,10.28000011,2021.918695,-6.313145999999989
2019-08-02 10:30:00,13.66378889,15.2510967,9.483600086,202.5118713,199.9355161,10.28250012,2064.528302,-2.5763551999999947
2019-08-02 10:40:00,11.9097625,15.0734911,6.446889565,202.5118713,198.8078698,10.17999988,1999.155469,-3.704001500000004
2019-08-02 10:50:00,11.79131055,15.23253562,5.109890441,204.9116542,204.9353221,10.00624985,2014.900223,0.023667900000020836
2019-08-02 11:00:00,11.23426342,15.15967346,6.505106534,204.7070007,203.9062084,9.860526085,2024.431262,-0.8007923000000119
2019-08-02 11:10:00,12.41774402,15.23666856,7.307902977,204.7070007,203.3273703,9.957499838,2054.807855,-1.3796303999999964
2019-08-02 11:20:00,12.68974047,15.21876986,8.985938732,204.7070007,200.9112932,9.787499714,2049.999121,-3.79570750000002
2019-08-02 11:30:00,12.54680901,15.17133294,7.406750835,204.7070007,201.537982,9.804999638,2034.324414,-3.1690187000000094
2019-08-02 11:40:00,13.13611283,15.14450428,9.312497303,204.4876714,196.4003487,9.807499647,2029.753674,-8.087322700000016
2019-08-02 11:50:00,13.84874568,15.13547856,10.61104588,200.3167419,196.4072232,9.954999828,2036.188617,-3.9095187000000067
2019-08-02 12:00:00,13.01905763,15.18183102,9.204861449,200.3167419,192.7880281,10.09499998,2035.564337,-7.52871380000002
2019-08-02 12:10:00,14.29146118,15.16639701,10.74016187,200.3167419,202.1504052,10.18999982,2048.945923,1.8336632999999836
2019-08-02 12:20:00,13.94103842,15.13373807,9.950166365,200.3167419,207.4205644,10.21249986,2003.224231,7.103822499999978
2019-08-02 12:30:00,14.55495615,15.24165756,11.83649898,208.2401899,209.4396012,10.26000004,2047.30318,1.1994113000000084
2019-08-02 12:40:00,13.8161128,15.2086971,10.2698199,209.0972595,206.3313405,10.25250001,2050.552899,-2.7659189999999967
2019-08-02 12:50:00,14.2708571,15.12891099,11.50655661,209.0972595,211.4673124,10.36750002,2030.864453,2.3700528999999904
2019-08-02 13:00:00,14.42822976,15.23101991,12.09979512,209.0972595,211.3021587,10.62500019,2048.297687,2.2048992
2019-08-02 13:10:00,13.12764821,15.16949143,9.414461269,209.0972595,206.8053437,11.43249989,2045.799658,-2.291915799999998
2019-08-02 13:20:00,13.25314932,15.11067514,9.787177038,209.0972595,206.684857,11.33000007,2024.872876,-2.412402500000013
2019-08-02 13:30:00,13.19753604,15.20471312,9.655007963,209.0972595,208.2188025,11.14250021,2025.013208,-0.8784569999999974
2019-08-02 13:40:00,13.49004388,15.09940249,9.52991231,209.0972595,203.6777236,10.67500005,2034.792328,-5.4195359
2019-08-02 13:50:00,12.87198687,15.11467293,8.347582711,209.0972595,201.7748994,10.53250008,1990.634467,-7.322360099999997
2019-08-02 14:00:00,12.49863939,15.16439214,9.333616011,209.0972595,208.526778,10.60749998,2037.133478,-0.5704814999999996
2019-08-02 14:10:00,13.2287024,15.19996047,9.193341203,209.0972595,207.6660556,10.42250009,2043.658081,-1.431203900000014
2019-08-02 14:20:00,12.9554996,15.18649945,8.408119374,209.0972595,212.6795647,10.23999982,2057.179407,3.582305199999979
2019-08-02 14:30:00,13.39840093,15.24063881,9.714098554,209.0972595,211.3902798,10.23749995,2065.805585,2.293020299999995
2019-08-02 14:40:00,14.1538763,15.17085247,9.880815658,220.0032166,222.7834051,10.13000007,2051.54585,2.7801885000000084
2019-08-02 14:50:00,13.84622121,15.11225702,10.67659391,240.9266357,238.4364514,9.095000029,2045.047937,-2.4901842999999815
2019-08-02 15:00:00,14.07741714,15.22841245,10.11088906,232.7538015,231.1916036,9.162499857,2055.984869,-1.562197900000001
2019-08-02 15:10:00,12.58463945,15.11157162,8.47167542,234.3412476,229.1795284,8.962499857,2031.569257,-5.161719199999993
2019-08-02 15:20:00,11.74258866,15.13023953,5.00051369,228.0353582,225.823373,9.554999828,2007.136108,-2.2119851999999867
2019-08-02 15:30:00,12.51079783,15.15489444,6.892949447,224.1329326,221.3548681,9.939999771,2016.615393,-2.7780644999999993
2019-08-02 15:40:00,11.33738785,15.13873029,5.029259212,218.9753418,220.4786864,9.787499666,1987.973694,1.5033445999999913
2019-08-02 15:50:00,11.39469032,15.14860931,5.317942997,218.9753418,224.2689383,9.454999971,2038.632196,5.293596500000007
2019-08-02 16:00:00,10.30995338,15.17614044,2.295673063,218.9753418,221.2681415,9.285000134,1889.003253,2.2927997000000175
2019-08-02 16:10:00,9.97560575,15.15865803,2.004617724,218.9753418,218.4181789,9.202499819,1878.301111,-0.5571629000000087
2019-08-02 16:20:00,10.1738533,15.14951098,2.376867404,218.9753418,222.5277357,9.24749999,1943.594891,3.5523938999999984
2019-08-02 16:30:00,10.07266903,15.14869407,1.822368947,218.9753418,217.7634809,9.24749999,1833.436792,-1.211860900000005
2019-08-02 16:40:00,9.904901266,15.13662189,1.557143064,218.9753418,220.1321708,9.234999943,1843.239923,1.156829000000016
2019-08-02 16:50:00,9.907035899,15.13244744,1.405771189,218.9753418,212.9939337,9.209999847,1867.895038,-5.981408099999982
2019-08-02 17:00:00,10.07868335,15.118102,1.269282179,218.9753418,214.3852919,9.13499999,1872.973743,-4.590049899999997
2019-08-02 17:10:00,9.540593624,15.11711892,0.830928913,218.9753418,216.9077356,9.020000029,1704.88028,-2.0676062
2019-08-02 17:20:00,10.66956482,15.1527746,2.942897375,218.9753418,223.2154429,9.077499962,1988.851904,4.240101100000004
2019-08-02 17:30:00,10.84295721,15.18561611,2.987131706,221.8111933,227.9767642,9.159999943,1964.023407,6.165570899999977
2019-08-02 17:40:00,10.2548668,15.17781606,1.450823857,227.7558594,222.2059746,9.068421113,1909.129035,-5.549884800000001
2019-08-02 17:50:00,10.83024187,15.1684299,3.473208736,227.7558594,218.9407926,9.144999981,2004.068835,-8.815066799999983
2019-08-02 18:00:00,11.20115762,15.15503843,4.061094717,224.418991,218.0401206,9.085000038,1995.688593,-6.378870400000011
2019-08-02 18:10:00,10.22191167,15.11040978,2.585841883,218.4219635,224.9954386,8.989999962,1882.183063,6.573475099999996
2019-08-02 18:20:00,10.58414021,15.16446742,2.848810831,225.56073,218.5500204,8.972499895,1956.026245,-7.010709600000013
2019-08-02 18:30:00,12.3565132,15.20714851,7.611660836,225.56073,225.153747,8.981578877,2042.246235,-0.40698299999999676
2019-08-02 18:40:00,12.17134533,15.13704993,8.384126964,225.56073,223.7632654,8.979999924,2043.400354,-1.797464600000012
2019-08-02 18:50:00,11.30442104,15.15117703,5.274133303,225.56073,225.1628484,8.835000038,1998.045728,-0.39788160000000516
2019-08-02 19:00:00,11.57222202,15.11658525,5.514432603,225.56073,227.5198868,8.67000041,2012.731281,1.9591567999999882
2019-08-02 19:10:00,12.17091827,15.14656189,6.885537958,225.56073,224.1624522,8.5525002,2006.126117,-1.3982778000000167
2019-08-02 19:20:00,11.50767691,15.19330596,6.531743037,225.56073,223.7322618,8.5,2061.218441,-1.8284682000000032
