Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-08-02 19:30:00,11.59468728,15.17291185,6.258187841,225.56073,226.8153642,8.474999905,1992.171684,1.2546341999999981
2019-08-02 19:40:00,12.10390311,15.17273443,5.99353517,225.56073,234.7064368,8.178124934,2024.260422,9.1457068
2019-08-02 19:50:00,10.52492187,15.1666432,3.262184804,235.4388123,233.7501258,8.073684517,1966.78213,-1.6886864999999887
2019-08-02 20:00:00,11.53615518,15.1534811,6.650241002,235.4388123,232.2704252,7.9525002,1998.252228,-3.1683870999999897
2019-08-02 20:10:00,12.03448408,15.16243681,8.023407743,235.4388123,230.8504416,7.765000033,2040.097827,-4.5883706999999845
2019-08-02 20:20:00,13.08727479,15.19794694,9.254240992,235.4388123,227.2494117,7.582499909,2060.494257,-8.189400599999999
2019-08-02 20:30:00,12.05508842,15.23617503,6.4291409,230.0595497,223.6842196,7.31500001,2042.848132,-6.375330099999985
2019-08-02 20:40:00,11.01772316,15.13687353,5.141720557,228.8534241,224.7394092,7.212499833,1994.332349,-4.114014900000001
2019-08-02 20:50:00,11.29716308,15.1595989,5.980194007,228.8534241,224.7631802,7.197499824,2032.693945,-4.090243900000019
2019-08-02 21:00:00,10.28268523,15.15574327,3.954851687,228.8534241,223.5550181,7.224999881,1955.461786,-5.298406
2019-08-02 21:10:00,12.18231597,15.17651917,6.368456396,224.2008509,231.2675525,7.357500005,2021.287561,7.066701599999988
2019-08-02 21:20:00,12.38180704,15.22488351,7.529756828,224.376461,229.5045738,7.222499847,2057.24397,5.128112799999997
2019-08-02 21:30:00,10.48624151,15.14093551,3.321789817,224.4044485,217.399125,7.19499979,1949.993597,-7.005323500000003
2019-08-02 21:40:00,9.207712269,15.10571203,0.692421876,216.996656,210.954982,7.1974998,1657.026044,-6.041674
2019-08-02 21:50:00,9.978798485,15.15919451,1.799937792,215.6826477,219.9634029,7.209999847,1818.830255,4.280755200000016
2019-08-02 22:00:00,10.13940129,15.18074244,1.517964762,215.6826477,223.1472406,7.179999804,1880.599542,7.464592900000014
2019-08-02 22:10:00,10.35778904,15.2043858,3.211271209,215.6826477,223.2818077,7.10249989,1868.938104,7.599160000000012
2019-08-02 22:20:00,10.97541914,15.16247414,3.767783811,215.6826477,228.3360958,7.099999881,1976.262646,12.65344810000002
2019-08-02 22:30:00,11.38108399,15.14481658,4.914536168,223.2608073,228.2772259,7.089999938,2047.55448,5.01641859999998
2019-08-02 22:40:00,11.49060278,15.12123853,6.780590701,227.7558594,224.2080525,7.119999886,2047.970099,-3.5478068999999834
2019-08-02 22:50:00,11.50047808,15.14315486,5.442144533,227.7558594,221.7181197,7.114999843,2043.896014,-6.037739700000003
2019-08-02 23:00:00,11.64858813,15.20449662,5.513370399,227.7558594,221.8057334,7.132499838,2056.696564,-5.950125999999983
2019-08-02 23:10:00,10.84921274,15.16561742,4.791442614,223.5296644,222.359496,7.1349998,2024.340424,-1.1701683999999943
2019-08-02 23:20:00,10.46784618,15.13307378,3.308417058,220.0729065,225.1647707,7.052499986,1985.689685,5.091864200000003
2019-08-02 23:30:00,10.38717353,15.19531542,4.092102206,220.0729065,219.6193098,7.010000014,1997.490375,-0.4535966999999914
2019-08-02 23:40:00,10.2293366,15.1505819,2.495826011,220.0729065,220.6484424,6.980000019,1987.11524,0.5755359000000055
2019-08-02 23:50:00,10.44535712,15.14529169,2.003689494,220.0729065,220.5003551,6.905263248,1957.892321,0.4274486000000195
2019-08-03 00:00:00,7.670755839,13.88416618,0.0,292.9048264,284.803674,6.352500176,902.5456268,-8.10115239999999
2019-08-03 00:10:00,7.91086185,14.61284164,0.0,286.091371,290.564012,6.33000021,1077.458228,4.47264100000001
2019-08-03 00:20:00,8.084977889,14.75524664,0.0,290.3175659,287.1328809,6.300000191,1124.759171,-3.1846850000000018
2019-08-03 00:30:00,7.975904751,14.26825878,0.0,290.3175659,286.5630022,6.300000191,983.130542,-3.7545636999999488
2019-08-03 00:40:00,7.655776024,13.37917757,0.0,290.3175659,284.0211287,6.204999948,815.218454,-6.296437199999957
2019-08-03 00:50:00,7.898647571,14.58719395,0.0,290.3175659,285.3373833,6.305000162,1078.904611,-4.980182599999978
2019-08-03 01:00:00,8.196334481,14.71275799,0.0,295.9035285,292.1264426,6.427500081,1170.85643,-3.7770858999999746
2019-08-03 01:10:00,7.364660096,13.92770071,0.0,299.0980835,298.1528627,6.529999971,930.3774048,-0.9452207999999587
2019-08-03 01:20:00,6.930873108,13.12673382,0.0,296.2222189,291.9275641,6.524999976,767.4213318,-4.294654799999989
2019-08-03 01:30:00,6.785398865,12.46707617,0.0,285.9273071,285.1815199,6.622499871,643.5097778,-0.7457871999999952
2019-08-03 01:40:00,6.556931591,12.40699039,0.0,285.9273071,279.5368886,6.679999781,629.5520233,-6.39041850000001
2019-08-03 01:50:00,6.753619814,12.47237156,0.0,285.9273071,280.1770419,6.702499819,647.6083984,-5.750265200000001
2019-08-03 02:00:00,6.61829927,11.91398898,0.0,285.9273071,279.8192056,6.659999776,552.1389526,-6.108101500000032
2019-08-03 02:10:00,6.692252231,11.98314147,0.0,267.6360327,274.4658939,6.529999971,565.0104431,6.829861200000039
2019-08-03 02:20:00,6.23648715,11.85518727,0.0,266.1711426,275.9003598,6.420000076,547.9880447,9.729217199999994
2019-08-03 02:30:00,6.407392025,11.84103392,0.0,266.1711426,271.58847,6.392500138,544.1642441,5.4173273999999765
2019-08-03 02:40:00,6.539904896,12.05647658,0.0,266.1711426,273.0348817,6.384210662,582.7905306,6.863739100000032
2019-08-03 02:50:00,5.646199536,10.67875327,0.0,266.1711426,262.6696411,6.300000191,390.8170631,-3.5015015000000176
2019-08-03 03:00:00,5.969205642,10.79028015,0.0,266.1711426,263.4113499,6.300000191,403.8833084,-2.7597926999999913
2019-08-03 03:10:00,5.318571496,9.847659186,0.0,266.1711426,263.2356597,6.285000134,294.73517,-2.935482900000011
2019-08-03 03:20:00,5.145216297,9.622286944,0.0,266.1711426,262.270211,6.211764728,267.5734693,-3.9009315999999785
2019-08-03 03:30:00,4.694425976,8.803551838,0.0,266.1711426,266.950367,6.099999905,192.2913864,0.7792244000000323
2019-08-03 03:40:00,4.37953167,8.466396108,0.0,266.1711426,265.907764,6.099999905,164.9830231,-0.26337860000001
2019-08-03 03:50:00,4.567105889,9.133751929,0.0,266.1711426,280.0968903,6.099999905,227.7137146,13.925747699999988
2019-08-03 04:00:00,5.760414648,10.62640719,0.0,266.1711426,271.7709438,5.932500029,381.1409103,5.599801200000002
2019-08-03 04:10:00,4.840438628,8.910863355,0.0,266.1711426,261.8380462,5.624999905,204.370079,-4.333096399999988
2019-08-03 04:20:00,5.532801294,9.909435332,0.0,266.1711426,260.862784,5.39750011,303.5625145,-5.30835860000002
2019-08-03 04:30:00,5.31487757,10.19655964,0.0,266.1711426,276.6664507,5.435000062,334.8515549,10.495308099999988
2019-08-03 04:40:00,4.985337472,9.509885252,0.0,266.1711426,270.2995743,5.292500067,260.5948753,4.1284317000000215
2019-08-03 04:50:00,5.651712608,10.33069097,0.0,266.1711426,270.2880181,5.274999976,353.1891144,4.116875499999992
2019-08-03 05:00:00,6.459608364,11.46628676,0.0,266.1711426,267.302815,5.435000062,493.4913483,1.1316724000000136
2019-08-03 05:10:00,5.594150352,10.31073815,0.0,266.1711426,264.4666129,5.310000134,342.4623459,-1.7045297000000232
2019-08-03 05:20:00,5.658263259,10.16505823,0.0,266.1711426,262.0224671,5.188888762,325.7389187,-4.148675500000024
2019-08-03 05:30:00,5.794880658,10.59460156,0.0,266.1711426,272.8622488,5.209374875,377.293045,6.691106199999979
2019-08-03 05:40:00,5.694035196,10.37495412,0.0,266.1711426,265.1168719,5.227499962,352.6907501,-1.0542707000000178
2019-08-03 05:50:00,5.702109909,9.647928894,0.0,266.1711426,254.4560032,4.910000086,273.0422325,-11.715139399999998
2019-08-03 06:00:00,5.186202335,9.432490066,0.0,266.1711426,251.9617848,4.629999971,251.9974892,-14.209357799999992
2019-08-03 06:10:00,5.662590313,9.801165193,0.0,266.1711426,256.4767708,4.497500014,289.9798141,-9.694371799999999
2019-08-03 06:20:00,5.574919558,9.980919823,0.0,266.1711426,250.9356403,4.260000038,308.9100685,-15.235502300000007
2019-08-03 06:30:00,5.808157516,10.22921602,0.0,266.1711426,250.5986157,4.189999843,336.8075073,-15.572526899999986
2019-08-03 06:40:00,5.640296745,9.966120645,0.0,266.1711426,255.2679308,4.239999986,308.5286087,-10.903211800000008
2019-08-03 06:50:00,6.610335922,11.81819715,0.0,266.1711426,255.617623,4.564999986,557.6230881,-10.553519599999987
2019-08-03 07:00:00,7.47464292,12.99917118,0.0,264.3681443,256.7781178,5.354999971,737.5909363,-7.590026499999965
2019-08-03 07:10:00,7.53389442,13.29245576,0.0,254.0979309,252.6524763,5.737499881,795.2701599,-1.445454600000005
2019-08-03 07:20:00,7.161753392,12.75997952,0.0,254.0979309,253.4361108,6.200000072,696.7585449,-0.6618200999999999
2019-08-03 07:30:00,7.102186465,13.08194898,0.0,254.0979309,255.1638638,6.564999914,746.3371582,1.065932900000007
2019-08-03 07:40:00,6.801603889,12.79039782,0.0,254.0979309,253.4025063,6.8924999,696.4341583,-0.6954245999999955
2019-08-03 07:50:00,6.709756541,12.8278306,0.0,254.0979309,252.2255098,6.130000067,709.8237122,-1.8724210999999968
2019-08-03 08:00:00,6.290671086,11.63033134,0.0,254.0979309,245.8156117,5.375000215,516.3372757,-8.28231919999999
2019-08-03 08:10:00,5.544328666,10.5408791,0.0,241.4741494,245.7142124,5.355000186,379.8486504,4.240063000000021
2019-08-03 08:20:00,6.094409704,11.16878499,0.0,240.9271545,241.3015071,5.355000162,456.6402084,0.3743526000000088
2019-08-03 08:30:00,5.487762878,10.35105963,0.0,240.9271545,245.0275983,5.455263213,355.3115114,4.100443799999994
2019-08-03 08:40:00,4.83334775,9.275093481,0.0,240.9271545,243.9951168,5.854999948,237.1188438,3.067962300000005
2019-08-03 08:50:00,5.28770206,10.14324412,0.0,240.9271545,241.711488,6.175,327.2519196,0.7843335000000025
2019-08-03 09:00:00,5.249537518,10.05170694,0.0,240.9271545,242.5416368,6.578947368,316.3355086,1.6144822999999917
2019-08-03 09:10:00,5.434642708,9.863989457,0.0,240.9271545,242.1041794,6.870000124,297.0709824,1.1770248999999922
2019-08-03 09:20:00,5.256869721,9.907404318,0.0,240.9271545,243.4207959,7.212499905,301.2474861,2.4936414000000013
2019-08-03 09:30:00,5.117431151,9.967636293,0.0,240.9271545,243.3560439,7.113157774,311.4466223,2.4288894000000028
2019-08-03 09:40:00,4.719986498,8.970816046,0.024499745,240.9271545,234.2961421,7.307499957,200.6411919,-6.631012400000003
2019-08-03 09:50:00,4.622477686,8.946967632,0.0,240.9271545,231.3300557,7.362500072,203.9661072,-9.597098799999998
2019-08-03 10:00:00,4.995546806,9.350458592,0.0,240.9271545,237.9190286,7.392500067,244.2906013,-3.0081259000000102
2019-08-03 10:10:00,5.48945787,10.37093215,0.0,240.9271545,235.2184798,7.432500029,354.2300117,-5.708674699999989
2019-08-03 10:20:00,6.262641668,11.55794777,0.0,240.9271545,231.4856853,7.365000081,505.9450562,-9.4414692
2019-08-03 10:30:00,6.267059612,11.59717691,0.0,240.9271545,235.7768479,7.479999995,522.5796051,-5.150306599999993
2019-08-03 10:40:00,6.709552455,12.1848873,0.0,240.9271545,232.9540346,7.50999999,595.7014572,-7.9731199
2019-08-03 10:50:00,5.841718483,10.99518384,0.0,227.0963708,233.7081292,7.534999943,444.1416191,6.611758400000014
2019-08-03 11:00:00,6.013374693,10.9177128,0.0,226.6588135,232.8806679,7.657894586,426.5365151,6.221854399999984
2019-08-03 11:10:00,6.286497442,11.63283405,0.0,232.4363538,230.4768541,7.678947198,518.2371567,-1.9594997000000092
2019-08-03 11:20:00,5.892115736,10.85208102,0.0,237.6344604,228.7781679,7.729999948,409.5195969,-8.856292499999995
2019-08-03 11:30:00,5.653624606,10.27601333,0.0,230.3192167,224.4763864,7.787500143,336.7146645,-5.842830300000003
2019-08-03 11:40:00,6.847500748,12.51303052,0.0,226.1823422,223.0780719,7.752777788,769.0880935,-3.104270299999996
2019-08-03 11:50:00,7.716957903,14.40913466,0.0,214.2484703,220.0854849,7.50999999,1074.732916,5.837014600000003
2019-08-03 12:00:00,8.579631567,14.5542735,0.0025,220.340878,223.0393759,7.514999986,1155.188168,2.6984979000000067
2019-08-03 12:10:00,7.240440083,13.91821638,0.0,214.5856018,219.8150028,7.594999909,938.9779724,5.229400999999996
2019-08-03 12:20:00,7.59127121,13.80733475,0.0,214.5856018,219.9789322,7.6049999,948.3030762,5.393330399999996
2019-08-03 12:30:00,8.186199307,14.25982113,0.040498847,214.9709436,220.2832311,7.657499886,1157.437015,5.3122874999999965
2019-08-03 12:40:00,7.468146133,13.43208531,0.0,223.3661194,221.1677225,7.689999819,842.020517,-2.198396900000006
2019-08-03 12:50:00,7.279384065,12.81900063,0.037499084,223.3661194,220.6231108,7.719999886,801.7739868,-2.743008599999996
2019-08-03 13:00:00,7.521123528,13.40059443,0.162426222,223.3661194,219.4321032,7.947500157,942.3845871,-3.934016200000002
2019-08-03 13:10:00,6.9234843,12.5225975,0.0,223.3661194,221.1710073,8.092105288,717.6105507,-2.1951120999999887
2019-08-03 13:20:00,7.687146425,13.85581572,0.0,223.3661194,223.3601716,8.075000167,923.8058975,-0.00594780000000128
2019-08-03 13:30:00,7.149966311,13.02378349,0.0,219.0004246,209.6105777,8.025000238,818.5412949,-9.389846900000009
2019-08-03 13:40:00,6.794160271,12.43658759,0.0,213.4922721,204.9991863,8.294999695,678.8590225,-8.493085800000017
2019-08-03 13:50:00,7.614641333,14.04304209,0.0,209.757014,209.3912118,8.249999666,1004.00878,-0.3658021999999903
2019-08-03 14:00:00,8.203417552,14.32901563,0.01947357,210.7146897,202.0574423,8.289473333,1177.838244,-8.657247400000017
2019-08-03 14:10:00,7.232012643,13.51887638,0.062218896,211.6584442,213.038437,8.233333058,935.0437266,1.3799927999999966
2019-08-03 14:20:00,8.344081037,14.69943313,0.087058135,214.5856018,214.1326604,8.358823047,1236.385617,-0.4529414000000145
2019-08-03 14:30:00,8.545012498,14.79941811,0.449327386,214.9687922,213.4477453,8.309999609,1355.727948,-1.5210468999999875
2019-08-03 14:40:00,7.791968989,14.16745958,0.275443567,221.17099,217.8737844,8.364999628,1116.42482,-3.297205599999984
2019-08-03 14:50:00,7.414481926,13.96665175,0.0,221.17099,217.9879314,8.349999523,965.3580048,-3.183058599999981
2019-08-03 15:00:00,8.856287026,14.64819396,0.195966199,216.7807312,216.222658,8.399999619,1319.389526,-0.5580731999999955
2019-08-03 15:10:00,8.3414747,14.02587815,0.0,212.3904724,221.4652349,8.505000019,1092.414214,9.07476250000002
2019-08-03 15:20:00,8.201142073,14.72186548,0.225860774,212.3904724,215.2946399,8.50250001,1274.569489,2.9041675
2019-08-03 15:30:00,9.293675232,14.96670753,0.277976222,212.3904724,214.26011,8.5,1588.182077,1.8696376000000043
2019-08-03 15:40:00,8.347340441,14.5508637,0.0,212.3904724,215.4237896,8.457499838,1170.693716,3.033317199999999
2019-08-03 15:50:00,7.187499762,13.22842079,0.0,212.3904724,209.1618534,8.224999714,824.5611649,-3.2286189999999806
2019-08-03 16:00:00,6.483089936,11.62419462,0.0,212.3904724,202.5918396,8.199999809,518.10858,-9.798632800000007
2019-08-03 16:10:00,6.434326243,11.73225242,0.0,200.4026417,197.2086642,8.199999809,548.7995682,-3.193977500000017
2019-08-03 16:20:00,7.120396209,13.24434833,0.0,192.6343079,197.4588401,8.199999809,791.4010101,4.824532199999993
2019-08-03 16:30:00,7.399928927,13.86307803,0.0,192.6343079,191.6999948,8.14000001,935.5025208,-0.9343130999999971
2019-08-03 16:40:00,7.797426367,14.22384359,0.0,192.6343079,190.3514446,8.159999847,991.2674652,-2.2828633000000025
2019-08-03 16:50:00,7.649483252,13.82306175,0.0,192.6343079,196.1640777,8.227499628,917.9396515,3.529769799999997
2019-08-03 17:00:00,7.695963788,14.10464215,0.0,192.6343079,195.448426,8.259999657,972.9571198,2.8141181000000017
2019-08-03 17:10:00,8.17931273,14.57926624,0.0,195.5706163,197.2612208,7.967500234,1122.260074,1.6906044999999779
2019-08-03 17:20:00,8.675339818,14.95326702,0.13249602,204.7075195,205.0913035,7.787500119,1393.373538,0.3837840000000199
2019-08-03 17:30:00,7.701439571,14.17880702,0.0,204.7075195,201.4228199,7.569999933,1031.426035,-3.284699599999982
2019-08-03 17:40:00,8.107939839,14.35606335,0.0,204.7075195,203.4716734,7.442500019,1042.884171,-1.2358461000000034
2019-08-03 17:50:00,7.583586407,14.07742824,0.0,204.7075195,202.7723731,7.274999976,971.9087311,-1.9351463999999794
2019-08-03 18:00:00,8.278770518,14.79665472,0.024499745,204.7075195,202.0594181,7.340000033,1244.208221,-2.6481014000000016
2019-08-03 18:10:00,8.022199702,15.07431838,0.382418521,204.7075195,203.8507711,7.400000095,1546.974115,-0.8567483999999865
2019-08-03 18:20:00,9.387824273,15.05325311,0.84540337,204.7075195,208.8560913,7.27249999,1687.816266,4.148571800000013
2019-08-03 18:30:00,9.18404509,15.02475411,0.417029866,204.7075195,209.1556429,7.17941158,1601.567365,4.448123400000014
2019-08-03 18:40:00,10.79493592,15.07848407,2.85265878,205.199333,212.3797156,7.187499905,1811.16655,7.1803826000000015
2019-08-03 18:50:00,10.00276275,15.1000375,1.926200225,214.5856018,214.252795,7.010000014,1796.769714,-0.3328068000000144
2019-08-03 19:00:00,8.620357656,14.86206163,0.048999569,214.5856018,208.7916043,7.0,1364.061209,-5.7939975000000175
2019-08-03 19:10:00,8.991533375,15.05203642,0.474933689,214.5856018,210.8851176,7.035000038,1503.689066,-3.7004842000000053
2019-08-03 19:20:00,9.491829896,15.08363007,1.115243866,215.5721155,221.0029995,7.087499952,1654.078815,5.430883999999992
2019-08-03 19:30:00,9.59577992,15.14790715,0.650733154,221.17099,214.5828827,7.099999905,1701.650269,-6.58810729999999
2019-08-03 19:40:00,9.099678493,14.82299414,0.239963811,221.17099,218.5743713,7.189999795,1431.857831,-2.5966186999999934
2019-08-03 19:50:00,8.574025702,14.90768503,0.017499907,221.17099,214.733993,7.192499781,1287.324164,-6.436996999999991
2019-08-03 20:00:00,9.399444366,15.0675374,0.578850411,227.0131826,224.8111971,7.365000081,1618.453723,-2.2019855000000064
2019-08-03 20:10:00,8.914771607,14.82696967,0.176994818,226.6588135,225.4099992,7.44999996,1415.007254,-1.2488143000000207
2019-08-03 20:20:00,8.598361135,14.70876151,0.002105263,226.6588135,230.7586454,7.579999924,1224.207359,4.099831899999998
2019-08-03 20:30:00,8.669956779,14.7917258,0.101989662,226.6588135,236.6577934,7.722499895,1385.670346,9.998979899999995
2019-08-03 20:40:00,9.094778061,15.07521817,0.508741783,235.1652985,236.6682825,7.797500181,1579.792285,1.5029839999999979
2019-08-03 20:50:00,9.41787684,15.15071601,0.157995417,235.4393311,229.2448033,7.970000243,1583.640155,-6.194527800000003
2019-08-03 21:00:00,8.592068291,15.10832347,0.073996467,235.4393311,233.2707543,8.152499962,1505.167493,-2.168576800000011
2019-08-03 21:10:00,8.608403397,15.07771844,0.302433455,240.8722337,238.7795165,8.289999676,1464.217181,-2.09271720000001
2019-08-03 21:20:00,9.56440928,15.06525551,0.682215726,246.414978,240.4588668,8.442499781,1588.731659,-5.956111199999981
2019-08-03 21:30:00,8.356398845,14.78057688,0.225484076,255.6577049,259.9290524,8.537500048,1299.578882,4.27134749999999
2019-08-03 21:40:00,10.85686045,15.17730863,3.780134701,252.1758421,259.8169438,8.8724998,1949.932776,7.641101699999979
2019-08-03 21:50:00,11.71103249,15.16180877,5.766253178,260.6833191,253.6395247,8.852499914,2046.392407,-7.043794399999996
2019-08-03 22:00:00,11.75235257,15.18967241,5.59623153,259.6990346,249.3900417,8.854999924,2048.401154,-10.308992899999993
2019-08-03 22:10:00,11.19120817,15.17191641,6.140929639,250.8052368,255.2281836,8.847499943,2023.726324,4.422946800000005
2019-08-03 22:20:00,10.4471408,15.19141157,3.895072416,262.4009206,259.9740955,8.825000021,1919.477709,-2.4268251000000305
2019-08-03 22:30:00,10.04742818,15.14328892,1.607936976,265.4195397,269.3767834,8.552777926,1876.183804,3.957243700000049
2019-08-03 22:40:00,9.946017337,15.15360484,1.643109901,267.2687073,263.1440339,8.515000057,1890.967694,-4.124673400000006
2019-08-03 22:50:00,8.824508047,14.99665904,0.17899243,267.2687073,262.187196,8.50250001,1495.771954,-5.081511300000045
2019-08-03 23:00:00,10.00512016,15.16902204,1.915397632,267.2687073,265.5599771,8.50250001,1785.870135,-1.7087301999999909
2019-08-03 23:10:00,10.40220916,15.16464306,3.084940703,267.2687073,264.9999632,8.570000219,1991.419287,-2.268744099999992
2019-08-03 23:20:00,10.99934607,15.16117354,5.061164097,267.2687073,267.4517829,8.812500238,2026.072833,0.18307559999999512
2019-08-03 23:30:00,10.84858155,15.17586976,4.460893206,267.2687073,268.0849346,8.864999962,2008.599054,0.81622729999998
2019-08-03 23:40:00,10.38999496,15.15075561,2.148779978,267.2687073,269.7428326,8.81750021,1930.36062,2.4741252999999688
2019-08-03 23:50:00,9.554515529,15.13683227,0.474909836,267.2687073,267.8335033,8.760000277,1642.622827,0.5647960000000012
2019-08-04 00:00:00,3.972381985,8.565371543,0.446490542,33.4879837,42.7534121,7.192499781,127.0552918,9.26542839999999
2019-08-04 00:10:00,3.136809433,8.157762721,0.707998518,33.4879837,41.71249234,7.274999928,68.96782985,8.22450864000001
2019-08-04 00:20:00,3.167344689,8.145384282,0.717498612,33.4879837,34.6428828,7.345000052,68.48500347,1.1548990999999944
2019-08-04 00:30:00,3.710372186,8.145083204,0.86600147,33.4879837,19.51019068,7.439999962,61.58851247,-13.977793020000007
2019-08-04 00:40:00,3.899635267,8.146107182,0.344998276,33.4879837,16.89020466,7.402500081,87.99305706,-16.597779040000006
2019-08-04 00:50:00,3.391208589,8.239800096,0.764500778,33.4879837,28.18189088,7.400000095,75.31209362,-5.3060928200000035
2019-08-04 01:00:00,3.485506016,8.158081412,0.767000824,33.4879837,24.43003516,7.442499971,58.81201601,-9.057948540000012
2019-08-04 01:10:00,3.831176907,8.196080133,0.544492743,33.4879837,20.36802545,7.49749999,85.01015856,-13.119958249999996
2019-08-04 01:20:00,3.740072203,8.387568712,0.468999588,33.4879837,21.52661508,7.489999986,111.2017887,-11.961368620000002
2019-08-04 01:30:00,3.637922752,8.216782942,0.464499803,33.4879837,31.92759051,7.502499986,89.55581818,-1.5603931900000134
2019-08-04 01:40:00,5.191436923,9.370152667,0.0,33.4879837,14.4613185,7.5,245.3977657,-19.026665199999997
2019-08-04 01:50:00,4.616556251,8.908918843,0.122998047,33.4879837,27.06312511,7.499999976,190.5707041,-6.424858589999985
2019-08-04 02:00:00,3.709592485,8.153347448,0.492998077,33.4879837,27.52977965,7.589999914,81.66963084,-5.958204050000006
2019-08-04 02:10:00,3.998016667,8.597458497,0.345989826,33.4879837,17.49402812,7.61499989,142.543636,-15.993955580000005
2019-08-04 02:20:00,5.304723859,9.61172314,0.0,33.4879837,15.73880398,7.5,270.6306648,-17.74917972
2019-08-04 02:30:00,3.939711809,8.515205562,0.642496103,33.4879837,32.84087227,7.652499866,108.798202,-0.6471114299999954
2019-08-04 02:40:00,3.506258929,8.149781093,0.890503823,33.4879837,45.63361704,7.524999976,53.29893522,12.14563333999999
2019-08-04 02:50:00,3.702260363,8.284057707,0.54249874,33.4879837,33.68838795,7.464999962,88.52178955,0.20040424999999118
2019-08-04 03:00:00,5.979916239,10.0675963,0.0,33.4879837,20.91765387,7.365000081,322.1721939,-12.570329829999991
2019-08-04 03:10:00,4.136919844,8.448527232,0.097499436,33.4879837,26.8972646,7.370000124,148.1585178,-6.590719100000001
2019-08-04 03:20:00,6.191046119,10.54471126,0.0,33.4879837,16.93942731,7.290000057,373.2104836,-16.548556389999987
2019-08-04 03:30:00,6.198582363,11.56147,0.0,21.26193746,18.50090952,7.204999828,514.8620514,-2.761027939999991
2019-08-04 03:40:00,6.462225628,12.12797888,0.0,18.12213135,15.16755355,7.179999757,596.016745,-2.95457780000001
2019-08-04 03:50:00,7.334644675,13.05023964,0.0,18.12213135,14.22838875,7.109999871,758.1778854,-3.893742599999996
2019-08-04 04:00:00,6.211316359,11.96197164,0.0,18.12213135,18.9500131,7.099999905,572.6330338,0.8278817499999889
2019-08-04 04:10:00,6.469576502,11.94922824,0.0,18.12213135,17.92077794,7.189999795,580.6098907,-0.20135340999999585
2019-08-04 04:20:00,6.58228786,12.45219415,0.0,18.12213135,18.83714504,7.1974998,654.1590805,0.7150136900000064
2019-08-04 04:30:00,6.825939369,12.81830746,0.0,18.12213135,14.55076662,7.199999809,709.6060349,-3.571364729999999
2019-08-04 04:40:00,6.234964991,11.49089304,0.0,18.12213135,22.18078716,7.239999938,502.0348015,4.058655810000005
2019-08-04 04:50:00,5.555020583,10.92113346,0.0,18.12213135,41.67666223,7.310000014,420.5668968,23.554530879999987
2019-08-04 05:00:00,6.044012475,11.47327821,0.0,34.94536916,45.43566818,7.360000086,507.4560997,10.490299020000009
2019-08-04 05:10:00,5.02405198,10.1756665,0.0,48.85383606,30.70997502,7.384210637,336.8523792,-18.14386103999999
2019-08-04 05:20:00,4.665932528,9.103784144,0.0,48.85383606,37.52227531,7.393333435,224.3112406,-11.331560749999994
2019-08-04 05:30:00,5.388443608,10.03820027,0.0,48.85383606,43.12974572,7.336842186,319.9146327,-5.724090340000004
2019-08-04 05:40:00,4.758763599,9.180381685,0.171998386,48.85383606,39.12572265,7.390000105,227.1999439,-9.728113409999992
2019-08-04 05:50:00,4.871029568,9.92448248,0.0,48.85383606,40.06511308,7.400000095,303.6478241,-8.788722979999989
2019-08-04 06:00:00,3.944983625,8.424153909,0.073499468,48.85383606,34.91336736,7.41500001,141.7689499,-13.940468699999997
2019-08-04 06:10:00,4.412888598,8.641127229,0.0,48.85383606,28.86516134,7.405000067,181.4590286,-19.988674720000006
2019-08-04 06:20:00,4.930633882,9.501398574,0.0,48.85383606,31.35583986,7.388235401,259.877419,-17.49799619999999
2019-08-04 06:30:00,6.553641119,12.55626732,0.0,48.85383606,39.44515976,7.226315699,668.0138036,-9.408676299999996
2019-08-04 06:40:00,5.096099949,9.623716861,0.0,48.85383606,42.72095273,7.380000091,271.8689339,-6.1328833299999985
2019-08-04 06:50:00,5.674730158,10.82732794,0.0,48.85383606,42.44706149,7.397500038,448.1191467,-6.406774569999982
2019-08-04 07:00:00,6.521829891,12.11536042,0.0,48.85383606,40.5781245,7.380000091,587.2337296,-8.27571155999999
2019-08-04 07:10:00,6.169457948,11.31578426,0.0,48.85383606,42.80957776,7.415000057,477.8337372,-6.044258299999996
2019-08-04 07:20:00,6.645852482,11.66092962,0.0,48.85383606,44.28590517,7.44411763,545.4421279,-4.567930890000014
2019-08-04 07:30:00,7.315621878,13.10674244,0.0,48.85383606,47.50957284,7.407894812,795.1902305,-1.3442632200000162
2019-08-04 07:40:00,5.917323494,10.64043644,0.0,48.85383606,45.05079315,7.484999943,381.6888626,-3.803042909999988
2019-08-04 07:50:00,6.080469346,11.05783953,0.0,48.85383606,57.26583025,7.492499971,438.504834,8.411994190000001
2019-08-04 08:00:00,5.811146021,10.69553411,0.0,48.85383606,54.0540205,7.489999986,396.0297112,5.200184439999987
2019-08-04 08:10:00,6.280183196,11.42955959,0.0,48.85383606,54.93880707,7.492499971,482.8612823,6.084971010000004
2019-08-04 08:20:00,6.787329364,12.09289527,0.0,48.85383606,51.33896199,7.494999981,583.3357208,2.4851259300000095
2019-08-04 08:30:00,5.789650679,10.75857098,0.0,48.85383606,56.3594041,7.534999967,397.7322151,7.505568040000014
2019-08-04 08:40:00,3.866389918,8.249035925,0.419498859,48.85383606,60.4769392,7.800000119,99.63686895,11.623103140000012
2019-08-04 08:50:00,3.727728111,8.149607912,0.410999887,48.85383606,51.95689861,7.937500143,89.5092989,3.103062550000004
2019-08-04 09:00:00,4.92107408,8.763044402,0.0,48.85383606,51.91700642,7.8650002,189.5228073,3.063170360000015
2019-08-04 09:10:00,3.533397204,8.203822106,0.79300133,48.85383606,61.25948067,8.052500224,69.10182109,12.405644609999996
2019-08-04 09:20:00,4.82996937,8.673202559,0.0,48.85383606,41.7129929,8.614999962,181.8458542,-7.140843160000003
2019-08-04 09:30:00,5.344521832,9.937086716,0.0,48.85383606,42.53924378,9.144999933,304.1760632,-6.314592279999999
2019-08-04 09:40:00,4.684253824,9.232448906,0.049497895,48.85383606,41.47960516,9.154999971,227.003594,-7.374230899999986
2019-08-04 09:50:00,4.449920774,8.691899881,0.098996454,48.85383606,45.47051132,9.909999943,170.0152796,-3.383324740000006
2019-08-04 10:00:00,5.351649833,9.944703743,0.0,48.85383606,51.17305088,10.68749995,299.4414383,2.3192148200000133
2019-08-04 10:10:00,4.587802982,8.731591836,0.024499745,48.85383606,49.90973985,10.79249997,179.3024868,1.0559037900000021
2019-08-04 10:20:00,3.901213241,8.208069384,0.573497228,48.85383606,41.49069188,11.51750007,83.5097363,-7.363144180000006
2019-08-04 10:30:00,3.126265919,8.134923667,1.108501725,48.85383606,28.80082598,12.25,36.36785516,-20.053010080000007
2019-08-04 10:40:00,4.541786563,9.041337267,0.321491447,48.85383606,46.2762285,12.52999988,185.2114116,-2.57760755999999
2019-08-04 10:50:00,3.988289869,8.234192222,0.173994091,48.85383606,36.39743826,12.72750025,113.7264542,-12.45639779999999
2019-08-04 11:00:00,4.202798069,8.385705069,0.221996795,48.85383606,36.95264993,13.21250014,122.5532803,-11.901186129999985
2019-08-04 11:10:00,4.208348298,8.700187594,0.273492396,48.85383606,46.6464977,14.00500007,152.550596,-2.2073383599999943
2019-08-04 11:20:00,4.436054575,8.760104612,0.148495605,48.85383606,43.80850253,13.7900001,168.2327635,-5.0453335299999935
2019-08-04 11:30:00,4.46111984,8.728177438,0.052103066,48.85383606,50.18413658,14.23157903,178.8472469,1.3303005200000086
2019-08-04 11:40:00,4.97996366,9.324708302,0.0,48.85383606,52.40245038,14.69062501,231.83848,3.548614320000013
2019-08-04 11:50:00,5.028253066,9.316892342,0.051578504,48.85383606,40.33335782,15.0605262,229.3667213,-8.520478239999989
2019-08-04 12:00:00,5.104193151,9.316841975,0.024499745,48.85383606,42.95928794,15.05249996,230.7031662,-5.894548119999996
2019-08-04 12:10:00,4.947247231,9.408219829,0.073999457,48.85383606,40.1482303,15.34750018,234.539212,-8.705605759999997
2019-08-04 12:20:00,5.505997086,10.28489788,0.0,48.85383606,41.00559139,15.80749989,335.5488724,-7.8482446699999855
2019-08-04 12:30:00,4.524616206,9.363829851,0.180495229,48.85383606,39.79717584,15.99750042,221.8582308,-9.056660219999998
2019-08-04 12:40:00,5.158135784,10.32109161,0.0,48.85383606,45.72010038,15.91000028,350.9840168,-3.133735680000001
2019-08-04 12:50:00,5.406854808,10.53306815,0.073997886,48.85383606,40.46858875,16.5999999,390.1533072,-8.385247310000011
2019-08-04 13:00:00,5.737824047,11.23355636,0.0,48.85383606,44.42471998,16.17750063,460.5829723,-4.42911608
2019-08-04 13:10:00,4.900896752,9.650373146,0.024499745,48.85383606,32.41789296,16.64499989,263.949218,-16.435943100000003
2019-08-04 13:20:00,6.040485716,10.94187346,0.0,48.85383606,56.2242241,16.92499971,409.9127953,7.370388039999995
2019-08-04 13:30:00,6.166617835,11.48356028,0.0,48.85383606,42.28322337,16.80249968,485.4963203,-6.57061268999999
2019-08-04 13:40:00,5.146422887,9.768968716,0.0,48.85383606,34.57035429,16.3000001,288.6011513,-14.283481770000009
2019-08-04 13:50:00,5.045888263,10.12831508,0.0,48.85383606,50.31234569,16.37000027,336.5508312,1.4585096300000089
2019-08-04 14:00:00,4.916878879,9.242693827,0.021499828,48.85383606,61.41191959,16.49750013,223.0922924,12.558083530000005
2019-08-04 14:10:00,5.458365607,10.13260934,0.0,48.85383606,51.84759917,16.20250063,313.5609009,2.9937631100000033
2019-08-04 14:20:00,4.655017841,8.891972244,0.025499712,48.85383606,55.51430826,16.20000057,188.4339277,6.660472200000015
2019-08-04 14:30:00,5.484613037,9.799204051,0.024499745,48.85383606,58.85202812,16.33250036,284.5062008,9.998192060000008
2019-08-04 14:40:00,5.893080986,10.84328292,0.0,48.85383606,47.52223399,16.21750069,399.9111931,-1.3316020700000024
2019-08-04 14:50:00,5.898723841,10.76177922,0.0,48.85383606,50.42380836,16.15250082,389.505648,1.5699723000000176
2019-08-04 15:00:00,5.258725941,10.10053562,0.0,48.85383606,52.27291649,16.1350008,312.4650406,3.419080430000008
2019-08-04 15:10:00,5.661290812,10.62213609,0.0,48.85383606,48.18895234,16.16500092,363.9237587,-0.664883720000006
2019-08-04 15:20:00,5.254400969,9.905360341,0.0,48.85383606,51.51653292,16.32000036,290.6157539,2.662696860000011
2019-08-04 15:30:00,5.434401441,9.703091651,0.0,48.85383606,49.33819462,16.85499992,267.3883606,0.484358560000004
2019-08-04 15:40:00,5.062019241,9.963262841,0.0,48.85383606,57.80595359,16.64500036,300.4423409,8.95211753000001
2019-08-04 15:50:00,3.878678274,8.286669508,0.195998599,69.28288628,67.65632702,16.56500025,119.1455698,-1.6265592599999934
2019-08-04 16:00:00,3.738494432,8.227895647,0.370998266,75.19525909,63.80701112,16.38749971,97.48885841,-11.388247970000009
2019-08-04 16:10:00,5.170980978,9.472366467,0.0,55.09734481,49.55056957,16.07000008,249.0443954,-5.546775239999988
2019-08-04 16:20:00,5.295510689,9.678539242,0.0,44.46359253,53.46015248,15.88333337,269.2103424,8.996559950000005
2019-08-04 16:30:00,5.130310631,9.551869199,0.0,44.46359253,50.74585767,15.98499999,255.1379036,6.282265139999993
2019-08-04 16:40:00,5.591978538,10.30932158,0.0,44.46359253,47.29226572,15.81249995,331.3788741,2.8286731900000177
2019-08-04 16:50:00,5.146292949,9.373023748,0.0,44.46359253,47.1862243,15.64999995,233.9473397,2.7226317699999925
2019-08-04 17:00:00,4.226446784,8.454005778,0.320994627,58.66506829,74.71509721,15.37499986,121.1479213,16.05002891999999
2019-08-04 17:10:00,4.288111424,8.421408176,0.142997307,89.46350098,78.83825878,15.08500028,129.6582834,-10.625242200000002
2019-08-04 17:20:00,4.199475491,8.361933857,0.419994531,101.5815938,109.1142431,14.91499977,110.1640837,7.532649300000003
2019-08-04 17:30:00,5.59452157,10.21724251,0.024499745,100.4219311,98.87130388,14.51000009,315.910367,-1.5506272199999955
2019-08-04 17:40:00,3.234856552,8.132477626,1.113501758,94.53547351,79.71904761,14.30750017,26.22445424,-14.816425900000013
2019-08-04 17:50:00,4.997489893,7.113749357,14.25662887,37.53079545,47.06649353,14.04750004,184.8745452,9.535698080000003
2019-08-04 18:00:00,6.621228143,11.6830385,0.0,49.73994943,55.94636083,13.61578987,514.3634579,6.2064114000000075
2019-08-04 18:10:00,6.10192759,10.44035581,0.0,52.14651871,58.5708687,13.52000008,363.4990906,6.424349989999996
2019-08-04 18:20:00,4.574493623,8.955615342,0.0,52.14651871,54.01031388,13.34249992,205.2839848,1.863795170000003
2019-08-04 18:30:00,5.250143277,9.705211128,0.025789208,52.14651871,41.2175095,12.99736861,271.6011656,-10.929009210000004
2019-08-04 18:40:00,5.347132655,9.854548416,0.0,52.14651871,47.61701638,12.53823538,296.4997455,-4.529502330000014
2019-08-04 18:50:00,3.812428713,8.168788395,0.388943882,52.42173977,67.68182488,12.41052597,89.13831942,15.260085109999977
2019-08-04 19:00:00,4.48075304,8.531421572,0.191494073,85.48938357,73.53522648,12.27499962,145.9347333,-11.954157089999995
2019-08-04 19:10:00,3.569185793,8.214577183,0.668499794,75.66666756,64.56791266,12.1250001,73.81549854,-11.098754899999989
2019-08-04 19:20:00,3.854677033,8.14602305,0.269500153,65.31724548,55.058154,12.00250006,95.54626427,-10.259091479999995
2019-08-04 19:30:00,4.484860232,8.257420816,0.025789208,65.31724548,50.43395775,11.52105256,133.9882885,-14.883287730000006
2019-08-04 19:40:00,5.472361819,9.811260641,0.0,42.73590339,43.24668427,11.17000033,287.1657349,0.5107808799999987
2019-08-04 19:50:00,5.033313827,9.159356842,0.0,40.073349,45.48458559,10.91315791,221.0542795,5.411236589999987
2019-08-04 20:00:00,6.014071226,10.67436035,0.0,40.073349,45.46527282,10.43999996,380.1240326,5.391923819999988
2019-08-04 20:10:00,6.507002513,11.26282016,0.0,40.073349,45.13422811,10.22222222,462.2719303,5.060879110000002
2019-08-04 20:20:00,5.900595738,10.91855455,0.0,40.073349,43.69562236,9.984615326,411.7166513,3.6222733600000083
2019-08-04 20:30:00,5.234481295,9.891383151,0.0,40.073349,38.65375815,9.866666264,292.9390344,-1.4195908499999916
2019-08-04 20:40:00,5.25209924,10.07783921,0.0,40.073349,42.36412411,9.684999895,319.0114449,2.2907751099999984
2019-08-04 20:50:00,5.458421338,10.13240339,0.0,40.073349,41.15195496,9.530000114,322.455426,1.0786059600000044
2019-08-04 21:00:00,5.207566738,9.851265103,0.0,40.073349,43.01494816,9.394736842,288.3546532,2.9415991600000098
2019-08-04 21:10:00,5.166934419,9.989572152,0.0,40.073349,43.38386854,9.257500029,304.6336341,3.3105195400000014
2019-08-04 21:20:00,5.179519701,9.775932178,0.0,40.073349,39.3594855,9.095000029,283.3031479,-0.7138635000000022
2019-08-04 21:30:00,5.596266484,10.12435569,0.0,40.073349,47.05993099,8.964999866,317.0395523,6.986581989999991
2019-08-04 21:40:00,4.985560286,9.539985225,0.0,40.073349,44.80739252,8.849999952,261.493885,4.73404352
2019-08-04 21:50:00,5.024345059,9.60201756,0.0,40.073349,39.6793947,8.618421304,269.5372752,-0.3939542999999901
2019-08-04 22:00:00,4.901128247,9.43945889,0.023333089,40.073349,45.41159436,8.478571347,253.118495,5.338245360000002
2019-08-04 22:10:00,4.898539209,9.42028065,0.024499745,40.073349,43.1106562,8.304999685,247.0649834,3.0373071999999866
2019-08-04 22:20:00,5.181403486,9.837456644,0.007999991,40.073349,41.12239475,8.168420942,295.6106812,1.0490457500000048
2019-08-04 22:30:00,5.277664241,10.15174565,0.0,40.073349,37.7839036,8.107500267,329.7515289,-2.2894454000000053
2019-08-04 22:40:00,5.778828573,10.37586875,0.009499985,40.073349,39.42938215,8.000000167,364.9487274,-0.6439668499999982
2019-08-04 22:50:00,5.893971896,11.13051684,0.0,40.073349,39.14935476,7.870000172,451.3454025,-0.9239942400000132
2019-08-04 23:00:00,5.363237657,11.02476928,0.0,40.073349,41.29333006,7.795000172,437.2248856,1.2199810600000092
2019-08-04 23:10:00,6.002172685,11.45560845,0.0,40.073349,38.92564559,7.699999809,487.4913057,-1.1477034099999912
2019-08-04 23:20:00,6.581638217,11.98115556,0.0,40.073349,42.57276753,7.699999809,567.775174,2.499418530000014
2019-08-04 23:30:00,6.928552866,12.83307803,0.0,40.073349,47.84214534,7.544999957,709.1706543,7.768796339999994
2019-08-04 23:40:00,6.227428579,11.78597791,0.0,40.073349,41.60948844,7.559999943,528.9142502,1.5361394399999995
2019-08-04 23:50:00,5.525431979,11.06877623,0.0,40.073349,36.21768729,7.599999905,440.693399,-3.8556617099999926
2019-08-05 00:00:00,4.340000153,8.760000229,,136.6600037,124.4400024,,168.1199951,-12.220001300000007
2019-08-05 00:10:00,3.900000095,8.220000267,,136.6600037,122.6100006,,124.5100021,-14.050003099999998
2019-08-05 00:20:00,3.640000105,8.180000305,,136.6600037,114.9599991,,87.94000244,-21.7000046
2019-08-05 00:30:00,3.369999886,8.140000343,,136.6600037,116.3899994,,49.45999908,-20.27000430000001
2019-08-05 00:40:00,3.390000105,8.140000343,,118.1100006,100.8899994,,54.36000061,-17.220001200000013
2019-08-05 00:50:00,2.980000019,8.149999619,,111.4100037,115.2600021,,43.13999939,3.849998400000004
2019-08-05 01:00:00,2.650000095,8.199999809,,111.4100037,110.5100021,,19.61000061,-0.900001599999996
2019-08-05 01:10:00,3.200000048,8.239999771,,111.4100037,124.3199997,,65.23000336,12.909995999999978
2019-08-05 01:20:00,4.019999981,8.359999657,,111.4100037,125.2799988,,141.7599945,13.869995099999983
2019-08-05 01:30:00,5.119999886,9.770000458,,116.2699966,148.7200012,,285.7099915,32.4500046
2019-08-05 01:40:00,5.139999866,9.56000042,,132.2700043,133.5099945,,260.519989,1.239990199999994
2019-08-05 01:50:00,5.309999943,9.449999809,,132.2700043,129.6799927,,247.9400024,-2.590011599999997
2019-08-05 02:00:00,5.050000191,9.06000042,,132.2700043,126.5800018,,213.6199951,-5.690002499999991
2019-08-05 02:10:00,4.699999809,8.640000343,,132.2700043,127.1399994,,172.3600006,-5.130004900000017
2019-08-05 02:20:00,4.110000134,8.289999962,,132.2700043,125.1100006,,137.6900024,-7.160003700000004
2019-08-05 02:30:00,4.710000038,8.760000229,,132.2700043,125.5899963,,187.2299957,-6.680008000000015
2019-08-05 02:40:00,5.239999771,9.619999886,,132.2700043,126.0299988,,271.75,-6.240005499999995
2019-08-05 02:50:00,6.0,10.90999985,,132.2700043,125.8199997,,419.7999878,-6.4500046
2019-08-05 03:00:00,6.46999979,11.88000011,,132.2700043,125.25,,547.3599854,-7.020004300000011
2019-08-05 03:10:00,5.360000134,10.14000034,,132.2700043,125.1900024,,331.2799988,-7.080001900000013
2019-08-05 03:20:00,5.320000172,10.10999966,,132.2700043,124.0800018,,321.5,-8.190002499999991
2019-08-05 03:30:00,4.320000172,8.510000229,,132.2700043,116.7200012,,162.3800049,-15.550003100000026
2019-08-05 03:40:00,5.079999924,8.800000191,,130.7799988,90.37000275,,191.5,-40.40999604999999
2019-08-05 03:50:00,6.019999981,10.73999977,,111.4100037,102.3700027,,394.2799988,-9.040001000000018
2019-08-05 04:00:00,5.519999981,10.64999962,,96.63999939,111.0199966,,384.2399902,14.379997209999999
2019-08-05 04:10:00,5.619999886,10.55000019,,96.05000305,115.0999985,,370.0499878,19.049995449999983
2019-08-05 04:20:00,6.639999866,12.03999996,,96.05000305,106.0299988,,581.7199707,9.97999575
2019-08-05 04:30:00,7.159999847,12.93999958,,96.05000305,104.2399979,,730.289978,8.189994850000005
2019-08-05 04:40:00,7.519999981,13.96000004,,96.05000305,101.4499969,,930.7999878,5.399993849999987
2019-08-05 04:50:00,7.900000095,14.48999977,,100.2600021,107.1900024,,1098.859985,6.930000300000017
2019-08-05 05:00:00,8.319999695,14.85000038,,104.8300018,99.29000092,,1244.699951,-5.540000880000008
2019-08-05 05:10:00,8.079999924,14.78999996,,104.8300018,101.4400024,,1183.209961,-3.389999400000022
2019-08-05 05:20:00,7.570000172,13.82999992,,104.8300018,102.4000015,,918.8599854,-2.4300003000000174
2019-08-05 05:30:00,7.489999771,14.10000038,,104.8300018,101.9000015,,963.4400024,-2.9300003000000174
2019-08-05 05:40:00,8.300000191,14.76000023,,104.8300018,98.29000092,,1213.410034,-6.540000880000008
2019-08-05 05:50:00,8.029999733,14.51000023,,104.8300018,96.90000153,,1136.51001,-7.930000269999994
2019-08-05 06:00:00,7.699999809,13.96000004,,104.8300018,96.44000244,,982.6199951,-8.38999935999999
2019-08-05 06:10:00,7.800000191,14.22000027,,100.8099976,90.62999725,,1026.819946,-10.18000035
2019-08-05 06:20:00,7.5,13.75,,94.94999695,94.01000214,,892.0499878,-0.9399948100000017
2019-08-05 06:30:00,7.400000095,13.44999981,,94.94999695,95.08999634,,837.2999878,0.13999939000001405
2019-08-05 06:40:00,7.570000172,13.81000042,,94.94999695,92.70999908,,947.5300293,-2.2399978699999963
2019-08-05 06:50:00,7.590000153,13.98999977,,94.94999695,92.30999756,,990.0300293,-2.639999390000014
2019-08-05 07:00:00,7.909999847,14.26000023,,94.94999695,90.06999969,,1086.290039,-4.879997259999982
2019-08-05 07:10:00,7.349999905,13.64999962,,94.94999695,94.5,,890.5599976,-0.4499969500000134
2019-08-05 07:20:00,7.849999905,14.39000034,,94.94999695,94.12000275,,1132.579956,-0.8299941999999874
2019-08-05 07:30:00,8.31000042,14.52999973,,94.94999695,94.80999756,,1255.089966,-0.13999939000001405
2019-08-05 07:40:00,8.229999542,14.42000008,,94.94999695,92.58000183,,1214.630005,-2.3699951199999987
2019-08-05 07:50:00,7.239999771,13.19999981,,94.94999695,92.23999786,,782.1099854,-2.7099990899999966
2019-08-05 08:00:00,7.110000134,13.18000031,,94.94999695,87.20999908,,787.6099854,-7.739997869999996
2019-08-05 08:10:00,7.380000114,13.72000027,,94.94999695,87.66999817,,906.1099854,-7.27999878
2019-08-05 08:20:00,7.309999943,14.0,,87.54000092,86.84999847,,959.4199829,-0.6900024500000086
2019-08-05 08:30:00,7.869999886,14.39999962,,87.26999664,83.26000214,,1069.02002,-4.009994500000005
2019-08-05 08:40:00,7.130000114,13.18000031,,87.26999664,82.83999634,,820.6599731,-4.430000300000017
2019-08-05 08:50:00,5.980000019,11.59000015,,87.26999664,88.11000061,,540.8800049,0.8400039699999979
2019-08-05 09:00:00,5.46999979,10.19999981,,87.26999664,85.97000122,,338.7000122,-1.299995420000016
2019-08-05 09:10:00,4.710000038,9.180000305,,87.26999664,89.5,,222.7299957,2.230003360000012
2019-08-05 09:20:00,5.389999866,9.93999958,,87.26999664,89.40000153,,304.769989,2.1300048900000093
2019-08-05 09:30:00,5.090000153,9.640000343,,87.26999664,82.38999939,,272.0100098,-4.879997250000002
2019-08-05 09:40:00,4.360000134,8.619999886,,87.26999664,85.69999695,,159.6999969,-1.569999690000003
2019-08-05 09:50:00,3.690000057,8.149999619,,87.26999664,84.08999634,,83.30999756,-3.1800003000000174
2019-08-05 10:00:00,2.640000105,8.140000343,,87.26999664,90.55000305,,17.22999954,3.2800064099999986
2019-08-05 10:10:00,3.079999924,8.140000343,,87.26999664,103.4199982,,33.86000061,16.150001559999993
2019-08-05 10:20:00,2.630000114,6.039999962,,107.8700027,129.4499969,,5.849999905,21.579994199999987
2019-08-05 10:30:00,2.170000076,0.680000007,,119.0999985,113.3499985,,-2.279999971,-5.75
2019-08-05 10:40:00,2.74000001,3.529999971,,119.0999985,121.4100037,,2.809999943,2.310005200000006
2019-08-05 10:50:00,2.609999895,5.71999979,,119.0999985,115.1500015,,3.029999971,-3.949996999999996
2019-08-05 11:00:00,2.710000038,6.480000019,,129.0700073,146.9299927,,4.119999886,17.859985400000028
2019-08-05 11:10:00,2.829999924,5.059999943,,137.7599945,156.6900024,,9.979999542,18.930007899999993
2019-08-05 11:20:00,1.980000019,0.670000017,,137.7599945,151.9100037,,-0.949999988,14.1500092
2019-08-05 11:30:00,3.210000038,2.880000114,,155.4299927,197.0800018,,13.69999981,41.65000909999998
2019-08-05 11:40:00,4.289999962,8.31000042,,182.7599945,183.5099945,,130.0700073,0.75
2019-08-05 11:50:00,4.429999828,8.579999924,,187.6600037,229.5700073,,155.3200073,41.91000359999998
2019-08-05 12:00:00,4.809999943,9.199999809,,206.8999939,223.2700043,,227.5700073,16.370010400000012
2019-08-05 12:10:00,5.860000134,10.68999958,,222.8800049,244.7700043,,406.8500061,21.889999400000022
2019-08-05 12:20:00,7.650000095,13.81999969,,239.7100067,250.3999939,,1010.23999,10.68998719999999
2019-08-05 12:30:00,8.199999809,14.43000031,,245.3200073,248.75,,1100.349976,3.429992700000014
2019-08-05 12:40:00,7.610000134,13.90999985,,245.3200073,246.9700012,,954.4299927,1.6499939000000268
2019-08-05 12:50:00,6.860000134,12.72000027,,245.3200073,249.6399994,,700.5100098,4.319992100000007
2019-08-05 13:00:00,7.920000076,14.18000031,,245.3200073,250.1799927,,1003.580017,4.859985400000028
2019-08-05 13:10:00,9.020000458,14.94999981,,247.6999969,260.3299866,,1431.800049,12.629989699999982
2019-08-05 13:20:00,7.809999943,14.26000023,,257.769989,262.1900024,,987.9799805,4.420013400000016
2019-08-05 13:30:00,7.78000021,3.74000001,,263.269989,288.0599976,,165.6399994,24.790008599999965
2019-08-05 13:40:00,5.940000057,10.36999989,,269.1900024,268.3599854,,354.3399963,-0.830016999999998
2019-08-05 13:50:00,6.539999962,11.60000038,,268.3699951,256.3399963,,515.5200195,-12.029998799999987
2019-08-05 14:00:00,6.409999847,11.57999992,,267.7900085,236.0099945,,512.3499756,-31.780013999999994
2019-08-05 14:10:00,5.960000038,11.28999996,,244.2599945,252.0,,478.5799866,7.740005499999995
2019-08-05 14:20:00,6.019999981,11.68999958,,247.1699982,274.8599854,,514.1500244,27.68998720000002
2019-08-05 14:30:00,5.429999828,10.15999985,,260.6799927,259.6300049,,324.8299866,-1.0499877999999967
2019-08-05 14:40:00,5.159999847,9.420000076,,260.6799927,248.4799957,,247.4100037,-12.199997000000025
2019-08-05 14:50:00,6.230000019,11.5,,247.3399963,242.7200012,,506.5299988,-4.619995099999983
2019-08-05 15:00:00,6.519999981,12.01000023,,244.2200012,248.3000031,,588.210022,4.080001899999985
2019-08-05 15:10:00,6.260000229,11.34000015,,244.2200012,247.6600037,,475.7799988,3.4400024999999914
2019-08-05 15:20:00,8.470000267,13.51000023,,246.5700073,251.0399933,,1256.579956,4.469986000000006
2019-08-05 15:30:00,10.68999958,15.15999985,,243.1199951,241.75,,1967.930054,-1.3699951000000112
2019-08-05 15:40:00,10.27999973,15.14999962,,243.1199951,242.4700012,,1922.51001,-0.6499938999999983
2019-08-05 15:50:00,8.050000191,14.52999973,,247.6799927,254.8800049,,1104.52002,7.200012199999975
2019-08-05 16:00:00,7.769999981,14.34000015,,249.7100067,256.7999878,,1012.460022,7.089981099999989
2019-08-05 16:10:00,7.599999905,13.61999989,,249.7100067,257.1099854,,906.0800171,7.39997870000002
2019-08-05 16:20:00,7.150000095,12.97000027,,256.5700073,261.730011,,752.4199829,5.160003700000004
2019-08-05 16:30:00,6.449999809,11.94999981,,259.5899963,253.3999939,,564.8300171,-6.190002399999997
2019-08-05 16:40:00,6.349999905,11.65999985,,253.3999939,245.1000061,,516.3800049,-8.299987799999997
2019-08-05 16:50:00,6.050000191,11.18999958,,251.8999939,244.4100037,,454.730011,-7.489990199999994
2019-08-05 17:00:00,6.789999962,12.53999996,,251.8999939,247.2700043,,675.2299805,-4.629989599999988
2019-08-05 17:10:00,6.849999905,12.39000034,,251.8999939,245.1799927,,619.0300293,-6.7200011999999845
2019-08-05 17:20:00,6.230000019,11.52000046,,251.8999939,251.1999969,,494.269989,-0.6999969999999962
2019-08-05 17:30:00,6.929999828,12.64999962,,251.8999939,248.0299988,,680.7299805,-3.8699951000000112
2019-08-05 17:40:00,7.210000038,13.11999989,,251.8999939,251.3200073,,766.3499756,-0.5799866000000122
2019-08-05 17:50:00,6.670000076,11.89999962,,246.6100006,230.6300049,,544.7800293,-15.979995700000018
2019-08-05 18:00:00,5.96999979,10.89000034,,235.4400024,224.8800049,,405.6400146,-10.559997500000009
2019-08-05 18:10:00,6.25,11.07999992,,235.4400024,224.4600067,,430.5400085,-10.97999569999999
2019-08-05 18:20:00,5.960000038,10.93999958,,235.4400024,229.9400024,,412.6600037,-5.5
