Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-08-05 18:30:00,5.869999886,10.42000008,,235.4400024,227.5800018,,347.7399902,-7.860000600000006
2019-08-05 18:40:00,5.440000057,10.01000023,,235.4400024,232.6900024,,301.6799927,-2.75
2019-08-05 18:50:00,5.019999981,9.159999847,,235.4400024,231.8999939,,221.9400024,-3.540008499999999
2019-08-05 19:00:00,5.050000191,9.279999733,,235.4400024,230.1000061,,232.7899933,-5.339996299999996
2019-08-05 19:10:00,4.789999962,8.619999886,,235.4400024,224.9400024,,173.2400055,-10.5
2019-08-05 19:20:00,4.539999962,8.140000343,,232.8899994,193.6499939,,123.8899994,-39.240005499999995
2019-08-05 19:30:00,4.519999981,8.550000191,,215.4299927,234.4400024,,167.1999969,19.010009699999983
2019-08-05 19:40:00,5.039999962,8.789999962,,227.7599945,214.3300018,,188.1799927,-13.429992700000014
2019-08-05 19:50:00,4.650000095,8.220000267,,227.7599945,212.3699951,,136.1900024,-15.389999399999994
2019-08-05 20:00:00,5.389999866,9.399999619,,227.7599945,215.9900055,,245.9700012,-11.76998900000001
2019-08-05 20:10:00,5.989999771,10.56000042,,227.7599945,222.4100037,,366.3699951,-5.3499908000000005
2019-08-05 20:20:00,6.429999828,11.14999962,,227.7599945,220.4499969,,441.8399963,-7.309997600000003
2019-08-05 20:30:00,6.349999905,10.93000031,,223.2700043,211.2299957,,410.1799927,-12.040008600000021
2019-08-05 20:40:00,5.960000038,10.92000008,,215.6799927,221.8200073,,408.75,6.140014599999972
2019-08-05 20:50:00,5.650000095,10.30000019,,215.6799927,219.8200073,,335.6000061,4.140014599999972
2019-08-05 21:00:00,5.75,10.56999969,,215.6799927,221.75,,366.2999878,6.070007299999986
2019-08-05 21:10:00,5.809999943,10.71000004,,215.6799927,221.8200073,,383.9200134,6.140014599999972
2019-08-05 21:20:00,5.690000057,10.52000046,,215.6799927,221.4100037,,359.5700073,5.73001099999999
2019-08-05 21:30:00,5.46999979,10.19999981,,215.6799927,223.1399994,,323.6499939,7.46000669999998
2019-08-05 21:40:00,5.340000153,10.0,,215.6799927,225.9600067,,302.019989,10.280013999999994
2019-08-05 21:50:00,4.920000076,9.350000381,,215.6799927,228.4499969,,237.3099976,12.770004199999988
2019-08-05 22:00:00,5.010000229,9.220000267,,215.6799927,227.1399994,,225.4299927,11.46000669999998
2019-08-05 22:10:00,4.699999809,8.909999847,,224.4299927,241.3699951,,198.8200073,16.940002399999997
2019-08-05 22:20:00,5.210000038,9.460000038,,233.2400055,233.8200073,,249.0599976,0.5800017999999909
2019-08-05 22:30:00,5.349999905,9.760000229,,233.2400055,237.1100006,,277.5799866,3.8699951000000112
2019-08-05 22:40:00,5.150000095,9.359999657,,233.2400055,237.5399933,,238.2100067,4.299987799999997
2019-08-05 22:50:00,4.730000019,8.510000229,,233.2400055,230.7200012,,165.9299927,-2.5200042999999823
2019-08-05 23:00:00,4.320000172,8.149999619,,233.2400055,230.3999939,,116.3600006,-2.840011599999997
2019-08-05 23:10:00,4.0,8.140000343,,233.2400055,223.25,,72.84999847,-9.990005499999995
2019-08-05 23:20:00,3.269999981,8.140000343,,233.2400055,218.1999969,,30.38999939,-15.040008599999993
2019-08-05 23:30:00,2.960000038,8.140000343,,233.2400055,215.4600067,,9.449999809,-17.779998799999987
2019-08-05 23:40:00,3.220000029,8.140000343,,233.2400055,216.4199982,,29.92000008,-16.820007299999986
2019-08-05 23:50:00,3.25999999,8.140000343,,233.2400055,220.5500031,,36.84000015,-12.690002399999997
2019-08-06 00:00:00,7.403251672,13.43712147,0.0,268.366272,273.1966723,11.69249992,802.1170166,4.830400300000008
2019-08-06 00:10:00,7.139831185,12.72484361,0.0,268.366272,267.3838483,11.53500004,673.3220001,-0.9824236999999698
2019-08-06 00:20:00,7.507294512,13.18087207,0.0,268.366272,266.6013903,11.4724999,755.5043213,-1.7648816999999895
2019-08-06 00:30:00,6.882703471,12.60529085,0.0,268.366272,266.7268228,11.49499998,650.8346619,-1.6394492000000014
2019-08-06 00:40:00,6.755086255,12.08753195,0.0,268.366272,268.0184962,11.58499999,571.0982971,-0.34777579999996533
2019-08-06 00:50:00,6.147721267,10.85525174,0.0,268.366272,261.4354299,11.69999981,401.315419,-6.930842100000007
2019-08-06 01:00:00,6.770400286,11.94427402,0.0,268.366272,261.0755339,11.77250009,551.5846344,-7.290738099999999
2019-08-06 01:10:00,6.977520633,12.58052726,0.0,268.366272,260.5406577,11.77250009,657.5625015,-7.825614299999984
2019-08-06 01:20:00,7.533941905,13.14699978,0.0,268.366272,261.5675434,11.75833337,751.7790833,-6.798728600000004
2019-08-06 01:30:00,6.602613997,12.41731395,0.0,258.6894154,262.8315293,11.79750013,617.0294342,4.142113900000027
2019-08-06 01:40:00,5.523371601,10.3711946,0.0,254.0979309,263.9563816,11.61000004,347.0588196,9.858450699999992
2019-08-06 01:50:00,6.573247981,11.68800196,0.0,254.0979309,266.6010309,11.42999973,527.7100159,12.503100000000018
2019-08-06 02:00:00,7.221283484,13.02405091,0.0,264.8558971,261.7345492,11.63999987,728.6702393,-3.1213478999999893
2019-08-06 02:10:00,6.530164433,11.66797931,0.0,259.5857544,257.6261342,11.57499995,516.531456,-1.9596201999999607
2019-08-06 02:20:00,6.655015874,12.12722272,0.0,258.8222833,253.0953751,11.6749999,576.5022339,-5.7269081999999685
2019-08-06 02:30:00,5.348661208,9.765504196,0.0,246.414978,243.1313736,11.4749999,275.5909035,-3.2836044000000015
2019-08-06 02:40:00,5.28948406,10.00785564,0.0,246.414978,240.0748153,11.43749976,304.8941223,-6.340162699999979
2019-08-06 02:50:00,5.23771616,9.532985734,0.0,246.414978,234.7381804,11.48421047,262.3789392,-11.676797599999986
2019-08-06 03:00:00,5.807117963,10.50037341,0.0,246.414978,238.6431267,11.5,356.3017128,-7.77185129999998
2019-08-06 03:10:00,6.461965847,11.66756299,0.0,239.0163974,235.0585893,11.4749999,515.8453537,-3.957808099999994
2019-08-06 03:20:00,6.515376329,12.33899156,0.0,228.8539429,235.7268565,11.39722188,619.5255975,6.872913600000004
2019-08-06 03:30:00,6.617614508,12.72850913,0.0,228.8539429,232.7829338,11.36944442,679.2797611,3.9289909000000023
2019-08-06 03:40:00,7.317975569,13.93512368,0.0,230.373391,240.1254476,11.36999993,923.7852944,9.752056600000003
2019-08-06 03:50:00,7.429294872,14.01596063,0.003499999,235.4393311,244.3792185,11.30750022,963.6010895,8.939887400000003
2019-08-06 04:00:00,7.671461248,14.37067831,0.0,235.4393311,244.6209619,11.30000019,1032.84519,9.181630799999994
2019-08-06 04:10:00,7.429703283,13.76742782,0.0,235.4393311,239.209722,11.29000025,903.6921875,3.7703908999999953
2019-08-06 04:20:00,7.843999624,14.18018617,0.092486259,235.4393311,244.8733124,11.28000031,989.0773071,9.4339813
2019-08-06 04:30:00,8.690728116,14.76572746,0.067498226,235.4393311,246.4295726,11.17500043,1235.296637,10.990241499999996
2019-08-06 04:40:00,7.46540504,14.13675855,0.06721803,235.4393311,247.1967711,11.17777824,1005.556681,11.757440000000003
2019-08-06 04:50:00,8.181020379,14.47265173,0.089994725,235.4393311,244.1689996,11.10000038,1119.604166,8.729668500000002
2019-08-06 05:00:00,9.160266519,15.04488055,0.72826312,235.4393311,240.4306227,10.97250004,1617.310883,4.9912915999999825
2019-08-06 05:10:00,9.50586319,15.06428003,0.474432627,242.4120808,240.7423009,10.75,1615.474457,-1.6697799000000089
2019-08-06 05:20:00,10.86976142,15.15178058,4.314093786,244.2198486,240.5185232,10.52750006,1973.985559,-3.7013254000000018
2019-08-06 05:30:00,11.04198422,15.19872862,4.157407247,244.2198486,245.1630932,10.21499987,2014.38949,0.9432445999999857
2019-08-06 05:40:00,10.5617538,15.16843374,4.502340492,244.2198486,242.6816289,10.16999998,1987.456732,-1.5382197000000133
2019-08-06 05:50:00,10.27440636,15.12822747,2.338780574,244.2198486,242.8475833,10.20499983,1780.255231,-1.3722653000000093
2019-08-06 06:00:00,10.76029828,15.2044086,3.248133432,244.2198486,243.2426775,10.21999989,1941.017419,-0.9771710999999925
2019-08-06 06:10:00,10.90710907,15.2580872,4.416149882,244.2198486,241.5988975,10.19499984,2032.133759,-2.6209511000000134
2019-08-06 06:20:00,11.3378706,15.17999196,5.075069652,244.2198486,240.1333736,10.12500005,2032.608081,-4.086475000000007
2019-08-06 06:30:00,11.62625763,15.18586841,6.360596429,244.2198486,234.9565405,10.16999993,2039.834222,-9.263308100000017
2019-08-06 06:40:00,11.73657451,15.19864637,5.182292192,244.2198486,232.0883034,10.20499988,2055.886102,-12.131545200000005
2019-08-06 06:50:00,10.70397973,15.13968672,4.573106701,232.3577966,232.9780062,10.07249999,2024.114746,0.6202096000000097
2019-08-06 07:00:00,11.09278975,15.16654287,4.927192402,231.0490723,233.5663738,10.0,2010.239124,2.517301500000002
2019-08-06 07:10:00,12.45860009,15.17411685,7.768881578,231.0490723,238.1533299,10.20250001,2045.973621,7.104257599999983
2019-08-06 07:20:00,12.10422335,15.0678307,7.745706804,232.9195161,240.1077724,10.0875,2027.927905,7.188256299999978
2019-08-06 07:30:00,12.12944984,15.13904442,7.691502999,239.8295898,241.6229663,10.01500006,2043.057825,1.7933764999999937
2019-08-06 07:40:00,11.87993269,15.14745453,6.081924126,239.8295898,249.0046237,10.15499997,2022.880646,9.175033899999988
2019-08-06 07:50:00,11.96181188,15.13697384,7.572913437,239.8295898,247.8327207,10.19999981,2032.136951,8.003130900000002
2019-08-06 08:00:00,12.94762912,15.08337218,9.09319894,239.8295898,242.1855514,10.19999981,2030.62381,2.3559616000000005
2019-08-06 08:10:00,12.73382626,15.10322557,8.9577391,243.6166793,245.6611318,10.2249999,2039.320996,2.0444525000000056
2019-08-06 08:20:00,12.09568462,15.15590546,7.908352675,246.414978,245.6195016,10.26250005,2041.580463,-0.7954763999999841
2019-08-06 08:30:00,14.04472857,15.16646075,10.66750599,246.414978,245.5231423,10.26750007,2053.323035,-0.8918357000000015
2019-08-06 08:40:00,12.7920939,15.18203026,9.23632719,246.414978,244.8288362,10.30250015,2050.739142,-1.5861417999999787
2019-08-06 08:50:00,12.95395894,15.14249101,9.193251611,246.414978,247.0488049,10.36499996,2045.328534,0.6338269000000025
2019-08-06 09:00:00,12.91369691,15.14892778,8.915316448,246.414978,243.3394092,10.55500021,2051.316431,-3.075568799999985
2019-08-06 09:10:00,13.09167414,15.14636149,9.17555019,246.414978,245.0408792,10.64499998,2041.606097,-1.3740987999999845
2019-08-06 09:20:00,12.41265001,15.16680856,7.622497377,246.414978,249.961567,10.71578944,2058.868325,3.5465890000000115
2019-08-06 09:30:00,11.08263607,15.1626171,4.813451683,251.5276165,256.390587,10.94250011,1955.697601,4.862970499999989
2019-08-06 09:40:00,10.80482965,15.13421944,2.536668783,250.6776386,252.8050458,10.73249989,1920.722864,2.1274071999999933
2019-08-06 09:50:00,11.79526475,15.17393405,7.218522421,255.1954956,252.56913,10.63823548,2039.81683,-2.6263655999999855
2019-08-06 10:00:00,12.41153975,15.21671486,8.560226063,255.1954956,250.4207219,10.74117644,2055.397856,-4.774773699999997
2019-08-06 10:10:00,13.02735505,15.17950331,9.15274417,255.1954956,254.9251053,10.8150001,2043.905621,-0.2703902999999741
2019-08-06 10:20:00,13.94131675,15.19804269,9.957194344,255.1954956,258.0443745,11.29000006,2031.508472,2.8488789000000168
2019-08-06 10:30:00,11.06425934,15.04800104,3.751665174,279.9123044,278.8022103,10.74250007,1865.853741,-1.1100940999999693
2019-08-06 10:40:00,10.47658899,15.17036185,3.199288686,271.2685222,273.1782156,9.670000029,1842.483929,1.9096933999999806
2019-08-06 10:50:00,8.213727474,13.52387528,1.742875622,268.1445402,270.0905483,10.69250002,1043.898961,1.9460081000000287
2019-08-06 11:00:00,11.39190593,15.14065938,4.260115958,249.7076721,256.4348798,11.15500021,1946.296716,6.72720769999998
2019-08-06 11:10:00,11.655809,15.1880216,6.750898589,249.7076721,249.6189907,11.09750013,1994.393707,-0.08868139999998448
2019-08-06 11:20:00,11.97235537,15.13976987,6.981109505,249.7076721,251.3096972,10.88000007,2015.569147,1.6020250999999917
2019-08-06 11:30:00,12.80406675,15.21967091,8.640809056,249.7076721,252.7107548,11.55750008,2057.776971,3.003082699999993
2019-08-06 11:40:00,12.21530137,15.22211717,8.443826382,249.7076721,249.3313178,12.0150001,2067.145288,-0.3763543000000027
2019-08-06 11:50:00,12.35002785,15.16246592,8.844952022,249.7076721,252.137405,12.14250011,2054.644073,2.4297329000000047
2019-08-06 12:00:00,12.85056579,15.15235685,9.175120848,249.7076721,257.7942647,12.26999965,2040.624396,8.086592599999989
2019-08-06 12:10:00,11.93524885,15.14040676,6.929330858,249.7076721,258.4384045,12.44499979,2030.163409,8.730732399999994
2019-08-06 12:20:00,13.7690012,15.18125944,10.22716995,253.1685572,255.9073597,12.5,2054.588599,2.7388024999999914
2019-08-06 12:30:00,11.7640099,15.15060157,6.00137982,257.390625,251.5122015,12.55000019,1978.632605,-5.878423499999997
2019-08-06 12:40:00,13.3032496,15.21801853,10.1220611,257.390625,252.588875,12.64250031,2071.312207,-4.801749999999998
2019-08-06 12:50:00,12.29435916,15.14463204,7.248274966,255.3738369,252.6441117,12.94750009,2028.649255,-2.72972519999999
2019-08-06 13:00:00,10.84193618,15.19270465,4.982160606,258.4881897,254.3852208,13.11250024,1989.165637,-4.102968900000008
2019-08-06 13:10:00,12.46147728,15.12572524,7.169166155,258.4881897,258.1690457,12.97249985,2000.393329,-0.3191439999999943
2019-08-06 13:20:00,12.50264897,15.10754129,9.211685327,258.4881897,252.0365103,13.09000025,2034.881976,-6.4516794000000175
2019-08-06 13:30:00,12.0106127,15.14881924,6.850839953,258.4881897,263.1308431,13.10500016,2006.283502,4.642653399999972
2019-08-06 13:40:00,11.86807117,15.16606835,7.120531645,258.4881897,260.9111296,13.15250001,2032.856165,2.4229398999999603
2019-08-06 13:50:00,11.16225071,15.13213831,5.49203158,258.4881897,261.3101004,13.31249995,1855.357001,2.8219106999999894
2019-08-06 14:00:00,10.29810072,15.15012897,2.482359424,258.4881897,267.4876108,13.48235304,1791.518476,8.999421100000006
2019-08-06 14:10:00,10.83555067,15.13019536,3.43069543,266.3347511,265.6466843,13.62000041,1893.37713,-0.6880668000000014
2019-08-06 14:20:00,11.05265789,15.15637355,2.974925461,266.1711426,268.0496367,13.66500034,1962.070105,1.8784941000000117
2019-08-06 14:30:00,9.336257648,15.08660039,1.352035127,266.1711426,272.8502624,13.85999999,1703.687833,6.679119800000024
2019-08-06 14:40:00,9.764977074,15.13965315,0.801386853,266.1711426,267.6120858,13.89999971,1715.4992,1.4409431999999924
2019-08-06 14:50:00,9.362801957,14.87082593,0.296443256,266.1711426,267.0331408,14.01749992,1478.602859,0.8619982000000164
2019-08-06 15:00:00,10.66700325,15.16189054,2.411463632,266.1711426,261.9758222,14.10250001,1841.536908,-4.195320400000014
2019-08-06 15:10:00,10.43777497,15.13564423,3.333075882,266.1711426,265.487329,14.3025002,1884.107535,-0.6838136000000077
2019-08-06 15:20:00,9.139253783,15.00709538,1.099031148,266.1711426,264.4774451,14.28000011,1556.995984,-1.6936974999999848
2019-08-06 15:30:00,8.825974441,14.85306609,0.304454492,266.1711426,262.9177343,14.23249993,1477.676102,-3.2534082999999896
2019-08-06 15:40:00,8.929590344,14.37553051,0.502382483,266.1711426,261.5317158,14.27000008,1264.159726,-4.639426800000024
2019-08-06 15:50:00,8.894210219,14.62897016,0.645140723,266.1711426,261.272673,14.24749999,1324.423947,-4.8984695999999985
2019-08-06 16:00:00,8.236689305,14.62355268,0.0,266.1711426,265.3339709,14.14499993,1161.87226,-0.837171699999999
2019-08-06 16:10:00,8.348082852,14.24788906,0.04299862,266.1711426,267.8753007,14.0,1108.921188,1.7041581000000292
2019-08-06 16:20:00,7.310439181,13.58165064,0.0,266.1711426,269.0395743,13.99749999,873.2786652,2.8684317000000306
2019-08-06 16:30:00,6.745526576,11.93173702,0.0,266.1711426,270.7410257,14.00500002,556.7684143,4.569883100000027
2019-08-06 16:40:00,5.537471319,10.3975664,0.0,266.1711426,273.30452,14.05789471,346.418877,7.133377400000029
2019-08-06 16:50:00,5.186835339,9.924933361,0.0,266.1711426,268.1617826,14.23157888,297.2018481,1.9906399999999849
2019-08-06 17:00:00,5.338322008,9.995578051,0.0,266.1711426,273.0948976,14.32500005,305.260656,6.923755000000028
2019-08-06 17:10:00,4.669329441,9.106447801,0.0,266.1711426,272.0219633,14.45499983,216.8606319,5.850820699999986
2019-08-06 17:20:00,4.651658022,8.952263698,0.0,266.1711426,267.8083521,14.68000002,200.4960632,1.637209499999983
2019-08-06 17:30:00,3.910661411,8.362814471,0.390489225,266.1711426,276.3382438,15.11250005,112.471626,10.16710119999999
2019-08-06 17:40:00,2.775086874,6.040255213,13.825738,266.1711426,269.7551109,15.52000012,21.64498659,3.583968299999981
2019-08-06 17:50:00,3.284495165,5.922757405,12.69960133,266.5170953,271.089566,15.45000001,18.40081239,4.572470699999997
2019-08-06 18:00:00,4.719040871,9.050888592,0.259993465,260.5877277,261.9036835,15.41315776,199.7539528,1.3159557999999834
2019-08-06 18:10:00,7.485966158,13.82747135,0.0,250.255094,254.6295518,15.25250025,1003.97569,4.374457799999988
2019-08-06 18:20:00,8.547611213,15.06236744,0.13895337,255.1954956,252.9694206,15.07000017,1404.491843,-2.2260749999999803
2019-08-06 18:30:00,8.119578528,14.47274083,0.06999871,255.1954956,248.6926468,15.18750038,1085.883777,-6.502848799999981
2019-08-06 18:40:00,7.549542809,13.99958892,0.0,255.1954956,251.4452158,15.0,911.3147766,-3.750279799999987
2019-08-06 18:50:00,6.592627215,12.23287864,0.0,255.1954956,256.1865378,14.97749991,589.6911484,0.9910422000000096
2019-08-06 19:00:00,5.732162547,10.72375403,0.0,255.1954956,261.1524142,14.87249966,380.8085434,5.956918600000023
2019-08-06 19:10:00,5.378769612,9.854245797,0.0,255.1954956,255.2803908,14.65999999,284.8392281,0.08489520000000539
2019-08-06 19:20:00,6.210078591,10.98488623,0.0,251.5838608,242.4138801,14.37894736,415.6412145,-9.169980699999996
2019-08-06 19:30:00,5.765667796,10.81290413,0.0,236.5368958,229.9561824,14.26500006,390.2414352,-6.580713400000008
2019-08-06 19:40:00,6.134089595,11.13741263,0.0,236.5368958,230.9334642,14.05789471,432.0465618,-5.603431599999993
2019-08-06 19:50:00,6.077385953,11.11664104,0.0,236.5368958,230.3409648,13.88421049,429.5192759,-6.195931000000002
2019-08-06 20:00:00,6.464795088,11.91816005,0.0,236.5368958,227.9446957,13.71842128,540.9199508,-8.592200099999985
2019-08-06 20:10:00,6.752885091,12.83492107,0.0,236.5368958,237.8124157,13.41052633,699.6944917,1.2755199000000061
2019-08-06 20:20:00,7.335921341,13.30920969,0.0,236.5368958,239.6638142,13.28055567,809.0355089,3.126918399999994
2019-08-06 20:30:00,7.561888801,13.52660581,0.0,236.5368958,238.8380372,13.21111096,832.8032464,2.301141400000006
2019-08-06 20:40:00,6.997217549,13.43813231,0.0,236.5368958,240.9559,13.16944446,800.9346992,4.419004200000018
2019-08-06 20:50:00,7.053949356,12.91060605,0.0,236.5368958,230.5383242,12.91315766,707.8816689,-5.998571599999991
2019-08-06 21:00:00,7.082176089,13.2367858,0.0,236.5368958,242.4529946,12.85499997,769.0592682,5.9160988000000145
2019-08-06 21:10:00,7.60962956,14.83429603,0.0,242.0247192,245.9090271,12.65000043,1124.810916,3.8843079000000102
2019-08-06 21:20:00,7.977556872,14.43521422,0.0,247.5125427,240.7162577,12.54000015,1027.762759,-6.796285000000012
2019-08-06 21:30:00,7.210387278,13.35304968,0.0,241.4742695,241.6692299,12.42999973,787.2783905,0.19496040000001358
2019-08-06 21:40:00,7.364882946,13.84042507,0.0,236.5368958,238.1769786,12.32499971,873.903952,1.640082800000016
2019-08-06 21:50:00,6.971190906,12.90358624,0.0,236.5368958,234.5823471,12.10250015,702.5105484,-1.9545487000000037
2019-08-06 22:00:00,6.640295672,12.61217161,0.0,236.5368958,230.0653516,11.94250007,654.3090027,-6.4715441999999825
2019-08-06 22:10:00,7.226443839,13.17488015,0.0,236.5368958,230.8226073,11.75500002,757.7494446,-5.714288500000009
2019-08-06 22:20:00,7.695388246,14.01280479,0.0,236.5368958,229.3176464,11.55000005,920.0300354,-7.219249399999995
2019-08-06 22:30:00,8.061273718,14.279246,0.0,236.5368958,234.177744,11.50250001,967.55242,-2.3591518000000065
2019-08-06 22:40:00,7.048095322,12.8460056,0.0,236.5368958,233.5895489,11.40499964,696.2191269,-2.9473468999999852
2019-08-06 22:50:00,7.177902889,13.0684154,0.0,236.5368958,234.75188,11.39749966,736.7820953,-1.7850157999999965
2019-08-06 23:00:00,7.001763344,12.18367204,0.0,236.5368958,229.5058411,11.2275003,585.1305664,-7.0310546999999985
2019-08-06 23:10:00,7.467942023,14.00860736,0.0,236.5368958,231.1465334,11.11500039,958.275885,-5.390362399999987
2019-08-06 23:20:00,8.343980646,14.95528807,0.0,236.5368958,238.6300689,11.08500032,1175.909537,2.0931731000000013
2019-08-06 23:30:00,7.658708835,14.47535415,0.0,236.5368958,240.5947204,11.00500002,1021.058374,4.057824600000004
2019-08-06 23:40:00,8.319608021,14.80024624,0.0,236.5368958,233.6125886,10.90500002,1116.449899,-2.924307199999987
2019-08-06 23:50:00,7.142318583,13.54682153,0.0,236.5368958,228.6488597,10.71749997,829.2872192,-7.888036099999994
2019-08-07 00:00:00,3.477757861,8.17084614,0.355881061,64.21970367,71.05346237,12.55588257,92.94234444,6.833758700000004
2019-08-07 00:10:00,3.332569623,8.161184147,0.376497351,64.21970367,77.23437304,12.32999959,90.27011805,13.014669369999979
2019-08-07 00:20:00,3.322453058,8.166781917,0.368499626,64.21970367,70.72236279,12.1974998,87.61476059,6.502659120000004
2019-08-07 00:30:00,3.353604979,8.251374861,0.183888582,64.21970367,64.49449244,12.13888899,105.564426,0.27478876999998647
2019-08-07 00:40:00,3.499989173,8.249235486,0.230588152,64.21970367,58.38697733,12.02941188,110.7032637,-5.832726339999994
2019-08-07 00:50:00,4.074160016,8.20074302,0.073499468,64.21970367,59.96495645,11.89999995,120.0797617,-4.254747220000013
2019-08-07 01:00:00,4.042510939,8.244495973,0.220998832,64.21970367,57.75687604,11.81500015,110.801589,-6.4628276299999925
2019-08-07 01:10:00,3.352152979,8.208981827,0.442499854,64.21970367,57.37445385,11.80000019,84.2540596,-6.845249819999992
2019-08-07 01:20:00,3.444093084,8.195156917,0.544998805,64.21970367,59.60521492,11.79250016,77.56358318,-4.6144887499999925
2019-08-07 01:30:00,2.687968194,8.180007443,1.0650003,64.21970367,68.81525301,11.83500013,39.53593521,4.595549339999991
2019-08-07 01:40:00,2.972549945,8.15886113,0.824001211,64.21970367,68.63829406,11.75250001,55.17060236,4.41859039000002
2019-08-07 01:50:00,3.236434412,8.211936906,0.339998096,64.21970367,73.26232886,11.73249993,90.71084347,9.042625189999995
2019-08-07 02:00:00,4.056933987,8.481849119,0.0,64.21970367,75.50591602,11.87000008,159.5340054,11.28621235
2019-08-07 02:10:00,4.354082465,8.631033763,0.0,64.21970367,79.65963728,11.925,172.4166901,15.439933609999997
2019-08-07 02:20:00,4.138738942,8.442115188,0.024499745,64.21970367,80.16585956,12.07750025,151.3325504,15.94615589
2019-08-07 02:30:00,4.061890256,8.383287907,0.023499775,64.21970367,77.72603192,12.19249978,151.0444149,13.506328249999996
2019-08-07 02:40:00,3.919404471,8.168965548,0.097999428,64.21970367,79.33338083,12.18249979,115.522855,15.113677160000009
2019-08-07 02:50:00,3.546409631,8.132638559,0.540998188,64.21970367,82.67037363,12.16249986,72.46933999,18.45066996
2019-08-07 03:00:00,3.243766642,8.141717613,0.938999493,64.21970367,75.12350816,12.22749972,47.46424804,10.903804489999999
2019-08-07 03:10:00,2.945894122,8.14432852,1.138999472,64.21970367,70.66112838,12.37999964,31.85684323,6.441424709999978
2019-08-07 03:20:00,3.316364515,8.143732533,0.704498785,64.21970367,75.25852098,12.32999945,62.14171247,11.038817310000013
2019-08-07 03:30:00,3.385294844,8.135647037,0.843529519,64.21970367,77.53908041,12.1999997,51.29088054,13.319376739999996
2019-08-07 03:40:00,3.525619519,8.142949909,0.491999963,64.21970367,85.41962761,12.20499973,72.24682026,21.19992394000002
2019-08-07 03:50:00,3.517155147,8.12975572,0.739998106,64.21970367,77.49154385,12.38999958,57.81111879,13.271840179999998
2019-08-07 04:00:00,3.221464255,8.159509652,0.99000001,64.21970367,79.57323835,12.48823525,37.42553555,15.353534679999996
2019-08-07 04:10:00,3.038411573,8.145628838,1.147369192,64.21970367,86.17463677,12.49736841,34.42420651,21.954933100000005
2019-08-07 04:20:00,3.484670675,8.142260626,0.369498701,64.21970367,79.55692105,12.55000019,84.29992657,15.337217379999998
2019-08-07 04:30:00,3.54698509,8.13377358,0.517996661,64.21970367,84.12817512,12.55500021,76.02264595,19.90847144999998
2019-08-07 04:40:00,4.050399971,8.155124679,0.220499856,64.21970367,79.09002903,12.55000019,103.6682985,14.870325359999981
2019-08-07 04:50:00,3.915599179,8.179490268,0.1964986,64.21970367,83.54672349,12.53000011,109.9991579,19.327019820000004
2019-08-07 05:00:00,4.085062956,8.410265038,0.258945597,83.42970565,85.54510224,12.54210542,123.5153365,2.115396589999989
2019-08-07 05:10:00,4.105853106,8.443008834,0.260523635,86.17084503,81.76350373,12.68947406,127.9739633,-4.407341299999985
2019-08-07 05:20:00,3.566735601,8.198650673,0.548998427,86.17084503,99.22155499,12.87999988,78.99770117,13.050709960000006
2019-08-07 05:30:00,2.99300577,8.187829345,0.916503581,86.17084503,96.78918346,13.01750002,52.96767628,10.618338429999994
2019-08-07 05:40:00,3.26632005,8.137175068,0.863999119,86.17084503,95.01576338,13.09000034,48.20754559,8.84491835
2019-08-07 05:50:00,3.515410125,8.160212427,0.443999873,86.17084503,89.306785,13.15999999,81.52235088,3.1359399700000097
2019-08-07 06:00:00,3.500634539,8.155347213,0.295997326,86.17084503,90.81116903,13.46000013,95.55482235,4.640324000000021
2019-08-07 06:10:00,3.730828059,8.350888968,0.319998459,86.17084503,91.55110295,13.49000001,111.7683044,5.38025792000002
2019-08-07 06:20:00,4.188727796,8.573531091,0.074492821,86.17084503,104.5981001,13.62250028,159.3685862,18.42725507
2019-08-07 06:30:00,4.241872227,8.82511197,0.070999515,86.17084503,102.2011115,13.78000026,178.6654461,16.030266470000015
2019-08-07 06:40:00,4.614922774,8.862860754,0.073499468,86.17084503,93.61674414,13.9474998,186.747485,7.445899109999999
2019-08-07 06:50:00,5.391003358,9.990946854,0.0,86.17084503,96.12691151,13.89999972,291.1205303,9.956066480000004
2019-08-07 07:00:00,5.419667733,10.00835966,0.0,86.17084503,95.62112363,13.91052607,324.9167294,9.45027859999999
2019-08-07 07:10:00,5.312705731,9.721233264,0.0,86.17084503,95.99027408,13.92999973,271.5808777,9.819429049999997
2019-08-07 07:20:00,5.659267533,10.55754188,0.0,86.17084503,102.1808922,13.91499968,363.6570259,16.010047170000007
2019-08-07 07:30:00,4.981142437,9.819133893,0.0,89.55724968,105.2716611,14.0349999,279.4793125,15.714411420000005
2019-08-07 07:40:00,5.52851336,9.820242628,0.0,101.536644,102.971855,14.13499994,283.2204605,1.4352110000000096
2019-08-07 07:50:00,5.202593052,9.105108798,0.048999571,101.536644,95.41707434,14.24250002,209.7416901,-6.119569659999996
2019-08-07 08:00:00,3.858483327,8.417524884,0.651574631,101.536644,107.4347892,14.27631569,98.7363543,5.898145199999988
2019-08-07 08:10:00,3.734095122,8.146316142,0.669997247,101.536644,116.924603,14.39736818,59.73728053,15.387959000000023
2019-08-07 08:20:00,3.8223782,8.200345293,0.394494179,101.536644,112.1259074,14.51500001,93.10752478,10.589263399999993
2019-08-07 08:30:00,3.733779418,8.223579347,0.544494439,102.057689,115.2638166,14.75499983,88.23209615,13.206127600000002
2019-08-07 08:40:00,2.894271809,8.135040432,1.290001456,126.9877695,109.6925962,14.99249997,19.10812335,-17.295173299999988
2019-08-07 08:50:00,4.163807104,8.176993555,0.176315435,113.6097717,100.657063,15.15263186,107.7452467,-12.952708700000017
2019-08-07 09:00:00,3.453100006,8.150289357,0.632217524,113.6097717,96.42494704,15.54722208,63.96199953,-17.184824660000004
2019-08-07 09:10:00,3.67383524,8.144046005,0.557364168,94.72473234,99.0063682,15.84210531,74.91165041,4.281635859999994
2019-08-07 09:20:00,3.697613446,8.150088966,0.363998575,92.75618744,94.28911044,15.99666672,80.60861181,1.5329229999999825
2019-08-07 09:30:00,3.720173144,8.135170117,0.523495128,92.75618744,101.2844736,16.20750003,71.25352572,8.528286159999993
2019-08-07 09:40:00,3.825905108,8.157689855,0.443497061,92.75618744,98.5843136,16.28500013,86.32892323,5.828126160000011
2019-08-07 09:50:00,3.33043493,8.137192816,0.89100054,92.75618744,108.2453318,17.25749979,44.25507953,15.489144360000012
2019-08-07 10:00:00,3.190455049,8.12887305,1.140000619,108.2096533,114.184961,17.57750006,28.57141045,5.975307700000002
2019-08-07 10:10:00,3.067163092,8.169545308,0.941499134,97.7732884,94.88918464,17.95250006,45.00836788,-2.8841037600000163
2019-08-07 10:20:00,3.304767478,7.505979471,5.436325311,120.2746219,122.9375997,18.07000008,7.92131952,2.6629778000000215
2019-08-07 10:30:00,3.400971396,3.171772568,31.69980035,112.7971886,102.8260091,17.53250017,3.777537447,-9.971179500000005
2019-08-07 10:40:00,2.139351796,5.156168638,18.67792649,116.9024429,135.675393,17.90249987,-1.3103825,18.772950100000003
2019-08-07 10:50:00,2.549231215,0.778495135,44.99000168,149.3805805,145.5914486,17.8449996,-1.786696008,-3.789131900000001
2019-08-07 11:00:00,2.267625049,0.423416081,44.99000168,152.0244293,111.1204393,18.43750019,-0.512693513,-40.90399000000002
2019-08-07 11:10:00,2.779668766,0.313347541,44.96450186,143.5264302,93.20807964,18.5000001,-2.029967499,-50.31835056
2019-08-07 11:20:00,2.545749658,5.534242117,13.63599568,88.08599632,97.55942312,18.42749996,6.393387178,9.473426799999999
2019-08-07 11:30:00,2.422593755,0.639261128,44.99000168,92.75618744,101.8077512,18.99250011,-0.797582528,9.051563759999993
2019-08-07 11:40:00,2.308331265,0.414936088,44.99000168,92.75618744,119.4861355,19.49000015,-0.538301517,26.729948059999998
2019-08-07 11:50:00,2.345587523,0.835415168,44.99000168,92.75618744,102.5141739,19.73250017,-0.950163516,9.757986459999984
2019-08-07 12:00:00,2.870431709,6.750581408,8.77126867,80.78618287,80.3046698,19.4875,1.914346069,-0.4815130700000054
2019-08-07 12:10:00,2.672632641,2.773195205,34.13233783,86.95436121,117.3669656,19.82250032,-4.563673556,30.412604390000013
2019-08-07 12:20:00,3.533187429,1.103416868,44.5384281,101.3400139,110.7210952,20.38333289,-2.174901704,9.381081300000005
2019-08-07 12:30:00,3.279416906,8.139915215,1.068948383,60.93504334,75.38922101,19.71666675,36.07952402,14.454177670000007
2019-08-07 12:40:00,3.452789681,7.577929266,4.310515514,92.1824741,87.26353249,19.99999973,24.30586896,-4.91894160999999
2019-08-07 12:50:00,2.845275015,4.602234341,20.79296443,80.39909557,82.80826629,20.475,11.10114619,2.40917072000002
2019-08-07 13:00:00,2.834293878,4.220114951,25.37857848,86.17084503,100.4789259,20.27750006,8.126189774,14.308080869999998
2019-08-07 13:10:00,2.038750915,5.018208068,7.510511935,119.4621691,117.7193178,21.23000031,-5.541118684,-1.742851299999984
2019-08-07 13:20:00,2.429420567,1.25451473,42.10884003,109.1280815,83.94135283,21.34500017,-4.169425616,-25.18672866999998
2019-08-07 13:30:00,2.91082502,0.753444127,44.99000168,85.7332907,58.16658533,21.16500025,-1.272931035,-27.566705369999994
2019-08-07 13:40:00,2.845799983,0.448758085,44.99000168,72.90806614,107.9424155,21.8625001,-3.413332981,35.03434935999999
2019-08-07 13:50:00,3.181287783,3.660761786,24.86118236,98.25559509,87.8184127,22.30750008,28.23083299,-10.437182390000004
2019-08-07 14:00:00,2.752324474,8.144069329,1.440000466,83.90364988,90.28979088,22.39500008,0.771573186,6.386141000000009
2019-08-07 14:10:00,2.52590606,6.568185337,10.78597658,93.85374451,98.04341326,22.25357178,0.813972852,4.18966875000001
2019-08-07 14:20:00,1.807631266,0.574110125,44.99000168,93.85374451,83.57256695,22.70499983,-0.706887525,-10.281177560000003
2019-08-07 14:30:00,1.539787494,0.504512095,44.99000168,93.85374451,44.94981118,22.09499998,-0.731428517,-48.90393333
2019-08-07 14:40:00,2.385281238,0.889565695,41.38428214,87.21480426,68.02058857,21.84249973,-1.74347803,-19.194215689999993
2019-08-07 14:50:00,2.641487646,8.123657092,1.534415804,91.30985011,90.25461424,22.08500023,1.55853284,-1.05523586999999
2019-08-07 15:00:00,1.977005529,3.063863746,31.65262099,94.95130157,67.54312965,21.89749985,-2.293071908,-27.40817192
2019-08-07 15:10:00,2.126718846,0.360577568,44.99000168,94.95130157,63.46206965,21.9000001,-0.345708012,-31.48923192000001
2019-08-07 15:20:00,2.080406259,0.627834124,44.99000168,94.95130157,67.16086513,21.80500021,-0.869071522,-27.790436440000008
2019-08-07 15:30:00,2.313768786,0.776061646,44.99000168,94.95130157,87.56466112,22.13250036,-0.886143529,-7.386640450000016
2019-08-07 15:40:00,2.339325052,0.65969613,44.99000168,94.95130157,79.08426002,22.08499994,-1.050461528,-15.86704155000001
2019-08-07 15:50:00,0.963806316,0.05700001,44.99000168,94.95130157,84.02521764,22.73499994,-0.303028007,-10.926083930000004
2019-08-07 16:00:00,1.600856185,0.055817509,44.99000168,94.95130157,47.49780942,22.26500015,-0.185658004,-47.45349214999999
2019-08-07 16:10:00,2.410556331,0.344455072,44.99000168,94.95130157,52.92109759,22.13499994,-0.421465017,-42.03020398000001
2019-08-07 16:20:00,3.886539698,7.193117252,5.422223275,64.45769158,61.92936684,21.33249989,58.66216807,-2.5283247400000164
2019-08-07 16:30:00,3.831306839,8.174864978,0.468993636,53.24409485,60.4372032,20.95749979,77.01835573,7.193108349999989
2019-08-07 16:40:00,3.463657868,8.191404551,0.740999014,75.60733167,75.47896854,20.90750008,62.13656297,-0.12836312999999677
2019-08-07 16:50:00,3.554799867,8.163785532,0.548995748,78.48794556,72.01406604,20.70500011,73.98504701,-6.473879519999997
2019-08-07 17:00:00,3.836708593,8.170235172,0.368999162,78.48794556,78.03951403,20.44999981,88.44871044,-0.4484315299999935
2019-08-07 17:10:00,4.083367062,8.526557654,0.271491346,78.48794556,84.16082959,20.15000019,129.7831705,5.672884030000006
2019-08-07 17:20:00,4.212840557,8.377330452,0.33999817,78.48794556,75.79580706,20.03499985,111.3175186,-2.6921384999999987
2019-08-07 17:30:00,3.479677379,8.160922855,0.593998592,78.48794556,91.1829717,20.35499945,71.56334519,12.695026139999982
2019-08-07 17:40:00,3.44366616,8.162501872,0.786000289,78.48794556,94.23967972,20.35499945,60.34695699,15.751734160000012
2019-08-07 17:50:00,3.615202188,8.234871939,0.867002849,78.48794556,83.18692099,20.15999966,55.38789693,4.698975430000019
2019-08-07 18:00:00,4.82601552,9.044677779,0.0,78.48794556,92.54208274,19.63750057,204.8272911,14.054137179999998
2019-08-07 18:10:00,4.351093924,8.434292838,0.024499745,78.48794556,89.32971804,19.50500002,145.9572292,10.841772480000003
2019-08-07 18:20:00,4.097294682,8.457487022,0.233155761,78.48794556,85.32532109,19.38421008,129.2476869,6.837375530000003
2019-08-07 18:30:00,5.129995036,9.674073637,0.0,93.68320551,96.16238303,19.0300004,267.7148731,2.4791775200000075
2019-08-07 18:40:00,4.605919957,9.285456061,0.1964986,96.04885864,91.27949156,18.73249998,218.0882517,-4.769367079999995
2019-08-07 18:50:00,5.794216943,10.30040409,0.0,87.46664638,89.81080013,18.19000053,345.0217476,2.344153750000004
2019-08-07 19:00:00,4.311760068,8.653812513,0.0,85.07328796,91.56997886,18.10000048,173.0088913,6.496690900000004
2019-08-07 19:10:00,4.426606286,8.648111746,0.07449789,85.07328796,82.28928562,18.08500032,161.3122566,-2.7840023400000007
2019-08-07 19:20:00,5.027919888,9.11086826,0.0,85.07328796,84.83365216,17.8649992,214.6176132,-0.23963580000000206
2019-08-07 19:30:00,4.928015533,9.148844606,0.025789208,85.07328796,83.8611696,17.68421053,211.9033049,-1.2121183600000052
2019-08-07 19:40:00,4.678740633,9.298297897,0.0,85.07328796,76.13364521,17.5124999,226.0432499,-8.939642750000019
2019-08-07 19:50:00,5.011454928,9.550080031,0.0,85.07328796,78.74118916,17.33000011,257.7287766,-6.332098799999983
2019-08-07 20:00:00,4.765761685,9.107788414,0.0,85.07328796,82.4633187,17.11000051,209.7544498,-2.609969260000014
2019-08-07 20:10:00,4.889684868,9.061924428,0.0,85.07328796,79.89694268,16.93249979,208.9786903,-5.176345280000021
2019-08-07 20:20:00,5.179092813,9.375476405,0.0,85.07328796,81.01661927,16.62250042,237.5633186,-4.056668689999981
2019-08-07 20:30:00,4.794700646,9.069644496,0.0,85.07328796,79.91313686,16.43499985,210.502494,-5.160151100000007
2019-08-07 20:40:00,4.368320012,8.717234284,0.024499745,85.07328796,84.59814384,16.38499956,175.9385902,-0.47514411999998174
2019-08-07 20:50:00,4.358036375,8.783393696,0.0,85.07328796,84.81489297,16.26500025,180.7238373,-0.2583949899999993
2019-08-07 21:00:00,4.357293868,8.618102297,0.0,85.07328796,96.08914554,16.17000084,168.5385239,11.015857579999988
2019-08-07 21:10:00,5.226909852,9.976097167,0.0,85.07328796,97.23402676,16.08250008,294.2021873,12.16073879999999
2019-08-07 21:20:00,4.999909031,9.549857229,0.0,85.07328796,108.373402,16.00249996,253.4957031,23.300114039999983
2019-08-07 21:30:00,5.074400294,9.327109963,0.0,100.4179105,106.8281651,16.0,229.3362267,6.410254600000002
2019-08-07 21:40:00,3.942087805,8.541095719,0.0,104.8293152,114.264605,16.00500002,159.4475296,9.435289800000021
2019-08-07 21:50:00,3.743079305,8.25463289,0.023999759,104.8293152,115.9776271,15.99249997,131.0181736,11.14831190000001
2019-08-07 22:00:00,3.719300747,8.25247407,0.1964986,104.8293152,124.612467,15.81500015,111.6798447,19.783151799999985
2019-08-07 22:10:00,3.578726923,8.226548553,0.097999428,104.8293152,123.8377924,15.71999989,118.7586296,19.008477200000016
2019-08-07 22:20:00,3.469041085,8.16923748,0.641498468,104.8293152,119.1159329,15.66749992,67.0139349,14.286617700000022
2019-08-07 22:30:00,4.06912967,8.422553748,0.121499455,112.7878391,125.8688917,15.64500008,136.9949207,13.081052600000021
2019-08-07 22:40:00,3.617281187,8.264189154,0.160497877,120.1951141,122.2396847,15.65499997,114.4354898,2.044570599999986
2019-08-07 22:50:00,3.4579036,8.173321009,0.569998983,120.1951141,124.6029082,15.41499977,71.70104122,4.40779409999999
2019-08-07 23:00:00,3.766876423,8.257399991,0.262997995,120.1951141,121.5065652,15.32500005,107.6324137,1.3114510999999993
2019-08-07 23:10:00,3.604046166,8.163589418,0.39399908,120.1951141,117.9268761,15.12750039,82.18613377,-2.2682379999999966
2019-08-07 23:20:00,3.517619133,8.251812905,0.375998393,120.1951141,122.731047,15.06000023,93.66025124,2.535932900000006
2019-08-07 23:30:00,3.61286338,8.217688859,0.394996087,120.1951141,125.8747654,14.89499965,99.78043404,5.679651299999989
2019-08-07 23:40:00,4.246735632,8.426205263,0.245995312,120.1951141,124.0508186,14.69249988,131.7550557,3.8557045000000016
2019-08-07 23:50:00,4.693248686,9.1225311,0.024210306,120.1951141,128.2488381,14.61578966,214.7804055,8.053723999999988
2019-08-08 00:00:00,4.628621793,8.986197978,0.122998047,243.4710654,244.2444426,16.27750025,193.853636,0.7733772000000272
2019-08-08 00:10:00,5.583848214,10.55068342,0.0,239.8295898,251.9240098,16.25749998,355.8578369,12.094419999999985
2019-08-08 00:20:00,6.274391818,11.75675467,0.0,239.8295898,250.1578742,15.92999988,514.7825775,10.328284400000001
2019-08-08 00:30:00,5.847992635,11.15736669,0.0,239.8295898,247.3387006,15.68749995,429.8525238,7.509110800000002
2019-08-08 00:40:00,5.684791064,10.89678508,0.0,239.8295898,242.4559197,15.59500036,407.0951782,2.6263299000000018
2019-08-08 00:50:00,6.744115853,12.37272401,0.0,241.4492436,247.9103818,15.59500036,611.9694061,6.461138200000022
2019-08-08 01:00:00,7.018952155,12.50836645,0.0,251.9028015,249.1421629,15.39499984,628.319545,-2.7606386000000214
2019-08-08 01:10:00,6.289074659,10.98153721,0.0,251.9028015,244.2791597,15.27500024,413.0526581,-7.6236418000000015
2019-08-08 01:20:00,6.239772677,11.36922754,0.0,251.9028015,244.7083973,15.21500044,458.9333069,-7.194404200000008
2019-08-08 01:30:00,6.433472347,11.71449704,0.0,251.9028015,251.4142653,15.18500042,508.9825043,-0.48853619999999864
2019-08-08 01:40:00,6.648129129,12.33595754,0.0,251.9028015,251.332785,15.09750037,606.1928787,-0.5700165000000084
2019-08-08 01:50:00,7.404903769,12.98205154,0.0,251.9028015,251.694691,15.02250009,709.3120483,-0.20811050000000364
2019-08-08 02:00:00,7.297222567,13.05790114,0.0,251.9028015,252.1669782,15.0,725.1772034,0.26417669999997884
2019-08-08 02:10:00,7.217292452,13.03567636,0.0,251.9028015,247.7805075,14.99249997,723.1252228,-4.122294000000011
2019-08-08 02:20:00,7.469742465,13.32299039,0.0,251.9028015,244.6393335,14.90999966,769.8883911,-7.263468000000017
2019-08-08 02:30:00,7.623551369,13.40191068,0.0,251.9028015,243.7837376,14.74499965,787.9981262,-8.119063900000015
2019-08-08 02:40:00,7.171647334,12.67880148,0.0,250.3774077,242.3306566,14.69736822,657.8500458,-8.046751099999994
2019-08-08 02:50:00,6.040838361,11.03987986,0.0,238.7320251,241.4788368,14.62619064,421.0321503,2.7468117000000234
2019-08-08 03:00:00,6.196577692,11.53709646,0.0,238.7320251,248.9258013,14.57000027,492.0871063,10.193776200000002
2019-08-08 03:10:00,6.466736341,11.7101448,0.0,238.7320251,240.3124309,14.36999989,507.5521103,1.5804058000000225
2019-08-08 03:20:00,5.905517745,10.68388988,0.0,238.7320251,244.7142927,14.34250007,378.0757675,5.9822676
2019-08-08 03:30:00,5.85081408,11.18547267,0.0,238.7320251,247.4653666,14.33500013,438.703302,8.733341500000023
2019-08-08 03:40:00,5.764906859,10.66252345,0.0,238.7320251,247.8235846,14.25250001,372.9527771,9.091559500000017
2019-08-08 03:50:00,6.871937108,11.96482158,0.0,238.7320251,241.8498792,14.18999987,550.9235657,3.1178541000000166
2019-08-08 04:00:00,7.0678087,12.66646868,0.0,238.7320251,233.3376858,14.21999989,657.5678558,-5.394339299999984
2019-08-08 04:10:00,6.877654409,12.49083321,0.0,238.7320251,238.102502,14.19999981,629.5823944,-0.6295231000000001
2019-08-08 04:20:00,5.968238479,11.37274748,0.0,238.7320251,249.9329238,14.25263159,461.5453282,11.20089870000001
2019-08-08 04:30:00,6.487429513,12.45088458,0.0,240.4312758,256.7638193,14.41666635,622.2098694,16.332543500000014
2019-08-08 04:40:00,6.883483028,12.37037185,0.0,256.2930603,250.3575343,14.63500009,604.6002472,-5.935525999999982
2019-08-08 04:50:00,6.154162383,10.89091524,0.0,256.2930603,248.204532,14.80749979,400.8352158,-8.088528299999979
2019-08-08 05:00:00,6.428683281,11.33361076,0.0,256.2930603,246.2818445,14.83250003,456.5004166,-10.011215799999974
2019-08-08 05:10:00,6.921981716,12.2319185,0.0,256.2930603,247.9670838,15.40999994,587.5650452,-8.325976499999967
2019-08-08 05:20:00,6.325967111,12.20967994,0.0,247.5668246,251.7405798,14.91842079,579.7061671,4.173755200000016
2019-08-08 05:30:00,6.22549808,11.17771634,0.0,246.414978,255.9221561,14.97999992,434.6517166,9.507178100000004
2019-08-08 05:40:00,6.631497073,12.1823924,0.0,248.7188732,255.5868024,15.18250008,585.4138794,6.86792920000002
2019-08-08 05:50:00,6.515667152,12.09364678,0.0,253.0003662,259.6056344,15.84750009,559.5796127,6.605268199999983
2019-08-08 06:00:00,6.29940325,3.52678984,56.19175585,258.3629589,263.0435013,16.61750011,70.23970882,4.680542399999979
2019-08-08 06:10:00,5.151986122,9.372914556,0.0,251.9028015,257.6855494,16.63235305,234.4899786,5.782747900000004
2019-08-08 06:20:00,4.577465955,8.733887567,0.086470028,251.9028015,247.8144725,16.20588269,171.6554862,-4.088329000000016
2019-08-08 06:30:00,3.898168945,8.238588408,0.049999574,251.9028015,251.9180403,16.55249996,124.482933,0.01523879999999167
2019-08-08 06:40:00,4.866073358,9.223790914,0.0,251.9028015,251.1634666,16.32999983,222.4210678,-0.7393349000000171
2019-08-08 06:50:00,5.033265841,9.080403104,0.0005,251.9028015,259.3193306,16.16250086,208.7193699,7.416529099999991
2019-08-08 07:00:00,4.781836879,9.253373176,0.0,251.9028015,257.0597206,16.62000036,225.7588726,5.156919099999982
2019-08-08 07:10:00,4.977095735,9.353284165,0.0,251.9028015,254.7499231,17.13500004,235.328368,2.84712159999998
2019-08-08 07:20:00,5.098550105,9.640974373,0.0,251.9028015,254.5577678,17.32000017,261.4128372,2.654966299999984
2019-08-08 07:30:00,4.228989804,8.309443966,0.0,251.9028015,258.8418146,17.7824995,140.295332,6.939013100000011
2019-08-08 07:40:00,4.183066237,8.25163807,0.122999435,251.9028015,263.6246762,18.08000031,116.6955509,11.7218747
2019-08-08 07:50:00,4.219133234,8.423541471,0.098497939,251.9028015,264.4998479,17.97749996,138.9316294,12.59704640000001
2019-08-08 08:00:00,4.000615394,8.15630503,0.122499442,251.9028015,265.8829395,18.13250036,103.0771309,13.98013800000001
2019-08-08 08:10:00,3.425883317,8.138548315,0.843002167,251.9028015,269.2152229,18.01999969,47.20229951,17.312421400000005
2019-08-08 08:20:00,3.161033458,8.130352691,1.115001794,251.9028015,264.024555,18.74250011,33.84851505,12.121753500000011
2019-08-08 08:30:00,3.150118756,8.132549062,0.890499812,251.9028015,257.5699257,18.79750013,46.9611603,5.667124199999989
2019-08-08 08:40:00,2.391330777,5.742503196,16.11853846,263.9760132,264.6595355,19.26499996,3.645148742,0.6835222999999928
2019-08-08 08:50:00,2.231531239,0.670774673,44.99000168,263.9760132,265.4176222,19.39499998,-1.432447529,1.4416089999999713
2019-08-08 09:00:00,2.099493752,0.70333312,44.99000168,263.9760132,277.1167995,19.40250025,-1.166231027,13.140786300000002
2019-08-08 09:10:00,2.362612444,0.787621661,44.99000168,263.9760132,277.3424252,20.10249987,-0.880275029,13.366411999999968
2019-08-08 09:20:00,2.37795012,0.743166153,44.99000168,263.9760132,261.0825018,20.5999999,-0.901615018,-2.8935114000000226
2019-08-08 09:30:00,2.131856319,0.590124107,44.99000168,230.0099894,224.7546391,21.04500008,-2.482375495,-5.2553503000000035
2019-08-08 09:40:00,3.107400036,0.792328172,42.97513688,196.0208018,228.607713,20.41499996,-2.06251103,32.5869112
2019-08-08 09:50:00,2.927164531,8.140128672,1.400469706,224.3584081,228.7409243,20.6749999,27.95859823,4.382516199999998
2019-08-08 10:00:00,3.388034356,8.151880503,0.668497998,223.3661194,234.0720718,20.5375001,63.64479596,10.705952400000001
2019-08-08 10:10:00,3.441271651,8.151422694,0.815998855,225.5497815,240.8381007,20.7625001,55.60341891,15.288319200000018
2019-08-08 10:20:00,3.604770124,8.189991876,0.867002381,255.1954956,246.1962384,21.21500015,56.48963191,-8.999257199999988
2019-08-08 10:30:00,4.366519439,8.451272607,0.096997958,252.4397783,235.774437,20.84000015,140.6613235,-16.665341299999994
2019-08-08 10:40:00,3.104083833,8.162471026,0.929505406,232.9779509,255.7133273,21.75789472,44.29575261,22.735376400000007
2019-08-08 10:50:00,3.278394008,5.182433771,15.93903747,255.3700579,280.5193733,21.76999989,18.11666178,25.149315399999978
2019-08-08 11:00:00,2.92015326,5.862562618,15.15229965,266.1711426,254.8502211,21.7124999,25.62035235,-11.320921499999997
2019-08-08 11:10:00,3.455692154,5.436693007,16.9945697,262.4453477,252.9398062,21.96500006,22.98343579,-9.505541500000021
2019-08-08 11:20:00,3.038250887,7.092154881,7.148373948,233.2442017,238.9372007,22.57000008,33.36639589,5.692999000000015
2019-08-08 11:30:00,4.026617455,5.066697545,19.43201287,237.5764189,242.6799034,21.74249992,38.76483245,5.1034845000000075
2019-08-08 11:40:00,3.138238569,4.869111252,21.34580346,255.5585047,252.951562,22.53250017,-2.201769954,-2.6069426999999905
2019-08-08 11:50:00,3.422756588,6.636098782,9.66998907,196.1654857,214.5693016,22.5124999,45.62336064,18.403815899999984
2019-08-08 12:00:00,2.780793738,0.703705144,44.99000168,231.6929635,247.7545921,22.15999994,-2.436494523,16.061628600000006
2019-08-08 12:10:00,2.279250118,0.668168635,44.99000168,243.1222839,250.8514694,23.27999983,-1.322013026,7.7291855
2019-08-08 12:20:00,3.420677197,3.770142107,27.18473391,232.2150183,217.8171895,23.77250023,8.753250694,-14.397828799999985
2019-08-08 12:30:00,3.99642024,8.213587046,0.49549061,220.0734253,211.6970111,23.15999975,80.95805555,-8.3764142
2019-08-08 12:40:00,2.367406973,1.295842285,42.99136711,220.0734253,217.8920989,23.53249998,-3.036245507,-2.181326399999989
2019-08-08 12:50:00,2.79275618,0.929981697,44.99000168,223.6355101,227.9712114,23.93000011,-2.332474548,4.335701299999982
2019-08-08 13:00:00,2.877351165,7.044741891,6.864669098,238.6626958,233.6815383,24.11250019,8.488529748,-4.981157499999995
2019-08-08 13:10:00,2.871862644,2.950127037,28.4328085,239.3306343,225.7493211,24.16842109,1.603357577,-13.581313200000011
2019-08-08 13:20:00,2.545795961,5.249658447,18.55094003,227.9524952,219.4149581,24.54999971,3.089749175,-8.53753709999998
2019-08-08 13:30:00,3.84054801,5.830548833,13.2207278,232.6852175,219.062579,24.47352925,59.75225628,-13.622638499999994
2019-08-08 13:40:00,3.875170091,8.139203489,0.697644231,246.9056204,229.901562,23.75294113,56.5408503,-17.00405839999999
2019-08-08 13:50:00,2.318347287,6.488365503,11.86705482,218.9758606,236.6574033,23.70249996,-9.628370687,17.681542699999994
2019-08-08 14:00:00,1.898324926,0.389247075,44.99000168,218.9758606,260.47945,24.75249996,-1.430313537,41.50358939999998
2019-08-08 14:10:00,3.600495535,5.878804556,14.56012794,207.8254921,210.52153,24.90500021,39.79030462,2.6960379000000216
2019-08-08 14:20:00,3.929651046,8.226094097,0.235495138,206.9026489,213.0654606,24.68499985,101.85264,6.162811699999992
