Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-08-08 14:30:00,3.308720714,8.150344773,0.808421267,209.4984568,222.8558666,24.36842085,51.26929492,13.3574098
2019-08-08 14:40:00,4.790521057,7.356635019,6.864559281,226.6588135,218.6715117,24.39736808,114.9295873,-7.9873018000000116
2019-08-08 14:50:00,3.796248609,3.088220193,32.10457323,197.217138,208.9235239,24.68000011,1.87942282,11.706385899999987
2019-08-08 15:00:00,3.817714047,7.67924739,2.957285652,221.3262251,212.2871116,24.79000006,75.20340236,-9.039113499999985
2019-08-08 15:10:00,3.932212639,8.370010659,0.225993949,198.1221313,210.4595744,24.96499996,115.8393288,12.337443100000002
2019-08-08 15:20:00,4.12554096,8.254003555,0.793001719,205.9126094,192.7324982,25.0999999,59.75555962,-13.180111199999999
2019-08-08 15:30:00,3.454381061,7.468166764,5.242903936,153.1219788,169.5079751,25.05749998,55.97757085,16.385996300000016
2019-08-08 15:40:00,2.357456231,0.435805073,44.99000168,153.1219788,194.8925487,25.55250006,-1.462857032,41.7705699
2019-08-08 15:50:00,3.792360908,4.479820952,21.93704271,182.1683845,204.027835,25.01750011,33.02831204,21.85945050000001
2019-08-08 16:00:00,3.366223383,8.153118163,0.716497955,199.219696,214.9812936,24.75750027,55.23431868,15.761597599999988
2019-08-08 16:10:00,3.792696893,8.136840954,0.489494257,199.219696,195.0369636,24.42249985,75.5308136,-4.182732399999992
2019-08-08 16:20:00,3.248778409,8.139197543,1.117001246,199.219696,190.4200922,24.18500004,30.86405722,-8.7996038
2019-08-08 16:30:00,2.931190521,2.70883211,34.86702451,199.219696,168.6619744,24.32500029,-2.566636056,-30.557721600000008
2019-08-08 16:40:00,3.990197132,6.172187391,11.87256201,177.363793,183.9819625,24.61052684,69.06890867,6.618169500000022
2019-08-08 16:50:00,3.892785907,8.167205393,0.494494328,213.5209696,223.1044805,24.40499964,75.80288758,9.583510899999993
2019-08-08 17:00:00,3.877601755,8.14466013,0.491499941,220.0734253,206.207622,24.48000002,72.15835381,-13.86580330000001
2019-08-08 17:10:00,3.015423687,4.00946583,26.7170856,183.2933533,194.9933188,24.84736824,5.804817699,11.69996549999999
2019-08-08 17:20:00,1.68384864,0.524281686,44.99000168,173.975708,166.5335812,25.22105237,-1.38316898,-7.442126800000011
2019-08-08 17:30:00,3.066104549,3.817557245,25.58945934,179.8043896,185.6627937,24.83000031,-0.307707894,5.858404100000001
2019-08-08 17:40:00,3.033007926,8.13882874,1.315002918,180.5610962,166.2372175,24.73500023,15.69042599,-14.323878699999995
2019-08-08 17:50:00,3.370529875,8.145483166,0.840500119,180.5082382,189.7248052,24.3074995,46.88166397,9.216566999999998
2019-08-08 18:00:00,2.509716523,6.751340599,9.75272186,187.1464844,172.9234442,24.39249954,-2.694715482,-14.223040199999986
2019-08-08 18:10:00,3.155573928,5.131780048,16.72664946,166.8047816,155.3182035,23.88000002,11.38072572,-11.486578100000003
2019-08-08 18:20:00,3.648020685,8.140616208,0.768002544,158.6098022,155.3594713,23.52250013,55.20472779,-3.2503308999999945
2019-08-08 18:30:00,3.591553533,8.144279346,0.815000443,158.6098022,151.7146535,23.39999962,48.25070963,-6.895148699999993
2019-08-08 18:40:00,3.412648189,8.145324111,1.190001228,158.6098022,141.6825011,23.20000067,25.67754551,-16.927301099999994
2019-08-08 18:50:00,4.034974647,8.149531156,0.539999553,158.6098022,147.1488136,23.16750059,69.46766968,-11.460988599999979
2019-08-08 19:00:00,4.051346731,8.150803149,0.343000508,158.6098022,153.76785,22.89749956,84.42104149,-4.84195219999998
2019-08-08 19:10:00,4.808771026,8.752486959,0.122499442,158.6098022,153.2898568,22.41750011,169.3799126,-5.319945399999995
2019-08-08 19:20:00,5.22470094,9.448817208,0.0,158.6098022,162.5034279,21.93999977,234.9724228,3.893625700000001
2019-08-08 19:30:00,4.371048582,8.230650723,0.0,158.6098022,165.9225187,21.69500036,124.0993877,7.312716500000022
2019-08-08 19:40:00,4.310850382,8.152780384,0.073499468,158.6098022,160.3181032,21.63500051,114.2029026,1.7083010000000058
2019-08-08 19:50:00,4.218112183,8.142608821,0.122499442,158.6098022,154.0769626,21.50250006,101.6306976,-4.532839599999988
2019-08-08 20:00:00,4.836492651,8.23286171,0.0,158.6098022,148.0908832,21.47105287,130.687196,-10.518918999999983
2019-08-08 20:10:00,5.068868756,8.726933464,0.0,158.6098022,143.6659863,21.47250013,174.768998,-14.943815900000004
2019-08-08 20:20:00,6.071016086,9.839532062,0.0,158.6098022,142.4266577,21.36315757,281.7186424,-16.183144499999997
2019-08-08 20:30:00,6.447952045,10.71061365,0.0,158.6098022,142.1273823,21.27631599,369.1967902,-16.482419899999996
2019-08-08 20:40:00,6.878786755,11.59164758,0.0,143.4277295,142.663726,21.15500078,479.2128983,-0.7640035000000012
2019-08-08 20:50:00,6.546889234,11.6927745,0.0,145.187412,145.6441634,21.02000008,495.5651886,0.4567514000000017
2019-08-08 21:00:00,5.943867826,11.02706225,0.0,145.4390259,150.4270831,20.69749985,406.9975754,4.988057200000014
2019-08-08 21:10:00,5.880272675,10.38276695,0.0,145.4390259,145.8602611,20.4624999,331.2635208,0.42123520000001236
2019-08-08 21:20:00,6.205357766,10.78421295,0.0,145.4390259,141.0172694,20.42999973,376.3535202,-4.4217564999999865
2019-08-08 21:30:00,6.681096125,11.51688364,0.0,145.4390259,137.1783141,20.36249933,473.7997177,-8.260711799999996
2019-08-08 21:40:00,7.050359941,12.69669834,0.0,134.4510287,136.1250329,20.34499941,651.2102753,1.674004200000013
2019-08-08 21:50:00,7.517076898,12.79760166,0.0,135.1262273,129.9545185,20.48249989,663.0835052,-5.171708800000005
2019-08-08 22:00:00,6.680873346,11.86766303,0.0,127.8779984,128.4791612,20.37999964,522.380069,0.6011627999999973
2019-08-08 22:10:00,5.98997705,11.128792,0.0,127.8779984,130.6895881,20.05250015,422.9448715,2.811589700000013
2019-08-08 22:20:00,7.171684384,12.59576914,0.0,127.8779984,126.4583605,20.03000002,639.0990631,-1.419637899999998
2019-08-08 22:30:00,6.718573809,12.34684642,0.0,127.8779984,128.9527801,19.95249987,594.2288757,1.0747817000000168
2019-08-08 22:40:00,7.098010766,12.62651195,0.0,127.8779984,129.4407455,19.89999962,644.1382751,1.5627470999999957
2019-08-08 22:50:00,6.795181298,12.47447571,0.0,127.8779984,134.5885939,19.91499987,619.9548126,6.710595500000011
2019-08-08 23:00:00,5.719410098,10.60690834,0.0,127.8779984,133.1051854,19.90249968,361.7554863,5.227187000000015
2019-08-08 23:10:00,5.917657602,11.1479626,0.0,127.8779984,132.4593976,19.91499987,433.1375122,4.581399199999993
2019-08-08 23:20:00,6.3147906,11.25667334,0.0,127.8779984,136.327578,19.58947342,443.2769792,8.449579599999993
2019-08-08 23:30:00,6.519082594,11.85250443,0.0,134.948721,145.7788032,18.81499996,541.7227737,10.830082199999993
2019-08-08 23:40:00,6.624925947,11.88844697,0.0,145.1991024,137.9850291,18.21500006,528.8352982,-7.2140732999999955
2019-08-08 23:50:00,6.616275907,12.62439792,0.0,131.4655673,128.9019167,17.22500048,649.6518173,-2.5636506000000168
2019-08-09 00:00:00,5.670293713,9.678414211,0.0,11.53730488,359.078061,10.70249982,272.4206299,-12.459243880000031
2019-08-09 00:10:00,6.165801072,10.6782521,0.0,11.53730488,357.17845,10.60750017,379.2703522,-14.35885488000008
2019-08-09 00:20:00,6.261880636,10.65285113,0.0,11.53730488,358.6655176,10.38499975,377.5720688,-12.871787280000035
2019-08-09 00:30:00,6.482978535,11.27292721,0.0,11.53730488,359.3044089,10.36999984,456.5195892,-12.232895979999967
2019-08-09 00:40:00,6.564393663,11.43096672,0.0,11.53730488,359.3348688,10.32500014,475.9631943,-12.202436080000098
2019-08-09 00:50:00,6.039409018,10.65918227,0.0,11.53730488,357.1522325,10.21499987,376.4570297,-14.385072379999997
2019-08-09 01:00:00,5.7507622,10.28738183,0.0,1.531224794,351.1880835,10.22999992,334.192099,-10.34314129400002
2019-08-09 01:10:00,5.78968668,10.62611254,0.0,346.2933655,357.6766331,10.15789464,373.3831064,11.38326760000001
2019-08-09 01:20:00,5.719280219,11.04401086,0.0,348.6449144,0.007310263,10.25500007,426.2794052,11.362395863000017
2019-08-09 01:30:00,6.250297546,10.96457559,0.0,3.854386091,356.4490401,10.21749997,413.7617065,-7.40534599099999
2019-08-09 01:40:00,5.504938889,9.841389656,0.0,3.854386091,352.6508032,9.784999943,287.0138084,-11.203582890999996
2019-08-09 01:50:00,4.387829101,8.559893042,0.097999428,355.5429664,346.970096,9.517500067,153.6651371,-8.5728704
2019-08-09 02:00:00,2.501006651,8.142926082,1.045500205,340.805542,346.0538286,9.305000162,40.84791367,5.248286599999972
2019-08-09 02:10:00,3.221881372,8.13659057,0.763997587,340.805542,339.9902795,9.425,56.95424519,-0.8152625000000171
2019-08-09 02:20:00,2.613402689,8.155555487,0.754998383,340.805542,339.5969934,9.46500001,61.44767199,-1.2085486000000287
2019-08-09 02:30:00,5.487601578,9.865033776,0.0,340.805542,351.2574786,9.779999924,296.4723312,10.45193660000001
2019-08-09 02:40:00,4.719689584,8.939825356,0.024499745,340.805542,343.4503595,9.674999905,199.9081211,2.644817499999988
2019-08-09 02:50:00,4.467258191,8.311982721,0.048999571,340.805542,341.7836387,9.587500238,140.5316833,0.9780966999999805
2019-08-09 03:00:00,4.487788224,8.462498277,0.048999571,340.805542,343.9563564,9.560000229,151.563063,3.1508144000000016
2019-08-09 03:10:00,5.143137288,9.297029167,0.0,340.805542,348.6618726,9.592500353,236.2641647,7.856330599999978
2019-08-09 03:20:00,4.856755054,9.01599209,0.024499745,340.805542,344.3825531,9.537500191,203.5132107,3.577011099999993
2019-08-09 03:30:00,4.001877666,8.505702898,0.121499455,340.805542,343.3654799,9.497500134,150.300124,2.5599379000000226
2019-08-09 03:40:00,4.095209932,8.225190371,0.08349951,340.805542,341.3497298,9.292499971,123.8501991,0.5441877999999747
2019-08-09 03:50:00,4.959702599,9.092869878,0.0,340.805542,343.515255,9.197499847,221.7840374,2.709713000000022
2019-08-09 04:00:00,5.219113684,9.958330706,0.0,340.805542,344.8925455,9.282500029,297.7079994,4.08700349999998
2019-08-09 04:10:00,5.212115467,9.672039941,0.0,340.805542,345.6603833,9.31500001,272.2814003,4.8548412999999755
2019-08-09 04:20:00,5.204950452,9.969500408,0.0,340.805542,353.5376118,9.295000029,299.7348892,12.732069799999977
2019-08-09 04:30:00,5.851222372,10.63435797,0.0,356.8209667,357.7861223,9.602500296,374.3688339,0.9651556000000028
2019-08-09 04:40:00,5.975795412,10.51630014,0.0,359.4641418,352.1130711,9.630000019,361.993988,-7.35107069999998
2019-08-09 04:50:00,5.701608706,10.14902602,0.0,359.4641418,355.1717903,9.50250001,319.9904648,-4.292351499999995
2019-08-09 05:00:00,4.881034863,9.337299138,0.0,359.4641418,351.1355506,9.092500019,237.3808266,-8.328591200000005
2019-08-09 05:10:00,5.208922863,9.700943962,0.0,359.4641418,351.0211575,8.94499979,274.4608788,-8.442984299999978
2019-08-09 05:20:00,5.77173779,10.37395075,0.0,359.4641418,0.105101239,9.28499999,345.3072266,0.6409594390000279
2019-08-09 05:30:00,5.802829909,10.40394889,0.0,359.4641418,2.526450995,9.355263208,348.6854843,3.0623091950000116
2019-08-09 05:40:00,5.471303749,10.24813467,0.0,359.4641418,2.971567966,9.635714213,329.0013504,3.507426166000016
2019-08-09 05:50:00,5.350591779,10.02583833,0.0,359.4641418,3.602949612,9.939473504,307.709668,4.138807811999982
2019-08-09 06:00:00,5.341158189,9.942396462,0.0,359.4641418,2.943794569,10.04499993,296.7796768,3.4796527689999834
2019-08-09 06:10:00,4.923078847,9.285629198,0.0,359.4641418,356.8491654,9.877499723,232.204525,-2.614976399999989
2019-08-09 06:20:00,4.655481863,8.407888323,0.0,359.4641418,351.0741215,9.98249979,155.1953213,-8.390020300000003
2019-08-09 06:30:00,4.17961359,8.130258143,0.294000292,359.4641418,346.775481,10.15750003,93.03275356,-12.68866079999998
2019-08-09 06:40:00,3.559440529,8.142724022,0.815000443,359.4641418,347.9078608,10.32750001,55.07300186,-11.556281000000013
2019-08-09 06:50:00,3.119360685,8.146545871,1.200526081,359.4641418,356.1414714,10.4625,35.83448641,-3.3226703999999927
2019-08-09 07:00:00,3.059682345,8.130307585,1.315000443,359.4641418,340.7623263,10.47749996,22.92864256,-18.70181550000001
2019-08-09 07:10:00,2.974517465,8.144593969,1.365000604,359.4641418,342.7648465,10.90250006,15.82901402,-16.699295300000017
2019-08-09 07:20:00,2.634396821,8.142230138,1.365000604,359.4641418,343.932168,10.91000013,18.84298609,-15.531973800000003
2019-08-09 07:30:00,3.366019213,8.147437334,0.839999971,359.4641418,337.9377399,11.27000022,52.40422416,-21.526401899999996
2019-08-09 07:40:00,3.483570844,8.132389113,0.771248122,359.4641418,345.252267,11.44687486,56.5620091,-14.211874799999975
2019-08-09 07:50:00,2.986981153,5.240937565,18.24576706,355.5296541,346.3765496,11.98750014,18.07665856,-9.15310450000004
2019-08-09 08:00:00,2.64278217,4.905741063,20.87935211,344.0982361,335.9946168,12.34499993,6.193198141,-8.103619299999991
2019-08-09 08:10:00,1.967231134,0.668382119,44.99000168,344.0982361,340.7162783,12.95500007,-0.75436902,-3.3819578000000092
2019-08-09 08:20:00,2.018512464,0.712000145,44.99000168,344.0982361,329.5032316,13.1525001,-0.933625031,-14.595004500000016
2019-08-09 08:30:00,2.834339011,2.162926965,31.7780413,329.8581552,317.8135987,13.2650001,-2.52612249,-12.044556499999999
2019-08-09 08:40:00,2.217328566,7.195096817,8.103337117,313.3664246,324.0781822,13.81499991,-0.904816023,10.711757599999999
2019-08-09 08:50:00,2.869817263,2.249871522,35.32979209,309.6296084,307.1459135,13.85499992,0.224672014,-2.483694899999989
2019-08-09 09:00:00,2.892322832,8.135700613,1.265003308,302.3810884,323.7938515,14.11749988,12.40633505,21.412763100000006
2019-08-09 09:10:00,2.748392671,7.449470183,5.917807099,321.5286582,308.5858166,14.45250006,-4.090986016,-12.942841600000008
2019-08-09 09:20:00,2.356443706,0.888355698,44.99000168,303.4883423,303.0151544,14.88499985,-0.752235018,-0.47318790000002764
2019-08-09 09:30:00,2.897848022,4.214380782,24.45463186,305.6992367,308.6158916,15.05500016,-5.37940197,2.916654900000026
2019-08-09 09:40:00,2.488538617,0.80614314,44.99000168,315.561554,333.428711,15.27750006,-0.835994527,17.86715700000002
2019-08-09 09:50:00,2.706396903,1.194491259,38.70876425,326.4200516,344.1426443,15.56500001,-2.441829529,17.72259269999995
2019-08-09 10:00:00,2.974610221,8.25055705,1.345006338,337.5128479,348.6824677,15.64499993,16.26515034,11.16961980000002
2019-08-09 10:10:00,2.805562937,3.648218304,29.08145983,337.5128479,354.1221908,15.83000002,2.407872581,16.6093429
2019-08-09 10:20:00,2.727799094,3.791116149,26.15551611,337.5128479,334.8415672,16.15500026,10.13760541,-2.671280700000011
2019-08-09 10:30:00,2.828746206,8.13676241,1.440000466,328.5404188,331.2866364,15.9275002,4.478369009,2.7462176000000227
2019-08-09 10:40:00,3.042066485,8.135049328,1.315002918,317.1713513,301.0621803,15.65500007,11.24843804,-16.109171000000003
2019-08-09 10:50:00,2.918671457,5.839448378,14.95419729,321.2692499,335.1502417,15.47631595,10.07256007,13.880991800000004
2019-08-09 11:00:00,2.52652494,0.707066121,44.99000168,333.1225891,349.825241,16.18000016,-3.063890541,16.702651899999978
2019-08-09 11:10:00,2.158893806,0.700951123,44.99000168,333.1225891,324.4274464,15.78000011,-2.974796033,-8.69514270000002
2019-08-09 11:20:00,2.470687553,0.685397645,44.99000168,327.8524628,326.9337174,15.55999999,-3.460814571,-0.9187454000000344
2019-08-09 11:30:00,2.202909597,2.004203726,25.11729969,326.0474542,342.9176739,15.65333335,-3.609305386,16.870219700000007
2019-08-09 11:40:00,1.83631199,2.60159157,18.00359697,339.7079773,321.2706011,16.57894747,-1.170892135,-18.43737619999996
2019-08-09 11:50:00,1.959262472,0.64442863,44.99000168,339.7079773,338.0719647,16.93250008,-0.803451031,-1.6360125999999582
2019-08-09 12:00:00,2.459890735,2.226930963,34.72375464,336.4209376,318.6641023,17.20249996,-0.735696527,-17.756835299999977
2019-08-09 12:10:00,2.624695042,6.02733381,14.13907389,328.7323303,311.67473,16.61500025,-1.634663478,-17.05760029999999
2019-08-09 12:20:00,2.892892468,1.094798251,41.83833267,325.7879805,298.1195161,17.86999989,-1.365760013,-27.668464400000005
2019-08-09 12:30:00,3.13044191,7.211273524,7.300643601,310.0737305,302.9033783,16.30250006,35.39384806,-7.170352200000025
2019-08-09 12:40:00,2.422031325,0.455450102,44.99000168,322.9428596,338.7342333,17.84000006,-1.935004541,15.791373700000008
2019-08-09 12:50:00,2.779651004,2.456353641,33.22845222,357.1527756,336.8060616,16.80499992,-2.025699493,-20.346713999999963
2019-08-09 13:00:00,2.120380604,4.155729522,25.32072789,340.805542,331.139705,16.70750027,-3.113601536,-9.66583700000001
2019-08-09 13:10:00,2.169487423,0.660788124,44.99000168,340.805542,314.1225721,17.375,-0.807185519,-26.68296989999999
2019-08-09 13:20:00,1.972312567,0.4138331,44.99000168,340.805542,354.8838037,18.39500027,-0.749034024,14.078261699999985
2019-08-09 13:30:00,2.413716415,2.072886931,34.85867601,333.8219688,320.7913299,17.1000001,-1.842175495,-13.030638899999985
2019-08-09 13:40:00,2.538038868,7.525961129,7.939000602,341.4022384,340.1493172,17.20500031,-5.199107563,-1.252921200000003
2019-08-09 13:50:00,1.340343745,0.274110048,44.99000168,350.6836243,10.57734176,17.96500006,-0.510026016,19.893717460000005
2019-08-09 14:00:00,0.9185063,0.0,44.99000168,350.6836243,333.2652107,18.30750017,-0.128040003,-17.418413600000008
2019-08-09 14:10:00,1.743281304,0.340027066,44.99000168,350.6836243,318.9457292,18.86500006,-0.550038516,-31.737895100000003
2019-08-09 14:20:00,1.935000011,0.18100003,44.99000168,350.6836243,289.3742652,19.0000001,-0.115236003,-61.309359099999995
2019-08-09 14:30:00,2.974968553,5.347761547,11.33941645,287.4225279,288.9312656,18.64250002,18.21168835,1.5087377000000401
2019-08-09 14:40:00,3.155019319,8.139948204,1.040000885,297.9489026,304.2401724,17.48250008,33.26767027,6.291269800000009
2019-08-09 14:50:00,2.108616564,2.201954502,36.70190975,304.585907,287.0052263,17.77749958,-4.90727956,-17.580680700000016
2019-08-09 15:00:00,2.009868649,0.650259139,44.99000168,304.585907,299.5465404,17.55250006,-0.826925017,-5.039366599999994
2019-08-09 15:10:00,2.734051996,4.973585984,18.09392951,303.1978243,308.3864543,17.16500044,-1.497001019,5.188630000000046
2019-08-09 15:20:00,1.739650427,4.412437673,20.03072377,310.0737305,307.44731,17.60526306,-1.009157394,-2.6264204999999947
2019-08-09 15:30:00,1.337822495,0.227368463,44.99000168,310.0737305,295.9891887,18.71578949,-0.608190018,-14.08454180000001
2019-08-09 15:40:00,3.256790411,3.424799175,28.61777425,279.229082,265.7695478,18.06999989,2.50978211,-13.459534200000007
2019-08-09 15:50:00,2.768938971,7.069421478,8.137412479,277.5372334,270.5020132,18.1550005,3.593397042,-7.035220199999969
2019-08-09 16:00:00,1.905412558,0.475021104,44.99000168,278.2443542,247.6789679,18.78999996,-0.751168026,-30.56538629999997
2019-08-09 16:10:00,2.473440298,1.996011313,36.78686701,273.2687505,274.1360788,17.98249969,1.608118933,0.8673282999999969
2019-08-09 16:20:00,2.897854388,8.148179725,1.265003308,258.028646,271.9663646,18.06000042,24.68667169,13.93771860000004
2019-08-09 16:30:00,2.866572917,6.389667705,11.8876472,281.6313238,301.0822911,17.98500013,1.178655823,19.450967300000002
2019-08-09 16:40:00,2.246887475,0.554959623,44.99000168,319.2217061,304.1880517,18.18500032,-1.486864543,-15.033654399999989
2019-08-09 16:50:00,3.370462027,5.016239434,18.59239775,300.1956482,289.3393828,17.83499994,21.80483372,-10.856265399999984
2019-08-09 17:00:00,2.443369327,3.569248846,29.10743036,300.1956482,274.3943696,17.65499983,-0.751684988,-25.80127859999999
2019-08-09 17:10:00,1.507743761,0.419956092,44.99000168,300.1956482,271.5774174,17.60749998,-0.546837514,-28.618230799999992
2019-08-09 17:20:00,1.934531212,0.48484711,44.99000168,300.1956482,271.9306878,17.32000008,-0.506291516,-28.264960400000007
2019-08-09 17:30:00,1.871906394,0.12402652,44.99000168,300.1956482,255.4566834,17.16750011,-0.119504004,-44.73896479999999
2019-08-09 17:40:00,2.042475057,0.0,44.99000168,300.1956482,242.3176837,16.99250011,-0.126439503,-57.87796449999999
2019-08-09 17:50:00,1.700833129,0.0,44.99000168,300.1956482,233.4267481,16.30555587,-0.528165007,-66.7689001
2019-08-09 18:00:00,2.370551467,0.0,44.99000168,300.1956482,222.0407877,16.547059,-0.130550591,-78.15486049999998
2019-08-09 18:10:00,2.077677771,0.0,44.99000168,300.1956482,215.0463162,16.77631539,-0.133094214,-85.14933199999999
2019-08-09 18:20:00,2.105381221,0.0,44.99000168,300.1956482,215.6514775,16.57500029,-0.579381013,-84.5441707
2019-08-09 18:30:00,2.411718667,0.0,44.99000168,300.1956482,217.1168947,16.41499968,-0.137643004,-83.0787535
2019-08-09 18:40:00,2.263931394,0.0,44.99000168,300.1956482,212.4439633,16.45999985,-0.137109504,-87.75168489999999
2019-08-09 18:50:00,2.389275146,0.0,44.99000168,300.1956482,200.0074524,16.1175004,-0.554840017,-100.18819579999999
2019-08-09 19:00:00,2.65038749,0.312059567,44.99000168,237.7061091,182.9128868,15.825,-3.40639749,-54.7932223
2019-08-09 19:10:00,2.653256315,0.846697695,44.99000168,170.6830139,183.3630418,15.70499983,-0.960300022,12.680027899999999
2019-08-09 19:20:00,2.681287539,0.918187684,44.99000168,170.6830139,181.9176107,15.68499985,-0.928290024,11.23459680000002
2019-08-09 19:30:00,2.841487646,0.985586643,44.99000168,170.6830139,178.3415544,15.60000038,-1.046193528,7.658540500000015
2019-08-09 19:40:00,3.011512494,1.040624153,44.99000168,170.6830139,176.1129108,15.58000031,-1.008848527,5.429896900000017
2019-08-09 19:50:00,3.0586555,6.869800223,7.282322472,170.6830139,173.7696688,15.42999973,13.90570647,3.0866549000000134
2019-08-09 20:00:00,3.285253799,8.141262442,0.99000001,170.6830139,173.4979672,15.39749966,37.07538128,2.8149533000000133
2019-08-09 20:10:00,3.580972958,8.143199846,0.765000167,170.6830139,180.0290115,15.38249979,56.17634163,9.345997600000004
2019-08-09 20:20:00,3.798822439,8.140926227,0.49000001,170.6830139,184.8848078,15.32750025,67.81206055,14.201793900000013
2019-08-09 20:30:00,3.632001317,8.142413288,0.49000001,186.3088412,177.5863726,15.3025002,63.1393795,-8.722468599999985
2019-08-09 20:40:00,3.211913311,8.152608544,0.915000576,188.2440491,177.6836296,15.32000022,50.68154621,-10.560419500000023
2019-08-09 20:50:00,3.228990829,8.139346361,0.831500484,188.2440491,177.8888115,15.30000019,56.23815346,-10.35523760000001
2019-08-09 21:00:00,3.847734666,8.143189251,0.220499856,188.2440491,182.4371264,15.29000025,98.06931343,-5.806922700000001
2019-08-09 21:10:00,4.212450576,8.13995634,0.0,188.2440491,183.6310988,15.29500022,119.2206913,-4.612950300000023
2019-08-09 21:20:00,4.611860013,8.437049836,0.0,188.2440491,181.3339301,15.19500051,157.2404037,-6.910119000000009
2019-08-09 21:30:00,5.0856493,9.154339224,0.0,188.2440491,182.6581222,15.10000038,215.0668465,-5.585926900000004
2019-08-09 21:40:00,5.327370095,9.139236152,0.0,188.2440491,182.5412198,14.98000007,214.1662842,-5.702829300000019
2019-08-09 21:50:00,5.312408686,8.984122127,0.0,188.2440491,174.6101217,14.66500001,201.699176,-13.633927400000005
2019-08-09 22:00:00,5.487821403,9.004894763,0.0,188.2440491,175.7642918,14.7973681,202.4466919,-12.479757300000017
2019-08-09 22:10:00,5.587653542,9.375594243,0.0,188.2440491,179.6551035,14.76499968,236.5363091,-8.588945600000017
2019-08-09 22:20:00,5.282523179,8.90097101,0.0,188.2440491,177.3037712,14.2599999,195.0940208,-10.940277900000012
2019-08-09 22:30:00,5.730139184,9.779463664,0.0,188.2440491,182.3624718,14.29000015,274.0265709,-5.881577300000004
2019-08-09 22:40:00,6.145320079,10.4647499,0.0,188.2440491,184.5693667,14.42352929,349.0944824,-3.674682400000023
2019-08-09 22:50:00,6.006619427,10.62972302,0.0,188.2440491,182.3581838,14.06944444,370.0779165,-5.885865300000006
2019-08-09 23:00:00,6.092108011,11.36750874,0.0,188.2440491,188.0653966,14.0125,462.9417694,-0.17865249999999833
2019-08-09 23:10:00,6.34314723,11.62816487,0.0,188.2440491,188.4948144,13.98749995,498.1650925,0.2507652999999834
2019-08-09 23:20:00,5.88120091,10.87043667,0.0,188.2440491,185.158692,13.89749966,396.8743149,-3.08535710000001
2019-08-09 23:30:00,5.952401245,10.66609067,0.0,188.2440491,183.2033318,13.88529402,375.3585277,-5.040717300000011
2019-08-09 23:40:00,6.09083372,10.92589475,0.0,188.2440491,188.3986468,13.88529396,406.1654178,0.1545976999999823
2019-08-09 23:50:00,5.627432966,10.73659967,0.0,188.2440491,186.6053964,13.78250022,381.8782394,-1.6386527000000228
2019-08-10 00:00:00,8.190115952,14.73369817,0.040998803,245.3174286,237.21753,13.90249963,1171.160019,-8.099898599999989
2019-08-10 00:10:00,9.078238845,15.06949416,0.102995865,242.4483758,236.0978996,13.90749974,1433.918872,-6.350476200000003
2019-08-10 00:20:00,8.879490185,15.1609953,0.009499997,233.2442169,237.1932613,13.89249969,1544.606287,3.949044399999991
2019-08-10 00:30:00,9.305221033,15.14324749,0.130497983,233.2442169,238.6668595,13.83000021,1582.761414,5.422642599999989
2019-08-10 00:40:00,9.286757522,15.13001064,0.089443929,233.2442169,238.0204907,13.82500023,1623.400926,4.776273800000013
2019-08-10 00:50:00,7.741200542,14.77035861,0.0,233.2442169,240.3489771,13.77000036,1126.507544,7.104760200000015
2019-08-10 01:00:00,8.069923902,14.89356525,0.0,236.7009749,246.843325,13.67500052,1175.614511,10.142350099999987
2019-08-10 01:10:00,8.647960162,15.07946518,0.039498931,240.9271698,241.8908726,13.62000046,1353.997174,0.963702799999993
2019-08-10 01:20:00,8.32246654,14.87532386,0.05499965,240.9271698,245.1301114,13.55750022,1266.341336,4.202941600000003
2019-08-10 01:30:00,8.804720378,15.09242865,0.003499999,240.9271698,248.198194,13.50500002,1446.165643,7.271024199999999
2019-08-10 01:40:00,8.753710771,15.01650614,0.030499899,240.9271698,241.6677692,13.3250001,1349.005963,0.7405994000000078
2019-08-10 01:50:00,7.877226472,14.52927285,0.0,240.9271698,237.9674382,13.17249994,1048.635675,-2.959731599999998
2019-08-10 02:00:00,8.146531224,14.72997692,0.0,240.9271698,239.769913,13.06500025,1121.931415,-1.157256799999999
2019-08-10 02:10:00,7.927363873,14.55827536,0.073493107,240.9271698,243.9609098,12.98999996,1117.538834,3.0337399999999946
2019-08-10 02:20:00,8.189874697,14.75877249,0.077497895,240.9271698,244.5874105,12.89999962,1174.372986,3.660240700000003
2019-08-10 02:30:00,8.55887866,14.94364759,0.083497134,240.9271698,241.3870523,12.83500004,1296.138116,0.459882499999992
2019-08-10 02:40:00,8.217959833,14.9654236,0.086498504,240.9271698,247.486956,12.66000037,1292.464752,6.559786199999991
2019-08-10 02:50:00,8.255010486,14.94485803,0.019499968,240.9271698,247.3248686,12.56500025,1254.424884,6.397698800000001
2019-08-10 03:00:00,8.026153517,14.63711505,0.091993747,240.9271698,244.9579913,12.52631589,1143.55126,4.030821500000002
2019-08-10 03:10:00,8.1443107,14.65787949,0.00368421,240.9271698,239.2060139,12.49499998,1185.771594,-1.7211559000000136
2019-08-10 03:20:00,8.108849311,14.84515996,0.0,240.9271698,244.6177263,12.48499994,1192.29809,3.6905564999999854
2019-08-10 03:30:00,8.112283564,14.64325435,0.041999745,240.9271698,241.8460378,12.43499975,1161.958701,0.9188680000000033
2019-08-10 03:40:00,6.840083933,13.54208574,0.0,240.9271698,242.7745754,12.37999959,835.9195587,1.8474056000000019
2019-08-10 03:50:00,6.44035126,12.22750656,0.0,240.9271698,242.0808103,12.35263112,596.0508182,1.1536404999999945
2019-08-10 04:00:00,6.105815862,11.89907275,0.0,240.9271698,239.1541426,12.32105215,546.0727651,-1.7730272000000014
2019-08-10 04:10:00,6.810741575,12.72460784,0.0,240.9271698,242.8391161,12.22105237,673.709712,1.911946300000011
2019-08-10 04:20:00,6.714842772,12.33193289,0.0,240.9271698,242.9740965,12.19999981,613.1751862,2.0469267
2019-08-10 04:30:00,6.46818428,12.42986597,0.0,240.9271698,239.83787,12.29499969,626.8630081,-1.089299799999992
2019-08-10 04:40:00,6.955672646,12.11537249,0.0,240.9271698,238.5055233,12.22999969,579.6634232,-2.4216465000000085
2019-08-10 04:50:00,7.182413626,12.76714043,0.0,240.9271698,234.0607217,12.16749992,690.442572,-6.866448100000014
2019-08-10 05:00:00,7.374514003,13.39637706,0.0,240.9271698,234.9130194,12.11578971,788.578896,-6.0141504000000054
2019-08-10 05:10:00,6.755791688,12.17264391,0.0,230.875308,235.4463366,12.09250035,583.8788681,4.571028600000005
2019-08-10 05:20:00,6.508037996,11.98867978,0.0,224.4636993,232.0617977,12.02250009,556.0140198,7.598098399999998
2019-08-10 05:30:00,7.089304113,12.69509478,0.0,224.4636993,230.985848,11.89250007,673.0515045,6.5221487000000025
2019-08-10 05:40:00,6.615459132,12.20159157,0.0,224.4636993,234.0566977,11.75,588.9303497,9.592998399999999
2019-08-10 05:50:00,6.139460897,11.92408293,0.0,224.4636993,234.6873889,11.79750018,544.5462692,10.2236896
2019-08-10 06:00:00,5.884042916,11.58315864,0.0,224.4636993,224.77763,11.77631589,494.3531317,0.313930699999986
2019-08-10 06:10:00,5.75326518,10.64841275,0.0,224.4636993,214.7778611,11.56315788,378.466837,-9.685838200000006
2019-08-10 06:20:00,5.937890697,10.71291608,0.0,224.4636993,217.3846744,11.48249993,382.5286285,-7.079024900000007
2019-08-10 06:30:00,5.661810708,10.81434117,0.0,224.4636993,222.0651324,11.4474998,398.5277451,-2.3985668999999916
2019-08-10 06:40:00,6.150004411,11.69031689,0.0,224.4636993,226.0223671,11.45999985,514.7233261,1.558667799999995
2019-08-10 06:50:00,6.648704481,12.32150808,0.0,224.4636993,223.0751876,11.61749992,606.0461151,-1.3885117000000093
2019-08-10 07:00:00,6.433973646,11.81441487,0.0,224.4636993,219.1399714,12.21249986,529.4936493,-5.323727899999994
2019-08-10 07:10:00,6.562407446,12.26436532,0.0,224.4636993,222.9898581,11.87250004,599.6415741,-1.4738412000000096
2019-08-10 07:20:00,6.888012362,12.67154521,0.0,224.4636993,228.5450199,12.0775001,671.7368805,4.081320599999998
2019-08-10 07:30:00,6.987061763,13.12575571,0.0,224.4636993,229.566297,12.98250012,738.9167542,5.10259769999999
2019-08-10 07:40:00,6.974216557,12.62003508,0.0,224.4636993,229.5047155,13.27000003,653.9851868,5.041016200000001
2019-08-10 07:50:00,6.837336707,12.87555295,0.0,224.4636993,225.6185753,12.68500018,705.4140671,1.1548760000000016
2019-08-10 08:00:00,7.258097724,13.38343956,0.0,224.4636993,231.690125,12.64473699,788.5439148,7.226425699999993
2019-08-10 08:10:00,7.282891455,13.29481235,0.0,225.5660956,233.6425027,13.27380957,790.2912354,8.076407099999983
2019-08-10 08:20:00,8.137530427,14.45914319,0.029499553,231.0490875,230.9455902,13.38684223,1113.285541,-0.103497300000015
2019-08-10 08:30:00,9.008146906,14.95970723,0.015499935,231.0490875,230.0984819,13.37500005,1371.002454,-0.9506056000000171
2019-08-10 08:40:00,8.725087237,14.85061669,0.142991523,231.0490875,226.9467775,13.53000021,1338.641522,-4.102310000000017
2019-08-10 08:50:00,8.487802815,14.74175875,0.047999448,231.0490875,229.2747174,13.71000032,1226.769702,-1.7743701000000272
2019-08-10 09:00:00,9.253505969,15.02524406,0.187891702,231.0490875,227.2853014,13.73500023,1511.832916,-3.7637861000000044
2019-08-10 09:10:00,9.481898952,15.07662789,0.145488538,231.0490875,231.1495935,14.07749996,1505.197336,0.10050599999999577
2019-08-10 09:20:00,8.158132887,14.47694059,0.0,231.0490875,230.2331891,14.31249981,1081.496512,-0.8158984000000089
2019-08-10 09:30:00,9.887730837,15.14660597,1.379680926,231.0490875,228.1727739,14.32249999,1839.404358,-2.876313600000003
2019-08-10 09:40:00,9.53179493,15.04562138,1.115394525,231.0490875,231.4151745,14.2750001,1601.012882,0.36608699999999317
2019-08-10 09:50:00,8.513103557,14.9607629,0.158487017,231.0490875,235.2398142,14.20749984,1409.123981,4.190726699999999
2019-08-10 10:00:00,8.946055055,14.93295045,0.281950685,231.0490875,227.6231415,14.2249999,1368.948355,-3.4259460000000104
2019-08-10 10:10:00,8.74797473,14.7499761,0.032999868,231.0490875,230.085052,14.32000012,1300.147086,-0.9640355000000227
2019-08-10 10:20:00,8.810363388,14.69171257,0.412986723,231.0490875,232.6328686,14.34250007,1495.233099,1.5837810999999817
2019-08-10 10:30:00,8.422611356,14.73978236,0.0,231.0490875,231.3373182,14.37999988,1231.544281,0.2882306999999855
2019-08-10 10:40:00,8.521772313,14.69163555,0.073499468,231.0490875,228.5282601,14.3724999,1263.358368,-2.5208274000000017
2019-08-10 10:50:00,7.345912075,13.38255076,0.0,231.0490875,221.6291844,14.39499989,795.2440323,-9.419903099999999
2019-08-10 11:00:00,8.978279805,14.87575167,0.282915734,222.3760783,224.430455,14.9349999,1455.420282,2.054376700000006
2019-08-10 11:10:00,9.013943017,14.83125385,0.371868165,229.3964329,236.2614856,15.1468752,1510.982498,6.865052699999978
2019-08-10 11:20:00,10.89200136,15.09347871,3.033980708,237.6344757,231.1745355,15.34722222,1842.726495,-6.4599402000000055
2019-08-10 11:30:00,8.966430664,14.70403388,0.495367998,236.4573761,231.1960471,15.66388904,1337.44537,-5.261329000000018
2019-08-10 11:40:00,10.98614831,15.14539473,3.231614939,234.6665534,234.2576402,15.23500032,1909.402899,-0.40891320000000064
2019-08-10 11:50:00,10.86616025,15.18754542,3.532222268,231.0490875,232.3111842,15.4875001,1998.760162,1.2620967000000007
2019-08-10 12:00:00,10.51954246,15.13754448,2.865284732,234.0642015,234.4631699,15.5599999,1877.30553,0.3989684000000011
2019-08-10 12:10:00,10.51358414,15.17863409,3.184027153,236.5369263,238.6702595,15.52999988,1864.630902,2.1333331999999814
2019-08-10 12:20:00,8.55011723,14.68251872,0.08548915,236.5369263,232.4286013,15.38499975,1184.729382,-4.108325000000008
2019-08-10 12:30:00,9.176564312,14.86270653,1.0232696,236.5369263,241.2282552,14.80749989,1532.811435,4.691328900000002
2019-08-10 12:40:00,10.44688911,15.10028507,3.285465505,236.5369263,236.8473893,14.58500023,1760.874075,0.3104629999999986
2019-08-10 12:50:00,9.104189205,14.89950849,0.017999967,236.5369263,244.0547037,14.75749979,1391.988989,7.5177774
2019-08-10 13:00:00,8.903231525,14.79216041,0.183495345,236.5369263,235.4960655,15.14500041,1400.568213,-1.0408608000000186
2019-08-10 13:10:00,9.359471574,15.00692957,0.953900054,236.5369263,245.4023304,15.33235303,1611.014648,8.865404100000006
2019-08-10 13:20:00,9.353167963,14.87920739,0.259950456,245.600223,245.8058001,15.4125,1420.276439,0.2055770999999993
2019-08-10 13:30:00,8.91165905,14.52551155,0.914390684,248.6101227,247.0422054,15.69500003,1452.742479,-1.5679173000000048
2019-08-10 13:40:00,9.355451202,15.04706486,1.42449105,248.6101227,248.4426152,15.95789488,1564.063718,-0.16750749999999925
2019-08-10 13:50:00,9.897900305,15.13123244,2.50482073,244.898314,245.369184,15.79500022,1773.84054,0.4708699999999908
2019-08-10 14:00:00,10.24880867,15.0671436,2.233793138,239.3864383,241.9475379,15.71250014,1624.092976,2.5610995999999773
2019-08-10 14:10:00,8.992647028,14.91782977,0.842201118,235.3282801,236.3569001,15.41999969,1417.817935,1.0286199999999894
2019-08-10 14:20:00,9.178606248,14.54427087,0.726390793,232.3124338,232.8069564,15.57249999,1327.219666,0.49452259999998205
2019-08-10 14:30:00,11.04241128,15.01730856,3.711070136,233.2344835,234.371635,15.83000002,1852.16434,1.1371514999999874
2019-08-10 14:40:00,9.660006094,14.60898381,1.100226828,227.7563782,234.3556858,15.61000004,1531.002774,6.599307600000003
2019-08-10 14:50:00,13.32167008,15.12312759,8.273448108,252.0718286,254.1027623,11.85294118,1955.366606,2.0309336999999914
2019-08-10 15:00:00,8.229301405,14.68435469,0.0,263.9760132,259.8893085,10.2974999,1151.34726,-4.086704699999984
2019-08-10 15:10:00,8.303551459,14.78526664,0.0,252.9563917,250.3643782,11.04249997,1137.584763,-2.5920135000000073
2019-08-10 15:20:00,7.891927934,14.5906751,0.004999998,244.2198486,242.4219221,12.02000008,1122.02106,-1.7979265000000169
2019-08-10 15:30:00,8.707397175,14.75495504,0.544901218,244.2198486,245.9303459,13.40750008,1371.967105,1.710497299999986
2019-08-10 15:40:00,8.781702906,15.00147125,0.123748346,244.2198486,249.8223293,13.65937537,1450.827232,5.602480700000001
2019-08-10 15:50:00,9.897392072,15.11694149,1.326674975,252.0332745,253.7169056,13.67368457,1682.472794,1.6836310999999853
2019-08-10 16:00:00,8.844926715,15.04650007,0.056497942,259.5857544,252.7634753,13.87249985,1500.570541,-6.8222790999999745
2019-08-10 16:10:00,9.949915218,15.12727113,2.225052816,259.5857544,250.6986845,13.88749981,1745.411755,-8.887069899999972
2019-08-10 16:20:00,10.1607111,15.10745291,1.303074335,252.9174934,251.9486113,13.64250031,1767.977582,-0.9688821000000019
2019-08-10 16:30:00,10.13253312,15.13531673,1.704483804,247.5125427,251.3091745,13.3750001,1889.946002,3.7966318
2019-08-10 16:40:00,10.53988714,15.21199304,1.492629857,247.5125427,251.4586599,13.21249986,1897.856708,3.946117199999975
2019-08-10 16:50:00,10.20752563,15.15049736,1.048916354,247.5125427,251.1136545,13.11750021,1881.970184,3.601111799999984
2019-08-10 17:00:00,10.02294014,15.18628496,1.077002414,247.5125427,247.4356985,13.06000013,1826.971411,-0.07684420000001069
2019-08-10 17:10:00,8.800710821,14.88509685,0.10299022,247.5125427,245.5770267,12.90500002,1334.501877,-1.935516000000007
2019-08-10 17:20:00,8.574248362,14.68502605,0.080990773,247.5125427,241.4047325,12.80500021,1148.040433,-6.107810200000017
2019-08-10 17:30:00,8.97024219,15.06420851,0.285900443,247.5125427,248.9372127,12.67000036,1462.255936,1.4246699999999919
2019-08-10 17:40:00,9.211202002,15.11571805,0.179985466,247.5125427,243.5679232,12.56250024,1435.955914,-3.944619500000016
2019-08-10 17:50:00,10.35131073,15.1726968,1.388878821,247.5125427,249.6802378,12.71250038,1905.171436,2.1676950999999747
2019-08-10 18:00:00,9.351361526,15.03106577,0.152630552,247.5125427,243.5511551,12.55263178,1601.344232,-3.961387600000023
2019-08-10 18:10:00,7.606642974,14.0565558,0.001052632,237.3913831,238.8355473,12.38157855,980.4280331,1.4441641999999888
2019-08-10 18:20:00,8.519990134,14.96471407,0.030999483,236.3175664,235.6702246,12.15999994,1320.53764,-0.6473417999999924
2019-08-10 18:30:00,8.35413425,14.98031643,0.073498535,236.5368958,236.1299497,12.0775003,1305.390118,-0.406946099999999
2019-08-10 18:40:00,8.356300464,14.46640251,0.040768774,236.5368958,240.6229974,12.04230785,1059.468219,4.086101600000006
2019-08-10 18:50:00,7.58587575,14.4581598,0.0,236.5368958,243.3666403,12.0250001,1039.0104,6.829744500000004
2019-08-10 19:00:00,9.091733813,15.02335337,0.152495822,245.5424202,242.474658,12.04750018,1468.63804,-3.067762200000004
2019-08-10 19:10:00,8.964246488,15.14235905,0.092998685,247.5125427,240.5860176,11.975,1585.953003,-6.9265251000000205
2019-08-10 19:20:00,9.425246286,15.14850399,0.12249271,247.5125427,236.0059372,11.85499997,1592.907587,-11.506605500000006
2019-08-10 19:30:00,8.284951901,14.74848546,0.0,244.6590502,242.2882248,11.80250015,1195.990671,-2.370825400000001
2019-08-10 19:40:00,7.42454288,14.10197045,0.0,229.9515076,238.7285774,11.71999993,931.179306,8.777069799999992
2019-08-10 19:50:00,8.038014913,14.55421016,0.0,229.9515076,234.0340839,11.56999998,1105.451093,4.0825762999999995
2019-08-10 20:00:00,8.316972136,14.79666911,0.0,229.9515076,233.1137094,11.42999973,1139.997955,3.162201799999991
2019-08-10 20:10:00,8.274408436,14.73407963,0.049499557,229.9515076,242.4005161,11.42999973,1242.912274,12.44900849999999
2019-08-10 20:20:00,7.79365809,14.72060721,0.0,229.9515076,237.3107353,11.33250008,1104.122604,7.359227699999991
2019-08-10 20:30:00,8.41969707,14.87116863,0.021499873,229.9515076,240.2448847,11.25000033,1279.890955,10.293377099999987
2019-08-10 20:40:00,8.610742259,14.89667299,0.024499745,238.8453054,235.6726002,11.12000046,1261.377878,-3.172705199999996
2019-08-10 20:50:00,8.649853516,14.77719475,0.0,239.8295898,231.7598786,11.09500036,1186.402539,-8.0697112
2019-08-10 21:00:00,8.572577834,14.94907978,0.004499999,239.8295898,235.5045287,11.08000031,1197.373053,-4.325061099999999
2019-08-10 21:10:00,7.576012802,14.12061717,0.0,238.3533866,231.1359651,11.08750033,948.8109833,-7.2174215
2019-08-10 21:20:00,7.828648591,14.02129331,0.0,227.7563782,236.1730873,11.21000042,962.0559601,8.416709099999991
2019-08-10 21:30:00,7.171201849,13.99904166,0.0,227.7563782,233.9731356,11.16000042,928.7720123,6.216757400000006
2019-08-10 21:40:00,8.426119637,14.57872953,0.0005,227.7563782,232.5913089,11.07000022,1151.141315,4.834930700000001
2019-08-10 21:50:00,8.099382567,14.42100433,0.0,227.7563782,223.7990116,10.89999995,1031.902417,-3.9573666000000003
2019-08-10 22:00:00,7.410658026,13.89631869,0.0,227.7563782,223.1173982,10.86500006,909.1038208,-4.638980000000004
2019-08-10 22:10:00,7.579354095,14.22177453,0.0,227.7563782,223.7608617,10.98499999,990.2793549,-3.995516500000008
2019-08-10 22:20:00,7.732327771,14.38127504,0.0,227.7563782,226.5566044,11.00250001,1034.56636,-1.1997738000000027
2019-08-10 22:30:00,8.228391886,14.86898607,0.026999749,227.7563782,236.8400605,11.0525002,1258.873984,9.083682299999992
2019-08-10 22:40:00,7.479739454,14.30938944,0.0,227.7563782,234.4342841,11.04444461,1001.576511,6.677905900000013
2019-08-10 22:50:00,7.428348136,13.51938455,0.0,227.7563782,231.3125932,11.05000019,833.4178101,3.556215000000009
2019-08-10 23:00:00,6.940562797,12.69263788,0.0,227.7563782,223.918295,10.97249994,670.4014603,-3.8380832
2019-08-10 23:10:00,7.305724192,13.11058554,0.0,220.7836285,220.7178286,10.7875001,773.4038101,-0.0657999000000018
2019-08-10 23:20:00,7.753860188,14.38024405,0.0,218.9758606,223.6721657,10.66749992,991.2034515,4.696305099999989
2019-08-10 23:30:00,7.257517529,13.38335878,0.0,218.9758606,222.2271395,10.61500025,794.8785706,3.2512788999999884
2019-08-10 23:40:00,5.790194787,10.41815485,0.0,218.9758606,209.393944,10.38157885,355.8062704,-9.5819166
2019-08-10 23:50:00,6.204132652,11.42169656,0.0,206.9094094,210.2935021,10.25250001,478.0684662,3.384092700000025
2019-08-11 00:00:00,3.754699457,8.149755478,0.5899994,267.2676697,268.146058,6.145000148,77.45411663,0.8783882999999832
2019-08-11 00:10:00,3.651993191,8.146839112,0.49000001,267.2676697,269.7532207,6.099999952,95.7933918,2.4855509999999867
2019-08-11 00:20:00,3.489441288,8.136918336,0.49000001,267.2676697,279.9224926,6.3575001,69.28368092,12.6548229
2019-08-11 00:30:00,3.575493097,8.146875454,0.438421505,267.2676697,279.2783059,6.494736847,97.48400236,12.010636200000022
2019-08-11 00:40:00,3.899078548,8.158957064,0.0,267.9747905,287.4549931,6.579999924,131.5811859,19.48020260000004
2019-08-11 00:50:00,4.674823904,8.266243771,0.0,284.8287048,276.7812774,6.564999938,149.63797,-8.047427400000004
2019-08-11 01:00:00,4.809547725,8.670763716,0.0,284.8287048,269.1637572,6.455263213,182.3281158,-15.664947600000005
2019-08-11 01:10:00,5.064320946,8.588161245,0.0,284.8287048,270.2451454,6.240000081,176.6181862,-14.583559400000013
2019-08-11 01:20:00,4.980808234,8.898210347,0.0,283.36588,268.7956396,6.054999971,201.9852432,-14.570240399999989
2019-08-11 01:30:00,5.035326266,8.995285437,0.0,262.8774109,266.9918246,5.694999814,208.9339241,4.1144137
2019-08-11 01:40:00,4.612249756,8.779928025,0.0,262.8774109,263.9044299,5.360000134,191.8772896,1.0270190000000525
2019-08-11 01:50:00,4.437828654,8.466314595,0.0,262.8774109,263.7333403,5.278947479,166.8230776,0.8559294000000364
2019-08-11 02:00:00,4.414781952,8.502532125,0.0,262.8774109,268.6594435,5.29750011,170.3343468,5.782032600000036
2019-08-11 02:10:00,4.367577457,8.347143218,0.0,262.8774109,268.4727391,5.317500186,147.3315788,5.59532820000004
2019-08-11 02:20:00,4.32985847,8.152152523,0.0,262.8774109,276.0365135,5.392500114,124.5582474,13.15910260000004
2019-08-11 02:30:00,4.273595488,8.307782918,0.0,264.8941662,282.468134,5.49000001,154.1468956,17.573967800000048
2019-08-11 02:40:00,4.591604321,8.405394099,0.0,285.9262695,282.9042664,5.560526246,160.7497956,-3.0220031000000063
2019-08-11 02:50:00,4.866184783,8.39098227,0.0,285.9262695,293.8010305,5.732499886,160.5717377,7.874761000000035
2019-08-11 03:00:00,5.286514044,9.079520971,0.0,285.9262695,293.0940163,6.0,218.8571701,7.167746800000032
2019-08-11 03:10:00,5.12163225,9.358798653,0.0,285.9262695,293.1537081,6.005263153,242.0738159,7.227438600000028
2019-08-11 03:20:00,5.16697154,9.338120431,0.0,285.9262695,289.5815767,5.97750001,242.1089764,3.6553072000000384
2019-08-11 03:30:00,3.814841902,8.14730747,0.19099972,285.9262695,279.9437098,6.099999976,98.16808586,-5.9825596999999675
2019-08-11 03:40:00,4.180523157,8.433278784,0.122499442,285.9262695,288.3907514,6.097499943,148.5784145,2.4644819000000098
2019-08-11 03:50:00,5.186016703,9.380474567,0.0,285.9262695,291.8562518,5.707499886,244.4683044,5.929982300000006
2019-08-11 04:00:00,4.801661539,8.824093467,0.0,295.6497116,301.7936663,5.91500001,195.5659758,6.143954699999995
2019-08-11 04:10:00,4.88703047,8.745955154,0.0,302.38974,299.0889252,6.032500005,188.6708397,-3.300814800000012
2019-08-11 04:20:00,5.239179707,9.160509735,0.0,302.38974,295.5496375,6.222500086,227.7345673,-6.8401025
2019-08-11 04:30:00,4.116812574,8.635862668,0.027221944,302.38974,313.7734241,6.205555624,175.7472195,11.383684099999982
2019-08-11 04:40:00,4.351687944,8.744004071,0.0,312.1684397,336.9102859,6.347500157,187.8438068,24.741846199999998
2019-08-11 04:50:00,6.782187533,12.92870231,0.0,343.1609201,350.6026596,6.559999895,746.9811035,7.441739499999983
2019-08-11 05:00:00,7.205245399,13.05464302,0.0,359.2424404,5.784603666,6.634999776,756.3499695,6.542163265999989
2019-08-11 05:10:00,7.745562601,13.85498419,0.0,9.34114933,11.5580754,6.69499979,908.0282196,2.2169260699999995
2019-08-11 05:20:00,8.993381602,14.73479767,0.060713952,18.50878649,12.93264905,6.721428462,1347.10992,-5.576137439999997
2019-08-11 05:30:00,8.757602596,14.72741443,0.070663402,20.31675148,19.38399097,6.699999809,1323.036768,-0.9327605100000085
2019-08-11 05:40:00,10.10389118,15.08117361,1.853981644,20.31675148,20.93607144,6.772500086,1761.252359,0.6193199599999843
2019-08-11 05:50:00,10.61655035,15.16809234,4.001747211,22.27378166,28.20826224,6.800000191,1922.224237,5.934480580000013
2019-08-11 06:00:00,9.808116364,15.16777195,2.770666614,20.31674957,30.55768178,6.875000095,1888.173071,10.240932210000011
2019-08-11 06:10:00,7.586964655,14.06243111,0.032999377,20.31674957,26.84765108,6.797500181,1042.128125,6.530901510000007
2019-08-11 06:20:00,6.948396158,12.69484015,0.0,23.89952492,24.23008144,6.770000076,698.0822464,0.3305565199999876
2019-08-11 06:30:00,5.308306456,11.57236384,0.0,26.90211678,36.89135868,6.800000191,505.8090317,9.989241899999996
2019-08-11 06:40:00,4.805819583,10.06014709,0.0,26.90211678,28.93678994,6.797500181,318.1519707,2.034673160000011
2019-08-11 06:50:00,4.397463095,8.991152599,0.0,26.90211678,30.1187504,6.795000172,207.1941273,3.2166336200000103
2019-08-11 07:00:00,6.31684413,11.42418332,0.0,20.14983361,17.44632618,6.787500143,501.7909607,-2.703507430000002
2019-08-11 07:10:00,6.921061403,12.89844962,0.0,14.82894611,15.02776877,6.968421083,733.0841321,0.1988226599999905
2019-08-11 07:20:00,7.15453279,13.09640653,0.0,14.82894611,11.55124339,7.005000019,769.7886215,-3.2777027200000077
2019-08-11 07:30:00,7.500184965,13.547443,0.0,7.580744662,4.353533781,6.8950001,844.2704132,-3.2272108809999906
2019-08-11 07:40:00,7.59368434,13.91258378,0.0,2.755787849,359.3509579,6.800000191,927.6889374,-3.4048299490000318
2019-08-11 07:50:00,7.565506363,13.79155554,0.0,2.755787849,3.120077135,6.719999886,926.0376373,0.36428928600000177
2019-08-11 08:00:00,7.723093748,14.06554282,0.0,2.755787849,8.176619706,6.688888656,965.7112122,5.420831856999996
2019-08-11 08:10:00,7.948372196,13.98048499,0.0,2.755787849,2.103836675,6.691176274,948.8731905,-0.6519511740000041
2019-08-11 08:20:00,8.193735647,14.06757259,0.08399219,2.755787849,5.220863902,6.692499781,1042.964728,2.46507605299999
2019-08-11 08:30:00,7.741571784,13.31619537,0.0,2.755787849,352.2858006,6.634999847,801.3492401,-10.469987249000042
2019-08-11 08:40:00,8.403844786,14.52309908,0.0,351.6600533,351.3772092,6.599999905,1088.863007,-0.2828441000000339
2019-08-11 08:50:00,8.189299154,14.84677273,0.0,346.9500141,354.026162,6.485000014,1220.723709,7.076147900000024
2019-08-11 09:00:00,8.018060184,14.36916143,0.0,351.7801514,346.7985147,6.435000062,1089.237555,-4.981636700000024
2019-08-11 09:10:00,7.975904751,14.61873552,0.0,351.7801514,348.9213252,6.400000095,1212.672116,-2.85882620000001
2019-08-11 09:20:00,7.018636608,13.1923762,0.004499999,351.7801514,348.9909485,6.400000095,820.7799911,-2.7892029000000207
2019-08-11 09:30:00,7.62865603,13.6213105,0.0,351.7801514,344.5034955,6.430000067,922.6177032,-7.276655900000037
2019-08-11 09:40:00,7.647422814,13.73654947,0.121468862,351.7801514,342.9998349,6.395000124,950.6917145,-8.780316500000026
2019-08-11 09:50:00,6.87037797,13.17352854,0.0,351.7801514,346.948793,6.395000124,796.8056793,-4.831358399999999
