Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-08-11 10:00:00,7.61150434,13.46735792,0.016499923,351.7801514,347.2764949,6.679999876,936.4623718,-4.503656500000034
2019-08-11 10:10:00,7.720651817,14.17024501,0.0,351.7801514,345.4304783,6.812500095,1033.19252,-6.349673100000018
2019-08-11 10:20:00,9.310938239,14.91920941,0.627853015,344.0915441,349.0101913,7.077499938,1608.597205,4.918647199999953
2019-08-11 10:30:00,9.60153439,15.14288874,1.449418102,340.8045044,349.4270584,7.1974998,1924.252728,8.622554000000036
2019-08-11 10:40:00,9.430870748,15.12739572,0.261494768,351.4515016,342.9236805,7.572499919,1570.719531,-8.527821099999983
2019-08-11 10:50:00,9.698374844,15.12287951,0.498961067,351.7801514,345.9891956,7.54749999,1745.463507,-5.790955800000006
2019-08-11 11:00:00,8.866162372,14.91897547,0.540701212,347.4110516,343.0688056,7.452499938,1498.456174,-4.342245999999989
2019-08-11 11:10:00,9.187386322,14.59727852,0.855890867,336.4142456,342.6151559,7.119999886,1456.059473,6.2009102999999755
2019-08-11 11:20:00,7.807320166,13.93076558,0.054997112,336.4142456,342.0023751,7.299999905,1062.102034,5.5881294999999795
2019-08-11 11:30:00,7.656295705,14.42915493,0.094985112,336.4142456,345.2136134,7.39749999,1135.131573,8.79936779999997
2019-08-11 11:40:00,7.383686697,13.82812724,0.0,336.4142456,336.2981209,7.237499905,929.8716095,-0.1161247000000003
2019-08-11 11:50:00,7.262436461,13.05100371,0.0,336.4142456,343.6115574,7.447500038,766.5324585,7.197311799999966
2019-08-11 12:00:00,7.003908709,13.32885338,0.0,336.4142456,340.3073535,7.728947313,819.0012177,3.8931078999999613
2019-08-11 12:10:00,6.892281699,13.01369235,0.0,339.2038919,349.8678121,8.035000086,773.7746567,10.663920200000007
2019-08-11 12:20:00,7.661121798,13.7391196,0.0,351.7801514,349.5343983,8.01500001,912.6678284,-2.2457531000000017
2019-08-11 12:30:00,7.047260046,13.07521481,0.0,351.7801514,347.0823721,7.742499971,789.8049397,-4.697779300000036
2019-08-11 12:40:00,5.43918769,10.55296474,0.025789208,351.7801514,339.8856633,7.771052687,386.692835,-11.894488100000046
2019-08-11 12:50:00,6.52244246,11.88603303,0.0,351.7801514,342.541513,7.717499876,573.5016479,-9.238638400000013
2019-08-11 13:00:00,6.266725373,11.70931005,0.0,351.7801514,339.4636486,7.762500024,550.6557037,-12.316502800000023
2019-08-11 13:10:00,6.231345332,11.87468147,0.0,345.3788947,342.4682701,7.677500057,578.4960716,-2.9106246000000056
2019-08-11 13:20:00,7.213858366,13.12003112,0.0,339.7069397,344.4669663,7.462499976,805.1085541,4.760026600000003
2019-08-11 13:30:00,6.019974136,11.14159513,0.0,339.7069397,344.0654994,7.517499971,475.9690674,4.358559700000001
2019-08-11 13:40:00,7.110706639,12.96543856,0.0,339.7069397,342.7901438,7.8150002,792.1997116,3.083204099999989
2019-08-11 13:50:00,6.289877691,12.11241518,0.0,339.7069397,342.5378985,7.778947479,595.4105466,2.830958799999962
2019-08-11 14:00:00,6.043154046,11.52275601,0.0,339.7069397,341.3934454,7.793750018,502.0476433,1.6865056999999979
2019-08-11 14:10:00,5.485819602,9.916976184,0.0,339.7069397,342.7133443,8.547500086,305.4541554,3.006404599999996
2019-08-11 14:20:00,4.834888399,9.491962418,0.123493355,339.7069397,337.0359826,7.902500129,266.4002427,-2.6709571000000096
2019-08-11 14:30:00,6.532169175,12.07400192,0.0,339.7069397,341.0537626,7.702499819,588.7500366,1.3468229000000065
2019-08-11 14:40:00,6.001133156,11.53957272,0.0,339.7069397,349.7571076,7.707499838,507.9575928,10.050167899999963
2019-08-11 14:50:00,7.217069769,13.30688788,0.0,342.9996338,348.4808417,7.537499952,798.4068298,5.4812078999999585
2019-08-11 15:00:00,6.817270637,12.12407434,0.0,346.2923279,342.1352788,7.487499952,596.1917526,-4.157049099999995
2019-08-11 15:10:00,7.235687935,12.89241444,0.0,346.2923279,340.0965566,7.554999948,738.3085304,-6.19577129999999
2019-08-11 15:20:00,5.640278172,10.46585342,0.024999729,346.2923279,343.5463043,7.734999967,375.1376156,-2.746023600000001
2019-08-11 15:30:00,4.268249559,8.639443025,0.122998047,346.2923279,339.1193243,8.260000014,165.8937719,-7.173003599999959
2019-08-11 15:40:00,5.332873407,10.10247739,0.0,346.2923279,342.1737811,7.802631604,336.0964259,-4.11854679999999
2019-08-11 15:50:00,6.472416544,11.95921496,0.0,346.2923279,348.7394145,7.224999857,579.9643021,2.447086600000034
2019-08-11 16:00:00,7.833214855,14.14376405,0.0,351.4415978,351.7845291,7.064999938,976.1674011,0.3429312999999752
2019-08-11 16:10:00,6.172446537,11.73873174,0.0,353.9410533,346.4223386,6.8950001,555.3364235,-7.518714700000032
2019-08-11 16:20:00,6.946335697,12.75124539,0.0,344.0971985,343.3258561,6.755000019,794.4565338,-0.7713423999999804
2019-08-11 16:30:00,7.331781212,13.38006109,0.0,344.0971985,340.8436602,6.328947394,829.2369401,-3.2535383000000024
2019-08-11 16:40:00,5.932657154,11.18318406,0.0,344.0971985,342.62691,6.086842085,461.8070382,-1.470288499999981
2019-08-11 16:50:00,5.656817389,10.49121617,0.0,344.0971985,343.5377272,6.012499976,379.3375885,-0.5594712999999842
2019-08-11 17:00:00,6.362304912,11.64238604,0.0,344.0971985,348.4134872,5.888235373,539.1878429,4.31628870000003
2019-08-11 17:10:00,5.743646526,10.6760695,0.0,344.0971985,338.8904337,5.773333295,387.6229604,-5.2067647999999735
2019-08-11 17:20:00,3.572737995,8.285651913,0.521045764,342.2356336,330.4060394,5.928947373,96.43375478,-11.829594200000031
2019-08-11 17:30:00,4.500684977,9.067528049,0.054443987,310.0726929,314.6598302,5.719444301,211.8300722,4.587137299999995
2019-08-11 17:40:00,3.224132538,8.17168252,0.449999505,310.0726929,317.132446,5.809090874,83.04741738,7.059753100000023
2019-08-11 17:50:00,3.886919036,8.234970184,0.350587444,310.0726929,330.9515311,5.611764543,104.1829605,20.87883820000002
2019-08-11 18:00:00,4.06658653,8.7404387,0.073997886,310.0726929,317.7624375,5.599999905,176.2400362,7.689744599999983
2019-08-11 18:10:00,3.950255299,8.634485096,0.103497985,310.0726929,312.1623849,5.604999876,165.4706285,2.0896920000000136
2019-08-11 18:20:00,3.773725975,8.636371538,0.368999162,310.0726929,319.4348295,5.652499795,142.768825,9.362136599999985
2019-08-11 18:30:00,5.195335019,9.480334237,0.0,310.0726929,306.6071363,5.624999857,262.4051735,-3.4655566000000135
2019-08-11 18:40:00,3.334314489,8.316708013,0.317498786,310.0726929,322.3974995,5.744999909,109.4555456,12.324806599999988
2019-08-11 18:50:00,3.261735106,8.206755459,0.24499907,317.529,332.3255886,5.850000072,109.8039389,14.796588600000007
2019-08-11 19:00:00,3.341516685,8.189048409,0.468499673,319.9507751,333.75868,5.724999881,86.66876822,13.80790490000004
2019-08-11 19:10:00,3.230738652,8.278953637,0.453155365,319.9507751,327.9182914,5.655262947,94.04911864,7.9675163
2019-08-11 19:20:00,2.898318458,8.234845251,0.694499293,319.9507751,327.5356544,5.612499833,69.00192251,7.584879300000011
2019-08-11 19:30:00,3.564619374,8.319772571,0.343000508,319.9507751,326.9732477,5.504999971,110.6954437,7.022472600000015
2019-08-11 19:40:00,3.124650991,8.238593817,0.63999924,319.9507751,331.6118103,5.317500138,71.55598907,11.661035200000015
2019-08-11 19:50:00,4.303963768,8.31218259,0.269997632,319.9507751,309.8269209,5.202499819,123.8961157,-10.123854199999982
2019-08-11 20:00:00,5.441139627,9.0962331,0.0,319.9507751,303.3001938,5.202499819,219.6435005,-16.6505813
2019-08-11 20:10:00,3.836188734,8.337215245,0.146999501,319.9507751,317.9653975,5.217499876,128.1958349,-1.9853775999999925
2019-08-11 20:20:00,3.917381144,8.390247747,0.073499468,319.9507751,314.9919008,5.184999847,146.0937965,-4.958874299999991
2019-08-11 20:30:00,3.005999494,8.284467369,0.270498478,319.9507751,323.7819804,5.244999981,104.6723635,3.831205300000022
2019-08-11 20:40:00,3.450812733,8.244201511,0.171998386,319.9507751,335.5449878,5.33000021,123.0403448,15.594212700000014
2019-08-11 20:50:00,3.393491673,8.317690462,0.048999571,319.9507751,329.9807063,5.059999943,136.6571602,10.029931200000021
2019-08-11 21:00:00,3.493042433,8.308854058,0.103999461,319.9507751,329.9309349,5.0924999,126.0307602,9.980159800000024
2019-08-11 21:10:00,3.497961426,8.327576056,0.146999501,319.9507751,326.1385207,4.8025002,129.8562454,6.187745600000028
2019-08-11 21:20:00,3.10588429,8.334716499,0.024499745,319.9507751,326.0744399,4.877500129,140.6346176,6.123664800000029
2019-08-11 21:30:00,3.688431299,8.506684497,0.024499745,319.9507751,328.9790841,4.787500024,160.9046665,9.028309000000036
2019-08-11 21:40:00,3.248982668,8.443578199,0.0,319.9507751,335.3812327,4.917500091,160.0654213,15.430457600000011
2019-08-11 21:50:00,4.279676287,9.436675796,0.0,319.9507751,339.191011,4.952631624,255.1329603,19.240235900000016
2019-08-11 22:00:00,3.725946069,8.862739921,0.073499468,319.9507751,330.6781803,4.817500019,192.941217,10.727405200000021
2019-08-11 22:10:00,4.431228268,8.684221253,0.0,319.9507751,313.3390119,4.495000005,185.5251305,-6.611763199999984
2019-08-11 22:20:00,5.750446641,9.888385132,0.0,319.9507751,311.4712075,4.485000014,301.4405823,-8.479567599999996
2019-08-11 22:30:00,4.95149802,9.619636327,0.0,319.9507751,313.0601545,4.380000114,272.6762093,-6.890620599999977
2019-08-11 22:40:00,3.056378198,8.399465606,0.024499745,319.9507751,330.2326388,4.300000119,152.163232,10.28186370000003
2019-08-11 22:50:00,2.862993968,8.258395046,0.195999717,319.9507751,327.6900749,4.274999928,110.3032879,7.739299800000026
2019-08-11 23:00:00,3.448919344,8.663366407,0.048999571,319.9507751,332.5471128,4.534999967,174.6175838,12.596337699999992
2019-08-11 23:10:00,3.498499799,8.404739588,0.0,319.9507751,333.7445039,4.542499971,161.3912373,13.793728799999997
2019-08-11 23:20:00,4.725741005,9.679745972,0.0,319.9507751,334.8877746,4.679999995,278.5797501,14.936999500000013
2019-08-11 23:30:00,5.521979308,10.35759071,0.0,319.9507751,339.1696588,4.8025002,348.8087769,19.218883699999992
2019-08-11 23:40:00,6.449269056,11.87782972,0.0,342.2907943,343.8703376,4.860000157,556.6435974,1.5795433000000116
2019-08-11 23:50:00,5.432638109,10.02370012,0.0,345.1947632,338.2074375,4.775000143,316.4777374,-6.987325699999985
2019-08-12 00:00:00,11.62191396,15.26473685,7.49892319,209.0972595,209.1484417,9.620000124,2054.226874,0.05118219999999951
2019-08-12 00:10:00,12.22092576,15.14853103,7.421509969,209.0972595,204.4093334,9.560000181,2018.415002,-4.6879260999999985
2019-08-12 00:20:00,12.82450409,15.26914595,9.18225928,209.0972595,210.7417166,9.405000162,2072.248547,1.6444570999999826
2019-08-12 00:30:00,13.3784276,15.20386313,8.96120591,209.0972595,213.7625715,9.335000086,2060.568451,4.665312
2019-08-12 00:40:00,12.82613759,15.13838455,9.245029795,209.0972595,215.375668,9.5400002,2047.074286,6.278408499999983
2019-08-12 00:50:00,13.69931765,15.29328798,11.19125455,209.0972595,205.3058753,9.300000191,2058.924036,-3.79138420000001
2019-08-12 01:00:00,15.56269555,15.24173833,12.49223705,194.9235628,204.2356825,9.300000191,2049.05636,9.312119699999982
2019-08-12 01:10:00,13.4475914,15.17794852,9.070062784,201.4143066,207.2057901,9.474999905,2025.799652,5.791483499999998
2019-08-12 01:20:00,13.27189744,15.06180578,9.370870693,210.0519043,209.1974794,9.597500229,2018.628937,-0.8544248999999979
2019-08-12 01:30:00,14.40530516,15.24308592,11.25901232,214.9047745,212.7203547,9.707894476,2061.340576,-2.1844198000000006
2019-08-12 01:40:00,12.91373867,15.12035368,8.861805322,211.5659295,209.2218624,10.0406248,2024.949974,-2.344067100000018
2019-08-12 01:50:00,13.51822176,15.19927329,10.6269654,209.0972595,214.3953405,10.47750006,2052.304547,5.298080999999996
2019-08-12 02:00:00,13.39526381,15.21530052,10.03363611,213.268189,218.4389321,10.61000018,2053.215802,5.1707430999999815
2019-08-12 02:10:00,13.50667591,15.14954169,10.39705154,213.4875183,213.7119603,10.75999999,2035.981061,0.22444199999998204
2019-08-12 02:20:00,13.96953583,15.20239982,10.22547546,213.4875183,215.0276098,10.81578957,2056.48877,1.5400914999999884
2019-08-12 02:30:00,13.47564876,15.14974415,9.827410754,213.4875183,210.8281071,11.0250001,2055.814903,-2.659411199999994
2019-08-12 02:40:00,12.95674334,15.22170241,9.448372688,213.4875183,209.9254806,11.13250036,2058.035205,-3.562037700000019
2019-08-12 02:50:00,12.5643692,15.11356102,7.971622457,213.4875183,218.6792593,11.29250026,2037.111609,5.1917410000000075
2019-08-12 03:00:00,12.48933954,15.19871159,7.117611491,218.7502333,222.0175249,11.3849998,2015.144983,3.2672916000000214
2019-08-12 03:10:00,14.22818189,15.14488506,10.30000826,226.6582947,221.3751474,11.54500012,2048.793866,-5.283147299999996
2019-08-12 03:20:00,13.15526919,15.13755396,8.628775179,226.6582947,220.0263027,11.56999998,2019.034998,-6.631991999999997
2019-08-12 03:30:00,13.43719654,15.110792,10.40562251,226.6582947,220.8680621,11.67999988,2035.644952,-5.790232599999996
2019-08-12 03:40:00,13.16365957,15.19491997,10.19890286,226.6582947,220.4288908,11.69749985,2058.421503,-6.229403899999994
2019-08-12 03:50:00,12.21140332,15.16725732,8.333953938,226.6582947,222.646066,11.80250006,2047.178851,-4.0122287000000085
2019-08-12 04:00:00,11.91397629,15.21125346,5.887570525,226.6582947,234.1087501,11.95749998,2058.248627,7.45045540000001
2019-08-12 04:10:00,11.20804439,15.16266534,3.513145371,226.6582947,239.6173001,12.0250001,2002.073901,12.959005399999995
2019-08-12 04:20:00,11.39227724,15.12674586,5.316662266,235.9935915,236.5300982,12.1025003,2022.889203,0.5365066999999897
2019-08-12 04:30:00,11.45661488,15.15712246,6.120838997,237.6339417,240.6263609,12.18749981,2007.86062,2.9924192000000005
2019-08-12 04:40:00,13.21700814,15.21482299,9.030033266,237.6339417,238.9822396,12.18249974,2044.008618,1.3482979000000057
2019-08-12 04:50:00,13.08393359,15.16295488,8.07160755,254.4350367,256.5474718,11.38000007,2029.170514,2.1124350999999706
2019-08-12 05:00:00,15.14050989,15.17784995,12.49960977,258.4876709,264.7341853,11.63999996,2059.439441,6.246514399999967
2019-08-12 05:10:00,14.85175171,15.09105836,12.27481471,268.7578843,263.5927826,11.54499993,2046.187012,-5.16510169999998
2019-08-12 05:20:00,13.11901679,15.17955051,9.107448574,270.5608826,266.5734902,10.96750011,2041.198474,-3.987392400000033
2019-08-12 05:30:00,13.77243528,15.16589235,10.76154549,270.5608826,262.8363144,10.725,2048.534045,-7.7245682000000215
2019-08-12 05:40:00,12.94434361,15.12412758,9.302626511,270.5608826,260.7683827,10.53000002,2045.722864,-9.792499899999996
2019-08-12 05:50:00,13.6889226,15.13810042,11.00320913,265.6212373,258.1906192,10.4349998,2049.674725,-7.430618100000004
2019-08-12 06:00:00,12.8683486,15.13558495,9.214038459,256.893135,257.584829,10.31999998,2049.757422,0.6916940000000409
2019-08-12 06:10:00,12.23976674,15.1462824,8.814560096,258.5504925,258.4358459,10.24499998,2050.567853,-0.11464660000001459
2019-08-12 06:20:00,13.19163308,15.17984945,10.49895768,254.7181957,254.2803688,10.18250003,2056.943048,-0.43782690000000457
2019-08-12 06:30:00,13.30039105,15.14211832,9.351214974,246.4144592,257.1415727,9.952499866,2051.984412,10.727113499999973
2019-08-12 06:40:00,10.96272235,15.18681327,3.917851746,246.4144592,248.7396218,9.677499914,2017.883588,2.3251625999999987
2019-08-12 06:50:00,12.38577938,15.20809489,8.290449115,246.4144592,247.934057,9.542500162,2060.139459,1.5195977999999855
2019-08-12 07:00:00,12.87692461,15.13812581,8.850563203,247.5699761,255.8297994,9.367500019,2046.172595,8.259823300000022
2019-08-12 07:10:00,12.55844765,15.16512586,8.277966929,251.9022827,257.8318657,9.305000162,2056.659747,5.92958299999998
2019-08-12 07:20:00,11.49151244,15.18219097,5.164670269,251.9022827,262.2225534,9.262500048,2018.855157,10.32027069999998
2019-08-12 07:30:00,10.71071792,15.13174997,3.21373566,262.0647372,263.7188293,9.144999981,1961.627301,1.654092099999957
2019-08-12 07:40:00,10.64134977,15.16685423,3.62417837,261.9402879,255.4203883,9.11500001,1977.670624,-6.519899599999974
2019-08-12 07:50:00,10.29617325,15.15711025,1.863321609,257.3901062,249.7824222,8.952631398,1955.289795,-7.607683999999978
2019-08-12 08:00:00,10.94193709,15.12623616,3.382887125,257.3901062,249.1899528,8.940624774,1987.824066,-8.200153400000005
2019-08-12 08:10:00,10.80019401,15.12503894,3.403442118,251.0346067,250.2240466,8.902631208,1931.187018,-0.8105601000000036
2019-08-12 08:20:00,10.64413428,15.173361,3.018976528,245.3168945,248.6785971,9.057500029,1955.358795,3.361702600000001
2019-08-12 08:30:00,11.22476935,15.16456287,4.975596735,245.3168945,251.9355619,9.242499924,2018.377618,6.618667400000021
2019-08-12 08:40:00,10.56534264,15.1877664,3.699831811,251.5768079,247.8928185,9.488888899,2022.094537,-3.6839894000000015
2019-08-12 08:50:00,10.766257,15.17022568,3.503240774,252.9998474,249.7865506,9.532500124,1983.505371,-3.213296799999995
2019-08-12 09:00:00,9.171886635,15.04606332,0.663931746,246.1942567,241.4162126,9.570000219,1645.484113,-4.778044100000017
2019-08-12 09:10:00,9.686383486,15.14522937,1.088382249,239.829071,239.824115,9.699999809,1831.305853,-0.004955999999992855
2019-08-12 09:20:00,10.57610153,15.22246902,2.8168406,239.829071,242.4854506,9.729411462,1918.142069,2.656379600000008
2019-08-12 09:30:00,10.6906333,15.11114971,3.666927192,239.829071,237.7240171,9.677499866,1962.396465,-2.1050539000000015
2019-08-12 09:40:00,11.43092427,15.15150578,6.272035305,239.829071,236.9585727,9.395000172,2044.29989,-2.8704983000000084
2019-08-12 09:50:00,11.42750883,15.21861237,5.97133275,239.829071,236.8074176,9.300000191,2051.211322,-3.021653399999991
2019-08-12 10:00:00,11.01169043,15.16373071,4.79471132,239.829071,233.5189615,9.400000048,1993.897009,-6.31010950000001
2019-08-12 10:10:00,12.37319403,15.17162101,7.002152914,239.829071,231.3683483,9.562500238,2022.547736,-8.460722699999991
2019-08-12 10:20:00,12.16581378,15.1430752,7.291005719,239.829071,240.5562259,9.687499857,2047.767352,0.727154899999988
2019-08-12 10:30:00,12.04734009,15.15828944,7.604610906,239.4831184,233.4006004,9.69736817,2049.302362,-6.082517999999993
2019-08-12 10:40:00,11.1941782,15.10286044,4.983748231,233.2436829,239.2859068,9.612500238,1980.794501,6.042223899999982
2019-08-12 10:50:00,10.7155442,15.20819584,4.27617573,233.2436829,236.1185901,9.597500324,1993.317596,2.8749071999999956
2019-08-12 11:00:00,10.53584056,15.14560573,3.223492441,235.163848,234.9408539,9.545000172,1914.369019,-0.22299409999999398
2019-08-12 11:10:00,11.22111249,15.19878195,5.568182465,238.7315063,237.136995,9.530000114,2035.697198,-1.5945112999999935
2019-08-12 11:20:00,12.27071052,15.11884663,7.993083869,238.7315063,237.3897754,9.647499943,2028.193604,-1.341730900000016
2019-08-12 11:30:00,12.60010209,15.13748735,7.663711999,241.0595644,244.2375862,9.739999771,2047.583289,3.1780218000000104
2019-08-12 11:40:00,11.99139861,15.17499014,8.142947381,243.5852306,245.7025759,9.807894406,2060.155543,2.117345300000011
2019-08-12 11:50:00,12.43756866,15.22239053,7.336380752,245.3168945,241.4028119,9.722499847,2044.998303,-3.9140826000000004
2019-08-12 12:00:00,12.64782619,15.17577307,8.290177281,245.3168945,240.1687304,9.597500372,2024.967303,-5.1481641000000025
2019-08-12 12:10:00,14.09553413,15.14119148,10.46096086,245.3168945,243.2962618,9.664999914,2048.070404,-2.020632699999993
2019-08-12 12:20:00,14.45512691,15.09542593,11.80957718,246.5146034,247.4057551,9.507500076,2048.118945,0.8911516999999947
2019-08-12 12:30:00,15.05128002,15.11910251,12.4923111,257.6226009,255.4068339,8.050000095,2046.770703,-2.2157669999999996
2019-08-12 12:40:00,12.00784674,15.11328162,6.85097948,258.4876709,249.2616801,7.987500238,2041.949152,-9.225990800000005
2019-08-12 12:50:00,11.6395668,15.13135873,5.971312295,245.5310799,249.2659852,8.08750031,2038.98161,3.73490529999998
2019-08-12 13:00:00,11.19846621,15.114141,5.043183869,244.2193298,240.9417171,8.500000095,1984.052759,-3.2776126999999917
2019-08-12 13:10:00,9.664851046,15.12444775,0.646367323,238.7886056,236.3247001,9.0474998,1718.004681,-2.46390550000001
2019-08-12 13:20:00,11.61684637,15.15026785,6.493483248,241.7220188,244.3649538,9.44000001,2002.462329,2.6429349999999943
2019-08-12 13:30:00,12.21712055,15.15486337,7.22508782,238.7752909,237.8838618,9.49749999,2004.614618,-0.8914290999999821
2019-08-12 13:40:00,12.40304255,15.14739731,7.956825995,237.6339417,244.1966504,9.489999962,2031.505762,6.562708700000002
2019-08-12 13:50:00,11.79385436,15.15276761,5.530052353,237.6339417,234.5914626,9.363157925,2030.966752,-3.0424791000000084
2019-08-12 14:00:00,10.75011444,15.16629409,3.58145889,237.6339417,233.3436517,9.19999991,1954.489508,-4.290289999999999
2019-08-12 14:10:00,10.67266488,15.17298898,2.87864909,237.6339417,236.7163043,9.154999971,1938.405255,-0.917637400000018
2019-08-12 14:20:00,11.06921549,15.15684977,4.652729388,237.6339417,237.7290215,9.179999876,2023.820209,0.09507979999997929
2019-08-12 14:30:00,12.31203036,15.2223376,7.631632148,237.6339417,240.0961169,9.074999952,2058.169147,2.46217519999999
2019-08-12 14:40:00,10.84960251,15.15584292,4.133513794,237.6339417,240.9110991,8.934999752,2012.787292,3.277157399999993
2019-08-12 14:50:00,11.96318545,15.17128117,7.431922535,238.5095186,243.6038209,8.700000238,2024.493561,5.094302299999981
2019-08-12 15:00:00,14.7202364,15.1167845,11.87718008,246.4144592,252.9091666,8.224999881,2053.191791,6.494707399999982
2019-08-12 15:10:00,11.21207247,15.11894099,4.514964643,246.4144592,251.5031264,7.765000081,1920.848248,5.088667200000003
2019-08-12 15:20:00,9.413737488,15.15830863,0.273443695,246.4144592,251.7211522,7.892500114,1653.933179,5.306692999999996
2019-08-12 15:30:00,8.194274092,14.39809504,0.346274764,240.2113461,236.9574589,7.812500191,1207.169791,-3.25388719999998
2019-08-12 15:40:00,10.81704397,15.20761281,4.825949735,235.4388123,230.3086973,7.477499938,1941.612848,-5.130114999999989
2019-08-12 15:50:00,10.72909484,15.16207619,2.922766017,235.4388123,230.8764392,7.114999866,1925.26698,-4.562373100000002
2019-08-12 16:00:00,10.00552845,15.16063696,2.2526555,235.4388123,226.1989104,7.097499919,1866.716437,-9.239901900000007
2019-08-12 16:10:00,10.79066653,15.155727,3.95359509,235.4388123,231.5417454,7.097499895,2014.481769,-3.8970668999999987
2019-08-12 16:20:00,10.51005726,15.13998422,2.456948856,231.7066071,226.9721489,7.042500043,1978.566431,-4.734458200000006
2019-08-12 16:30:00,10.51180224,15.12921654,3.43268741,226.6582947,236.8447066,6.980000019,1982.598877,10.186411899999996
2019-08-12 16:40:00,10.64741993,15.15700914,3.609853511,234.7311974,232.7650779,6.940000057,1997.487671,-1.9661195000000191
2019-08-12 16:50:00,10.07168546,15.13403356,1.915012482,231.9337256,228.4439853,6.865000129,1872.446088,-3.489740299999994
2019-08-12 17:00:00,9.847301888,15.16429415,1.574580116,223.3656006,219.3178253,6.797500181,1884.698151,-4.047775299999984
2019-08-12 17:10:00,9.366254687,15.14418697,0.435107033,223.3656006,214.0080847,6.727499914,1648.822461,-9.357515899999981
2019-08-12 17:20:00,9.130455303,15.13027373,0.020999872,223.3656006,223.3911101,6.699999809,1606.029309,0.025509499999998297
2019-08-12 17:30:00,9.562850046,15.18001065,0.312484902,223.3656006,229.5310077,6.734999943,1724.691974,6.16540710000001
2019-08-12 17:40:00,10.34988151,15.05632295,2.663595142,224.0235707,226.4613395,6.945000052,1893.055963,2.437768800000015
2019-08-12 17:50:00,10.877372,15.16390988,3.138553549,230.3543064,238.629719,6.830000138,1998.397864,8.275412599999981
2019-08-12 18:00:00,11.20706062,15.15129872,5.080544644,240.9266357,236.1646918,6.719999886,2041.027246,-4.761943899999977
2019-08-12 18:10:00,11.47417493,15.12822765,5.946935214,240.9266357,241.6724335,6.702499819,2038.210699,0.7457978000000196
2019-08-12 18:20:00,11.10431709,15.18639842,4.065151618,240.9266357,229.0484585,6.639999843,2001.813586,-11.878177199999982
2019-08-12 18:30:00,11.27886028,15.19452971,4.896872423,231.5336631,234.870133,6.569999933,2026.595667,3.3364698999999973
2019-08-12 18:40:00,10.60519009,15.17878926,2.465781088,234.9941934,231.9383151,6.495000005,1964.82157,-3.055878299999989
2019-08-12 18:50:00,10.33052077,15.21649995,2.215167454,229.0289064,227.1349952,6.415000081,1948.588812,-1.8939112000000193
2019-08-12 19:00:00,10.01971025,15.1840674,1.794745679,226.6582947,225.4173659,6.392500114,1924.992194,-1.240928800000006
2019-08-12 19:10:00,10.88726592,15.16784187,3.73183009,226.6582947,224.3083795,6.410000086,2033.245624,-2.349915199999998
2019-08-12 19:20:00,9.991012573,15.13735119,1.405161834,225.5655638,222.4833902,6.405000091,1894.699774,-3.0821736000000044
2019-08-12 19:30:00,10.97185519,15.07710309,4.08884452,221.3905273,224.7828886,6.485000014,1987.280646,3.3923613000000046
2019-08-12 19:40:00,10.42851233,15.13812576,4.410657893,226.6582947,223.7529416,6.619999886,1979.604694,-2.905353099999985
2019-08-12 19:50:00,11.01343508,15.16805828,5.233448741,226.6582947,225.1967147,6.674999762,2023.603094,-1.4615799999999979
2019-08-12 20:00:00,11.04083352,15.15406215,4.863370502,226.6582947,226.0494439,6.667499828,2014.587994,-0.608850799999999
2019-08-12 20:10:00,10.9407444,15.17752947,5.219173847,226.6582947,229.5090291,6.619999862,1990.692603,2.8507343999999932
2019-08-12 20:20:00,12.23542309,15.15495846,7.069933492,226.6582947,223.2468756,6.619999862,2037.901257,-3.411419099999989
2019-08-12 20:30:00,12.49164124,15.15175009,8.53186436,226.6582947,229.6796638,6.677499795,2054.26311,3.021369099999987
2019-08-12 20:40:00,10.98252869,15.17299005,4.692512883,226.6582947,232.0177219,6.689999795,2035.116211,5.359427199999999
2019-08-12 20:50:00,11.98375268,15.12949097,7.553079588,226.6582947,231.3198734,6.737499952,2049.909467,4.661578700000007
2019-08-12 21:00:00,12.51436172,15.14114101,7.111378943,226.6582947,223.5381281,6.775000072,2032.271942,-3.1201666000000046
2019-08-12 21:10:00,10.2039432,15.13978024,1.898197929,226.6582947,217.1309144,6.744999981,1778.744281,-9.527380300000004
2019-08-12 21:20:00,8.48436873,14.61130263,0.0,214.4630606,211.7484842,6.467500043,1200.943994,-2.7145763999999986
2019-08-12 21:30:00,8.035211921,13.88077582,0.0,211.073237,207.0774073,6.120000005,980.1582153,-3.9958297000000016
2019-08-12 21:40:00,7.083419752,13.42185456,0.0,207.9996948,207.0188196,6.0,861.7495377,-0.9808751999999856
2019-08-12 21:50:00,7.279996574,13.34744516,0.0,207.9996948,204.0808355,6.1049999,807.107663,-3.91885929999998
2019-08-12 22:00:00,7.438186288,13.73134764,0.0,207.9996948,203.785171,6.092499924,928.9053925,-4.214523799999995
2019-08-12 22:10:00,8.602184916,14.8348702,0.081999125,207.9996948,209.7239594,5.975,1411.052155,1.7242646000000263
2019-08-12 22:20:00,9.990028906,15.1386154,1.072949031,207.9996948,214.1978998,5.907500076,1840.295905,6.1982050000000015
2019-08-12 22:30:00,10.57394948,15.19490486,3.218172461,207.9996948,216.2280691,5.890000105,1968.855072,8.228374300000013
2019-08-12 22:40:00,10.52076788,15.19006231,3.451950349,207.9996948,214.6049979,5.900000095,2018.116235,6.605303100000015
2019-08-12 22:50:00,10.99108591,15.08554749,3.754029718,207.9996948,215.6450709,5.840000033,1948.509827,7.645376100000021
2019-08-12 23:00:00,10.65482621,15.21555805,3.476758353,207.9996948,213.5216384,5.702499819,1981.035107,5.521943600000014
2019-08-12 23:10:00,11.23858171,15.16488339,4.746722453,212.0921605,217.9895915,5.699999809,2028.777614,5.897430999999983
2019-08-12 23:20:00,11.04082263,15.1487243,3.997425045,221.1704712,214.4285492,5.699999809,2033.107647,-6.741922000000017
2019-08-12 23:30:00,10.23494246,15.18784449,2.612876022,221.1704712,215.4308328,5.704999828,2005.492279,-5.739638400000018
2019-08-12 23:40:00,9.764884377,15.13975574,1.040883692,221.1704712,213.8616212,5.697499824,1912.624359,-7.308850000000007
2019-08-12 23:50:00,10.13936405,15.15645432,0.969877133,221.1704712,217.5777193,5.624999785,1873.545715,-3.592751899999996
2019-09-01 00:00:00,3.221194506,8.3916502,0.172497183,336.4152832,334.0930786,4.172499657,131.5384369,-2.3222045999999636
2019-09-01 00:10:00,3.891003847,8.666179657,0.024999745,336.4152832,332.0865173,4.0625,181.9413147,-4.328765899999951
2019-09-01 00:20:00,4.587802887,9.174533844,0.0,336.4152832,321.5492554,3.82249999,230.0597382,-14.866027799999983
2019-09-01 00:30:00,5.643563747,10.76401234,0.0,330.3626404,315.2745361,3.725000143,407.108551,-15.088104299999998
2019-09-01 00:40:00,6.915094852,12.89951515,0.0,310.0737305,311.8757935,3.787499905,748.1938477,1.8020629999999755
2019-09-01 00:50:00,7.721668243,13.88508415,0.0,310.0737305,310.2654114,3.737499952,922.9438477,0.19168089999999438
2019-09-01 01:00:00,6.29009819,12.79431152,0.0,310.0737305,313.2211609,3.564285755,711.7409058,3.147430399999962
2019-09-01 01:10:00,5.079360962,12.05797386,0.0,316.6591187,327.4712524,3.844444275,590.7912598,10.812133700000004
2019-09-01 01:20:00,4.596860409,10.52571678,0.0,316.6591187,336.8972168,3.981579065,367.6574707,20.238098100000002
2019-09-01 01:30:00,4.631382942,10.10065365,0.0,316.6591187,333.2725525,3.799999952,335.3479919,16.613433799999996
2019-09-01 01:40:00,4.529572487,9.979674339,0.0,316.6591187,329.8805847,3.707499981,308.7393494,13.221465999999964
2019-09-01 01:50:00,4.779720783,9.88105011,0.0,316.6591187,332.5299683,3.912499905,299.0711975,15.870849599999985
2019-09-01 02:00:00,4.159399033,9.743002892,0.0,316.6591187,333.4585876,3.75999999,287.4951477,16.799468899999965
2019-09-01 02:10:00,4.189203739,9.251337051,0.0,316.6591187,325.9602966,3.808823586,235.8947906,9.30117789999997
2019-09-01 02:20:00,5.682712078,11.91982079,0.0,316.6591187,331.3381042,3.855000019,572.8864746,14.678985499999953
2019-09-01 02:30:00,7.157446861,14.09239388,0.0,322.9723816,332.6733093,3.797499895,986.0969849,9.700927700000022
2019-09-01 02:40:00,7.303830624,14.53658009,0.0,327.6347656,335.9315491,3.595000029,1130.329834,8.296783500000004
2019-09-01 02:50:00,6.805019379,13.87182617,0.0,327.6347656,334.5183411,3.730000019,922.9575806,6.883575500000006
2019-09-01 03:00:00,6.719873428,14.55580235,0.0,327.6347656,331.9446106,3.75999999,1078.935547,4.309844999999996
2019-09-01 03:10:00,6.094558239,13.05675697,0.0,327.6347656,335.671051,3.75999999,751.6228638,8.036285399999997
2019-09-01 03:20:00,6.20838356,13.42773056,0.0,327.6347656,335.0328369,3.779999971,845.7632446,7.398071300000026
2019-09-01 03:30:00,5.39824152,12.26232052,0.0,327.6347656,331.5189209,3.742500067,633.2093506,3.8841553000000317
2019-09-01 03:40:00,4.905945778,11.42455959,0.0,327.6347656,334.8775024,3.720000029,492.7860107,7.242736800000046
2019-09-01 03:50:00,5.130923271,12.04159164,0.0,327.6347656,337.0709229,3.589999914,582.9446411,9.436157300000048
2019-09-01 04:00:00,5.738473892,11.89243793,0.0,327.6347656,338.059021,3.467499971,558.5440063,10.424255399999993
2019-09-01 04:10:00,6.749109268,13.29980278,0.0,333.3316956,338.3705444,3.225000143,803.8242798,5.038848800000039
2019-09-01 04:20:00,6.994597912,13.52445793,0.0,343.0006714,335.8754883,3.174999952,849.460083,-7.125183100000015
2019-09-01 04:30:00,7.981009483,13.92299366,0.0,343.0006714,338.5324097,3.205000162,936.9932251,-4.468261699999971
2019-09-01 04:40:00,6.891965866,13.19935513,0.0,343.0006714,340.0539246,3.192500114,792.8334961,-2.9467467999999712
2019-09-01 04:50:00,8.352834702,14.49593353,0.0,343.0006714,335.5920715,3.320000172,1123.865479,-7.408599900000013
2019-09-01 05:00:00,7.255383015,13.48156738,0.0,343.0006714,338.1814575,3.315000057,841.8630981,-4.819213899999966
2019-09-01 05:10:00,6.525412083,13.01038456,0.0,343.0006714,337.566803,3.394999981,753.7821045,-5.433868399999994
2019-09-01 05:20:00,5.096081257,11.72721767,0.0,343.0006714,339.6341248,3.305000067,543.6536255,-3.3665465999999924
2019-09-01 05:30:00,6.046499729,12.03669643,0.0,343.0006714,335.2341919,3.11500001,588.9442749,-7.766479500000003
2019-09-01 05:40:00,5.440946102,10.99002361,0.0,343.0006714,339.5163879,3.094736814,430.9345703,-3.4842835000000036
2019-09-01 05:50:00,5.329597473,10.6136446,0.0,343.0006714,340.2262573,3.007499933,387.3096619,-2.7744141000000013
2019-09-01 06:00:00,6.515666962,12.32902622,0.0,343.0006714,335.9052124,3.00999999,636.15979,-7.095459000000005
2019-09-01 06:10:00,6.200582504,11.95962143,0.0,343.0006714,339.4774475,2.963157892,574.2966919,-3.523223900000005
2019-09-01 06:20:00,6.046201229,12.03591442,0.0,343.0006714,335.3214417,2.792105198,581.2202759,-7.679229700000008
2019-09-01 06:30:00,5.902436256,11.97152519,0.0,343.0006714,340.7981567,2.809999943,590.1798706,-2.2025146999999947
2019-09-01 06:40:00,6.370619774,12.87312984,0.0,343.0006714,339.2250061,2.825000048,735.8259888,-3.775665300000014
2019-09-01 06:50:00,5.431676865,12.14887714,0.0,343.0006714,333.5196838,2.855555534,592.7084351,-9.480987599999992
2019-09-01 07:00:00,7.346357822,13.61567402,0.0,343.0006714,339.6977234,2.81764698,860.8288574,-3.302948000000015
2019-09-01 07:10:00,6.243540764,12.44414806,0.0,343.0006714,336.4721375,2.772500038,651.4103394,-6.5285339000000135
2019-09-01 07:20:00,4.418048859,10.1479969,0.0,343.0006714,335.9222107,2.825000048,338.2938843,-7.078460699999994
2019-09-01 07:30:00,3.915487766,9.452775002,0.0,343.0006714,331.6772461,2.779999971,258.5097961,-11.323425299999997
2019-09-01 07:40:00,4.475031853,10.98091793,0.0,343.0006714,334.9785461,2.931578875,449.962616,-8.02212529999997
2019-09-01 07:50:00,4.193888187,9.148737907,0.0,343.0006714,329.9631348,2.844444513,223.9994049,-13.03753660000001
2019-09-01 08:00:00,4.353507042,9.820158958,0.0,343.0006714,336.4049377,2.715000153,299.743988,-6.5957336999999825
2019-09-01 08:10:00,3.991464138,9.433652878,0.073497891,343.0006714,336.4503479,2.722500086,257.1509399,-6.55032349999999
2019-09-01 08:20:00,3.543216944,8.482709885,0.045998313,343.0006714,330.4429321,2.767499924,153.5328064,-12.55773929999998
2019-09-01 08:30:00,4.465884686,10.26100922,0.0,343.0006714,341.5455322,3.325000048,352.3135376,-1.4551391999999623
2019-09-01 08:40:00,4.065138817,9.247951508,0.073997885,343.0006714,329.467804,3.545000076,237.7516479,-13.532867399999986
2019-09-01 08:50:00,4.409528732,10.06059647,0.04899957,343.0006714,331.0380554,3.547500134,325.0649719,-11.962615999999969
2019-09-01 09:00:00,4.648038387,10.5828228,0.0,343.0006714,336.2679749,3.315000057,391.1174622,-6.7326964999999745
2019-09-01 09:10:00,4.269419193,10.00006199,0.0,343.0006714,333.9873657,4.367499828,312.3023071,-9.01330569999999
2019-09-01 09:20:00,3.950663805,9.585226059,0.0,343.0006714,333.756073,4.599999905,272.0664063,-9.244598399999973
2019-09-01 09:30:00,3.503864288,8.760149956,0.024499746,343.0006714,336.1018677,5.487500191,183.3344421,-6.898803699999974
2019-09-01 09:40:00,4.584777355,10.13843441,0.0,343.0006714,335.8743286,4.679999828,339.0888977,-7.126342799999975
2019-09-01 09:50:00,4.9672575,10.54189968,0.0,343.0006714,342.5587463,3.607500076,377.1026306,-0.44192509999999174
2019-09-01 10:00:00,4.524709225,9.621604919,0.0,343.0006714,330.9233398,3.730000019,280.3521729,-12.07733159999998
2019-09-01 10:10:00,4.881322861,10.31538582,0.0,343.0006714,339.9859009,3.747058868,352.8892517,-3.0147704999999974
2019-09-01 10:20:00,4.684909821,9.468654633,0.09058544,343.0006714,335.1061401,4.22647047,251.6892853,-7.894531299999983
2019-09-01 10:30:00,3.558376551,8.444766998,0.147893727,343.0006714,338.1133728,4.626316071,140.2458191,-4.887298600000008
2019-09-01 10:40:00,4.781860352,10.13358593,0.0,343.0006714,334.2063599,4.794736862,339.7120972,-8.794311499999992
2019-09-01 10:50:00,4.667867184,9.892689705,0.052104805,343.0006714,325.8741455,4.90263176,307.0750122,-17.12652589999999
2019-09-01 11:00:00,4.290709972,9.709274292,0.025499746,343.0006714,332.513031,4.877500057,293.1479187,-10.487640399999975
2019-09-01 11:10:00,4.393082142,8.824207306,0.122499444,343.0006714,344.8334045,5.114999771,188.9573212,1.8327330999999845
2019-09-01 11:20:00,5.284904003,10.41359806,0.0,343.0006714,333.7014465,4.971052647,368.0399475,-9.299224900000013
2019-09-01 11:30:00,5.2117939,10.1903162,0.0,343.0006714,342.5802002,4.800000191,340.7388916,-0.4204712000000086
2019-09-01 11:40:00,5.247477055,10.42470264,0.0,343.0006714,346.2416687,4.914999962,364.7225037,3.2409973000000036
2019-09-01 11:50:00,6.798670769,12.7653923,0.0,343.0006714,343.0587769,4.832499981,722.3308105,0.05810550000001058
2019-09-01 12:00:00,6.381200314,12.46370697,0.0,343.0006714,346.9677734,5.012499809,649.5067139,3.9671020000000112
2019-09-01 12:10:00,5.717089653,10.99245358,0.0,343.0006714,347.082489,5.159999847,447.578125,4.081817600000022
2019-09-01 12:20:00,6.29792881,11.60555935,0.0,343.0006714,347.4686279,5.242499828,536.8355713,4.467956500000014
2019-09-01 12:30:00,6.248292923,11.89974022,0.0,343.0006714,345.6838684,5.150000095,584.8594971,2.683197000000007
2019-09-01 12:40:00,6.499610424,12.12450314,0.0,350.0583191,348.9154663,5.102499962,624.1921387,-1.1428528000000142
2019-09-01 12:50:00,5.882296085,11.07019138,0.0,350.6836243,354.8264771,5.474999905,445.7833252,4.142852799999957
2019-09-01 13:00:00,6.98099184,12.92576599,0.050997697,350.6836243,348.7113342,5.232500076,770.7426147,-1.9722901000000093
2019-09-01 13:10:00,6.993057728,12.87851048,0.0,355.5127563,0.076688722,4.992499828,735.0465088,4.5639324219999935
2019-09-01 13:20:00,8.119764328,14.53516865,0.0,353.0761108,352.7606812,4.972499847,1088.962769,-0.315429599999959
2019-09-01 13:30:00,7.25220871,13.20728302,0.0,351.781189,354.252655,4.974999905,793.5858154,2.471466000000021
2019-09-01 13:40:00,7.341791153,13.49690723,0.038499009,351.781189,347.9889221,5.039999962,880.7209473,-3.7922668999999587
2019-09-01 13:50:00,7.023128986,13.13936996,0.0,351.781189,343.9376526,5.144999981,792.0786133,-7.843536400000005
2019-09-01 14:00:00,6.489104271,12.27355576,0.0,351.781189,347.7171631,5.232500076,620.8601685,-4.06402589999999
2019-09-01 14:10:00,6.535937309,12.5354948,0.0,351.781189,342.2359924,5.132499695,660.3742065,-9.545196599999997
2019-09-01 14:20:00,7.478485584,13.90018749,0.032999866,351.781189,354.4213867,5.085000038,976.0446777,2.6401977000000443
2019-09-01 14:30:00,6.971543312,12.50302601,0.0,351.781189,349.0208435,5.010000229,659.6443481,-2.7603454999999713
2019-09-01 14:40:00,6.709867954,12.17358112,0.0,351.781189,342.9675903,5.732500076,602.5317383,-8.8135987
2019-09-01 14:50:00,7.460257053,13.10448837,0.0,351.781189,343.8230286,5.15749979,777.8812866,-7.958160399999997
2019-09-01 15:00:00,7.248774529,13.21857834,0.015999928,346.1487122,344.6021118,5.152499676,842.0189209,-1.5466003999999884
2019-09-01 15:10:00,6.362994671,11.83004379,0.0,344.4963684,346.9077759,4.978947163,564.9890747,2.4114074999999957
2019-09-01 15:20:00,6.720968246,12.74865437,0.0,343.0006714,350.9708252,4.715000153,718.3730469,7.970153799999991
2019-09-01 15:30:00,6.360521793,11.38543129,0.0,343.0006714,346.4688416,4.679999828,493.3771362,3.4681702000000314
2019-09-01 15:40:00,6.524657726,12.16535187,0.0,343.0006714,348.4202881,4.611111164,611.3566284,5.419616700000006
2019-09-01 15:50:00,6.75622654,12.64571571,0.0,343.0006714,350.599762,4.552631378,674.022522,7.599090600000011
2019-09-01 16:00:00,6.355361462,12.14165974,0.0,348.7103577,349.2294312,4.434999943,594.390564,0.5190735000000473
2019-09-01 16:10:00,6.047743797,11.24973965,0.0,351.781189,346.9998169,4.329999924,461.3491516,-4.781372099999999
2019-09-01 16:20:00,6.299455643,11.23433113,0.0,351.781189,344.3953857,4.300000191,460.5910034,-7.385803299999964
2019-09-01 16:30:00,5.894068718,10.67911434,0.0,351.781189,340.9325867,4.283333302,386.9695435,-10.848602299999982
2019-09-01 16:40:00,6.230751038,11.13253593,0.0,349.3855591,343.12677,4.199999809,448.9433899,-6.258789100000001
2019-09-01 16:50:00,7.323006153,13.04275131,0.0,338.5938416,342.6129456,4.194999695,759.6477051,4.01910399999997
2019-09-01 17:00:00,7.602594376,13.38090324,0.0,349.0432739,341.3522034,4.105000019,816.0118408,-7.691070499999967
2019-09-01 17:10:00,6.047669411,11.58664608,0.0,339.7079773,338.919342,4.079999924,513.8082886,-0.7886353000000099
2019-09-01 17:20:00,5.901359558,10.98470211,0.0,339.7079773,337.4867249,3.924999952,423.8614807,-2.221252399999969
2019-09-01 17:30:00,6.04197073,10.83469772,0.0,339.7079773,340.8373413,3.975000143,409.9431458,1.1293640000000096
2019-09-01 17:40:00,6.101519108,10.98994446,0.0,339.7079773,339.9608154,3.910000086,437.594635,0.2528381000000195
2019-09-01 17:50:00,6.704763412,12.01715565,0.0,339.7079773,339.2415466,3.900000095,576.4835815,-0.46643069999998943
2019-09-01 18:00:00,5.316362381,10.41270733,0.0,339.7079773,337.1279602,3.809999943,359.4687805,-2.5800170999999636
2019-09-01 18:10:00,6.377283573,11.7341814,0.0,339.7079773,336.7146912,3.700000048,539.1074219,-2.9932860999999775
2019-09-01 18:20:00,5.067773342,10.24760532,0.0,339.7079773,336.7019958,3.467499971,343.4451904,-3.0059814999999617
2019-09-01 18:30:00,5.1482234,10.36745071,0.0,339.7079773,338.7793274,3.38499999,356.3273315,-0.9286498999999822
2019-09-01 18:40:00,5.482088566,10.64129066,0.0,339.7079773,339.5985413,3.205000162,388.3580322,-0.10943599999995968
2019-09-01 18:50:00,3.903719187,9.406392097,0.0,339.7079773,337.632019,3.19749999,251.0222778,-2.075958299999968
2019-09-01 19:00:00,5.652975082,10.81629276,0.0,339.7079773,338.2449951,3.154999971,419.7938232,-1.462982199999999
2019-09-01 19:10:00,6.419643402,11.9171524,0.0,339.7079773,337.4862061,3.019999981,565.1150513,-2.221771199999978
2019-09-01 19:20:00,5.820260048,11.37525272,0.0,339.7079773,340.2071838,2.950000048,490.5868225,0.4992065000000139
2019-09-01 19:30:00,4.754094601,10.23190117,0.0,339.7079773,341.9372864,2.963157892,340.0844421,2.229309100000023
2019-09-01 19:40:00,4.132928848,9.175303459,0.073499471,339.7079773,334.6192017,2.875,219.4882965,-5.088775599999963
2019-09-01 19:50:00,5.018211842,9.668375969,0.024499746,339.7079773,334.8356018,2.755000114,283.8014832,-4.8723754999999755
2019-09-01 20:00:00,5.938837528,11.29865742,0.0,339.7079773,340.9233398,2.784999847,478.292572,1.215362500000026
2019-09-01 20:10:00,6.446020603,12.37116241,0.0,339.7079773,343.7679443,2.757499933,632.8566895,4.059967000000029
2019-09-01 20:20:00,6.241006851,11.28721619,0.0,339.7079773,340.9374084,2.618750095,471.0409241,1.2294310999999993
2019-09-01 20:30:00,4.64840126,9.374454498,0.0,339.7079773,339.4090576,2.694444418,254.189682,-0.298919699999999
2019-09-01 20:40:00,4.498108864,9.376879692,0.0,339.7079773,340.6681824,2.529999971,251.5232391,0.960205099999996
2019-09-01 20:50:00,6.075513363,11.72411346,0.0,339.7079773,346.3033142,2.734999895,539.6889648,6.595336900000007
2019-09-01 21:00:00,5.990905285,11.46153069,0.0,339.7079773,348.5433044,2.650000095,499.2535095,8.835327100000029
2019-09-01 21:10:00,4.796241283,9.686458588,0.0,339.7079773,336.8061829,2.485000134,283.6291504,-2.9017943999999716
2019-09-01 21:20:00,7.312926769,12.80292034,0.0,339.7079773,343.6282349,2.519999981,729.2107544,3.9202576000000136
2019-09-01 21:30:00,6.940785408,12.92093849,0.0,339.7079773,346.5054626,2.412500143,733.2479858,6.797485300000005
2019-09-01 21:40:00,6.468889713,11.74798489,0.0,339.7079773,341.071106,2.472500086,544.9250488,1.3631287000000043
2019-09-01 21:50:00,5.917638779,11.01660252,0.0,339.7079773,337.0705566,2.585000038,436.5329285,-2.637420700000007
2019-09-01 22:00:00,5.797706604,10.63551044,0.0,339.7079773,339.0610352,2.694999933,386.0339661,-0.6469420999999898
2019-09-01 22:10:00,6.155869961,10.93401337,0.0,339.7079773,340.1231384,2.700000048,423.9564514,0.41516110000003437
2019-09-01 22:20:00,5.953180313,11.17130089,0.0,339.7079773,339.6948547,2.758333445,454.9702454,-0.013122599999974227
2019-09-01 22:30:00,6.078323841,10.9999094,0.0,339.7079773,338.6367798,2.863157749,433.8318787,-1.0711974999999825
2019-09-01 22:40:00,6.461359501,11.71671295,0.0,339.7079773,341.7500916,2.827777863,542.3660889,2.042114300000037
2019-09-01 22:50:00,6.877895832,12.07544136,0.0,339.7079773,342.8908997,2.992500067,591.463562,3.1829223999999954
2019-09-01 23:00:00,6.193013668,11.21659279,0.0,339.7079773,339.5826111,3.039999962,457.3572693,-0.12536619999997356
2019-09-01 23:10:00,6.27541256,11.25839806,0.0,339.7079773,338.9145508,3.022500038,477.6443481,-0.7934265000000096
2019-09-01 23:20:00,7.337058067,13.27324486,0.0,339.7079773,344.4941406,3.019999981,793.7554932,4.786163299999998
2019-09-01 23:30:00,7.185661793,12.80159855,0.0,339.7079773,342.3702698,3.037499905,712.0064087,2.662292500000035
2019-09-01 23:40:00,7.166394234,13.34766769,0.0,339.7079773,346.223053,3.035000086,812.8570557,6.515075700000011
2019-09-01 23:50:00,6.881088734,12.59667397,0.0,339.7079773,343.4143982,3.00999999,673.7776489,3.706420900000012
2019-09-02 00:00:00,11.50406055,15.22490457,4.837379292,220.0729065,224.3981736,6.797500157,2051.707501,4.325267100000019
2019-09-02 00:10:00,12.44673862,15.17133719,7.666568967,227.4310664,236.038469,6.782500124,2046.381757,8.6074026
2019-09-02 00:20:00,11.93396816,15.04524234,6.510944845,246.9484266,245.5393247,6.345000005,2032.86416,-1.409101899999996
2019-09-02 00:30:00,10.50677168,15.16183278,1.798782572,248.6095886,242.0730972,6.205000019,1902.282874,-6.5364913999999885
2019-09-02 00:40:00,10.7147831,15.181767,4.142332782,232.9578253,235.4746295,6.425000072,2026.243524,2.5168041999999957
2019-09-02 00:50:00,11.80937662,15.09230939,6.200597518,232.1461182,235.1491505,6.649999809,2032.885474,3.003032300000001
2019-09-02 01:00:00,12.19350905,15.17836641,8.861998823,232.1461182,230.6214394,6.742499948,2042.51098,-1.5246787999999754
2019-09-02 01:10:00,12.27668762,15.09682193,8.080383965,232.1461182,231.266957,6.88500011,2049.126251,-0.8791611999999986
2019-09-02 01:20:00,13.16781759,15.1386635,9.283375547,232.1461182,224.763747,6.875000119,2045.62146,-7.382371199999994
2019-09-02 01:30:00,14.91176448,15.14089604,12.38956061,232.1461182,226.148922,6.910000086,2045.038306,-5.9971961999999905
2019-09-02 01:40:00,14.13226929,15.13534753,11.58518904,232.1461182,234.4782216,6.907500076,2045.199426,2.3321034000000225
2019-09-02 01:50:00,11.76946716,15.17303628,7.926675105,232.1461182,236.1169194,6.717499876,2055.359528,3.970801200000011
2019-09-02 02:00:00,12.06052718,15.19504724,7.694293751,232.1461182,233.9199818,6.629999828,2058.11629,1.7738635999999985
2019-09-02 02:10:00,11.67123461,15.17320284,7.353700482,232.1461182,235.6572961,6.60249989,2045.831171,3.511177900000007
2019-09-02 02:20:00,12.4788703,15.16786136,7.868544579,232.1461182,228.4872457,6.599999905,2049.427161,-3.658872500000001
2019-09-02 02:30:00,13.63746729,15.10364096,10.32636537,232.1461182,234.5838061,6.554999948,2018.730292,2.4376879000000145
2019-09-02 02:40:00,14.04103465,15.19281033,11.46683562,237.3599091,232.8293772,6.465000033,2061.256671,-4.5305319
2019-09-02 02:50:00,14.60509348,15.10704879,12.62158666,237.6339417,228.9494509,6.445000052,2034.625348,-8.68449080000002
2019-09-02 03:00:00,13.49490733,15.04807162,10.71505577,237.6339417,231.8120844,6.412500095,2026.070648,-5.821857300000005
2019-09-02 03:10:00,13.01931744,15.18614933,10.71520439,237.6339417,234.586103,6.49749999,2058.683453,-3.0478387
2019-09-02 03:20:00,12.99520488,15.22846341,10.60243255,230.8835049,233.0754921,6.647499824,2063.585547,2.1919872
2019-09-02 03:30:00,13.84378948,15.14848968,10.26806947,224.4631653,238.2470479,6.712499857,2050.410468,13.783882600000027
2019-09-02 03:40:00,14.66417766,15.15471299,12.24442541,230.2275409,233.2091536,6.727499914,2055.711139,2.9816126999999994
2019-09-02 03:50:00,15.6608911,15.09901835,12.81430712,232.1461182,240.7778053,6.74749999,2024.249176,8.631687100000022
2019-09-02 04:00:00,14.27536764,15.18362023,12.08449922,232.1461182,234.2285553,6.609999871,2061.453546,2.0824371000000212
2019-09-02 04:10:00,14.84937587,15.11182992,12.85632107,232.1461182,231.4694759,6.607499886,2043.136285,-0.6766422999999975
2019-09-02 04:20:00,14.32077155,15.14422788,12.21412621,232.1461182,238.8751072,6.42250011,2049.111853,6.728989000000013
2019-09-02 04:30:00,13.83666162,15.10172738,11.05494223,232.1461182,239.2336806,6.312500167,2039.741931,7.087562400000024
2019-09-02 04:40:00,13.19983788,15.1882854,11.11871187,232.1461182,235.4823446,6.16500001,2059.728625,3.3362264000000152
2019-09-02 04:50:00,13.99191828,15.09840663,11.81414721,232.1461182,240.7905098,6.124999976,2041.855811,8.644391600000006
2019-09-02 05:00:00,15.30605035,15.21009305,13.5816231,232.1461182,237.8096093,6.335000181,2062.571851,5.663491100000016
2019-09-02 05:10:00,14.20527563,15.11985755,13.01881354,232.1461182,231.4692827,6.34750011,2051.289728,-0.6768354999999815
