Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-09-02 05:20:00,14.37089009,15.16062905,12.33978302,232.1461182,234.9902228,6.347500157,2049.864679,2.8441046000000085
2019-09-02 05:30:00,14.70236077,15.14231962,13.25949682,232.1461182,237.4520934,6.527499938,2052.401617,5.305975200000006
2019-09-02 05:40:00,15.0037787,15.23789875,13.22024847,232.1461182,239.8243509,6.609999895,2062.184497,7.678232700000024
2019-09-02 05:50:00,15.07706337,15.21885914,13.19253806,242.743675,235.2056717,6.647499847,2053.211523,-7.5380032999999855
2019-09-02 06:00:00,15.525422,15.27104017,14.76691995,244.2193298,238.4747923,6.727499914,2069.763867,-5.744537500000007
2019-09-02 06:10:00,15.54957576,15.10959534,13.91426904,244.2193298,237.995465,6.726315699,2032.817286,-6.223864800000001
2019-09-02 06:20:00,17.73255897,15.26528621,16.89042081,244.2193298,237.7147626,6.722499895,2069.741986,-6.504567199999997
2019-09-02 06:30:00,16.93903069,15.18287703,16.04105827,244.2193298,238.2307918,6.792500162,2060.321417,-5.9885380000000055
2019-09-02 06:40:00,14.79017997,15.09889305,13.01414364,244.2193298,238.1213249,6.790000153,2037.320215,-6.0980049000000065
2019-09-02 06:50:00,15.47779064,15.24813437,13.66873592,234.3412476,241.2518414,6.732499933,2064.700659,6.910593799999987
2019-09-02 07:00:00,14.72355919,15.12670089,12.53406804,234.3412476,243.2041179,6.724999905,2035.624121,8.862870299999997
2019-09-02 07:10:00,14.98987546,15.23512101,12.61375102,234.3412476,246.2652118,6.699999809,2058.646082,11.9239642
2019-09-02 07:20:00,15.77440071,15.17856815,13.66849233,245.1946649,243.1526375,6.734999943,2054.607257,-2.042027399999995
2019-09-02 07:30:00,14.23594074,15.1744106,11.5787278,247.5120239,243.3710435,6.69499979,2051.063495,-4.1409803999999895
2019-09-02 07:40:00,14.4683063,15.10750544,11.61972997,247.5120239,245.4779486,6.719999909,2032.421869,-2.034075300000012
2019-09-02 07:50:00,13.56260471,15.16264433,10.29404913,247.5120239,244.4153828,6.870000124,2044.91347,-3.0966410999999994
2019-09-02 08:00:00,15.20690818,15.13193768,13.34873852,247.5120239,244.147454,7.212499905,2036.005078,-3.3645698999999922
2019-09-02 08:10:00,14.26666179,15.13899051,12.51696424,247.5120239,242.8102596,7.445000005,2039.342859,-4.701764300000008
2019-09-02 08:20:00,13.86150636,15.21076878,11.77783657,247.5120239,236.5103059,7.377777735,2060.915019,-11.001718000000011
2019-09-02 08:30:00,14.24754238,15.12365815,12.09525309,247.5120239,239.9617312,7.912500191,2037.537378,-7.5502927
2019-09-02 08:40:00,15.62946482,15.08739612,13.75139154,247.5120239,241.1514773,8.070000172,2026.018372,-6.360546599999992
2019-09-02 08:50:00,15.5379519,15.21699996,14.00390539,247.5120239,241.0109801,8.034999919,2065.055963,-6.501043799999991
2019-09-02 09:00:00,14.27826324,15.14218569,12.99543565,248.4449599,243.6571131,7.904999924,2032.878033,-4.787846799999983
2019-09-02 09:10:00,16.3377171,15.22524664,14.96668088,248.6095886,246.810669,7.529999971,2065.784247,-1.798919600000005
2019-09-02 09:20:00,15.58419094,15.15986757,14.2693506,248.6095886,246.068145,7.574999928,2057.540076,-2.541443600000008
2019-09-02 09:30:00,15.40469146,15.12402901,13.11215464,248.6095886,247.4952172,7.795000076,2047.562457,-1.1143713999999818
2019-09-02 09:40:00,13.73833594,15.10512176,11.73105786,248.6095886,246.2289143,7.797500181,2042.121997,-2.3806742999999813
2019-09-02 09:50:00,13.22519412,15.08426155,9.833752865,248.6095886,246.2015621,7.825000215,2036.478839,-2.4080265000000054
2019-09-02 10:00:00,14.7102314,15.20202206,12.33818135,248.6095886,245.0779192,7.900000095,2061.658423,-3.5316693999999984
2019-09-02 10:10:00,13.67553902,15.08768772,11.29828482,243.8146399,250.417693,7.92250011,2034.286554,6.603053100000011
2019-09-02 10:20:00,14.87320995,15.05701281,12.6964039,246.4144592,247.9631909,8.180000019,2038.524927,1.5487316999999905
2019-09-02 10:30:00,14.60919561,15.14303112,12.67687944,247.1135837,250.618376,8.487499952,2035.351996,3.5047923000000196
2019-09-02 10:40:00,15.52492099,15.09311923,13.54034946,255.2952764,248.7852317,8.695000315,2040.795105,-6.510044700000009
2019-09-02 10:50:00,16.054212,15.14452842,15.12427818,251.9022827,249.2976903,8.82249999,2044.344189,-2.6045924000000014
2019-09-02 11:00:00,16.88258228,15.19590546,16.3505814,251.9022827,248.0539622,8.830000067,2061.980157,-3.8483205
2019-09-02 11:10:00,17.46900868,15.14303747,16.31052332,251.9022827,250.0024577,8.927499723,2054.263641,-1.8998249999999928
2019-09-02 11:20:00,17.59465814,15.0960183,16.21545639,251.9022827,257.7718552,8.979999876,2038.354193,5.869572500000004
2019-09-02 11:30:00,16.69305925,15.0977384,15.51760021,251.9022827,250.1033497,9.204999876,2041.446051,-1.7989330000000052
2019-09-02 11:40:00,16.74076467,15.15636228,16.39308449,251.9022827,255.0892468,9.122499895,2059.600049,3.1869641000000115
2019-09-02 11:50:00,16.06618481,15.15879777,14.76418642,252.2854464,254.511849,8.939999723,2047.210858,2.2264026
2019-09-02 12:00:00,15.20484767,15.11922477,13.83294699,259.5852356,255.0733082,9.002499866,2050.49903,-4.511927399999962
2019-09-02 12:10:00,13.62271018,15.12046538,10.77802637,259.5852356,255.2682446,9.059999943,2035.316248,-4.316990999999973
2019-09-02 12:20:00,14.08282822,15.18265547,11.10673789,254.1048371,252.1472049,8.931249738,2063.041641,-1.9576322000000062
2019-09-02 12:30:00,12.75773473,15.09898004,8.59378586,247.5120239,250.8362006,9.022499943,2039.132617,3.3241767000000095
2019-09-02 12:40:00,13.68036537,15.16912159,10.46627347,247.5668993,250.5843183,8.974999905,2051.842462,3.017419000000018
2019-09-02 12:50:00,13.22252111,15.12354992,10.17126099,247.5120239,245.3007958,8.984999943,2043.50921,-2.2112280999999996
2019-09-02 13:00:00,12.71366735,15.13742164,8.606252345,247.5120239,243.0355217,8.994999933,2058.425781,-4.476502199999999
2019-09-02 13:10:00,12.25962858,15.13549045,8.200313259,247.5383649,246.7333756,9.47750001,2053.744525,-0.8049893000000168
2019-09-02 13:20:00,12.7405643,15.19983687,9.214584095,247.5120239,249.7413002,9.565000153,2064.085468,2.2292763000000093
2019-09-02 13:30:00,12.85925293,15.12208499,8.915817451,247.5120239,257.0704383,9.560000229,2022.085693,9.558414399999975
2019-09-02 13:40:00,11.65087147,15.19270205,7.489764626,247.5668993,248.3638629,9.560000229,1986.667621,0.796963599999998
2019-09-02 13:50:00,10.94653592,15.12486461,3.841483099,247.5120239,248.5340794,9.532500124,1930.008514,1.0220554999999933
2019-09-02 14:00:00,12.27345772,15.14714974,7.050804204,247.5668993,244.6508235,9.605000257,2010.559271,-2.9160757999999873
2019-09-02 14:10:00,11.55187759,15.12914295,6.513607381,247.5120239,242.9423904,9.520000076,1991.185034,-4.569633500000009
2019-09-02 14:20:00,11.56685758,15.22398488,7.19667805,247.5668993,245.5503598,9.502631589,2054.368762,-2.0165394999999933
2019-09-02 14:30:00,9.768144978,15.15133416,1.882978778,247.5382434,241.8353387,9.547368602,1871.553311,-5.702904700000005
2019-09-02 14:40:00,10.2424046,15.17248701,2.885560882,247.5120239,243.2540726,9.630000162,1885.536905,-4.257951300000002
2019-09-02 14:50:00,9.899703646,15.11935298,2.884422332,246.1949205,241.71352,9.522500086,1712.166772,-4.481400500000007
2019-09-02 15:00:00,10.63368359,15.16534393,4.301908307,234.9856828,236.4133971,9.310000086,1933.301489,1.427714299999991
2019-09-02 15:10:00,10.55139596,15.16976948,1.990831298,240.6999893,233.3616693,9.219999886,1868.687872,-7.33832000000001
2019-09-02 15:20:00,11.24010583,15.20050802,3.755532207,238.5178099,237.1468335,9.199999809,1943.30497,-1.3709763999999893
2019-09-02 15:30:00,10.47478855,15.14464009,3.787221844,227.7558594,235.6986207,8.937499952,1913.864319,7.942761300000001
2019-09-02 15:40:00,11.13832364,15.18741994,5.658128273,229.0698677,235.4298413,8.705000401,2024.616272,6.359973599999989
2019-09-02 15:50:00,10.33206148,15.16282345,2.449862037,236.536377,232.775119,8.605000401,1888.041809,-3.761257999999998
2019-09-02 16:00:00,10.11691395,15.14477144,1.710408381,236.536377,235.1403926,8.600000381,1871.128866,-1.3959843999999748
2019-09-02 16:10:00,9.485019628,15.10802244,0.856060237,236.536377,231.0908397,8.511764751,1649.600432,-5.445537299999984
2019-09-02 16:20:00,9.102081299,15.12847354,0.182220625,236.536377,233.0502457,8.372221841,1594.259942,-3.4861312999999825
2019-09-02 16:30:00,10.17927346,15.15586701,1.511824558,236.536377,228.3241262,8.204999828,1900.237842,-8.212250799999993
2019-09-02 16:40:00,9.559991288,15.11841734,1.048239703,236.536377,231.8410267,8.110000181,1687.121637,-4.695350300000001
2019-09-02 16:50:00,10.51800208,15.12203224,2.597301345,236.536377,229.2743453,7.985000157,1954.29173,-7.262031699999994
2019-09-02 17:00:00,10.04183674,15.13924688,2.555310606,236.536377,228.3672526,7.865000176,1892.526727,-8.169124399999987
2019-09-02 17:10:00,10.14532263,15.11771674,1.864247818,229.2903903,230.2065192,7.800000191,1936.914026,0.9161288999999897
2019-09-02 17:20:00,10.58878093,15.12969097,2.973715442,228.8534241,229.1892431,7.772500086,1948.827271,0.33581899999998654
2019-09-02 17:30:00,9.903761989,15.15788899,1.071864454,228.8534241,227.3585673,7.75,1823.833342,-1.494856800000008
2019-09-02 17:40:00,8.188241267,14.45577452,0.029999532,228.8534241,228.0527106,7.689999819,1153.864987,-0.8007135000000005
2019-09-02 17:50:00,8.979059219,14.95562477,0.210913298,228.8534241,227.0923678,7.589999914,1366.53732,-1.761056300000007
2019-09-02 18:00:00,8.821278071,14.99970169,0.0,228.8534241,228.3794322,7.5,1324.959055,-0.4739919000000157
2019-09-02 18:10:00,8.870858645,15.05144092,0.0,228.8534241,227.1808764,7.489999962,1339.289792,-1.672547700000024
2019-09-02 18:20:00,8.646567988,14.95211077,0.0,228.8534241,219.7829115,7.445000005,1203.102682,-9.0705126
2019-09-02 18:30:00,8.306335926,14.84333114,0.0,217.1484691,215.8764652,7.3950001,1220.747168,-1.2720038999999872
2019-09-02 18:40:00,8.836480904,15.08241789,0.002,213.4875183,216.8924135,7.3950001,1482.735065,3.4048951999999986
2019-09-02 18:50:00,9.175079417,15.12403116,0.186478656,213.4875183,215.8371074,7.400000095,1608.095178,2.349589100000003
2019-09-02 19:00:00,9.309174919,15.15418831,0.078497374,213.4875183,218.5449021,7.3700001,1647.186072,5.057383799999997
2019-09-02 19:10:00,9.05572257,15.12853266,0.042499718,213.4875183,217.9308635,7.405000067,1501.007513,4.443345199999982
2019-09-02 19:20:00,8.335423303,14.92678548,0.0,213.4875183,212.0570713,7.272499967,1217.892233,-1.4304470000000151
2019-09-02 19:30:00,8.648776841,14.87364618,0.019499871,213.4875183,211.9693308,7.119999886,1344.951105,-1.5181875000000105
2019-09-02 19:40:00,8.80442338,14.99527994,0.0,213.4875183,206.0149577,7.0,1283.712109,-7.472560600000008
2019-09-02 19:50:00,8.133389115,14.49053223,0.0,209.5355886,210.4318352,6.980000019,1084.627289,0.8962465999999836
2019-09-02 20:00:00,8.475347424,14.90589564,0.024999729,206.9021301,206.4795706,6.825000167,1337.105478,-0.42255950000000553
2019-09-02 20:10:00,9.096968484,15.10067533,0.001,206.9021301,210.9288641,6.780000114,1449.931824,4.026734000000005
2019-09-02 20:20:00,9.121730852,15.13666034,0.030999754,206.9021301,214.5417726,6.744999981,1513.899316,7.639642500000008
2019-09-02 20:30:00,7.873736668,14.35095508,0.006499995,206.9021301,212.1660143,6.709999847,1060.74635,5.263884200000007
2019-09-02 20:40:00,7.959551215,14.28975633,0.0,206.9021301,207.0221571,6.672499728,1008.763101,0.12002699999999322
2019-09-02 20:50:00,7.075178075,13.54765226,0.0,206.9021301,208.3756841,6.667499733,834.2261414,1.4735540000000071
2019-09-02 21:00:00,6.694349766,12.85467643,0.0,206.9021301,208.6853034,6.687499809,705.2817535,1.7831733000000156
2019-09-02 21:10:00,6.519602346,11.79430729,0.0,206.9021301,209.6268283,6.712499857,533.903331,2.724698200000006
2019-09-02 21:20:00,6.172260833,11.30686918,0.0,206.9021301,205.8928893,6.74749999,473.1583694,-1.0092407999999864
2019-09-02 21:30:00,5.784991384,11.09921895,0.0,206.9021301,204.0123969,6.770000076,441.0444412,-2.889733199999995
2019-09-02 21:40:00,5.758775335,10.48022604,0.0,206.9021301,194.4776526,6.731578877,367.5043388,-12.424477499999995
2019-09-02 21:50:00,5.155396411,9.489978155,0.0,206.9021301,185.9386363,6.668420867,259.3851081,-20.96349379999998
2019-09-02 22:00:00,5.76993237,10.2629332,0.0,206.9021301,191.4652833,6.607894596,337.260629,-15.436846799999984
2019-09-02 22:10:00,5.786309361,10.17626837,0.0,206.9021301,190.5735133,6.594999909,330.0924042,-16.328616799999992
2019-09-02 22:20:00,6.07245028,10.66235751,0.0,206.9021301,190.1399378,6.569999933,385.4758453,-16.76219229999998
2019-09-02 22:30:00,5.598920941,10.78340869,0.0,187.6034335,191.5326331,6.599999905,398.7448471,3.929199600000004
2019-09-02 22:40:00,5.574882507,10.58239952,0.0,184.9508362,190.2003242,6.622499824,380.0247711,5.249488000000014
2019-09-02 22:50:00,6.144806981,11.37214775,0.0,184.9508362,190.8732263,6.669999814,478.6937759,5.922390100000001
2019-09-02 23:00:00,6.73179028,11.92134234,0.0,190.5505522,195.1629681,6.699999809,559.3742065,4.612415900000002
2019-09-02 23:10:00,6.602818036,11.98492187,0.0,193.7313538,193.8773839,6.74749999,566.0551025,0.1460301000000186
2019-09-02 23:20:00,6.687314582,11.98256296,0.0,193.7313538,195.7613979,6.757500029,563.3853409,2.030044099999998
2019-09-02 23:30:00,6.141762638,11.88312404,0.0,193.7313538,197.0409794,6.772500086,554.1066254,3.309625600000004
2019-09-02 23:40:00,6.322524357,11.82479887,0.0,193.7313538,202.0711739,6.930000067,543.8120911,8.339820099999997
2019-09-02 23:50:00,6.049766922,11.06952368,0.0,193.7313538,206.207637,7.0,437.2531937,12.476283200000012
2019-09-03 00:00:00,9.260464066,15.13051667,0.67721016,267.2687073,267.4452694,8.80263178,1659.965518,0.17656209999995554
2019-09-03 00:10:00,8.029754591,13.89626791,0.08999872,265.5320105,263.120909,8.632500267,1152.666142,-2.4111015000000293
2019-09-03 00:20:00,7.504398751,13.29271142,0.0,249.5940231,258.098405,8.464999866,974.1282211,8.504381900000027
2019-09-03 00:30:00,9.231676364,15.12670192,0.042999311,248.6101074,253.3378115,8.399999619,1591.758887,4.727704099999983
2019-09-03 00:40:00,8.581599212,14.91797447,0.140493737,248.6101074,254.2347039,8.282499695,1355.055164,5.624596499999996
2019-09-03 00:50:00,9.141425586,15.17755437,0.365419369,248.6101074,253.2837921,8.207499743,1690.203851,4.6736846999999955
2019-09-03 01:00:00,10.0783864,15.15292543,1.009938264,248.6101074,253.34841,8.199999809,1928.070154,4.738302599999997
2019-09-03 01:10:00,10.32123961,15.16941378,2.237448273,248.6101074,253.8995505,8.19499979,1984.540442,5.2894431
2019-09-03 01:20:00,10.78008599,15.16875096,4.094130214,250.1519783,255.3028703,8.15250001,2032.299683,5.150891999999999
2019-09-03 01:30:00,9.948857141,15.1454882,1.930332305,257.4465224,252.013873,8.102500296,1968.438904,-5.4326494000000025
2019-09-03 01:40:00,9.086758971,15.12487444,0.05199958,253.0003662,248.9221507,7.920000124,1521.637653,-4.078215499999999
2019-09-03 01:50:00,9.015998888,15.02895856,0.108978165,253.0003662,251.1573455,7.807500196,1450.450436,-1.843020700000011
2019-09-03 02:00:00,8.221709371,14.8713246,0.046498255,253.0003662,249.7131113,7.65249989,1222.425647,-3.2872548999999935
2019-09-03 02:10:00,7.79317553,13.54075232,0.0,253.0003662,243.982119,7.479999995,856.1917114,-9.01824719999999
2019-09-03 02:20:00,7.309492397,14.07325038,0.0,253.0003662,246.3012328,7.400000095,956.0142212,-6.699133399999994
2019-09-03 02:30:00,7.632851148,14.11430262,0.0,253.0003662,247.5984162,7.305000019,959.405368,-5.401949999999999
2019-09-03 02:40:00,7.371082783,13.74602079,0.0,253.0003662,249.8351065,7.309999967,896.9782288,-3.165259700000007
2019-09-03 02:50:00,8.901783609,15.08637848,0.197493166,253.0003662,252.6660155,7.380000091,1431.854102,-0.3343507000000159
2019-09-03 03:00:00,8.735964799,15.13518924,0.064499584,253.0003662,250.4714753,7.365000081,1575.287122,-2.5288908999999933
2019-09-03 03:10:00,9.547647381,15.13881232,0.121986395,253.0003662,250.7513779,7.25999999,1544.001807,-2.2489883000000077
2019-09-03 03:20:00,9.624366236,15.14309406,0.117496585,253.0003662,251.1314844,7.305000067,1672.666608,-1.868881799999997
2019-09-03 03:30:00,8.815932083,15.10641611,0.022999789,253.0003662,248.1361293,7.209999847,1446.442542,-4.864236900000009
2019-09-03 03:40:00,8.529828382,15.0709514,0.004499999,253.0003662,247.9612427,7.189999771,1262.621558,-5.039123499999988
2019-09-03 03:50:00,8.584123731,15.07212853,0.013999952,253.0003662,247.4978126,7.179999781,1399.858636,-5.502553599999999
2019-09-03 04:00:00,8.289313865,14.92247745,0.0,253.0003662,245.4179745,7.189999795,1249.076205,-7.582391699999988
2019-09-03 04:10:00,8.456729198,15.10951044,0.088497031,243.4420935,245.5010164,7.10249989,1396.012915,2.058922899999999
2019-09-03 04:20:00,9.213726377,15.17974019,0.08049781,245.480584,249.6366101,7.10249989,1551.553943,4.15602610000002
2019-09-03 04:30:00,8.921497083,15.08169003,0.0,251.9028015,243.4979462,7.097499919,1405.276682,-8.404855300000008
2019-09-03 04:40:00,7.875908566,14.24935131,0.016499923,251.9028015,244.2698124,7.084999967,1026.917081,-7.632989100000003
2019-09-03 04:50:00,8.095577121,14.19698976,0.089995992,251.9028015,247.7520335,7.082499981,1078.560455,-4.150767999999999
2019-09-03 05:00:00,8.88065958,14.97486135,0.189496743,251.9028015,249.964923,7.087499952,1415.253769,-1.9378785000000107
2019-09-03 05:10:00,10.10163819,15.15338678,0.79574305,251.9028015,243.6933434,7.068421063,1850.132607,-8.209458100000006
2019-09-03 05:20:00,10.14890544,15.18234801,1.057266459,251.9028015,243.8199019,7.025,1877.832648,-8.082899600000019
2019-09-03 05:30:00,8.602890348,15.03173058,0.315439583,251.9028015,246.5073919,6.920000076,1484.501044,-5.395409600000022
2019-09-03 05:40:00,8.337056684,14.53288798,0.323370826,242.5730025,242.1668662,6.945000052,1214.959943,-0.4061363000000142
2019-09-03 05:50:00,8.833863568,15.08499943,0.471450819,240.9271545,239.9374037,6.960000038,1574.573236,-0.9897507999999959
2019-09-03 06:00:00,9.485324207,15.12397189,0.734784223,240.9271545,238.9345667,6.826315955,1669.574733,-1.9925877999999955
2019-09-03 06:10:00,9.578089905,15.0643187,0.490454632,240.9271545,244.0343342,6.797500157,1684.266678,3.107179699999989
2019-09-03 06:20:00,9.701920199,15.15972117,0.931738641,240.9271545,239.5163078,6.762500048,1798.324402,-1.4108467000000076
2019-09-03 06:30:00,9.635039568,15.17866096,1.096204138,240.9271545,234.2618949,6.717499876,1804.195404,-6.665259600000013
2019-09-03 06:40:00,9.788811421,15.14381737,0.289487925,238.2925938,231.8679093,6.6974998,1714.054401,-6.424684499999984
2019-09-03 06:50:00,9.304701447,15.15426354,0.185996156,232.146637,232.6671578,6.742499971,1708.846564,0.5205208000000141
2019-09-03 07:00:00,9.557040024,15.15137029,0.249273933,232.146637,232.5564891,6.95,1607.900958,0.40985209999999483
2019-09-03 07:10:00,8.972710896,15.12624648,0.08299007,232.146637,229.8389426,7.282500005,1487.029492,-2.3076944000000026
2019-09-03 07:20:00,8.981955051,15.10597998,0.217493793,232.146637,228.0461129,7.472500062,1606.022906,-4.100524100000001
2019-09-03 07:30:00,8.948876691,15.14640838,0.054499284,227.00032,225.1133251,8.065000319,1587.555719,-1.8869948999999906
2019-09-03 07:40:00,8.944087625,15.07210341,0.071999498,216.7807312,224.3170062,8.219999743,1512.639087,7.536275000000018
2019-09-03 07:50:00,8.923371863,15.11224106,0.0,216.7807312,223.8311899,8.204999828,1376.228998,7.050458700000007
2019-09-03 08:00:00,8.434714007,14.86379309,0.078991442,216.7807312,216.7973983,7.985000134,1274.93017,0.016667100000006485
2019-09-03 08:10:00,9.539832544,15.08648188,0.245488795,217.7683871,225.9743829,8.222499847,1571.415283,8.205995799999982
2019-09-03 08:20:00,10.59102695,15.14661008,2.848534976,230.884515,223.1954556,8.234999752,1857.125165,-7.689059399999991
2019-09-03 08:30:00,10.44584956,15.14890936,3.090808438,231.0490723,231.39888,8.36499958,1939.480328,0.3498076999999853
2019-09-03 08:40:00,12.109161,15.17266001,7.414536949,231.0490723,228.9170602,8.5900002,2030.479803,-2.132012099999997
2019-09-03 08:50:00,13.19137325,15.10130359,9.629233166,231.0490723,235.3089773,9.019999838,2046.593555,4.259905000000003
2019-09-03 09:00:00,12.05575657,15.13383879,7.224045658,234.4620148,242.5787202,9.344999981,2020.214636,8.1167054
2019-09-03 09:10:00,13.8997718,15.11099296,11.65175633,244.2198486,239.2664165,9.691176414,2044.948788,-4.953432100000015
2019-09-03 09:20:00,13.48722447,15.12977456,10.88955468,244.2198486,244.0800865,9.788888613,2051.862155,-0.13976210000001288
2019-09-03 09:30:00,13.35121512,15.1218385,10.69866371,244.2198486,244.3467676,9.989999866,2050.03111,0.12691899999998668
2019-09-03 09:40:00,12.52902608,15.08886033,7.892149434,246.0895032,246.1205749,10.3349999,2032.687006,0.03107170000001247
2019-09-03 09:50:00,12.97719926,15.15678702,8.984346898,250.8052368,247.7930417,10.08437485,2057.56026,-3.0121950999999854
2019-09-03 10:00:00,16.95680859,15.31790953,15.18856836,257.7244333,262.7914422,8.036842246,2073.278802,5.067008900000019
2019-09-03 10:10:00,12.12477212,15.15534903,7.539958128,268.366272,265.0404644,9.537499905,2040.917853,-3.325807599999962
2019-09-03 10:20:00,12.84186006,15.18309706,9.960050009,263.0420664,263.9410426,10.09000001,2038.642865,0.8989761999999928
2019-09-03 10:30:00,15.50476217,15.21120089,13.06020455,258.4881897,263.2968402,10.36500006,2058.053882,4.808650499999999
2019-09-03 10:40:00,16.14789681,15.14850166,15.24550789,262.3012261,265.6763587,10.64249997,2045.814587,3.375132599999972
2019-09-03 10:50:00,16.98460155,15.17365037,14.2590657,269.4638367,275.3513322,10.69500008,2008.355249,5.8874955
2019-09-03 11:00:00,16.75542922,15.07453895,15.63048917,269.4638367,273.1006723,10.87000003,2019.90675,3.6368355999999835
2019-09-03 11:10:00,14.60063825,15.21554813,11.67702549,270.6711711,277.4767586,11.0650002,2036.869934,6.8055875000000015
2019-09-03 11:20:00,14.54381826,15.03457345,11.62049924,273.4112453,274.0943305,10.94750004,1952.126123,0.6830851999999936
2019-09-03 11:30:00,14.19924269,15.17432258,11.45636415,274.9516602,269.7762752,10.8275001,2049.71955,-5.175385000000006
2019-09-03 11:40:00,14.3823247,15.12592627,11.42297606,274.9516602,278.6886316,10.32999992,2005.63418,3.736971400000016
2019-09-03 11:50:00,14.34577508,15.11131065,11.08767312,287.9902196,284.7481404,9.462499905,1916.33775,-3.242079199999978
2019-09-03 12:00:00,16.28189969,15.13612573,13.69077288,277.6378556,282.2893559,8.527499962,2009.042938,4.651500299999952
2019-09-03 12:10:00,12.62135601,15.23039268,7.62754797,281.2291424,276.3712105,9.320000029,2032.477325,-4.857931899999983
2019-09-03 12:20:00,11.73002205,15.13025205,6.095113505,281.3416879,277.2905992,9.892499876,1981.728168,-4.051088700000037
2019-09-03 12:30:00,14.06401491,15.13033167,11.00266432,281.4497955,275.7194368,10.24749994,2016.287817,-5.730358700000011
2019-09-03 12:40:00,13.36723452,15.18246657,9.475536398,281.5370483,273.7398183,10.49500008,2008.833832,-7.797229999999956
2019-09-03 12:50:00,17.16709242,15.26184331,15.79016082,273.5634179,269.5091417,10.45526324,2071.407496,-4.054276200000004
2019-09-03 13:00:00,16.13868985,15.23782285,13.92132691,278.4103044,279.187756,10.47000003,2046.264893,0.7774516000000062
2019-09-03 13:10:00,14.56336465,15.1880836,11.97275448,282.634613,278.908015,10.43249989,2028.599603,-3.726598000000024
2019-09-03 13:20:00,14.94528828,15.14706776,11.27365845,281.5486039,276.3975742,10.5124999,2025.959711,-5.151029699999981
2019-09-03 13:30:00,14.76417394,15.22194377,12.52747561,267.4332645,274.2604698,10.36499982,2064.858038,6.827205300000003
2019-09-03 13:40:00,13.91375146,15.22652994,11.57163776,274.4959803,277.4124245,10.4525001,2061.161133,2.916444200000001
2019-09-03 13:50:00,14.60322264,15.20051256,10.98888271,276.8478133,275.090682,10.5222222,2027.521742,-1.757131299999969
2019-09-03 14:00:00,13.80111425,15.13660803,9.393769162,284.337929,271.7764252,10.8400001,2015.500299,-12.561503799999969
2019-09-03 14:10:00,13.24539013,15.13306345,9.613621844,264.2490611,268.9324401,10.88000016,2039.227081,4.683379000000002
2019-09-03 14:20:00,14.23905935,15.1086954,11.53639494,270.506526,270.5768784,10.74249997,2028.752228,0.07035239999999021
2019-09-03 14:30:00,14.82814016,15.11081274,12.13208418,269.3705509,268.7726096,10.53249993,2046.482056,-0.5979413000000022
2019-09-03 14:40:00,13.56618743,15.18354459,9.311685672,271.6589661,270.5170558,10.30499997,2052.761182,-1.1419103000000064
2019-09-03 14:50:00,13.63247395,15.14465989,9.543533965,271.6589661,265.5432926,10.3125,2037.081219,-6.115673500000014
2019-09-03 15:00:00,11.07723444,15.15729439,6.228810314,271.6589661,275.3816041,10.31000009,1991.992285,3.7226380000000177
2019-09-03 15:10:00,12.14736258,15.18124322,7.171260053,271.6589661,266.3214581,10.41111125,1982.036221,-5.337508000000014
2019-09-03 15:20:00,12.00329905,15.17215405,7.87890338,271.6589661,279.3590689,10.32000008,2026.820789,7.700102800000025
2019-09-03 15:30:00,11.24971731,15.13416615,5.876411972,275.1823183,275.4169583,10.24749999,1869.427887,0.23463999999995622
2019-09-03 15:40:00,12.01777778,15.19534081,6.450679501,276.3097363,276.76381,10.11250005,2033.623352,0.4540736999999808
2019-09-03 15:50:00,11.07652127,15.16790619,3.59802821,272.7565308,269.1145702,9.963157754,1968.634711,-3.6419606000000044
2019-09-03 16:00:00,10.03120211,15.10505649,3.010894753,271.6647955,268.5464802,9.880951972,1853.036707,-3.118315300000006
2019-09-03 16:10:00,10.98148904,15.14589688,4.730723159,266.2282418,267.5715277,9.69499979,1994.562836,1.3432859000000121
2019-09-03 16:20:00,10.61447149,15.200242,3.70270528,270.4402558,265.8357583,9.636111153,2035.735806,-4.6044974999999795
2019-09-03 16:30:00,10.3115684,15.134086,2.648075437,266.1711426,264.9284445,9.587500334,2008.446973,-1.2426980999999842
2019-09-03 16:40:00,10.8201244,15.11541559,3.946357219,266.1711426,262.2711516,9.5,1925.454791,-3.899991
2019-09-03 16:50:00,10.36304219,15.10912243,2.644149074,261.983231,258.4673621,9.390000057,1910.888239,-3.5158688999999868
2019-09-03 17:00:00,10.53459678,15.16953211,3.211490363,262.8784485,260.3592507,9.199999905,1965.353374,-2.519197799999972
2019-09-03 17:10:00,11.74069548,15.15363514,6.709032247,262.8784485,258.0576183,9.030000067,2059.716355,-4.820830199999989
2019-09-03 17:20:00,10.9489862,15.16791075,4.59570065,262.8784485,262.0715644,8.922499704,2043.057312,-0.8068840999999907
2019-09-03 17:30:00,11.49555893,15.15468456,5.467419266,262.8784485,265.2191826,8.857499981,2001.494513,2.34073410000002
2019-09-03 17:40:00,10.38917828,15.20401007,3.758785233,262.8784485,266.5946473,8.800000191,2053.892398,3.7161988000000292
2019-09-03 17:50:00,10.2375227,15.14128165,1.971304757,262.8784485,258.2993802,8.630000353,1933.361212,-4.579068300000017
2019-09-03 18:00:00,10.83807526,15.1765805,3.219537554,262.8784485,255.0147681,8.550000191,2032.359973,-7.863680399999993
2019-09-03 18:10:00,11.06227312,15.12031245,4.499157968,262.8784485,257.9570711,8.5,2022.773444,-4.921377399999983
2019-09-03 18:20:00,10.46199899,15.17468302,3.814422244,262.8784485,258.6015816,8.479999924,2011.840796,-4.276866900000016
2019-09-03 18:30:00,10.07892478,15.12776372,2.389075127,254.702907,248.3032487,8.38999958,1955.369983,-6.399658299999999
2019-09-03 18:40:00,10.53515384,15.18646315,4.813345887,254.0979309,255.0262638,8.229999733,2022.028088,0.9283329000000151
2019-09-03 18:50:00,10.7596302,15.15970704,3.163524264,254.0979309,256.085496,8.179999876,1975.331104,1.9875650999999834
2019-09-03 19:00:00,10.60687928,15.16626459,3.360422164,254.0979309,246.9272011,8.105000257,2018.531311,-7.170729800000004
2019-09-03 19:10:00,10.32599161,15.14102201,3.006890765,254.0979309,255.9411626,8.040000272,1961.834814,1.8432317000000182
2019-09-03 19:20:00,9.56186626,15.13432619,0.67080295,254.0979309,250.7231081,7.940000129,1764.778473,-3.374822800000004
2019-09-03 19:30:00,8.699526787,14.92832556,0.121989512,254.0979309,256.686688,7.89750011,1364.28475,2.5887571000000094
2019-09-03 19:40:00,8.174207997,14.48953164,0.0,254.0979309,251.5400963,7.890000105,1090.561249,-2.5578346000000067
2019-09-03 19:50:00,7.223975039,13.49788338,0.0,254.0979309,255.9664298,7.837500191,824.3194839,1.8684988999999916
2019-09-03 20:00:00,6.58529501,12.6910399,0.0,254.0979309,258.8720144,7.852500153,682.6225571,4.7740835000000175
2019-09-03 20:10:00,6.581397033,12.6141922,0.0,254.0979309,259.3146612,7.945000076,666.4815826,5.216730299999995
2019-09-03 20:20:00,6.664983892,12.95410372,0.0,259.1513064,261.249475,8.015000224,731.8671844,2.098168600000008
2019-09-03 20:30:00,6.272869682,12.09746486,0.0,247.5125427,248.659164,7.900000095,583.120726,1.1466212999999925
2019-09-03 20:40:00,7.063168073,12.7370431,0.0,247.5125427,245.2712691,7.827500176,691.1521637,-2.2412735999999995
2019-09-03 20:50:00,6.14716444,10.87716588,0.0,247.5125427,240.8060539,7.800000191,417.7802391,-6.706488800000017
2019-09-03 21:00:00,5.59966346,10.15911014,0.0,247.5125427,235.4491243,7.792500162,323.5150642,-12.063418400000018
2019-09-03 21:10:00,5.078873944,9.614045978,0.0,247.5125427,239.6966722,7.739999962,268.1182594,-7.815870500000017
2019-09-03 21:20:00,5.204412127,9.841580093,0.0,247.5125427,239.3095409,7.702499819,293.1388748,-8.20300180000001
2019-09-03 21:30:00,5.067773581,9.648456931,0.0,247.5125427,238.6493219,7.699999809,273.2977936,-8.863220800000022
2019-09-03 21:40:00,4.41606282,8.581069261,0.024499745,247.5125427,237.3409809,7.694999814,169.3227726,-10.171561800000006
2019-09-03 21:50:00,4.159860209,8.176846739,0.077367879,247.5125427,237.0360303,7.699999809,117.6739594,-10.476512400000018
2019-09-03 22:00:00,4.094640705,8.153312653,0.263333454,247.5125427,236.7250229,7.672222058,99.54441177,-10.787519800000013
2019-09-03 22:10:00,4.57714808,8.337247297,0.024499745,228.8321174,221.9488111,7.407500076,149.9987026,-6.883306299999987
2019-09-03 22:20:00,4.229695189,8.172163591,0.0,220.0734253,225.2233342,7.209999847,126.6710033,5.149908900000014
2019-09-03 22:30:00,4.176439457,8.140037656,0.027221944,220.0734253,221.1691558,7.294444482,120.2466914,1.095730500000002
2019-09-03 22:40:00,4.375718117,8.202527761,0.027221944,220.0734253,213.7673252,7.300000005,136.2301301,-6.306100100000009
2019-09-03 22:50:00,4.577834916,8.440161198,0.0,220.0734253,208.2986093,7.254999995,156.1929783,-11.774815999999987
2019-09-03 23:00:00,4.836577678,8.294775456,0.0,220.0734253,204.7417905,7.270000005,149.105621,-15.33163479999999
2019-09-03 23:10:00,5.023464823,8.717472374,0.0,220.0734253,204.4557182,7.209999847,185.2753571,-15.61770709999999
2019-09-03 23:20:00,4.343613219,8.198822826,0.195999717,216.7376317,198.359431,7.199999809,114.6756733,-18.378200700000008
2019-09-03 23:30:00,4.169961083,8.152035221,0.122499442,189.3416138,192.7401078,7.227499914,108.6194988,3.3984939999999995
2019-09-03 23:40:00,4.576554143,8.684843928,0.221996795,189.3416138,187.5576176,7.157499814,160.9531652,-1.7839962000000185
2019-09-03 23:50:00,3.707560401,8.249838117,0.495255241,189.3416138,202.6846586,7.071052576,98.30957364,13.343044800000001
2019-09-04 00:00:00,6.160566461,12.0604059,0.0,40.073349,35.2641192,7.507499957,592.1859802,-4.809229799999997
2019-09-04 00:10:00,6.721135497,12.9981042,0.0,40.073349,44.49541683,7.400000095,736.8925217,4.422067830000003
2019-09-04 00:20:00,7.29128263,12.9453848,0.0,45.11518856,48.24664705,7.3950001,732.1814209,3.13145849
2019-09-04 00:30:00,7.37531507,12.86379965,0.0,51.04895782,47.3864054,7.402500081,715.1473053,-3.6625524199999973
2019-09-04 00:40:00,7.041765451,13.09489395,0.0,51.04895782,49.52859175,7.400000095,763.1509369,-1.5203660699999944
2019-09-04 00:50:00,7.805575204,14.10071111,0.0,51.04895782,48.4777264,7.3950001,999.6786179,-2.5712314200000037
2019-09-04 01:00:00,7.154588318,13.32093456,0.0,51.04895782,49.31004682,7.400000095,800.0106262,-1.7389110000000016
2019-09-04 01:10:00,7.182302165,12.92490359,0.0,51.04895782,49.34024706,7.450000024,742.0576569,-1.7087107600000024
2019-09-04 01:20:00,7.241020303,13.19114667,0.0,51.04895782,52.95055966,7.578947293,775.2535797,1.901601840000012
2019-09-04 01:30:00,7.587793827,13.71126526,0.0,47.39002369,41.95793627,7.605555455,899.0028758,-5.432087420000016
2019-09-04 01:40:00,7.521079641,13.94540172,0.0,46.65871429,42.18138255,7.436842115,951.88341,-4.477331740000011
2019-09-04 01:50:00,7.870284247,13.92283206,0.016499923,46.65871429,39.8942666,7.289999962,960.5823456,-6.764447689999997
2019-09-04 02:00:00,7.355768681,13.72319354,0.0,46.65871429,47.88874033,7.192499781,911.5052612,1.2300260399999843
2019-09-04 02:10:00,6.428553271,12.3534383,0.0,46.65871429,49.8940862,7.234999895,631.8013931,3.235371909999998
2019-09-04 02:20:00,6.500111723,12.53067219,0.0,46.65871429,46.12465816,7.375000119,657.2989258,-0.5340561300000104
2019-09-04 02:30:00,6.278772521,11.95587645,0.0,46.65871429,50.47454417,7.274999952,574.1301514,3.8158298799999955
2019-09-04 02:40:00,6.52220118,12.45125073,0.0,46.65871429,45.77383601,7.305000043,642.9202225,-0.8848782800000095
2019-09-04 02:50:00,6.67331841,12.54901193,0.0,46.65871429,41.67217691,7.330000019,675.7667068,-4.986537380000016
2019-09-04 03:00:00,6.896142673,12.6224476,0.0,46.65871429,44.28638291,7.189999771,673.5258453,-2.3723313799999914
2019-09-04 03:10:00,6.977650666,12.66350234,0.0,46.65871429,47.95757106,7.199999809,687.1069092,1.2988567699999862
2019-09-04 03:20:00,7.177643013,12.82834227,0.0,46.65871429,43.4684649,7.129999852,713.4533463,-3.190249389999991
2019-09-04 03:30:00,7.447875905,13.39318112,0.0,46.65871429,45.02222325,7.10249989,823.4882294,-1.6364910400000099
2019-09-04 03:40:00,7.153808904,13.40695699,0.0,46.65871429,42.12474437,7.099999905,803.9406158,-4.533969920000004
2019-09-04 03:50:00,7.024836516,13.37471844,0.0,46.65871429,48.31304134,7.082499981,815.2595276,1.6543270500000062
2019-09-04 04:00:00,6.961185694,12.95946461,0.0,46.65871429,47.31573485,7.122499824,742.5239594,0.6570205600000065
2019-09-04 04:10:00,7.183620095,13.01545604,0.0,46.65871429,45.17745233,7.094999933,744.7696442,-1.4812619599999834
2019-09-04 04:20:00,6.567549264,12.6210908,0.0,46.65871429,42.22322764,7.10249989,691.2823334,-4.435486650000001
2019-09-04 04:30:00,6.08945353,11.55021474,0.0,46.65871429,45.1925263,7.144736641,503.0768341,-1.4661879900000088
2019-09-04 04:40:00,5.950012064,11.17533512,0.0,46.65871429,44.99353572,7.192856925,457.8416779,-1.6651785699999948
2019-09-04 04:50:00,6.137864518,11.52412248,0.0,46.65871429,41.63971451,7.199999809,510.911718,-5.0189997800000015
2019-09-04 05:00:00,7.395566678,13.21896096,0.0,46.65871429,46.23274845,7.184999752,779.2908417,-0.4259658400000035
2019-09-04 05:10:00,6.61061824,12.43297859,0.0,46.65871429,43.62098785,7.168420842,656.0003067,-3.03772644
2019-09-04 05:20:00,6.303404915,12.04896292,0.0,46.65871429,47.52355296,7.244999957,586.445166,0.8648386700000117
2019-09-04 05:30:00,6.206213383,11.78929536,0.0,46.65871429,42.59005097,7.338095279,531.7990463,-4.068663319999985
2019-09-04 05:40:00,7.067957139,12.77153063,0.0,46.65871429,45.09130417,7.199999809,708.0977661,-1.5674101200000052
2019-09-04 05:50:00,6.480027151,12.48630108,0.0,46.65871429,41.96779317,7.1974998,652.6299942,-4.6909211199999845
2019-09-04 06:00:00,7.41843866,13.83480982,0.0,46.65871429,39.59867308,7.2736842,907.4626892,-7.0600412100000085
2019-09-04 06:10:00,6.958048606,13.20340195,0.0,46.65871429,43.66514643,7.199999809,774.7424988,-2.9935678599999846
2019-09-04 06:20:00,6.523351979,11.92305578,0.0,46.65871429,42.60254058,7.325000024,568.0131683,-4.056173709999996
2019-09-04 06:30:00,7.081006575,13.1916237,0.0,46.65871429,41.7539476,7.400000095,810.40224,-4.904766690000002
2019-09-04 06:40:00,6.856423587,12.80566138,0.0,46.65871429,43.89814339,7.403125077,714.62571,-2.7605709000000047
2019-09-04 06:50:00,7.52466886,13.92458417,0.093997911,46.65871429,48.7080723,7.482500005,1011.080771,2.0493580099999917
2019-09-04 07:00:00,7.31417017,13.57770333,0.0,48.24526705,51.05668824,7.519999981,854.7399597,2.8114211900000043
2019-09-04 07:10:00,7.351759315,13.44725557,0.0,52.14651871,52.5835398,7.699999809,919.5338791,0.4370210900000018
2019-09-04 07:20:00,8.140220094,14.23355556,0.31486519,52.14651871,52.78147069,7.699999809,1074.879086,0.6349519799999825
2019-09-04 07:30:00,7.91730299,14.3508866,0.016499923,52.14651871,51.14332605,7.717499876,1055.49903,-1.0031926599999963
2019-09-04 07:40:00,6.869468379,12.88215593,0.0,52.62926075,49.25940846,7.825000191,745.9508652,-3.369852289999983
2019-09-04 07:50:00,8.176156974,14.17726511,0.0005,52.69989507,45.42775387,7.900000095,1070.054895,-7.272141199999993
2019-09-04 08:00:00,8.053978753,14.64282587,0.0005,45.56115341,50.59655869,7.9200001,1201.263586,5.035405279999992
2019-09-04 08:10:00,7.985965753,14.31908534,0.058498199,45.56115341,45.67034305,8.070000291,1111.403711,0.10918964000001097
2019-09-04 08:20:00,8.139960098,14.6356177,0.0,50.73615178,50.79663411,8.085000324,1130.098758,0.06048233000001346
2019-09-04 08:30:00,8.69911828,14.61849913,0.16249922,46.65871429,50.72518793,8.095000362,1371.046225,4.066473639999998
2019-09-04 08:40:00,8.773405433,14.84967707,0.187492034,46.65871429,45.90807539,8.164999962,1381.913235,-0.7506389000000127
2019-09-04 08:50:00,8.285285926,14.4634877,0.0,48.84960116,52.9198031,8.432499838,1190.62652,4.070201940000004
2019-09-04 09:00:00,8.465193748,14.74879146,0.735795121,56.53676224,54.89020533,8.5525002,1406.510175,-1.6465569100000153
2019-09-04 09:10:00,8.52644999,14.39179319,0.273988107,56.53676224,51.63261139,8.530000114,1301.790906,-4.904150850000008
2019-09-04 09:20:00,10.50107298,15.14114369,2.625011306,47.02650265,51.8486268,8.402499628,1961.253302,4.822124150000008
2019-09-04 09:30:00,10.76337976,15.14979427,2.823897677,48.76628636,51.98532942,8.442499781,1949.773755,3.21904305999999
2019-09-04 09:40:00,9.291336274,14.99043059,0.688864205,52.58553984,54.9135743,8.464999866,1631.785129,2.328034459999998
2019-09-04 09:50:00,9.009483242,14.96089661,0.083499246,44.88362426,43.87628952,8.36749959,1491.714969,-1.0073347400000046
2019-09-04 10:00:00,9.14363451,15.03487819,0.245971268,42.87421987,48.54859278,8.399999619,1523.359921,5.674372909999988
2019-09-04 10:10:00,9.582767534,14.95744689,1.315782438,48.04055899,50.82626877,8.309999704,1625.644171,2.7857097799999906
2019-09-04 10:20:00,10.00601118,15.07100692,2.94363571,50.06369599,53.87342528,8.442499781,1818.860687,3.809729290000007
2019-09-04 10:30:00,11.39975791,15.13513756,5.476258063,50.93944264,47.88907595,8.520000076,2036.517822,-3.050366690000004
2019-09-04 10:40:00,10.03196163,15.18032348,1.885284477,51.04895782,53.18769739,8.807500076,1922.848505,2.1387395699999843
2019-09-04 10:50:00,11.39394798,15.12793945,5.353178586,51.04895782,51.75324609,8.717500305,2015.415491,0.7042882700000064
2019-09-04 11:00:00,9.086461997,15.05224362,0.628799792,57.41647645,57.29459729,9.063157784,1573.040958,-0.12187915999999177
2019-09-04 11:10:00,10.45786253,15.20583996,3.511518958,53.41431319,51.51221111,9.059999895,1939.813263,-1.9021020799999917
2019-09-04 11:20:00,9.717939758,15.07272202,0.766844843,62.45354043,58.07383983,9.417500019,1642.298413,-4.379700600000007
2019-09-04 11:30:00,10.05160077,15.14696498,1.550916084,58.73188782,57.2918151,9.319999933,1761.645575,-1.4400727199999892
2019-09-04 11:40:00,9.074266434,14.99876493,1.953607389,55.08044971,51.92977698,9.277499962,1633.663171,-3.1506727299999966
2019-09-04 11:50:00,10.07690129,15.13385864,1.970260176,47.17734489,46.63608698,9.079999971,1740.500574,-0.541257910000013
2019-09-04 12:00:00,9.646047235,15.08629949,1.065491281,45.14117441,47.70324428,9.004999781,1695.615479,2.562069870000016
2019-09-04 12:10:00,8.986540198,14.84455262,0.895391489,57.51443032,55.54074814,9.432500076,1482.108179,-1.9736821799999973
2019-09-04 12:20:00,9.802807522,14.96814882,0.75146484,51.25889169,51.24796737,9.227500057,1699.082367,-0.010924320000015086
2019-09-04 12:30:00,9.953238034,15.10178617,1.3188032,48.85383606,45.88991981,9.267500019,1790.806477,-2.963916250000011
2019-09-04 12:40:00,9.85493509,15.14007797,0.822180363,48.85383606,45.85089774,9.419444508,1897.835171,-3.0029383199999984
2019-09-04 12:50:00,9.044767706,14.85172378,0.366475753,48.85383606,49.79140471,9.7263159,1547.596185,0.9375686500000029
2019-09-04 13:00:00,8.106881714,14.6562299,0.049498884,48.85383606,44.76479686,9.912499809,1238.571436,-4.089039200000002
2019-09-04 13:10:00,8.212986077,14.46907131,0.116244749,57.16280083,56.93175482,10.0941175,1201.617691,-0.23104601000000002
2019-09-04 13:20:00,9.053091551,14.93332373,0.171997424,55.62350825,48.88091855,9.899999819,1471.601279,-6.742589699999996
2019-09-04 13:30:00,9.201735163,15.06773444,0.350990809,45.56115341,41.43765544,9.774999857,1591.294138,-4.123497970000017
2019-09-04 13:40:00,8.95125277,14.78225689,0.815258712,45.56115341,45.52602017,9.630000162,1637.966133,-0.03513323999999329
2019-09-04 13:50:00,8.4778162,14.57785508,0.0,45.56115341,51.38320632,9.655000114,1171.089594,5.8220529099999965
2019-09-04 14:00:00,7.418184782,13.36620734,0.0,43.87416147,45.54426368,9.642105303,827.3022092,1.6701022100000102
2019-09-04 14:10:00,8.509171185,14.7159927,0.016315775,47.87472393,44.10546553,9.628947509,1360.42462,-3.7692584000000124
2019-09-04 14:20:00,8.352519321,14.67419855,0.040498847,42.2660445,45.96264816,9.707499981,1309.59115,3.696603659999994
2019-09-04 14:30:00,7.809521274,14.30012579,0.0,47.75627518,41.73297546,9.789473634,1153.978029,-6.023299720000011
2019-09-04 14:40:00,8.545402217,14.31714419,0.385463321,37.74713157,39.52002908,9.650000095,1322.545895,1.772897510000007
2019-09-04 14:50:00,8.097526336,14.20821941,0.0,53.24407959,47.72023092,9.600000095,1110.178735,-5.523848670000007
2019-09-04 15:00:00,8.813259125,14.83524576,0.137989846,35.31950206,39.37137128,9.34749999,1403.634433,4.051869220000015
2019-09-04 15:10:00,8.319997859,14.80039072,0.050999511,39.94208047,44.60942172,9.352500057,1295.541611,4.667341249999993
2019-09-04 15:20:00,10.53689871,15.118857,3.678631043,42.26847076,47.47154813,9.220000029,1966.979163,5.203077370000017
2019-09-04 15:30:00,9.847761882,15.02308121,0.7668638,46.76756455,41.52641976,8.97368411,1627.476697,-5.241144789999993
2019-09-04 15:40:00,9.735703042,15.08336508,2.148095241,40.073349,44.5106287,8.913157714,1735.099969,4.437279700000005
2019-09-04 15:50:00,10.23657791,15.13339774,2.520394885,43.38697865,42.28159211,8.910526125,1859.433768,-1.105386540000012
2019-09-04 16:00:00,8.045161414,14.41120247,0.0,40.37775736,41.36855939,9.225,1140.144647,0.9908020299999976
2019-09-04 16:10:00,9.591306353,14.99239267,0.812177017,44.23874211,39.83037789,9.047499943,1689.979849,-4.40836422000001
2019-09-04 16:20:00,10.14903512,15.10883488,1.016334508,43.36603165,41.08962196,8.852499962,1768.095993,-2.27640968999998
2019-09-04 16:30:00,10.54155798,15.17434877,3.545514687,43.36603165,47.48924879,8.68000021,2007.604028,4.123217140000008
2019-09-04 16:40:00,10.11248569,15.1464323,1.643931175,43.36603165,47.83284598,8.550000191,1933.014404,4.466814330000005
2019-09-04 16:50:00,9.514698958,15.07657443,1.752809097,43.36603165,50.71266288,8.482499933,1741.157892,7.346631230000014
2019-09-04 17:00:00,9.26518178,14.89392543,1.285503016,43.36603165,43.8078926,8.569999838,1609.097137,0.4418609500000059
2019-09-04 17:10:00,10.72337145,15.10921265,2.560273921,43.36603165,42.63570554,9.027777778,1944.481995,-0.7303261099999929
2019-09-04 17:20:00,7.999237871,14.42542443,0.070998277,43.36603165,41.39239292,9.072499895,1250.383878,-1.9736387300000047
2019-09-04 17:30:00,8.295792317,14.61104554,0.024499745,43.36603165,48.47559916,8.927499866,1278.540591,5.109567510000005
2019-09-04 17:40:00,9.33753829,14.92612235,0.783226495,43.36603165,49.86302149,8.34000001,1607.291653,6.496989839999998
2019-09-04 17:50:00,8.664703488,14.98061004,0.15798928,43.36603165,47.08239235,7.947500181,1464.73577,3.7163606999999956
2019-09-04 18:00:00,9.35873673,15.07100303,0.040499506,43.36603165,45.31722177,7.752500057,1613.999786,1.9511901200000068
2019-09-04 18:10:00,9.279846144,15.1002831,0.156499316,43.36603165,48.62391787,7.499999976,1607.864142,5.257886219999989
2019-09-04 18:20:00,8.510411954,15.04029456,0.075999408,43.36603165,49.63060447,7.284999943,1388.494904,6.264572820000012
2019-09-04 18:30:00,8.253079939,14.85013452,0.018999954,43.36603165,47.51604971,7.109999895,1284.930731,4.150018060000008
2019-09-04 18:40:00,9.246322346,14.82980914,0.139974076,43.36603165,45.59659756,6.99000001,1426.588657,2.2305659099999957
2019-09-04 18:50:00,8.238712597,14.11288463,0.062498951,43.36603165,45.08780827,6.800000191,1172.139589,1.7217766200000142
2019-09-04 19:00:00,8.190338778,14.5982945,0.0,43.36603165,44.36838106,6.714999866,1113.140939,1.0023494099999937
2019-09-04 19:10:00,8.725180197,14.87307867,0.026499731,43.36603165,45.15736739,6.639999819,1374.043637,1.7913357399999938
2019-09-04 19:20:00,7.775615406,14.47410084,0.0,43.36603165,46.10569575,6.519999981,1076.17345,2.739664099999999
2019-09-04 19:30:00,7.731752253,14.16984531,0.0,43.36603165,48.99171995,6.390000129,982.5969879,5.625688300000007
2019-09-04 19:40:00,7.492889905,14.16198014,0.0,43.36603165,45.9996175,6.390000129,981.8564575,2.633585850000003
2019-09-04 19:50:00,6.969427323,13.26829116,0.0,43.36603165,44.67002139,6.315000105,800.9944595,1.30398974000002
2019-09-04 20:00:00,7.727761245,14.11326823,0.0,43.36603165,46.09860689,6.235000062,979.3958038,2.732575240000017
2019-09-04 20:10:00,7.290038896,13.60519114,0.0,43.36603165,48.86954379,6.052500033,860.3249664,5.503512139999998
2019-09-04 20:20:00,7.090250778,13.53266184,0.0,43.36603165,45.94029674,6.099999905,833.9422913,2.5742650900000115
2019-09-04 20:30:00,7.117816019,13.16534324,0.0,43.36603165,45.05313043,6.027499986,773.6263031,1.6870987800000137
2019-09-04 20:40:00,7.751242828,13.62956733,0.0,43.36603165,42.06279408,6.007500005,867.5938507,-1.3032375699999932
2019-09-04 20:50:00,7.512046409,13.79813164,0.0,43.36603165,39.34970497,5.922500062,893.7748657,-4.016326679999992
2019-09-04 21:00:00,7.046777368,12.985549,0.0,43.36603165,42.26864526,5.814999986,733.452829,-1.097386389999997
2019-09-04 21:10:00,7.281815791,13.22748855,0.0,43.36603165,39.47552849,5.865000057,778.3464722,-3.89050315999998
2019-09-04 21:20:00,6.930464673,12.94242243,0.0,43.36603165,40.76610924,5.627499866,727.5770325,-2.599922410000005
2019-09-04 21:30:00,6.716197801,12.64815594,0.0,43.36603165,39.8139161,5.60249989,675.5164398,-3.5521155499999963
2019-09-04 21:40:00,6.902175474,12.60681814,0.0,43.36603165,39.40857764,5.589999914,663.7231888,-3.957454009999992
2019-09-04 21:50:00,6.996565819,12.45800158,0.0,43.36603165,42.85184058,5.385000134,647.8239197,-0.5141910699999812
2019-09-04 22:00:00,7.862877774,13.62251486,0.0,43.36603165,41.00947828,5.3650002,863.5747253,-2.3565533700000003
2019-09-04 22:10:00,7.608979845,13.67252764,0.0,43.36603165,41.08355397,5.30500021,877.0277832,-2.2824776799999995
2019-09-04 22:20:00,7.509670496,13.41389166,0.0,43.36603165,40.37272585,5.325000191,816.7758362,-2.9933058000000017
2019-09-04 22:30:00,7.707732272,13.5612773,0.0,43.36603165,42.69719076,5.335000181,847.6770416,-0.6688408900000127
2019-09-04 22:40:00,6.839171535,13.09535161,0.0,43.36603165,43.05250884,5.307894958,749.679816,-0.31352280999999493
2019-09-04 22:50:00,7.046647358,13.56226739,0.0,43.36603165,44.00004711,5.35500021,851.5457001,0.6340154600000005
2019-09-04 23:00:00,7.626558542,13.71317661,0.0,44.49331537,48.47914682,5.367500186,887.3575256,3.9858314500000063
2019-09-04 23:10:00,6.942660356,12.41132931,0.0,47.86350606,49.64735135,5.312500191,641.1270035,1.783845289999988
2019-09-04 23:20:00,6.933100605,12.66904302,0.0,46.65871429,45.16553322,5.392500114,682.0356827,-1.4931810699999915
2019-09-04 23:30:00,7.236170578,13.14101976,0.0,46.65871429,51.44524316,5.442500067,768.6127075,4.786528869999984
2019-09-04 23:40:00,6.442422515,12.18631828,0.0,46.65871429,51.49465079,5.284210657,603.5927413,4.8359365000000025
2019-09-04 23:50:00,6.52561112,11.63037595,0.0,46.65871429,46.16435091,5.105882252,516.684021,-0.4943633799999816
2019-09-05 00:00:00,3.640000105,8.140000343,,233.2400055,219.9600067,,59.27000046,-13.279998799999987
2019-09-05 00:10:00,3.650000095,8.140000343,,233.2400055,222.3600006,,56.16999817,-10.880004899999989
