Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-09-05 00:20:00,3.819999933,8.140000343,,233.2400055,224.6399994,,62.91999817,-8.600006100000002
2019-09-05 00:30:00,3.869999886,8.140000343,,233.2400055,225.2700043,,61.77999878,-7.9700011999999845
2019-09-05 00:40:00,4.170000076,8.140000343,,233.2400055,229.1499939,,100.7900009,-4.090011599999997
2019-09-05 00:50:00,3.059999943,8.140000343,,233.2400055,240.6300049,,29.55999947,7.389999399999994
2019-09-05 01:00:00,3.099999905,1.200000048,,277.2799988,62.06000137,,-3.950000048,144.78000257000002
2019-09-05 01:10:00,2.880000114,8.279999733,,3.849999905,354.4500122,,10.42000008,-9.399987705000058
2019-09-05 01:20:00,2.869999886,4.099999905,,347.4299927,348.0499878,,-6.510000229,0.6199950999999828
2019-09-05 01:30:00,2.329999924,2.410000086,,2.690000057,2.940000057,,0.090000004,0.25
2019-09-05 01:40:00,2.079999924,0.74000001,,2.75999999,10.32999992,,-0.839999974,7.5699999299999945
2019-09-05 01:50:00,2.00999999,0.670000017,,2.75999999,11.73999977,,-0.810000002,8.979999780000014
2019-09-05 02:00:00,1.899999976,0.569999993,,2.75999999,20.17000008,,-0.810000002,17.41000009000001
2019-09-05 02:10:00,3.069999933,4.889999866,,17.79000092,28.29999924,,8.93999958,10.509998319999994
2019-09-05 02:20:00,2.829999924,8.140000343,,24.70999908,17.51000023,,9.170000076,-7.199998849999986
2019-09-05 02:30:00,2.99000001,8.140000343,,24.70999908,15.0,,16.34000015,-9.709999079999989
2019-09-05 02:40:00,3.069999933,8.140000343,,24.70999908,11.15999985,,12.27999973,-13.549999229999997
2019-09-05 02:50:00,2.450000048,6.420000076,,24.70999908,13.64000034,,-4.800000191,-11.069998739999988
2019-09-05 03:00:00,2.930000067,1.100000024,,23.79999924,8.470000267,,-1.090000033,-15.329998972999988
2019-09-05 03:10:00,3.579999924,8.220000267,,17.03000069,8.970000267,,44.13000107,-8.060000422999991
2019-09-05 03:20:00,3.579999924,8.140000343,,17.03000069,10.53999996,,58.83000183,-6.490000729999991
2019-09-05 03:30:00,3.230000019,8.149999619,,17.03000069,358.0799866,,32.97999954,-18.950014089999968
2019-09-05 03:40:00,4.699999809,8.31000042,,17.03000069,358.9100037,,144.5099945,-18.119996990000004
2019-09-05 03:50:00,4.889999866,8.760000229,,17.03000069,5.380000114,,181.7100067,-11.650000575999996
2019-09-05 04:00:00,4.139999866,8.140000343,,17.03000069,9.420000076,,100.9000015,-7.6100006140000005
2019-09-05 04:10:00,4.099999905,8.170000076,,17.03000069,15.78999996,,107.8300018,-1.2400007299999913
2019-09-05 04:20:00,4.300000191,8.239999771,,17.03000069,14.89000034,,121.1100006,-2.140000350000008
2019-09-05 04:30:00,4.53000021,8.260000229,,17.03000069,11.38000011,,134.6399994,-5.650000580000011
2019-09-05 04:40:00,4.579999924,8.359999657,,17.03000069,11.10000038,,150.4499969,-5.930000309999997
2019-09-05 04:50:00,4.050000191,8.170000076,,17.03000069,14.42000008,,104.2600021,-2.6100006100000144
2019-09-05 05:00:00,3.349999905,8.140000343,,17.03000069,20.01000023,,51.86999893,2.9799995399999943
2019-09-05 05:10:00,2.359999895,8.140000343,,27.32999992,32.72000122,,-2.859999895,5.390001299999994
2019-09-05 05:20:00,2.150000095,8.140000343,,31.29000092,30.11000061,,-4.539999962,-1.180000309999997
2019-09-05 05:30:00,3.039999962,8.140000343,,31.29000092,20.94000053,,23.86000061,-10.350000389999991
2019-09-05 05:40:00,2.890000105,8.140000343,,31.29000092,15.10000038,,9.409999847,-16.19000054
2019-09-05 05:50:00,3.069999933,8.140000343,,26.32999992,353.7399902,,9.220000267,-32.590009719999955
2019-09-05 06:00:00,3.589999914,8.149999619,,9.340000153,2.930000067,,60.68000031,-6.410000085999997
2019-09-05 06:10:00,3.549999952,8.140000343,,9.340000153,6.329999924,,54.63000107,-3.0100002290000134
2019-09-05 06:20:00,3.400000095,8.140000343,,9.340000153,12.67000008,,53.11999893,3.3299999269999887
2019-09-05 06:30:00,2.890000105,8.140000343,,9.340000153,20.80999947,,20.36000061,11.469999317000003
2019-09-05 06:40:00,2.940000057,8.140000343,,9.340000153,18.52000046,,27.98999977,9.180000307
2019-09-05 06:50:00,3.339999914,8.140000343,,9.340000153,24.79999924,,52.75999832,15.459999087
2019-09-05 07:00:00,2.579999924,8.140000343,,9.340000153,26.54000092,,2.269999981,17.200000767000006
2019-09-05 07:10:00,2.819999933,4.440000057,,9.710000038,45.88999939,,6.039999962,36.17999935199998
2019-09-05 07:20:00,3.25,3.619999886,,25.34000015,14.72999954,,15.39999962,-10.610000610000014
2019-09-05 07:30:00,4.090000153,8.390000343,,19.21999931,15.89000034,,117.8799973,-3.3299989699999912
2019-09-05 07:40:00,3.769999981,8.180000305,,19.21999931,22.06999969,,95.04000092,2.8500003800000115
2019-09-05 07:50:00,3.450000048,8.149999619,,19.21999931,22.72999954,,71.26000214,3.510000230000003
2019-09-05 08:00:00,3.859999895,8.409999847,,19.21999931,25.70999908,,114.9499969,6.489999769999997
2019-09-05 08:10:00,3.710000038,8.329999924,,19.21999931,20.87000084,,115.3300018,1.6500015299999973
2019-09-05 08:20:00,3.829999924,8.210000038,,19.21999931,23.64999962,,104.5500031,4.430000309999997
2019-09-05 08:30:00,3.519999981,8.220000267,,19.21999931,26.45000076,,84.86000061,7.230001450000003
2019-09-05 08:40:00,3.980000019,8.279999733,,19.21999931,21.06999969,,114.4899979,1.8500003800000115
2019-09-05 08:50:00,4.360000134,8.590000153,,19.21999931,19.26000023,,149.8600006,0.04000092000001132
2019-09-05 09:00:00,3.849999905,8.409999847,,19.21999931,24.37999916,,110.2200012,5.159999849999991
2019-09-05 09:10:00,4.119999886,8.789999962,,19.21999931,25.35000038,,166.5,6.130001069999992
2019-09-05 09:20:00,3.460000038,8.149999619,,19.21999931,36.33000183,,67.44000244,17.110002519999995
2019-09-05 09:30:00,5.420000076,9.619999886,,19.21999931,14.47000027,,271.6099854,-4.749999040000006
2019-09-05 09:40:00,4.440000057,8.569999695,,19.21999931,18.45999908,,156.5800018,-0.7600002300000028
2019-09-05 09:50:00,4.920000076,8.720000267,,19.21999931,8.960000038,,180.5,-10.259999271999988
2019-09-05 10:00:00,5.409999847,9.680000305,,19.21999931,13.53999996,,279.8500061,-5.679999350000003
2019-09-05 10:10:00,4.590000153,8.68999958,,19.21999931,15.03999996,,175.0200043,-4.179999350000003
2019-09-05 10:20:00,3.99000001,8.5,,19.21999931,23.62999916,,120.8000031,4.409999849999991
2019-09-05 10:30:00,3.440000057,8.140000343,,19.21999931,27.56999969,,62.66999817,8.350000380000012
2019-09-05 10:40:00,4.309999943,8.239999771,,19.21999931,12.34000015,,124.6299973,-6.879999160000011
2019-09-05 10:50:00,4.21999979,8.520000458,,19.21999931,16.43000031,,134.2100067,-2.7899989999999946
2019-09-05 11:00:00,4.769999981,9.06000042,,19.21999931,15.93000031,,202.6799927,-3.2899989999999946
2019-09-05 11:10:00,4.710000038,8.930000305,,19.21999931,16.12999916,,183.8399963,-3.0900001500000087
2019-09-05 11:20:00,5.900000095,10.55000019,,19.21999931,12.60000038,,372.1099854,-6.619998930000008
2019-09-05 11:30:00,5.210000038,9.529999733,,19.21999931,17.86000061,,261.5100098,-1.3599987000000056
2019-09-05 11:40:00,5.159999847,9.210000038,,19.21999931,7.800000191,,229.6000061,-11.41999911900001
2019-09-05 11:50:00,5.309999943,9.670000076,,19.21999931,10.89000034,,271.4899902,-8.329998969999991
2019-09-05 12:00:00,3.869999886,8.25,,19.21999931,23.32999992,,113.8899994,4.110000609999986
2019-09-05 12:10:00,3.589999914,8.239999771,,19.21999931,36.66999817,,91.40000153,17.449998859999994
2019-09-05 12:20:00,5.980000019,10.67000008,,19.21999931,8.890000343,,384.2999878,-10.329998966999995
2019-09-05 12:30:00,5.369999886,9.930000305,,6.619999886,5.699999809,,308.3900146,-0.9200000769999974
2019-09-05 12:40:00,4.150000095,8.279999733,,4.949999809,4.480000019,,126.8700027,-0.4699997900000028
2019-09-05 12:50:00,5.389999866,10.10000038,,4.949999809,3.339999914,,327.269989,-1.6099998949999872
2019-09-05 13:00:00,5.110000134,9.789999962,,4.949999809,13.63000011,,280.1300049,8.680000301000007
2019-09-05 13:10:00,4.389999866,8.619999886,,4.949999809,10.98999977,,163.7799988,6.039999961000007
2019-09-05 13:20:00,4.099999905,8.25,,4.949999809,1.330000043,,115.1399994,-3.6199997660000065
2019-09-05 13:30:00,4.650000095,8.869999886,,4.949999809,6.239999771,,186.8099976,1.289999961999996
2019-09-05 13:40:00,4.21999979,8.319999695,,4.949999809,359.2099915,,125.6299973,-5.740008309000018
2019-09-05 13:50:00,4.889999866,8.960000038,,4.929999828,343.6900024,,198.6199951,-21.239997427999924
2019-09-05 14:00:00,4.739999771,9.010000229,,346.6600037,351.6600037,,202.4199982,5.0
2019-09-05 14:10:00,4.610000134,8.579999924,,346.2900085,350.7099915,,170.1100006,4.419983000000002
2019-09-05 14:20:00,3.849999905,8.159999847,,346.2900085,344.0599976,,87.61000061,-2.2300109000000248
2019-09-05 14:30:00,4.260000229,8.319999695,,346.2900085,346.4200134,,132.0700073,0.1300049000000172
2019-09-05 14:40:00,3.74000001,8.149999619,,346.2900085,350.4400024,,76.12999725,4.149993900000027
2019-09-05 14:50:00,4.559999943,8.460000038,,346.2900085,350.8999939,,163.0200043,4.609985400000028
2019-09-05 15:00:00,3.690000057,8.140000343,,346.2900085,349.1000061,,80.80000305,2.8099975999999742
2019-09-05 15:10:00,3.599999905,8.140000343,,346.2900085,346.7799988,,67.86000061,0.4899902999999881
2019-09-05 15:20:00,3.289999962,8.140000343,,346.2900085,342.0100098,,47.86000061,-4.2799987000000215
2019-09-05 15:30:00,3.690000057,8.25,,346.2900085,347.8299866,,79.59999847,1.5399780999999848
2019-09-05 15:40:00,5.389999866,10.02000046,,346.2900085,0.829999983,,311.5299988,14.539991482999994
2019-09-05 15:50:00,4.460000038,8.819999695,,346.2900085,3.680000067,,188.4700012,17.38999156699998
2019-09-05 16:00:00,4.78000021,9.050000191,,3.420000076,8.409999847,,209.8600006,4.989999770999987
2019-09-05 16:10:00,3.690000057,8.149999619,,6.050000191,3.569999933,,81.26000214,-2.48000025799999
2019-09-05 16:20:00,3.789999962,8.159999847,,6.050000191,6.760000229,,81.77999878,0.710000038000004
2019-09-05 16:30:00,4.25,8.350000381,,6.050000191,15.03999996,,136.0200043,8.989999769000008
2019-09-05 16:40:00,4.039999962,8.260000229,,6.050000191,10.15999985,,111.7200012,4.10999965900001
2019-09-05 16:50:00,5.429999828,10.18999958,,6.050000191,15.57999992,,333.8399963,9.529999728999996
2019-09-05 17:00:00,4.730000019,9.039999962,,6.050000191,10.69999981,,212.6300049,4.649999618999999
2019-09-05 17:10:00,5.559999943,10.18000031,,6.050000191,6.010000229,,334.7099915,-0.039999961999996
2019-09-05 17:20:00,5.820000172,10.68000031,,6.050000191,6.289999962,,388.8900146,0.2399997709999866
2019-09-05 17:30:00,6.010000229,10.93999958,,6.050000191,13.11999989,,424.6000061,7.069999698999993
2019-09-05 17:40:00,5.21999979,9.800000191,,6.050000191,20.0,,292.6199951,13.94999980899999
2019-09-05 17:50:00,5.28000021,9.930000305,,6.050000191,23.05999947,,306.6000061,17.009999279
2019-09-05 18:00:00,3.809999943,8.340000153,,6.050000191,24.37000084,,111.5999985,18.320000649000008
2019-09-05 18:10:00,3.549999952,8.229999542,,10.94999981,33.45000076,,73.41000366,22.500000950000015
2019-09-05 18:20:00,3.900000095,8.399999619,,15.93000031,25.46999931,,117.8199997,9.539998999999995
2019-09-05 18:30:00,4.510000229,8.710000038,,15.93000031,18.38999939,,159.9700012,2.4599990799999887
2019-09-05 18:40:00,5.539999962,9.869999886,,15.93000031,9.800000191,,292.730011,-6.1300001189999875
2019-09-05 18:50:00,4.519999981,8.649999619,,15.93000031,18.53000069,,163.5,2.6000003800000115
2019-09-05 19:00:00,3.400000095,8.149999619,,15.93000031,22.86000061,,66.47000122,6.930000299999989
2019-09-05 19:10:00,3.079999924,8.140000343,,15.93000031,21.45000076,,43.38999939,5.520000449999998
2019-09-05 19:20:00,3.150000095,8.170000076,,15.93000031,22.72999954,,51.66999817,6.799999229999997
2019-09-05 19:30:00,3.359999895,8.199999809,,23.07999992,58.79999924,,66.47000122,35.71999932
2019-09-05 19:40:00,3.309999943,8.140000343,,44.45999908,39.11999893,,54.31000137,-5.340000150000009
2019-09-05 19:50:00,2.940000057,8.140000343,,44.45999908,28.27000046,,10.18000031,-16.18999862000001
2019-09-05 20:00:00,2.75,8.140000343,,19.06999969,14.53999996,,15.51000023,-4.529999729999986
2019-09-05 20:10:00,2.849999905,8.140000343,,13.72999954,20.21999931,,18.95000076,6.489999769999997
2019-09-05 20:20:00,2.890000105,8.140000343,,13.72999954,27.82999992,,18.06999969,14.100000380000012
2019-09-05 20:30:00,3.079999924,8.140000343,,40.56999969,53.65999985,,39.00999832,13.090000159999988
2019-09-05 20:40:00,3.289999962,8.140000343,,48.84999847,40.11999893,,54.61000061,-8.729999539999994
2019-09-05 20:50:00,2.779999971,8.140000343,,48.84999847,44.31999969,,13.89000034,-4.52999878
2019-09-05 21:00:00,3.019999981,8.140000343,,48.84999847,49.31999969,,30.62000084,0.47000122000000033
2019-09-05 21:10:00,2.640000105,3.349999905,,46.61999893,16.15999985,,-6.420000076,-30.45999907999999
2019-09-05 21:20:00,2.480000019,7.670000076,,45.06000137,48.72000122,,5.230000019,3.6599998499999913
2019-09-05 21:30:00,3.00999999,1.860000014,,46.65999985,41.11000061,,1.269999981,-5.549999240000005
2019-09-05 21:40:00,2.839999914,8.180000305,,46.65999985,48.24000168,,14.43000031,1.5800018300000147
2019-09-05 21:50:00,2.359999895,5.039999962,,46.65999985,34.56999969,,3.069999933,-12.090000159999988
2019-09-05 22:00:00,2.099999905,0.689999998,,46.65999985,22.90999985,,-0.839999974,-23.75
2019-09-05 22:10:00,2.809999943,0.829999983,,46.65999985,22.87999916,,-0.939999998,-23.78000069000001
2019-09-05 22:20:00,3.289999962,4.670000076,,41.36999893,35.34000015,,14.67000008,-6.02999878
2019-09-05 22:30:00,2.869999886,8.140000343,,35.68000031,50.02999878,,16.43000031,14.349998470000003
2019-09-05 22:40:00,2.890000105,8.140000343,,35.68000031,46.36999893,,26.37999916,10.689998620000011
2019-09-05 22:50:00,2.900000095,8.140000343,,35.68000031,47.25,,15.13000011,11.569999690000003
2019-09-05 23:00:00,3.039999962,8.140000343,,35.68000031,52.58000183,,20.06999969,16.90000151999999
2019-09-05 23:10:00,2.670000076,8.140000343,,35.68000031,47.95000076,,-0.610000014,12.270000449999998
2019-09-05 23:20:00,2.630000114,8.140000343,,35.68000031,43.02999878,,1.269999981,7.349998470000003
2019-09-05 23:30:00,2.519999981,6.059999943,,35.68000031,41.43000031,,4.699999809,5.75
2019-09-05 23:40:00,1.75,0.639999986,,35.68000031,30.35000038,,-2.279999971,-5.329999929999985
2019-09-05 23:50:00,1.899999976,0.680000007,,35.68000031,29.46999931,,-2.430000067,-6.210001000000005
2019-09-06 00:00:00,6.82833395,12.55022612,0.0,223.5099097,224.2558636,10.38749995,653.6399658,0.7459538999999893
2019-09-06 00:10:00,6.550694513,12.22107267,0.0,220.0734253,220.8414339,10.325,591.8584,0.7680086000000017
2019-09-06 00:20:00,6.336798882,12.03702325,0.0,220.0734253,231.8049203,10.39499974,563.170813,11.731494999999995
2019-09-06 00:30:00,6.380884814,12.22173558,0.0,221.435883,237.0679737,10.39999986,597.5186401,15.63209070000002
2019-09-06 00:40:00,7.429239154,13.91858697,0.0,234.3417664,235.0621961,10.55500021,905.9703766,0.7204296999999826
2019-09-06 00:50:00,7.090362096,13.89703828,0.0,234.3417664,240.1161643,10.51000004,894.7949921,5.774397899999997
2019-09-06 01:00:00,7.543881083,13.83267264,0.0,240.3207201,244.5195497,10.58750024,884.6973236,4.1988296000000105
2019-09-06 01:10:00,7.638494205,13.44407085,0.0,247.5125427,242.3000284,10.59000034,807.6401489,-5.212514300000009
2019-09-06 01:20:00,7.158003831,13.14349338,0.0,247.5125427,239.0533453,10.53000011,752.9257599,-8.459197400000022
2019-09-06 01:30:00,7.284618759,13.16102926,0.0,247.5125427,239.8285594,10.37999988,756.4433411,-7.683983300000023
2019-09-06 01:40:00,7.306670952,13.45432332,0.0,247.5125427,246.6526014,10.41749973,807.7863281,-0.8599413000000027
2019-09-06 01:50:00,7.398091292,13.542522,0.0,247.5125427,243.8764052,10.38999977,833.5234711,-3.636137500000018
2019-09-06 02:00:00,7.938352799,14.74331568,0.0,245.5120263,242.1045041,10.48499994,1100.291867,-3.4075221999999883
2019-09-06 02:10:00,8.108866039,14.92285355,0.0,233.2442017,234.8081656,10.29473686,1142.640757,1.5639639000000045
2019-09-06 02:20:00,7.966233706,14.5570491,0.0,233.2442017,231.530348,10.12750001,1094.170074,-1.7138536999999872
2019-09-06 02:30:00,6.73631959,12.00863148,0.0,233.2442017,228.1105036,9.717499733,564.6460602,-5.133698100000004
2019-09-06 02:40:00,7.203463459,13.13595808,0.0,233.2442017,233.7876219,10.00499988,750.5867737,0.5434202000000141
2019-09-06 02:50:00,7.210554266,13.16491082,0.0,233.2442017,229.4232132,9.954999828,758.2568268,-3.8209884999999986
2019-09-06 03:00:00,6.672872972,11.89538983,0.0,218.8981549,223.3007331,9.679999876,544.6444519,4.402578199999994
2019-09-06 03:10:00,6.874907184,12.46730049,0.0,220.2940453,224.4791961,9.744999647,634.0176697,4.185150800000002
2019-09-06 03:20:00,6.690748644,12.43404615,0.0,223.3661194,225.6749827,9.674999905,627.6846069,2.3088632999999845
2019-09-06 03:30:00,7.326310032,13.39104968,0.0,230.5293862,230.9945619,9.74736821,800.236871,0.4651757000000032
2019-09-06 03:40:00,7.769007111,14.01889801,0.0,237.6344604,233.8240339,9.929999781,926.0115112,-3.8104265000000055
2019-09-06 03:50:00,7.859443784,13.59373762,0.0,237.6344604,229.4799866,9.88999958,835.671991,-8.154473800000005
2019-09-06 04:00:00,7.466531229,13.31186043,0.0,237.6344604,234.8465359,10.19999995,784.5210938,-2.7879245000000026
2019-09-06 04:10:00,7.744690204,13.95311062,0.0,243.5521259,243.6040481,10.7275002,906.7440125,0.051922200000007024
2019-09-06 04:20:00,6.826050679,12.67011444,0.0,247.5125427,239.6987597,10.92222235,671.835612,-7.813783000000001
2019-09-06 04:30:00,6.647685687,12.17444872,0.0,240.8630671,237.8532383,11.26944452,585.2063599,-3.009828800000008
2019-09-06 04:40:00,6.794132986,12.17801938,0.0,234.3417664,229.6094911,11.07894737,587.0677747,-4.732275299999998
2019-09-06 04:50:00,7.26299336,12.77000275,0.0,234.3417664,237.4370443,11.61499991,680.0290802,3.095277899999985
2019-09-06 05:00:00,6.486579704,11.77885258,0.0,234.3417664,237.7205654,11.89750004,524.2810486,3.3787989999999866
2019-09-06 05:10:00,5.543233454,10.10098895,0.0,234.3417664,235.2830359,12.11000028,312.3449989,0.9412694999999758
2019-09-06 05:20:00,4.813875699,8.802591473,0.0,234.3417664,231.4485702,12.26249971,188.3410568,-2.8931962000000055
2019-09-06 05:30:00,4.375522292,8.637775764,0.0,234.3417664,233.3627786,12.39499974,175.122818,-0.9789877999999987
2019-09-06 05:40:00,4.090513599,8.254453093,0.0,234.3417664,226.6790256,11.52000003,138.5767666,-7.662740800000023
2019-09-06 05:50:00,4.614273059,8.509438679,0.0,234.3417664,219.9317845,11.33750005,166.2971012,-14.40998190000002
2019-09-06 06:00:00,5.126134002,9.373284414,0.0,234.3417664,223.8287942,11.57749991,239.3170341,-10.512972200000007
2019-09-06 06:10:00,5.474162412,9.457773015,0.0,234.3417664,231.8477446,11.56749983,249.7305275,-2.494021800000013
2019-09-06 06:20:00,4.509060848,8.683492273,0.024499745,234.3417664,237.2517691,12.02250009,172.0384254,2.9100026999999784
2019-09-06 06:30:00,3.97522186,8.218830943,0.155499557,234.3417664,239.1949745,12.43999977,112.4203234,4.853208099999989
2019-09-06 06:40:00,4.03224591,8.316427499,0.245998145,234.3417664,231.2662232,12.4474998,121.0384769,-3.0755431999999985
2019-09-06 06:50:00,4.089214218,8.255752802,0.221497812,234.3417664,223.4025652,12.73250027,116.4501169,-10.939201200000014
2019-09-06 07:00:00,4.258467054,8.356789872,0.269999314,234.3417664,222.5055182,12.80250006,118.5788967,-11.8362482
2019-09-06 07:10:00,4.251339138,8.361364469,0.122998047,225.648775,214.7270739,12.87749996,135.432744,-10.921701100000007
2019-09-06 07:20:00,3.774542761,8.249138519,0.369996816,211.2929077,224.2656531,13.29250007,98.42739305,12.972745400000008
2019-09-06 07:30:00,3.856514704,8.141604826,0.303495545,216.7181154,228.9859267,13.51750021,88.337185,12.267811300000005
2019-09-06 07:40:00,4.176513636,8.477698892,0.024499745,222.2685547,229.4074025,13.61000032,152.2620186,7.138847799999979
2019-09-06 07:50:00,5.335649037,9.738474101,0.0,222.2685547,225.1442505,13.80250006,284.7362202,2.8756957999999884
2019-09-06 08:00:00,4.972811964,9.696394155,0.0,229.8621546,237.6672826,14.1333331,272.5402891,7.805127999999996
2019-09-06 08:10:00,4.900757953,9.168476494,0.0,240.9271545,237.3397944,14.51315784,224.1655534,-3.587360100000012
2019-09-06 08:20:00,4.602318847,8.791191012,0.0,240.9271545,237.8812892,14.40749998,183.7180565,-3.0458653000000027
2019-09-06 08:30:00,4.474794519,8.481538922,0.052497915,240.9271545,230.7668768,14.69249992,149.9069139,-10.160277699999995
2019-09-06 08:40:00,3.990331697,8.489975765,0.246998149,229.65288,235.4515361,15.03999996,129.4609581,5.798656099999988
2019-09-06 08:50:00,3.768305689,8.293337256,0.221497812,234.5777954,230.2280515,15.41249976,110.901897,-4.349743900000021
2019-09-06 09:00:00,4.738734651,8.848814785,0.049497895,231.9647334,226.9975802,15.35250001,182.7604113,-4.967153200000013
2019-09-06 09:10:00,4.879456949,9.197975501,0.024499745,235.4393311,218.9595387,15.49250002,217.18769,-16.479792400000008
2019-09-06 09:20:00,4.396367943,8.551987231,0.122998047,235.4393311,215.4800218,15.64500003,146.4506704,-19.9593093
2019-09-06 09:30:00,4.476223755,8.525528356,0.098497939,235.4393311,226.0682024,15.60750017,151.3794712,-9.371128700000014
2019-09-06 09:40:00,4.322786164,8.566185281,0.27199326,221.8658829,217.5660336,16.44750023,142.2848897,-4.299849300000005
2019-09-06 09:50:00,4.433344507,8.763805926,0.173994071,206.2996854,205.8358439,16.59500008,165.4391608,-0.4638415000000009
2019-09-06 10:00:00,4.193310704,8.796869467,0.23943382,217.5738081,212.1834163,16.41111141,158.0777777,-5.390391800000003
2019-09-06 10:10:00,4.834777057,9.497290403,0.346492264,217.8782959,210.3000682,16.70250015,228.4409803,-7.5782277000000136
2019-09-06 10:20:00,5.56849705,9.984318674,0.0,217.8782959,208.5182535,16.52250023,296.7748337,-9.360042400000026
2019-09-06 10:30:00,3.246205175,4.961492375,20.84256707,217.8782959,209.1414177,16.85250006,28.52273927,-8.736878200000007
2019-09-06 10:40:00,3.905727994,6.909975456,8.601267195,220.2732233,216.4633906,16.7875001,75.30592167,-3.8098327000000154
2019-09-06 10:50:00,3.734392011,8.394571647,0.57349418,208.3050048,204.6735704,17.30249977,93.31516101,-3.6314344000000176
2019-09-06 11:00:00,3.835687488,8.704211086,0.692997794,213.4524683,235.6052415,16.7125001,119.1242873,22.152773200000013
2019-09-06 11:10:00,4.969707859,9.492967665,0.0,246.414978,241.4502327,16.19250059,246.5454071,-4.964745300000004
2019-09-06 11:20:00,4.616890383,8.566288188,0.0,246.414978,236.3932144,16.4,165.113702,-10.021763599999986
2019-09-06 11:30:00,3.384934449,8.2481516,0.722500547,215.9111701,219.0695034,16.5250001,71.96576161,3.1583333000000096
2019-09-06 11:40:00,3.33670904,8.258897781,0.868505219,214.5856018,222.2192038,17.09749985,66.09154435,7.633601999999996
2019-09-06 11:50:00,3.97043283,8.29701224,0.190996782,214.5856018,217.4898626,17.27250032,121.237521,2.904260800000003
2019-09-06 12:00:00,3.679892553,8.228824045,0.338413214,214.5856018,220.9396492,17.04210542,92.49908756,6.354047399999985
2019-09-06 12:10:00,3.30535984,8.14716038,0.729472001,214.5856018,234.7067882,17.73157873,57.54099462,20.1211864
2019-09-06 12:20:00,3.415577343,4.941782517,21.20606174,204.7662542,214.4276371,18.29999971,23.64363364,9.661382900000007
2019-09-06 12:30:00,3.23282373,5.564208701,18.00398712,218.0146177,223.4998827,17.99999989,8.892773714,5.485264999999998
2019-09-06 12:40:00,4.672896055,8.477113992,2.822913108,226.6588135,221.602828,18.33076947,151.1578658,-5.05598550000002
2019-09-06 12:50:00,3.988479439,8.249879338,0.468418674,225.5187402,211.345744,18.66578965,87.23388509,-14.1729962
2019-09-06 13:00:00,4.18011483,8.513736829,0.222988932,215.6831665,221.358137,18.48000011,134.7450474,5.674970500000001
2019-09-06 13:10:00,3.990604083,8.267795563,0.362660753,223.6054925,229.0999325,18.11666654,101.1603028,5.494439999999997
2019-09-06 13:20:00,2.910656536,5.31658995,19.06256962,238.7320251,223.9921148,18.94411794,8.990335275,-14.739910299999991
2019-09-06 13:30:00,3.459875739,6.932612434,6.53754229,221.0660899,216.9434168,18.44000015,49.89653041,-4.122673100000014
2019-09-06 13:40:00,3.507484031,8.307608172,0.693998145,221.17099,220.1458442,18.27999992,76.63061802,-1.02514579999999
2019-09-06 13:50:00,3.254217207,8.137821123,1.115505049,205.7119994,194.1853416,17.91249981,33.94931536,-11.52665780000001
2019-09-06 14:00:00,4.123722029,8.191783726,0.321491447,181.6586609,167.9958336,17.96749964,96.1944818,-13.662827300000004
2019-09-06 14:10:00,4.260991609,8.321748778,0.17249718,181.6586609,172.0973372,17.58750019,124.6846956,-9.561323700000003
2019-09-06 14:20:00,5.128101671,9.262793228,0.098497939,181.6586609,184.9604214,17.16999989,225.3683355,3.3017605000000003
2019-09-06 14:30:00,2.512142146,3.683392826,27.44424157,181.6586609,183.6578615,17.49749975,25.05840377,1.9992005999999947
2019-09-06 14:40:00,2.563995755,1.268808246,40.28688779,186.8952904,196.0446758,17.94750032,-2.015029529,9.1493854
2019-09-06 14:50:00,2.993172842,8.248637438,1.165511633,218.8467497,227.0307753,17.55750008,23.95061871,8.184025599999984
2019-09-06 15:00:00,6.162849689,10.99873772,0.0,254.9126739,271.1917338,15.41750011,429.4593239,16.27905990000002
2019-09-06 15:10:00,5.688466549,10.39087741,0.0,270.9779612,280.3226543,15.19000006,345.2511528,9.344693100000029
2019-09-06 15:20:00,4.654089725,8.909048215,0.0,274.9516602,291.0740664,15.47000008,196.9005859,16.1224062
2019-09-06 15:30:00,5.735523274,10.37655084,0.0,298.45247,301.6518752,15.18947391,345.0019928,3.199405200000001
2019-09-06 15:40:00,4.173190856,8.617535563,0.0,299.0980835,305.6812689,15.90500016,166.065463,6.583185400000048
2019-09-06 15:50:00,2.716127497,8.154686138,1.240507411,299.0980835,321.7612736,17.34499989,17.9335088,22.66319010000001
2019-09-06 16:00:00,2.943573862,8.148138016,1.265000167,299.0980835,295.8109539,17.30250034,22.17713026,-3.2871295999999575
2019-09-06 16:10:00,2.896202302,8.151159391,1.365000604,299.0980835,295.285717,17.35250025,16.18488824,-3.812366499999996
2019-09-06 16:20:00,2.831665735,3.198212859,29.27354677,296.2189982,294.6787262,17.81842101,-3.917660625,-1.540271999999959
2019-09-06 16:30:00,2.755739903,8.351506077,2.333829282,298.4369243,296.8016903,17.47499981,-7.274416563,-1.6352339999999685
2019-09-06 16:40:00,1.836356273,0.580441602,44.99000168,295.8053894,284.2958286,17.52750006,-1.987821037,-11.509560800000031
2019-09-06 16:50:00,2.040899926,0.396907065,44.99000168,295.8053894,265.9168451,17.29000015,-1.506070524,-29.888544300000035
2019-09-06 17:00:00,2.087793654,0.288868552,44.99000168,295.8053894,252.3911458,17.03249979,-1.143290524,-43.41424360000002
2019-09-06 17:10:00,2.317762446,0.092000015,44.99000168,295.8053894,240.2467304,16.89749956,-0.107767003,-55.558659000000034
2019-09-06 17:20:00,2.11528132,0.0,44.99000168,295.8053894,228.6150675,17.32500019,-0.128040003,-67.19032190000001
2019-09-06 17:30:00,3.243093765,4.203901115,21.25424826,230.4736844,216.5452829,17.15000019,16.83356971,-13.928401500000007
2019-09-06 17:40:00,3.777345645,8.307689935,0.380996118,230.1637642,247.1122455,16.55499992,103.0382068,16.948481299999997
2019-09-06 17:50:00,4.236841726,8.569062173,0.147498199,240.9271545,253.3382362,16.31750021,148.4280285,12.411081700000011
2019-09-06 18:00:00,3.90492574,8.184270948,0.251997261,240.9271545,262.2482388,16.11500063,103.1405998,21.321084300000024
2019-09-06 18:10:00,4.229286849,8.393571585,0.0,240.9271545,254.5502439,16.13250065,150.1779625,13.623089399999998
2019-09-06 18:20:00,4.321802306,8.145821661,0.0,259.9085328,253.3808551,16.0375,118.7443317,-6.527677699999998
2019-09-06 18:30:00,3.812540174,8.142810121,0.566500248,260.6833191,253.7657531,16.13250074,69.30392361,-6.917565999999994
2019-09-06 18:40:00,3.999334526,8.147158876,0.122999435,260.6833191,260.6635006,15.84250002,100.8324841,-0.019818499999985306
2019-09-06 18:50:00,4.082940102,8.249329671,0.073499468,260.6833191,276.5647758,15.31500025,125.8563381,15.881456700000001
2019-09-06 19:00:00,4.739402938,8.76673767,0.048999571,272.1210898,267.8584819,14.94249978,182.4012684,-4.262607899999978
2019-09-06 19:10:00,5.512085509,10.31797037,0.0,258.4881897,255.0997456,14.47999992,338.6006577,-3.388444100000015
2019-09-06 19:20:00,5.039669991,8.861349821,0.0,258.4881897,245.0339465,14.19499984,191.5082283,-13.454243200000008
2019-09-06 19:30:00,5.044570398,9.137902692,0.0,258.4881897,259.8883306,13.90999999,218.1805588,1.4001408999999967
2019-09-06 19:40:00,5.011157942,9.68164596,0.0,258.4881897,277.9615292,13.74000039,269.4440704,19.473339499999952
2019-09-06 19:50:00,5.943459558,11.04780784,0.0,258.4881897,261.2765176,13.93999991,424.484684,2.788327899999956
2019-09-06 20:00:00,5.754378984,11.06641555,0.0,258.4881897,259.5047,13.99210523,432.5699519,1.016510299999993
2019-09-06 20:10:00,4.414923878,8.678541183,0.0,258.4881897,266.5798188,14.06764698,173.8454455,8.091629099999977
2019-09-06 20:20:00,3.823670661,3.658437248,26.98550367,251.6058782,177.5759009,13.74411757,19.77090209,-74.02997730000001
2019-09-06 20:30:00,4.162063006,4.565901962,23.48450617,130.6653376,115.236149,13.513158,54.60243579,-15.429188599999975
2019-09-06 20:40:00,1.829742249,0.461786751,44.99000168,122.390213,101.1330216,13.83125001,-2.132577372,-21.25719140000001
2019-09-06 20:50:00,2.40686837,0.670227524,44.99000168,122.390213,101.2106683,13.87631557,-2.299665815,-21.179544700000008
2019-09-06 21:00:00,2.461143696,0.768204661,44.99000168,122.390213,112.2147911,13.73500023,-2.357003021,-10.175421900000003
2019-09-06 21:10:00,2.417770717,0.736301808,44.99000168,122.390213,110.8904127,13.66111135,-2.402528379,-11.499800300000004
2019-09-06 21:20:00,3.089919592,5.168920108,18.31028358,138.3471619,150.2149095,13.34210531,0.230816273,11.867747600000001
2019-09-06 21:30:00,2.017205131,3.73732823,28.27920028,145.4390259,159.747609,13.28500013,-5.116916117,14.308583100000021
2019-09-06 21:40:00,2.3768812,0.439500092,44.99000168,145.4390259,177.3426399,13.48500018,-0.604455519,31.903614000000005
2019-09-06 21:50:00,1.879124904,0.0,44.99000168,145.4390259,190.7601955,13.63000016,-0.105099503,45.32116960000002
2019-09-06 22:00:00,1.535737395,0.0,44.99000168,145.4390259,196.8485001,13.6800004,-0.139777005,51.409474200000005
2019-09-06 22:10:00,0.691049734,0.0,44.99000168,145.4390259,224.1419479,13.94000006,-0.498289018,78.702922
2019-09-06 22:20:00,0.90755631,0.0,44.99000168,145.4390259,276.8502464,13.9349999,-0.102432003,131.4112205
2019-09-06 22:30:00,2.066062534,0.24906254,44.99000168,145.4390259,338.5465914,13.24500022,-0.323301014,-166.89243449999998
2019-09-06 22:40:00,2.858587492,0.431500075,44.99000168,139.3017695,349.9630915,13.61000037,-1.922733982,-149.33867799999996
2019-09-06 22:50:00,3.068486261,5.330398237,15.84165843,359.8651214,355.0908752,13.59500031,0.191041017,-4.774246199999993
2019-09-06 23:00:00,3.50187819,8.150214985,0.839998829,347.3904114,357.6434312,13.54000015,47.3527565,10.253019800000004
2019-09-06 23:10:00,3.217871881,8.139920443,1.165000909,355.1701524,1.172749169,13.68000035,31.8563024,6.002596768999979
2019-09-06 23:20:00,3.203912914,8.140972316,1.064999443,6.048987865,358.0510436,13.73250031,42.15943804,-7.997944265000001
2019-09-06 23:30:00,2.780353785,8.143758237,1.49000001,6.048987865,6.342583886,13.89999962,12.39730105,0.29359602100001325
2019-09-06 23:40:00,2.701500273,8.141371697,1.49000001,6.048987865,4.296323556,13.91749969,8.784774011,-1.7526643090000107
2019-09-06 23:50:00,2.153096986,6.114864847,14.02568004,6.048987865,8.831398031,13.95499983,-8.664754581,2.7824101660000053
2019-09-07 00:00:00,4.861655509,9.110468522,0.024499745,120.1951141,129.8708243,14.60000038,215.3304537,9.675710200000026
2019-09-07 00:10:00,4.808455372,9.022414863,0.048999571,120.1951141,124.8266336,14.53000011,202.3100714,4.631519499999996
2019-09-07 00:20:00,5.334089828,9.914858535,0.0,120.1951141,128.9478118,14.39999962,291.0035873,8.752697699999999
2019-09-07 00:30:00,4.672707844,8.874766812,0.0,120.1951141,128.8426845,14.39749966,193.0164761,8.647570400000006
2019-09-07 00:40:00,4.242057872,8.533811778,0.0,120.1951141,129.8668185,14.39999962,165.7182449,9.67170440000001
2019-09-07 00:50:00,4.080334538,8.496929348,0.172494068,120.1951141,126.0423064,14.36578946,137.113372,5.847192300000017
2019-09-07 01:00:00,3.344876558,8.182791597,0.826314299,120.1951141,132.5574892,14.37499986,59.85358238,12.362375100000008
2019-09-07 01:10:00,4.143416774,8.377067775,0.221497812,120.1951141,125.0440101,14.26249995,129.7404951,4.848895999999996
2019-09-07 01:20:00,3.505182219,8.256817639,0.418497229,120.1951141,127.5702403,14.16999989,88.52927704,7.375126200000011
2019-09-07 01:30:00,4.026194513,8.311610788,0.122499442,120.1951141,130.4412044,13.98499994,124.6526781,10.246090299999992
2019-09-07 01:40:00,4.759970152,8.724261045,0.0,120.1951141,130.0370451,13.99749999,180.3098373,9.841930999999988
2019-09-07 01:50:00,4.218724751,8.24489826,0.048999571,120.1951141,127.9328002,14.05500007,127.1587002,7.737686100000019
2019-09-07 02:00:00,3.755553353,8.149329588,0.19899973,120.1951141,128.1875677,14.05000005,99.26393986,7.992453599999976
2019-09-07 02:10:00,4.210965717,8.149353415,0.073499468,120.1951141,129.3605699,14.15499997,110.1490929,9.165455800000018
2019-09-07 02:20:00,4.099961817,8.142396703,0.0,120.1951141,130.2745625,14.14500008,109.0552853,10.07944839999999
2019-09-07 02:30:00,3.563487077,8.134621605,0.369498701,120.1951141,132.0231455,14.13500009,82.93887634,11.828031399999986
2019-09-07 02:40:00,3.704302239,8.143677235,0.367500567,120.1951141,136.3153889,14.13500004,91.88250809,16.120274800000004
2019-09-07 02:50:00,4.075032449,8.140966281,0.097999428,128.0403071,137.3788872,14.13499999,102.2591587,9.338580100000001
2019-09-07 03:00:00,4.181952429,8.151893556,0.122499442,136.6585236,137.9904542,13.93249974,95.84667816,1.3319305999999926
2019-09-07 03:10:00,4.069222379,8.148785681,0.49000001,136.6585236,137.0927886,13.92499971,82.04741974,0.43426500000001056
2019-09-07 03:20:00,3.585836327,8.138085365,0.564999443,136.6585236,144.3964425,14.02249999,65.36541061,7.737918900000011
2019-09-07 03:30:00,3.289374721,8.13929674,1.064999443,136.6585236,151.9325708,14.19999981,35.99921808,15.274047200000012
2019-09-07 03:40:00,3.272501349,8.143597215,1.039999553,136.6585236,151.5074715,14.23499994,38.9628685,14.848947900000013
2019-09-07 03:50:00,3.055743155,8.148713237,1.332105778,136.6585236,145.1024702,14.28421066,23.80796312,8.443946600000004
2019-09-07 04:00:00,3.353730857,8.143984348,1.064999443,136.6585236,154.0283089,14.33500013,41.30085573,17.369785300000018
2019-09-07 04:10:00,3.971453786,8.148533821,0.318500414,156.9657979,158.7720335,14.40249968,94.50321541,1.8062355999999795
2019-09-07 04:20:00,3.782455143,8.147638989,0.41421013,157.5122528,159.0669227,14.44210504,72.56396123,1.5546698999999933
2019-09-07 04:30:00,2.916695309,8.144638717,1.415000576,157.5122528,155.3058323,14.51000004,14.7378981,-2.2064205000000072
2019-09-07 04:40:00,2.853063047,8.142200142,1.49000001,157.5122528,164.6408097,14.44499979,11.99960057,7.128556900000007
2019-09-07 04:50:00,3.218057537,8.13906987,1.166499582,157.5122528,172.397673,14.62500005,32.20082703,14.885420199999999
2019-09-07 05:00:00,3.308902407,8.140617952,1.090000923,183.4398096,187.00042,14.71749969,37.1036455,3.5606104000000016
2019-09-07 05:10:00,3.698974812,8.149258465,0.49000001,187.1464996,190.0854904,14.9474998,72.55641689,2.938990799999999
2019-09-07 05:20:00,3.399264705,8.144554138,0.564999443,187.1464996,198.7082299,15.01500006,59.02006874,11.561730299999994
2019-09-07 05:30:00,3.211356425,8.145080209,1.039999553,189.0286772,205.7422647,15.09750037,39.39668379,16.71358749999999
2019-09-07 05:40:00,3.577204788,8.150352001,0.639999476,209.0977936,203.5181803,15.09500036,58.71271544,-5.579613299999977
2019-09-07 05:50:00,3.076147211,8.139388204,1.24000001,209.0977936,201.3488022,15.29750018,25.90784811,-7.748991399999994
2019-09-07 06:00:00,2.860803545,8.139601842,1.440500453,209.0977936,200.7665089,15.37249985,13.12613458,-8.331284699999998
2019-09-07 06:10:00,3.121198404,8.14232406,1.315000443,209.0977936,203.0455927,15.28250027,25.19357564,-6.0522009000000025
2019-09-07 06:20:00,2.61923123,8.141550735,1.49000001,209.0977936,206.9632085,15.12000046,1.562168613,-2.134585099999981
2019-09-07 06:30:00,2.648504388,8.144549087,1.390000619,209.0977936,217.415822,15.16500039,10.33120759,8.318028400000003
2019-09-07 06:40:00,3.063543308,8.146176964,1.24000001,211.529974,225.7753149,15.23000035,24.43594245,14.245340900000002
2019-09-07 06:50:00,3.160025308,8.134339571,1.415000576,232.1466522,219.7538807,15.38157905,16.97819057,-12.39277150000001
2019-09-07 07:00:00,2.767174417,8.141748726,1.49000001,232.1466522,214.4303546,15.63000011,1.412713051,-17.71629760000002
2019-09-07 07:10:00,2.895274282,8.13964963,1.49000001,232.1466522,213.1940975,15.7249999,6.417101079,-18.952554700000007
2019-09-07 07:20:00,2.207601577,6.422169434,11.95740306,232.1466522,222.0065454,16.00749993,-7.744456136,-10.140106800000012
2019-09-07 07:30:00,2.815462458,0.872043339,44.99000168,232.1466522,212.0895568,16.10000038,-0.810920021,-20.05709540000001
2019-09-07 07:40:00,2.940484405,4.96853192,19.41152018,221.5771517,217.9611232,16.11250048,0.19885268,-3.6160284999999988
2019-09-07 07:50:00,2.56798023,8.150468141,1.49000001,221.1710052,212.1082024,16.24500046,3.110315533,-9.062802799999986
2019-09-07 08:00:00,2.411386961,8.147154585,1.465000281,221.1710052,212.4251423,16.44499979,5.249808431,-8.745862899999992
2019-09-07 08:10:00,2.027307523,2.502051611,35.88356555,221.1710052,210.4342623,16.73684231,-5.536202653,-10.736742899999996
2019-09-07 08:20:00,2.199750041,0.66390645,44.99000168,221.1710052,207.6491925,16.82631523,-2.359193206,-13.521812699999998
2019-09-07 08:30:00,2.405456221,0.737179653,44.99000168,221.1710052,223.6355201,17.13500051,-2.371407545,2.4645149000000117
2019-09-07 08:40:00,2.704822487,4.478824477,20.88740385,230.345426,242.5789427,17.38250017,-3.568581533,12.233516699999996
2019-09-07 08:50:00,2.201496857,4.515380323,18.43504384,243.1535534,235.3777145,18.35,-1.927002002,-7.775838899999997
2019-09-07 09:00:00,2.131706353,0.680035135,44.99000168,235.4393463,230.0795271,19.13499994,-0.810920021,-5.359819200000004
2019-09-07 09:10:00,1.985775036,0.695663145,44.99000168,235.4393463,230.2948474,19.71750011,-0.750101018,-5.144498900000002
2019-09-07 09:20:00,2.391825032,0.778452661,44.99000168,235.4393463,245.3006532,20.28499956,-1.026987526,9.861306899999988
2019-09-07 09:30:00,1.559512532,0.489611094,44.99000168,235.4393463,263.0131903,20.30750008,-0.522296515,27.57384400000001
2019-09-07 09:40:00,2.261394313,0.473971633,44.99000168,235.4393463,259.9561316,20.82307698,-0.721749303,24.51678529999998
2019-09-07 09:50:00,2.888399996,0.90422967,44.99000168,240.5374408,250.9334744,20.51750002,-1.157414232,10.396033599999981
2019-09-07 10:00:00,2.878500015,0.766736629,44.99000168,248.6101227,260.5191993,20.81999998,-0.802384008,11.90907660000002
2019-09-07 10:10:00,3.13237837,4.587861196,20.82061162,254.6666601,258.4603932,20.79750013,2.251515472,3.793733099999997
2019-09-07 10:20:00,2.986880088,8.140839726,1.465000281,270.5614014,256.6079486,20.56750011,7.808050609,-13.953452800000036
2019-09-07 10:30:00,2.964252412,8.133543134,1.190002751,254.1439648,262.3091116,20.62750006,24.40937257,8.165146800000002
2019-09-07 10:40:00,3.106441271,8.137312219,1.115001318,266.1711426,277.9861074,20.65750008,33.55245572,11.814964799999984
2019-09-07 10:50:00,3.03254388,8.149357438,0.963501401,266.1711426,261.6313896,20.29249973,42.13159026,-4.539753000000019
2019-09-07 11:00:00,3.02717936,8.142612487,0.99000001,266.1711426,256.5909961,20.38749962,34.01736855,-9.580146500000012
2019-09-07 11:10:00,3.06051749,8.135460109,1.11550458,266.1711426,268.1517157,20.33499956,31.17242424,1.980573100000015
2019-09-07 11:20:00,2.132385734,2.620517123,34.52127052,266.1711426,276.8175948,20.74499979,-3.370711976,10.646452199999999
2019-09-07 11:30:00,2.429718769,0.864756667,44.99000168,266.1711426,282.8820197,21.02500038,-1.270263547,16.710877100000005
2019-09-07 11:40:00,2.301993781,0.673098125,44.99000168,266.1711426,270.119407,21.52249994,-1.247323045,3.9482644000000278
2019-09-07 11:50:00,2.03992499,0.70693213,44.99000168,266.1711426,291.62299,20.74250011,-1.324680525,25.45184740000002
2019-09-07 12:00:00,2.159606197,0.625679108,44.99000168,266.1711426,281.9975341,20.73999977,-1.234519038,15.8263915
2019-09-07 12:10:00,2.321268719,0.5397161,44.99000168,266.1711426,304.1611273,20.93999977,-0.813054028,37.98998469999998
2019-09-07 12:20:00,1.998281291,0.567909633,44.99000168,266.1711426,289.0141082,21.4749999,-0.706887525,22.842965600000014
2019-09-07 12:30:00,1.722412507,0.699829134,44.99000168,266.1711426,265.2172749,21.63999996,-0.838662022,-0.9538676999999893
2019-09-07 12:40:00,2.418431348,0.615395111,44.99000168,266.1711426,287.2865641,21.0875,-0.824791023,21.115421500000025
2019-09-07 12:50:00,2.766039227,4.345700291,22.50239116,278.3718761,285.3773019,21.21250029,1.340895474,7.005425800000012
2019-09-07 13:00:00,2.198868746,0.721101138,44.99000168,284.8297424,271.4284003,22.21500015,-0.829059026,-13.401342099999965
2019-09-07 13:10:00,2.580524945,0.692975147,44.99000168,284.8297424,296.9535273,22.49499989,-0.813587534,12.123784900000032
2019-09-07 13:20:00,3.790967071,5.01464608,19.71067332,294.4069412,296.4252668,22.17499981,54.70841306,2.0183255999999687
2019-09-07 13:30:00,3.077186805,8.148946792,0.80100098,300.1956482,302.3711018,22.16000042,50.10918331,2.1754536000000257
2019-09-07 13:40:00,3.986860573,8.410246566,0.252493589,300.1956482,297.4212388,22.21000013,121.7006236,-2.7744093999999677
2019-09-07 13:50:00,3.583126259,8.198117897,0.542494335,300.1956482,309.4622133,21.90499954,78.50795612,9.26656509999998
2019-09-07 14:00:00,2.73337203,8.136855885,1.31500168,308.5225851,324.1231811,21.98000011,18.38538125,15.600595999999996
2019-09-07 14:10:00,2.477173847,2.027586913,38.84354483,315.561554,317.0052807,21.8699996,-4.95737797,1.4437267000000134
2019-09-07 14:20:00,2.472238566,1.491389209,38.01555186,319.3027789,321.5590936,21.95789458,-3.773445535,2.2563146999999617
2019-09-07 14:30:00,2.854937232,3.921465168,27.61730106,340.9178357,326.707778,21.48250027,20.64941123,-14.210057699999993
2019-09-07 14:40:00,2.472975051,0.761273646,44.99000168,337.5060158,322.1591311,21.56000023,-3.431808999,-15.346884699999976
2019-09-07 14:50:00,2.458237481,0.738952654,44.99000168,322.1469421,297.1974504,21.3249999,-3.049486005,-24.94949170000001
2019-09-07 15:00:00,3.078333306,2.811345119,30.7829104,308.8754093,298.8782799,21.42249975,6.127234912,-9.997129400000006
2019-09-07 15:10:00,2.745326298,8.151797935,1.220501627,284.8297424,286.2942557,21.37750006,19.50163614,1.4645133000000214
2019-09-07 15:20:00,2.585969174,5.286375778,18.70599469,284.8297424,284.4660641,21.46750002,2.789357477,-0.3636783000000037
2019-09-07 15:30:00,2.536443698,0.879082681,44.99000168,295.3266892,305.9765036,21.7500001,-2.227368027,10.649814400000025
2019-09-07 15:40:00,1.468181255,0.116643023,44.99000168,295.8053894,339.3830174,22.26250029,-0.970970035,43.577628000000004
2019-09-07 15:50:00,1.480706277,0.0,44.99000168,295.8053894,352.8895453,22.20500002,-0.791714028,57.084155899999985
2019-09-07 16:00:00,1.304681285,0.171500041,44.99000168,295.8053894,291.7016245,22.15249996,-1.069134033,-4.103764900000044
2019-09-07 16:10:00,1.862606287,0.209953534,44.99000168,295.8053894,331.3998942,22.08500013,-0.921888024,35.59450479999998
2019-09-07 16:20:00,3.051626211,1.698367836,36.09831073,329.2381385,355.8759084,21.00500011,-3.2026005,26.637769900000023
2019-09-07 16:30:00,1.941389388,7.229736954,4.317567239,349.5860596,8.1365411,21.15000038,-1.737609541,18.55048149999999
2019-09-07 16:40:00,1.477499998,0.474482087,44.99000168,349.5860596,357.0184686,21.36000004,-1.06913403,7.432409000000007
2019-09-07 16:50:00,0.729018839,0.059000008,44.99000168,349.5860596,311.5474965,21.31000042,-0.727694021,-38.038563099999976
2019-09-07 17:00:00,0.667556053,0.0,44.99000168,349.5860596,299.3744393,22.2625001,-0.744232523,-50.21162029999999
2019-09-07 17:10:00,0.631443807,0.0,44.99000168,349.5860596,307.5073149,22.1875001,-1.317745012,-42.078744700000016
2019-09-07 17:20:00,1.225350124,0.240000042,44.99000168,349.5860596,359.1947503,21.71500015,-0.823190522,9.608690700000011
2019-09-07 17:30:00,1.152131322,0.255072041,44.99000168,349.5860596,345.8318741,21.38999977,-1.018985024,-3.7541855000000055
2019-09-07 17:40:00,1.050468764,0.077500011,44.99000168,349.5860596,4.287582553,21.40749969,-1.425512034,14.701522952999994
2019-09-07 17:50:00,0.967500091,0.0,44.99000168,349.5860596,9.835035765,21.41999969,-0.818922523,20.248976164999988
2019-09-07 18:00:00,0.645018553,0.0,44.99000168,349.5860596,24.22758353,21.375,-1.298005518,34.641523930000005
2019-09-07 18:10:00,0.775462195,0.0,44.99000168,349.5860596,33.33575766,20.94499979,-1.23291852,43.749698060000014
2019-09-07 18:20:00,1.093963213,0.0,44.99000168,349.5860596,23.92650731,20.85294062,-0.190804713,34.34044770999998
2019-09-07 18:30:00,0.440521003,0.0,44.99000168,349.5860596,347.4410436,21.14722273,-0.172498337,-2.1450159999999983
2019-09-07 18:40:00,0.617024757,0.0,44.99000168,349.5860596,55.24396395,21.04750023,-0.490820013,65.65790435000002
2019-09-07 18:50:00,1.124325186,0.0,44.99000168,349.5860596,54.05370869,20.60500031,-0.195794507,64.46764909000001
2019-09-07 19:00:00,1.269881287,0.0,44.99000168,349.5860596,55.90332849,20.41749964,-0.259281007,66.31726888999998
2019-09-07 19:10:00,1.130231494,0.0,44.99000168,349.5860596,55.69133772,20.20999975,-0.662073519,66.10527811999998
2019-09-07 19:20:00,1.228031388,0.0,44.99000168,349.5860596,55.98814285,20.29999943,-0.171787005,66.40208325000003
2019-09-07 19:30:00,2.367037487,0.300376542,44.99000168,349.5860596,29.01086725,19.99000006,-0.249678007,39.42480764999999
2019-09-07 19:40:00,2.298796749,5.941479567,10.73460475,26.69987274,30.41263952,19.71500034,-2.232697511,3.7127667800000097
2019-09-07 19:50:00,1.730192342,2.813441617,28.83787184,31.2933979,41.79307845,19.88499966,-1.233985531,10.499680549999994
2019-09-07 20:00:00,2.030043697,0.699639123,44.99000168,31.2933979,32.46953697,19.70000076,-0.903215528,1.176139070000005
2019-09-07 20:10:00,2.16521259,0.497082122,44.99000168,31.2933979,53.16216007,19.65500059,-0.328102513,21.868762169999997
2019-09-07 20:20:00,2.116331476,0.271837543,44.99000168,31.2933979,67.4222328,19.50500002,-0.35317701,36.128834900000015
2019-09-07 20:30:00,2.125856268,0.498680108,44.99000168,31.2933979,52.11935747,19.41499968,-0.385187012,20.82595957000001
2019-09-07 20:40:00,1.839618868,0.512000081,44.99000168,31.2933979,43.2076073,19.48999996,-0.352643511,11.914209400000004
2019-09-07 20:50:00,1.608731055,0.449500082,44.99000168,31.2933979,39.28335257,19.55500021,-0.206998008,7.989954670000003
2019-09-07 21:00:00,1.96956257,0.513506777,44.99000168,31.2933979,47.29999494,19.39999962,-0.419093901,16.006597040000003
2019-09-07 21:10:00,1.853456295,0.542807643,44.99000168,31.2933979,51.68986589,19.39249954,-0.428934007,20.39646798999999
2019-09-07 21:20:00,1.714949989,0.417520566,44.99000168,31.2933979,52.96195459,19.29999924,-0.373450014,21.668556690000003
2019-09-07 21:30:00,2.056124985,0.460198076,44.99000168,31.2933979,56.47875995,19.29999924,-0.349442513,25.18536205000001
2019-09-07 21:40:00,2.016694003,0.071500013,44.99000168,31.2933979,77.68314856,19.24249964,-0.463078009,46.389750660000004
2019-09-07 21:50:00,1.748324984,0.0,44.99000168,31.2933979,79.40240688,19.12000046,-0.210732508,48.10900898
2019-09-07 22:00:00,1.719018781,0.131787024,44.99000168,31.2933979,35.92153703,19.1800005,-0.410261509,4.628139129999994
2019-09-07 22:10:00,2.449026108,0.683003127,44.99000168,23.71816093,7.941882373,19.05263178,-1.854979503,-15.776278557000012
2019-09-07 22:20:00,1.761487532,0.447947446,44.99000168,3.854387045,22.85012561,19.0,-0.462179487,18.99573856500001
2019-09-07 22:30:00,1.622343723,0.165775531,44.99000168,3.854387045,31.55395903,18.98999996,-0.209665506,27.699571985000006
2019-09-07 22:40:00,1.71293366,0.0,44.99000168,3.854387045,50.01814859,18.80588251,-0.316543341,46.163761545
2019-09-07 22:50:00,1.502999884,0.0,44.99000168,3.854387045,62.18857316,18.82000027,-0.704220015,58.334186114999994
