Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-09-07 23:00:00,1.546949977,0.0,44.99000168,3.854387045,58.80477681,18.83000031,-0.190993005,54.95038976500001
2019-09-07 23:10:00,2.138756287,0.0,44.99000168,3.854387045,53.82539489,18.64750061,-0.321167009,49.971007845
2019-09-07 23:20:00,2.226693809,0.0,44.99000168,3.854387045,62.71816816,18.61000042,-0.678078513,58.863781114999995
2019-09-07 23:30:00,2.08895666,0.0,44.99000168,3.854387045,72.06744093,18.70000076,-0.205397507,68.21305388500002
2019-09-07 23:40:00,1.924575454,0.0,44.99000168,3.854387045,74.7499346,18.70000076,-0.377718008,70.89554755500001
2019-09-07 23:50:00,1.760174781,0.0,44.99000168,3.854387045,79.2922833,18.70000076,-0.599654019,75.437896255
2019-09-08 00:00:00,6.334242751,11.08983762,0.0,126.7804413,136.6786667,17.1470595,429.2184628,9.898225400000001
2019-09-08 00:10:00,5.51044818,9.75252106,0.0,126.7804413,133.2276792,17.20000076,270.0522686,6.447237900000005
2019-09-08 00:20:00,5.77901423,10.86305268,0.0,126.7804413,129.9855631,17.20000076,396.353537,3.2051218000000006
2019-09-08 00:30:00,5.835778403,10.86378157,0.0,126.7804413,124.518565,17.19000092,404.3544296,-2.2618763000000115
2019-09-08 00:40:00,6.264928173,11.61240757,0.0,126.7804413,133.6065355,17.15000074,493.4031336,6.8260942
2019-09-08 00:50:00,5.550523607,10.24820946,0.0,126.7804413,140.2213777,17.16315892,323.9797523,13.440936399999998
2019-09-08 01:00:00,5.174433672,10.17014844,0.0,126.7804413,141.9164501,17.1975008,316.3277901,15.136008799999985
2019-09-08 01:10:00,5.489736271,10.47584613,0.0,126.7804413,140.5917808,17.20000076,358.807753,13.811339500000003
2019-09-08 01:20:00,5.18939507,9.601550639,0.0,126.7804413,136.9061274,17.20000076,255.6974471,10.125686099999996
2019-09-08 01:30:00,5.888904321,10.75194293,0.0,126.7804413,129.770026,17.15000086,409.5969429,2.9895846999999947
2019-09-08 01:40:00,6.358962488,11.4498847,0.0,126.7804413,132.6946402,17.10250044,479.5645096,5.914198900000002
2019-09-08 01:50:00,7.25313673,13.24292363,0.0,126.7804413,133.6883771,17.10000038,768.2659149,6.90793579999999
2019-09-08 02:00:00,6.190480508,11.37849819,0.0,126.7804413,135.4536765,17.12105319,471.5647125,8.673235199999993
2019-09-08 02:10:00,6.972880149,12.2609468,0.0005,139.9803751,141.6588906,17.17750111,644.7507553,1.6785155000000032
2019-09-08 02:20:00,6.756070018,12.53140122,0.0,122.390213,132.9727691,17.15750084,616.502861,10.582556099999977
2019-09-08 02:30:00,6.386698134,11.5998813,0.0,131.4368816,131.5907239,17.19117737,503.6940882,0.15384230000000798
2019-09-08 02:40:00,5.901526833,11.05477872,0.0,137.756073,127.8767792,17.44000006,421.496344,-9.87929379999997
2019-09-08 02:50:00,5.213563418,10.31639953,0.0,137.756073,128.8807709,17.57000027,333.1762321,-8.875302099999999
2019-09-08 03:00:00,5.193850029,9.448794499,0.052103066,137.756073,127.8791476,17.60000038,252.5342434,-9.876925400000005
2019-09-08 03:10:00,4.342053986,9.117805302,0.1479969,137.756073,122.2141049,17.6050004,197.4501545,-15.541968099999991
2019-09-08 03:20:00,5.132649481,9.31028672,0.026999749,137.756073,126.0893905,17.59250021,228.4804604,-11.666682499999979
2019-09-08 03:30:00,4.634469116,8.842524067,0.123493355,137.756073,115.6257177,17.51499987,174.9014014,-22.13035529999999
2019-09-08 03:40:00,5.690415514,11.08250087,0.0,137.756073,126.5145384,17.52750006,440.3067868,-11.241534599999966
2019-09-08 03:50:00,6.056430852,11.14428073,0.0,137.756073,131.8241795,17.64000034,437.9931793,-5.931893499999973
2019-09-08 04:00:00,6.181550904,11.44094128,0.0,135.1566879,137.9408025,17.77894693,473.4060765,2.784114599999981
2019-09-08 04:10:00,6.238454747,11.98214976,0.0,132.2682495,130.0282822,17.73499985,554.8636978,-2.2399672999999893
2019-09-08 04:20:00,6.399800086,11.57897678,0.0,132.2682495,135.3165966,17.80499926,496.4770004,3.048347100000001
2019-09-08 04:30:00,7.038906956,12.66873899,0.0,132.2682495,130.3817245,17.87999916,658.6397293,-1.886525000000006
2019-09-08 04:40:00,5.957251477,11.48816639,0.0,132.2682495,144.1913645,17.8399992,476.5580627,11.923114999999996
2019-09-08 04:50:00,6.849458051,12.02880509,0.0,132.2682495,138.2038342,17.88249931,561.7318863,5.935584699999993
2019-09-08 05:00:00,6.399187446,12.36670366,0.0,132.2682495,135.8043673,17.79499931,600.8766861,3.5361177999999995
2019-09-08 05:10:00,7.06040225,13.08947343,0.0,132.2682495,138.5628801,17.71499996,730.7328979,6.294630600000005
2019-09-08 05:20:00,7.400875568,13.26773089,0.0,132.2682495,132.8282479,17.79499931,779.652594,0.559998400000012
2019-09-08 05:30:00,7.413052559,13.45188859,0.024499791,132.2682495,128.1706654,18.00499992,845.4148743,-4.097584100000006
2019-09-08 05:40:00,7.573395514,13.74258529,0.0,132.2682495,130.0619973,18.08000031,837.1611084,-2.2062521999999944
2019-09-08 05:50:00,6.956916308,13.0099795,0.0,132.2682495,128.7250523,18.11250048,714.4425278,-3.5431972000000087
2019-09-08 06:00:00,6.811992043,12.36910018,0.0,132.2682495,135.1738187,17.93421023,643.9503222,2.905569200000002
2019-09-08 06:10:00,6.15978682,11.01287176,0.0,132.2682495,142.4384027,17.89749956,422.5478897,10.170153200000016
2019-09-08 06:20:00,5.330119424,10.04114012,0.0,132.2682495,144.3496737,17.89999962,302.5403052,12.081424200000015
2019-09-08 06:30:00,5.664632177,10.57790633,0.0,143.6725899,149.0026911,18.07750034,363.14963,5.330101200000001
2019-09-08 06:40:00,7.178366947,12.38255493,0.005499997,150.0535018,145.7082834,18.15750113,654.3186478,-4.345218399999993
2019-09-08 06:50:00,5.907706664,10.75333604,0.0,142.1463318,158.1414334,18.18846233,383.3211987,15.995101599999998
2019-09-08 07:00:00,6.66325745,12.04045191,0.0,154.4542189,167.6829082,18.26249981,570.5816174,13.228689300000013
2019-09-08 07:10:00,6.722026467,13.0334001,0.0,168.9240183,173.280763,18.51749983,719.1621628,4.356744700000007
2019-09-08 07:20:00,6.660900068,11.75901085,0.0,175.0732727,185.1336078,18.5925005,533.4471458,10.060335100000003
2019-09-08 07:30:00,7.169586825,13.18933176,0.0,175.0732727,173.4123206,18.94499989,753.8636978,-1.660952100000003
2019-09-08 07:40:00,6.620600939,12.40293628,0.0,175.2334468,182.2983875,19.18500004,607.687796,7.064940699999994
2019-09-08 07:50:00,7.519490004,13.41142885,0.008999988,183.8537903,180.9479489,19.43499966,892.0691849,-2.9058413999999857
2019-09-08 08:00:00,7.575214696,13.62078506,0.0,183.8537903,191.6438912,19.73250027,865.7814438,7.790100900000027
2019-09-08 08:10:00,9.323913527,14.6883232,0.754941059,193.3554714,197.5973088,20.06749983,1434.048526,4.2418374000000085
2019-09-08 08:20:00,9.391852379,14.9513931,0.493574225,204.7075195,195.1102657,20.39249973,1493.11069,-9.597253799999976
2019-09-08 08:30:00,8.785712409,14.41749962,0.718497493,204.7075195,196.8924818,20.63750038,1291.452625,-7.815037699999976
2019-09-08 08:40:00,9.890496707,15.08531423,1.798502115,203.8294936,199.9609636,20.82999983,1803.441034,-3.8685299999999927
2019-09-08 08:50:00,10.04408286,15.03878058,1.811148216,202.5123901,202.2477851,20.89999962,1730.713965,-0.2646050000000173
2019-09-08 09:00:00,8.859461212,14.1160626,0.9633848,202.5123901,205.0750709,21.12500057,1226.949486,2.562680799999981
2019-09-08 09:10:00,9.576233554,15.00253849,1.272095145,202.5123901,202.8961302,21.12000055,1564.748236,0.38374009999998293
2019-09-08 09:20:00,9.739954734,15.04973482,2.192121034,202.5123901,203.7695683,21.29250011,1628.464407,1.2571781999999985
2019-09-08 09:30:00,9.472673488,15.00243911,1.326346583,210.8581576,207.6100781,21.44750013,1563.970334,-3.2480794999999887
2019-09-08 09:40:00,8.967680478,14.90708502,0.160493636,213.5429819,205.4205504,21.37249994,1301.598837,-8.122431500000005
2019-09-08 09:50:00,9.666484427,15.00864561,0.791826907,202.0769838,201.4364528,21.54500027,1644.091049,-0.6405309999999815
2019-09-08 10:00:00,9.872472477,14.99445346,0.920326337,206.6110686,205.5228897,21.29500017,1565.237491,-1.0881789000000026
2019-09-08 10:10:00,9.647958994,15.08632752,0.848997043,199.4380296,200.2372302,21.72750006,1537.852808,0.799200600000006
2019-09-08 10:20:00,10.09887929,15.04257005,1.846437687,205.8050842,198.5009527,22.24500027,1617.510455,-7.304131500000011
2019-09-08 10:30:00,11.03316722,15.15423314,3.199830938,203.3990366,197.2674015,22.22500048,1843.649689,-6.131635099999983
2019-09-08 10:40:00,9.895555521,15.13800827,1.081247846,193.7318726,198.078386,21.77368425,1689.966405,4.346513399999992
2019-09-08 10:50:00,8.69607408,14.61257145,0.450348898,196.8054147,202.2123972,21.63999977,1386.612593,5.406982499999998
2019-09-08 11:00:00,8.192881823,13.95547839,0.249867805,206.4072681,202.6361469,22.23500013,1037.438921,-3.7711212000000103
2019-09-08 11:10:00,8.56008513,14.66823305,0.024499776,213.4880371,214.6130601,21.82750006,1181.751736,1.1250229999999988
2019-09-08 11:20:00,8.981268215,14.82525596,0.321870256,203.7823336,205.4048535,22.11750021,1379.17623,1.6225199000000146
2019-09-08 11:30:00,9.623382306,15.04924639,1.53430771,204.8074922,206.6414605,22.24500008,1635.184302,1.833968299999981
2019-09-08 11:40:00,9.418229508,14.7580896,0.864169063,208.7046011,207.605075,22.46499977,1481.544772,-1.0995260999999914
2019-09-08 11:50:00,7.005432781,13.55376519,0.024499745,213.4880371,209.6759862,22.13421099,879.2862442,-3.8120509000000027
2019-09-08 12:00:00,8.438649344,14.09794785,0.814812637,196.5876261,192.3366646,22.66999998,1263.452771,-4.250961499999988
2019-09-08 12:10:00,9.605785108,14.86049768,1.215227086,190.4391785,197.2823416,22.42249985,1592.425821,6.843163099999998
2019-09-08 12:20:00,9.899016881,14.99506246,1.429628217,190.4391785,190.1661078,22.45999994,1703.251413,-0.2730707000000052
2019-09-08 12:30:00,9.682745123,14.82760879,1.757429208,203.5490074,196.1491472,23.00749989,1532.429449,-7.399860200000006
2019-09-08 12:40:00,11.35025167,15.11461674,4.100173959,195.0767484,201.7918897,22.68249998,1895.215723,6.715141299999999
2019-09-08 12:50:00,10.98867297,15.16416856,4.023938045,199.0504687,203.7983711,22.5124999,1939.133514,4.747902399999987
2019-09-08 13:00:00,10.97007301,15.06444485,2.540065346,202.7504138,194.0649699,23.10750008,1700.657898,-8.685443899999996
2019-09-08 13:10:00,11.99635663,15.16612999,7.15229345,202.5123901,199.9213103,23.21999989,2010.446149,-2.591079800000017
2019-09-08 13:20:00,10.49821441,15.03934488,2.831161091,206.5990094,202.5538022,23.13750019,1642.75777,-4.045207199999993
2019-09-08 13:30:00,13.25090318,15.09649189,9.153458712,192.858525,194.8636722,23.04250021,2053.092125,2.0051472000000103
2019-09-08 13:40:00,12.48378954,15.1545825,7.498517084,194.8294373,193.3981919,22.41750002,2046.956384,-1.4312453999999946
2019-09-08 13:50:00,11.36770048,15.11213149,3.677714591,203.736159,196.2032764,21.37250023,1878.200259,-7.5328825999999935
2019-09-08 14:00:00,9.392093539,14.88309994,0.47291561,201.7457731,192.6181811,22.03499994,1432.831006,-9.127592000000021
2019-09-08 14:10:00,9.71424582,15.00611544,0.791360635,199.111609,194.3601722,22.49749985,1617.081476,-4.751436799999993
2019-09-08 14:20:00,11.34982479,15.18377477,4.518528573,192.5978739,186.7128428,22.34000015,1928.103809,-5.885031099999992
2019-09-08 14:30:00,11.35257215,15.13622564,5.453657925,196.9218909,197.6907982,21.82249937,1976.015601,0.7689072999999951
2019-09-08 14:40:00,9.891536307,15.14607011,0.716795208,188.2440491,186.9047571,21.71999998,1639.84093,-1.3392920000000004
2019-09-08 14:50:00,10.90783315,15.15653166,3.265156523,196.139082,197.2714933,21.84999971,1957.500934,1.1324113000000011
2019-09-08 15:00:00,10.22595818,15.06969506,1.860831307,194.8294373,196.1438503,21.78499947,1770.508633,1.3144130000000018
2019-09-08 15:10:00,12.17281179,15.18374929,6.263459542,194.8294373,192.1926517,21.79999962,1999.300092,-2.636785599999996
2019-09-08 15:20:00,12.38305068,15.12283257,6.273293232,202.683868,202.8845921,19.70249987,1970.431122,0.20072410000000218
2019-09-08 15:30:00,9.965786099,15.13210389,1.333566963,195.6879351,193.829219,18.30749998,1731.394751,-1.8587161000000094
2019-09-08 15:40:00,10.42542696,15.15361039,2.437845151,198.1221313,192.427818,18.95789458,1824.323615,-5.694313300000005
2019-09-08 15:50:00,9.965674829,15.00338115,1.768118566,198.1221313,191.7657502,20.4750001,1757.796677,-6.356381099999993
2019-09-08 16:00:00,10.87113514,15.00975528,3.058919738,198.1221313,193.1803571,20.62000036,1777.094064,-4.941774199999998
2019-09-08 16:10:00,8.981082773,14.42964658,0.813921903,198.1221313,194.3800573,20.67750063,1280.633636,-3.7420740000000023
2019-09-08 16:20:00,10.3048683,15.06984086,2.949797224,192.4390501,193.2224992,20.71579,1794.328369,0.7834490999999844
2019-09-08 16:30:00,10.62909861,15.16232166,2.588015431,196.4763885,195.0889044,20.6800005,1893.914972,-1.387484100000023
2019-09-08 16:40:00,10.47683034,14.80169857,4.98121595,197.0245667,188.3309998,20.75750008,1706.331494,-8.693566900000008
2019-09-08 16:50:00,11.96157055,15.19988349,6.185826337,197.0245667,200.8163032,21.02249994,2024.703229,3.7917364999999847
2019-09-08 17:00:00,9.919677091,14.87446649,2.080610463,197.0245667,190.5757907,20.67250013,1635.463821,-6.448776000000009
2019-09-08 17:10:00,11.00459641,15.1875601,4.034240764,194.9450268,191.6198145,20.62631587,1932.68707,-3.325212300000004
2019-09-08 17:20:00,11.34516957,15.12635905,3.830532866,199.0631004,195.8335489,20.46578949,1868.261513,-3.2295514999999853
2019-09-08 17:30:00,11.10871639,15.18031356,3.396651831,194.5048136,197.1401826,20.45750017,1982.254742,2.635368999999997
2019-09-08 17:40:00,12.22330174,15.16503565,5.549747971,195.927002,201.2613788,20.49250002,1973.681427,5.334376800000001
2019-09-08 17:50:00,11.0714106,15.15118361,4.713419257,195.927002,196.3935477,20.46249986,1900.625328,0.4665457000000117
2019-09-08 18:00:00,10.50699449,15.13055749,2.856888028,195.927002,196.0731746,20.3374993,1885.949809,0.14617259999999987
2019-09-08 18:10:00,10.76565742,15.12427342,3.656757243,195.927002,196.55862,20.29999924,1876.106768,0.6316180000000031
2019-09-08 18:20:00,11.09652078,15.19269088,3.74990273,195.927002,194.2963043,20.25999956,2017.226288,-1.6306976999999847
2019-09-08 18:30:00,11.98624011,15.0986618,6.252981941,195.927002,198.8461095,20.00714288,1975.195557,2.919107500000024
2019-09-08 18:40:00,9.85213872,15.11734128,1.50425012,195.927002,195.7312505,19.89999992,1704.945794,-0.19575150000000008
2019-09-08 18:50:00,11.75654764,15.14631817,5.612885201,195.927002,195.2639184,19.64250059,2018.449146,-0.6630835999999931
2019-09-08 19:00:00,11.56657906,15.14639318,5.337640877,195.927002,200.581689,19.5,1986.52785,4.654687000000024
2019-09-08 19:10:00,10.83139272,15.19293603,2.711567413,195.927002,197.6984276,19.40499964,1840.493854,1.7714256000000148
2019-09-08 19:20:00,9.519654894,15.02890339,0.91496741,195.927002,195.5266813,19.20999985,1568.765207,-0.40032069999998043
2019-09-08 19:30:00,9.806111598,15.16216135,1.777242322,195.927002,200.9692045,18.58249998,1837.071741,5.042202500000002
2019-09-08 19:40:00,10.17181144,15.12056293,1.790608185,195.927002,192.7027215,18.45749979,1828.247644,-3.224280499999992
2019-09-08 19:50:00,10.1174046,15.14980794,1.095435445,195.927002,194.7831446,18.525,1822.720239,-1.1438573999999733
2019-09-08 20:00:00,10.09011786,15.04913422,2.46507668,195.927002,192.006105,18.56750002,1822.22673,-3.9208969999999965
2019-09-08 20:10:00,11.13362732,15.21308184,4.13268807,195.927002,193.004123,18.65250063,1866.183466,-2.9228789999999947
2019-09-08 20:20:00,11.61396918,15.17867044,5.634372454,195.927002,195.3814414,18.67000093,2023.748743,-0.5455605999999875
2019-09-08 20:30:00,11.43012605,15.14436865,5.097289092,195.927002,195.2984177,18.62000065,1998.251178,-0.6285843
2019-09-08 20:40:00,10.92440944,15.07618587,3.801004208,195.927002,193.3536494,18.57250023,1849.475357,-2.5733525999999927
2019-09-08 20:50:00,11.68825617,15.11204199,4.739412542,195.927002,193.6104365,18.55999994,1935.963257,-2.316565499999996
2019-09-08 21:00:00,10.92981105,15.18269093,4.369374504,195.927002,193.5538588,18.55250006,1901.293726,-2.373143199999987
2019-09-08 21:10:00,11.53775055,15.16574814,5.432975993,195.927002,193.3759314,18.52631569,1978.025635,-2.5510705999999743
2019-09-08 21:20:00,10.39654763,15.15327993,3.946087558,195.927002,194.7880536,18.5125,1834.594,-1.1389483999999754
2019-09-08 21:30:00,11.4190443,15.23036925,4.232367097,195.927002,192.8819915,18.5,1913.022394,-3.0450104999999894
2019-09-08 21:40:00,10.9121768,15.083115,4.468249103,191.9591603,190.1236115,18.50749998,1953.430597,-1.835548799999998
2019-09-08 21:50:00,12.46329637,15.14204724,7.184154137,191.5367432,192.7525306,18.46999989,2002.302277,1.2157874000000106
2019-09-08 22:00:00,12.67444487,15.16251303,8.455434236,191.5367432,190.0466809,18.34999952,2029.262805,-1.4900622999999769
2019-09-08 22:10:00,10.14402335,15.1707859,1.942554883,191.5367432,192.8756967,18.0050004,1788.244366,1.3389535000000024
2019-09-08 22:20:00,10.110221,15.13752785,2.085867477,191.5367432,191.8964648,15.94999986,1822.639673,0.3597216000000003
2019-09-08 22:30:00,8.609201598,14.37304978,0.358769237,191.2627106,187.4621918,15.89500008,1182.871594,-3.800518799999992
2019-09-08 22:40:00,7.793194079,14.09037016,0.0,186.0489197,187.4721828,16.0,962.8242493,1.423263100000014
2019-09-08 22:50:00,7.479209375,13.50850958,0.0,186.0489197,178.2948013,16.0374999,848.0360931,-7.75411840000001
2019-09-08 23:00:00,8.602110744,14.4606531,0.0,186.0489197,175.6578324,15.99499998,1094.665176,-10.39108730000001
2019-09-08 23:10:00,8.90070703,14.74053253,0.103983023,186.0489197,178.6453534,16.09750032,1266.08952,-7.403566299999994
2019-09-08 23:20:00,10.06554108,15.09670857,1.031134882,186.0489197,182.9423684,16.11250067,1718.708398,-3.1065513000000067
2019-09-08 23:30:00,9.664943719,14.98430054,0.758354369,186.0489197,190.75599,16.16750088,1559.523337,4.707070299999998
2019-09-08 23:40:00,8.946741986,15.00312951,0.408471415,186.0489197,192.171555,16.19736922,1559.252838,6.122635300000013
2019-09-08 23:50:00,9.180258274,15.06777661,0.21848237,186.0489197,187.2196843,16.63000002,1537.100519,1.1707646000000125
2019-09-09 00:00:00,5.770624089,10.47071958,0.0,188.2440491,187.0680729,13.59000034,350.3800507,-1.175976200000008
2019-09-09 00:10:00,5.50944972,10.3517324,0.0,188.2440491,184.7915822,13.50250006,338.111937,-3.4524669000000188
2019-09-09 00:20:00,5.358889246,9.805402324,0.0,188.2440491,179.3711878,13.52000008,276.9124832,-8.872861300000011
2019-09-09 00:30:00,5.853449988,9.962906152,0.0,188.2440491,174.0252017,13.50000005,296.2386742,-14.218847400000016
2019-09-09 00:40:00,6.009263515,10.36911057,0.0,188.2440491,175.2833535,13.34500008,337.8842163,-12.960695600000008
2019-09-09 00:50:00,6.310848475,11.03697444,0.0,180.6160354,178.8653145,13.26500006,420.1929199,-1.7507208999999762
2019-09-09 01:00:00,6.271384525,10.95062099,0.0,172.8781433,181.9350991,13.25750003,407.2376923,9.056955799999997
2019-09-09 01:10:00,5.847454238,10.75305556,0.0,172.8781433,177.2786512,13.20499983,383.6043045,4.400507900000008
2019-09-09 01:20:00,5.771348,10.71455397,0.0,172.8781433,180.5389134,13.14500008,378.682933,7.660770100000008
2019-09-09 01:30:00,5.131331515,10.06180452,0.0,172.8781433,186.2783802,13.04500017,306.1655228,13.400236899999982
2019-09-09 01:40:00,5.06148088,9.663478822,0.0,172.8781433,189.8243904,12.84749994,263.6968521,16.946247099999994
2019-09-09 01:50:00,4.743820679,9.196098939,0.0,172.8781433,188.8521752,12.73500023,221.6399635,15.9740319
2019-09-09 02:00:00,4.724701393,8.78034997,0.0,174.0083133,190.6103299,12.4474998,185.6440758,16.602016600000013
2019-09-09 02:10:00,4.966348052,9.317054272,0.0,194.8294373,195.9755172,12.49249997,232.1704193,1.146079900000018
2019-09-09 02:20:00,5.000948596,9.297599092,0.0,194.8294373,200.0286976,12.53250012,231.4116508,5.199260299999992
2019-09-09 02:30:00,5.129698062,9.535754889,0.0,194.8294373,193.6144379,12.62000041,253.6509956,-1.2149993999999822
2019-09-09 02:40:00,5.001097047,9.125540078,0.0,194.8294373,197.5762264,12.50750003,215.1559319,2.746789100000001
2019-09-09 02:50:00,5.305537751,9.470351279,0.0,194.8294373,199.2950365,12.46052617,247.3931534,4.465599200000014
2019-09-09 03:00:00,5.03397119,9.221278489,0.0,194.8294373,193.8503816,12.42499971,223.5346176,-0.9790557000000035
2019-09-09 03:10:00,4.419051242,8.55967851,0.0,194.8294373,189.8331174,12.3949996,167.7696671,-4.996319900000003
2019-09-09 03:20:00,4.248090696,8.201705351,0.0,194.8294373,185.940645,12.22749977,139.1424091,-8.888792300000006
2019-09-09 03:30:00,4.369786286,8.389245048,0.0,194.8294373,186.5334332,12.14500008,155.9967087,-8.296004100000005
2019-09-09 03:40:00,5.095134664,9.198968975,0.0,194.8294373,183.706345,11.98500004,223.4135566,-11.123092299999996
2019-09-09 03:50:00,5.278475498,9.079373322,0.0,194.8294373,181.6701902,11.74473682,211.3568509,-13.159247099999988
2019-09-09 04:00:00,4.239199293,8.298308104,0.146999501,194.8294373,186.3003217,11.67999988,124.9866753,-8.529115599999983
2019-09-09 04:10:00,3.018399191,8.134395853,1.215002423,200.6352272,212.6953301,11.71999998,23.03021656,12.060102900000004
2019-09-09 04:20:00,2.834073591,8.139621913,1.415000576,214.7057545,221.7454996,11.7750001,13.98034953,7.039745099999976
2019-09-09 04:30:00,2.471748435,7.457225103,5.821470704,224.532012,218.0050032,11.90749998,-9.360476887,-6.527008800000004
2019-09-09 04:40:00,2.54176867,0.988203694,44.99000168,211.2929077,218.9908592,11.82000017,-0.738364023,7.697951499999988
2019-09-09 04:50:00,2.863799977,1.087681253,44.73229982,210.3578387,205.3528474,11.80000019,-1.604768047,-5.0049913
2019-09-09 05:00:00,2.906700754,7.820700433,2.285786013,193.7318726,198.4935796,11.81750011,11.22961901,4.761707000000001
2019-09-09 05:10:00,3.52227838,8.140701324,0.56899946,193.7318726,186.2305911,11.6499999,64.95191174,-7.501281500000005
2019-09-09 05:20:00,3.757001221,8.13979134,0.639999476,193.7318726,183.2404621,11.5,61.94010754,-10.4914105
2019-09-09 05:30:00,4.821653342,8.490046352,0.0,193.7318726,180.6996599,11.73250008,161.2712685,-13.032212700000002
2019-09-09 05:40:00,4.840865612,8.614230976,0.0,193.7318726,192.7183225,11.92250009,173.7704079,-1.0135501000000033
2019-09-09 05:50:00,5.057731199,8.665842399,0.0,193.7318726,180.5883619,11.85750003,178.5251335,-13.143510700000007
2019-09-09 06:00:00,4.952935922,3.307714623,55.9252073,185.3861758,178.5696792,11.70749989,46.97719111,-6.816496599999994
2019-09-09 06:10:00,5.271032977,9.645849735,0.0,178.3659668,172.7311473,11.50500002,266.0454384,-5.634819499999992
2019-09-09 06:20:00,5.284193683,9.550104663,0.0,178.3659668,169.9200154,11.53000007,256.3175354,-8.445951399999984
2019-09-09 06:30:00,5.050955844,9.283045605,0.0,178.3659668,176.7446194,11.69499984,230.2043915,-1.6213473999999906
2019-09-09 06:40:00,5.205674338,9.624492288,0.0,178.3659668,187.7865697,11.82250004,263.2956154,9.420602900000006
2019-09-09 06:50:00,5.215178418,9.557470232,0.0,178.3659668,183.159334,11.83000007,255.9104492,4.793367200000006
2019-09-09 07:00:00,4.867169631,8.904147101,0.0,178.3659668,173.0311342,11.76578953,196.8610334,-5.334832599999999
2019-09-09 07:10:00,4.318598722,8.247446763,0.102631014,178.3659668,167.6227386,11.91052633,128.0351964,-10.743228200000004
2019-09-09 07:20:00,3.755887413,8.148592293,0.390500182,178.3659668,171.4751004,12.0,80.7375145,-6.890866399999993
2019-09-09 07:30:00,4.266448998,8.237506002,0.073499468,178.3659668,178.7488595,12.00250001,127.6921497,0.3828927000000135
2019-09-09 07:40:00,4.089845359,8.239490703,0.345495273,178.3659668,190.7600639,12.04000015,109.4656245,12.39409710000001
2019-09-09 07:50:00,4.104138434,8.415739551,0.097999428,178.3659668,191.9348858,12.08750029,140.8736406,13.568918999999994
2019-09-09 08:00:00,4.547336662,8.881318957,0.0,178.3659668,202.1086688,12.28749971,194.6160271,23.74270200000001
2019-09-09 08:10:00,4.769028676,9.468006581,0.0,185.8766244,196.0974446,12.60000029,246.8281658,10.220820199999991
2019-09-09 08:20:00,4.473937725,8.614042197,0.0,201.4148254,198.1809612,12.94210529,169.2217793,-3.2338641999999993
2019-09-09 08:30:00,4.825124574,9.10481903,0.048999571,201.4148254,195.5193112,13.16999989,209.1361389,-5.895514200000008
2019-09-09 08:40:00,4.860776941,9.081705362,0.0,201.4148254,198.4278854,13.2541666,210.3727531,-2.986940000000004
2019-09-09 08:50:00,4.907152295,9.468921617,0.024499745,201.4148254,195.97232,13.51000004,246.1639084,-5.442505400000016
2019-09-09 09:00:00,4.626208806,8.691058651,0.0,201.4148254,193.7715914,13.65000043,178.2903786,-7.643234000000007
2019-09-09 09:10:00,5.477652001,9.494439527,0.0,201.4148254,192.9028056,13.72000036,255.0440079,-8.512019800000019
2019-09-09 09:20:00,5.013366842,9.058148235,0.0,201.4148254,196.2042378,13.84749994,208.7775551,-5.210587600000025
2019-09-09 09:30:00,4.370547497,8.59931995,0.271494082,201.4148254,190.5501931,14.12500005,142.0997102,-10.864632300000011
2019-09-09 09:40:00,5.302830505,9.599608719,0.0,201.4148254,190.6343879,13.89999962,258.8407066,-10.780437500000005
2019-09-09 09:50:00,5.19561348,9.3080125,0.0,201.4148254,197.3536329,14.04499984,232.6911423,-4.061192500000004
2019-09-09 10:00:00,4.747685721,8.860014349,0.073499468,201.4148254,190.6816966,14.37368403,183.6694912,-10.733128800000003
2019-09-09 10:10:00,4.582141435,8.661455512,0.024499745,201.4148254,186.8381366,14.67999983,170.7089111,-14.5766888
2019-09-09 10:20:00,5.110393035,9.213668751,0.077367879,201.4148254,190.257239,14.96749988,219.0391219,-11.157586400000014
2019-09-09 10:30:00,5.130440557,9.153841898,0.024499745,201.4148254,191.5705365,14.96749988,214.8641506,-9.84428890000001
2019-09-09 10:40:00,5.878360844,10.69309165,0.0,201.4148254,199.6498902,14.79749975,385.6418213,-1.764935200000025
2019-09-09 10:50:00,5.054482794,9.404464558,0.122998047,197.1886305,182.3711768,14.85249972,241.2894844,-14.817453699999987
2019-09-09 11:00:00,5.716848612,10.26603301,0.0,193.7318726,179.2131842,14.64500008,335.4485374,-14.518688400000002
2019-09-09 11:10:00,4.684068108,8.880649701,0.313991571,190.2352115,175.4077715,14.7849998,174.0381611,-14.827439999999996
2019-09-09 11:20:00,4.968928242,9.279224843,0.072498058,160.8049316,173.2790544,14.73749976,226.429534,12.474122800000004
2019-09-09 11:30:00,4.737843692,8.786795229,0.024499745,160.8049316,167.5207802,14.93999982,179.5164616,6.715848599999987
2019-09-09 11:40:00,3.737250578,8.308734521,0.544492743,179.0541797,183.0981565,15.46250005,91.4957967,4.043976799999996
2019-09-09 11:50:00,4.510954249,8.953981966,0.278994994,166.8074095,164.7854449,15.70500002,178.2168076,-2.021964600000018
2019-09-09 12:00:00,4.395291245,8.933725744,0.1479969,163.000061,173.8310921,15.65749998,181.257365,10.831031100000018
2019-09-09 12:10:00,4.321858108,8.696453825,0.073499468,163.000061,179.2902243,15.75,169.7111927,16.290163300000017
2019-09-09 12:20:00,4.916897595,9.346574396,0.024499745,163.000061,173.0915797,15.72999992,240.6556194,10.091518700000023
2019-09-09 12:30:00,3.965977705,8.576559171,0.345495273,187.4785015,185.2038871,16.03750033,133.340196,-2.27461439999999
2019-09-09 12:40:00,4.503083682,8.65414238,0.221996795,180.9253981,173.997104,16.17750053,151.7993457,-6.928294099999988
2019-09-09 12:50:00,4.357869309,8.61968118,0.07449789,177.2684021,193.776013,16.0925004,161.7161373,16.507610900000003
2019-09-09 13:00:00,5.443589878,10.19012712,0.0,177.2684021,186.2852158,15.93500004,322.0601021,9.0168137
2019-09-09 13:10:00,5.360912538,9.910953552,0.0,177.2684021,182.3377693,15.76749992,293.7321903,5.069367199999988
2019-09-09 13:20:00,5.241964078,10.4168057,0.049497895,178.7625213,196.8889861,15.69000015,352.0403973,18.126464800000008
2019-09-09 13:30:00,5.965994334,11.32683545,0.0,198.1221313,204.9452686,15.33250008,471.3363014,6.823137299999985
2019-09-09 13:40:00,5.94056375,11.00031781,0.0,207.8436638,209.0457678,15.00749993,424.8357101,1.2021039999999914
2019-09-09 13:50:00,6.261806369,10.87811556,0.0,210.195343,201.8148076,14.79499965,402.4497299,-8.380535400000014
2019-09-09 14:00:00,5.974607444,11.04031652,0.0,207.2232943,199.8734034,14.66499996,426.6070541,-7.349890899999991
2019-09-09 14:10:00,5.264535999,10.22810447,0.0,189.3416138,206.0658703,14.52749996,331.2902012,16.724256499999996
2019-09-09 14:20:00,5.147165346,8.920728698,0.024499745,203.4747375,201.8013898,14.90749969,195.2375469,-1.6733476999999937
2019-09-09 14:30:00,5.663221478,9.881612867,0.0,209.0977783,205.4940043,14.55499992,291.6401649,-3.603773999999987
2019-09-09 14:40:00,5.343575227,9.307668641,0.0,209.0977783,200.3169101,14.24749999,233.7997589,-8.780868199999986
2019-09-09 14:50:00,5.289651155,9.449838951,0.0,209.0977783,189.5798865,13.93249974,248.1725857,-19.5178918
2019-09-09 15:00:00,4.748498547,8.700330958,0.0,191.8671034,186.4749774,13.86499991,176.100264,-5.39212599999999
2019-09-09 15:10:00,4.674118507,8.764303923,0.0,171.7805786,181.0778523,13.69000034,183.4800945,9.297273699999977
2019-09-09 15:20:00,4.174917269,8.296841562,0.122998047,171.7805786,174.1132984,13.68000031,123.6912338,2.3327197999999782
2019-09-09 15:30:00,3.330342078,8.138511032,0.789997268,171.7805786,177.2130207,13.86999993,59.59148207,5.4324420999999745
2019-09-09 15:40:00,3.991371346,8.160556287,0.171499596,171.7805786,169.3924962,13.85999994,107.3395409,-2.388082400000002
2019-09-09 15:50:00,2.531709093,8.138709068,1.290004883,171.7805786,177.5961757,14.05999994,15.14954381,5.815597099999991
2019-09-09 16:00:00,3.182640195,8.146960795,1.197001323,171.7805786,175.876492,14.00749993,33.46165962,4.095913400000001
2019-09-09 16:10:00,3.18219471,8.143886223,1.015000595,171.7805786,168.3212429,14.19499993,37.49217196,-3.4593357000000253
2019-09-09 16:20:00,2.878048217,8.136729643,1.190003513,171.7805786,166.7772455,14.37999997,30.45788665,-5.00333310000002
2019-09-09 16:30:00,3.403701121,8.142475605,0.766499958,171.7805786,165.0055357,14.80249996,57.76156965,-6.775042900000017
2019-09-09 16:40:00,3.323232639,8.143734008,0.641498468,171.7805786,164.8876429,14.91749969,63.41897063,-6.8929357000000095
2019-09-09 16:50:00,3.703337002,8.143707991,0.417999683,171.7805786,170.2627491,14.94249978,78.64875851,-1.5178295000000048
2019-09-09 17:00:00,3.569594204,8.143943042,0.438499759,171.7805786,175.3276821,14.94999981,79.86202793,3.5471034999999915
2019-09-09 17:10:00,3.623091269,8.138614655,0.581499486,171.7805786,164.5191569,15.00750003,71.21499557,-7.2614217
2019-09-09 17:20:00,3.537481058,8.146538079,0.913999994,167.9831505,160.6931587,15.08750024,50.09665446,-7.289991799999996
2019-09-09 17:30:00,3.356812274,8.151114598,0.939999705,149.8292847,159.0537085,14.9224997,44.06830435,9.224423800000011
2019-09-09 17:40:00,2.382817638,5.707937387,16.41157105,149.8292847,149.1819653,14.96999989,-2.22103008,-0.6473193999999864
2019-09-09 17:50:00,2.59364993,0.895872658,44.99000168,149.8292847,146.7848821,15.11000013,-2.194819051,-3.0444025999999837
2019-09-09 18:00:00,2.936223334,4.690341423,20.53606944,149.8292847,153.9473411,14.97499986,12.49531388,4.1180564
2019-09-09 18:10:00,2.534215027,8.149434775,1.390000619,149.8292847,146.413068,14.90499964,11.22222196,-3.4162166999999783
2019-09-09 18:20:00,2.851967889,8.143405125,1.49000001,149.8292847,136.8524551,14.89999962,8.054352045,-12.976829600000002
2019-09-09 18:30:00,2.87543087,8.145098761,1.390000619,149.8292847,159.1358701,14.87999954,17.62329877,9.306585400000017
2019-09-09 18:40:00,3.056879258,8.140089333,1.415000576,166.8992714,168.9314101,14.75999951,21.08049374,2.03213869999999
2019-09-09 18:50:00,3.128604782,8.140801325,1.190001228,175.0732727,170.3900703,14.68249979,32.6160924,-4.683202399999999
2019-09-09 19:00:00,3.432503198,8.139998505,0.954737117,175.0732727,166.1865859,14.57894767,42.14085649,-8.886686799999978
2019-09-09 19:10:00,2.199671465,5.990117063,14.09523462,175.0732727,168.1155213,14.58500032,3.257689051,-6.957751399999978
2019-09-09 19:20:00,2.273718715,0.77147367,44.99000168,175.0732727,164.0422173,14.48999996,-0.733029017,-11.031055399999985
2019-09-09 19:30:00,2.572706234,0.813883206,44.99000168,175.0732727,162.5763405,14.39999962,-0.78317802,-12.496932200000003
2019-09-09 19:40:00,2.795486839,0.854270701,44.99000168,170.4557033,159.3348028,14.32894742,-1.335434798,-11.120900500000005
2019-09-09 19:50:00,2.829854363,0.953310179,44.99000168,155.0646257,166.8047687,14.35833332,-1.190297806,11.740143000000018
2019-09-09 20:00:00,2.898143411,7.659295063,2.903656685,173.975708,171.8850474,14.36250005,21.52402757,-2.0906606000000068
2019-09-09 20:10:00,2.515107709,4.086619654,25.62706898,173.975708,153.7268821,14.24500003,-3.431045032,-20.248825899999986
2019-09-09 20:20:00,2.630793738,0.881000184,44.99000168,151.8042619,144.6575507,14.08499985,-1.149159032,-7.146711199999999
2019-09-09 20:30:00,3.053350985,4.192635885,24.35565186,151.0854779,154.8170381,13.88749971,9.829208693,3.73156019999999
2019-09-09 20:40:00,2.981571186,8.140985012,1.49000001,159.7073669,164.734296,13.94999981,11.40576458,5.02692909999999
2019-09-09 20:50:00,3.076017344,8.144123197,1.24000001,173.4570188,177.5582461,13.9749999,27.97532568,4.101227300000005
2019-09-09 21:00:00,2.719134593,8.14722012,1.49000001,180.5610962,183.8963048,13.91249967,11.32862667,3.335208599999987
2019-09-09 21:10:00,2.457848912,8.140211865,1.49000001,180.5610962,189.5451836,13.91249967,-4.131424053,8.984087399999993
2019-09-09 21:20:00,2.481311977,8.143990785,1.49000001,180.5610962,192.8470732,13.90499964,-6.415337503,12.285977000000003
2019-09-09 21:30:00,2.705491185,8.147080198,1.49000001,180.5610962,188.6882786,13.83500013,-7.291878057,8.127182399999981
2019-09-09 21:40:00,2.483632267,8.142609358,1.49000001,180.5610962,187.8037735,13.78500028,-9.432282543,7.242677299999997
2019-09-09 21:50:00,2.90560179,8.141062824,1.49000001,182.9545166,197.4654681,13.77894763,5.574541503,14.510951500000004
2019-09-09 22:00:00,2.724573493,8.14012143,1.49000001,199.219696,201.1782914,13.8025002,4.089979445,1.9585954000000072
2019-09-09 22:10:00,2.455842181,8.14716165,1.49000001,199.219696,212.909928,13.71052672,-6.647973146,13.690232000000009
2019-09-09 22:20:00,2.452675104,6.438320205,11.95208702,199.219696,208.2336903,13.60000038,-7.452187042,9.013994300000007
2019-09-09 22:30:00,2.225756139,0.755762153,44.99000168,199.219696,213.693867,13.60000038,-0.807719031,14.474171000000013
2019-09-09 22:40:00,2.50471859,0.588832607,44.99000168,199.219696,230.0971975,13.54500017,-0.490286512,30.877501499999994
2019-09-09 22:50:00,2.395912296,0.763500181,44.99000168,234.4924883,241.7933119,13.5,-1.862981987,7.300823600000001
2019-09-09 23:00:00,2.265768737,0.691830117,44.99000168,237.6344604,250.7035877,13.5,-0.898414025,13.06912730000002
2019-09-09 23:10:00,2.40971037,0.785050169,44.99000168,237.6344604,251.8320462,13.52105271,-0.819343708,14.197585800000013
2019-09-09 23:20:00,3.225022886,3.730531295,26.97047378,251.1406289,256.8385337,13.59166702,18.60785018,5.697904800000032
2019-09-09 23:30:00,3.408020258,8.136479211,1.147894241,266.1711426,267.5766243,13.65263206,35.84007946,1.4054816999999957
2019-09-09 23:40:00,3.222883852,8.143068731,1.49000001,266.1711426,264.0133266,13.6789476,14.15795161,-2.1578159999999684
2019-09-09 23:50:00,2.362419093,8.140863821,1.49000001,260.6983742,246.104648,13.99249997,-6.018467024,-14.593726199999992
2019-09-10 00:00:00,6.596970844,12.12495388,0.0,217.0742552,221.2252198,10.30750017,580.3906525,4.1509645999999805
2019-09-10 00:10:00,6.874201918,12.51828964,0.0,218.9758606,225.3553166,10.33250008,642.172702,6.379456000000005
2019-09-10 00:20:00,6.921573257,12.29000741,0.0,218.9758606,218.7070892,10.27000008,605.9805084,-0.26877139999999144
2019-09-10 00:30:00,6.478857684,11.68379679,0.0,218.9758606,216.201477,10.32000012,514.6395569,-2.774383599999993
2019-09-10 00:40:00,5.641633201,10.06730224,0.0,218.9758606,211.7387779,10.33750005,314.0085381,-7.237082700000002
2019-09-10 00:50:00,4.93352958,9.37981841,0.0,218.9758606,213.1214356,10.1849999,242.9221321,-5.854424999999992
2019-09-10 01:00:00,4.698286986,8.771027371,0.024499745,218.9758606,207.0689788,9.88249979,183.5969147,-11.906881800000008
2019-09-10 01:10:00,5.324363065,9.599259675,0.0,218.9758606,207.2048203,9.704999781,263.0854065,-11.77104030000001
2019-09-10 01:20:00,5.603635883,9.684688166,0.0,218.9758606,204.9203181,9.799999523,273.8014,-14.055542500000001
2019-09-10 01:30:00,5.325885141,9.711461931,0.0,218.9758606,206.568815,9.899999619,272.6400108,-12.407045600000004
2019-09-10 01:40:00,5.600907063,10.03862858,0.0,218.9758606,203.3410908,9.899999619,308.7739891,-15.634769800000015
2019-09-10 01:50:00,5.989475918,10.54546626,0.0,218.9758606,204.4923048,9.922499704,364.7512802,-14.483555800000005
2019-09-10 02:00:00,5.901545382,10.82992919,0.0,218.9758606,206.3501566,10.0,395.7021011,-12.625704000000013
2019-09-10 02:10:00,6.313833187,10.84758578,0.0,218.9758606,204.4523423,9.971052521,401.6514523,-14.523518300000006
2019-09-10 02:20:00,6.61024313,11.26685084,0.0,218.9758606,204.8482557,9.919999695,457.6789474,-14.127604899999994
2019-09-10 02:30:00,6.095560646,11.37542948,0.0,206.9026489,207.4911631,9.931578686,468.7487045,0.5885141999999917
2019-09-10 02:40:00,5.876324804,10.7035861,0.0,206.9026489,210.6472838,9.939999771,385.4833618,3.744634899999994
2019-09-10 02:50:00,5.205804324,9.948621735,0.0,206.9026489,209.0095615,9.994999981,295.9446541,2.106912599999987
2019-09-10 03:00:00,5.411500253,9.877013815,0.0,206.9026489,205.903448,9.902631208,291.7912357,-0.9992009000000053
2019-09-10 03:10:00,5.764721131,10.51979499,0.0,206.9026489,206.0303973,9.932499743,361.9138408,-0.8722515999999985
2019-09-10 03:20:00,5.290653467,10.03975095,0.0,206.9026489,211.7436408,10.00500002,307.2529144,4.840991900000006
2019-09-10 03:30:00,5.889795351,10.86605188,0.0,206.9026489,215.4338775,10.1599999,408.8238724,8.531228599999992
2019-09-10 03:40:00,6.402695727,11.45697346,0.0,206.9026489,217.9917864,10.2124999,484.8977509,11.089137499999993
2019-09-10 03:50:00,5.653661752,10.84702697,0.0,206.9026489,218.1053678,10.22749991,397.8378357,11.202718900000008
2019-09-10 04:00:00,5.457845998,10.28370367,0.0,206.9026489,215.161342,10.21749988,333.1751755,8.258693099999988
2019-09-10 04:10:00,5.428312993,10.71753386,0.0,206.9026489,217.8345153,10.29500017,385.8072098,10.93186639999999
2019-09-10 04:20:00,5.787812924,11.10743643,0.0,206.9026489,222.9727951,10.30750022,438.788176,16.07014620000001
2019-09-10 04:30:00,5.729025459,10.64493862,0.0,206.9026489,220.1429871,10.3025002,380.23871,13.240338199999997
2019-09-10 04:40:00,5.283785391,9.872878209,0.0,206.9026489,217.4466672,10.29500017,294.4262344,10.544018300000005
2019-09-10 04:50:00,5.636899829,10.8380878,0.0,206.9026489,221.7705973,10.27250009,405.4550888,14.867948399999989
2019-09-10 05:00:00,6.036420584,11.53618737,0.0,206.9026489,221.5832335,10.21749988,490.8780899,14.680584600000003
2019-09-10 05:10:00,5.975387001,11.68728232,0.0,206.9026489,223.1364518,10.29000015,509.7684067,16.2338029
2019-09-10 05:20:00,6.512373874,12.08537668,0.0,207.5906783,223.3340402,10.30000019,575.5294029,15.743361899999996
2019-09-10 05:30:00,7.004250646,13.03652778,0.0,222.2685547,216.4585794,10.26250005,736.1242523,-5.809975300000019
2019-09-10 05:40:00,7.675730681,13.84271984,0.0,222.2685547,223.2687457,10.25250001,892.6592499,1.000191000000001
2019-09-10 05:50:00,7.240384245,13.03743352,0.0,222.2685547,224.4262433,10.24749999,733.0873688,2.1576886
2019-09-10 06:00:00,6.699291974,12.9432968,0.0,222.2685547,226.6267549,10.31250018,712.2102589,4.358200199999999
2019-09-10 06:10:00,7.038331461,12.94569014,0.0,229.55863,229.0004546,10.31500025,715.1096448,-0.5581753999999819
2019-09-10 06:20:00,7.387733483,13.22716753,0.0,233.2442017,231.5866404,10.35749998,767.6566254,-1.6575612999999976
2019-09-10 06:30:00,6.839898372,12.55721386,0.0,233.2442017,229.9869212,10.30000019,653.7066406,-3.257280499999979
2019-09-10 06:40:00,6.974680567,12.77482639,0.0,233.2442017,227.1838953,10.3025002,685.3713394,-6.060306400000002
2019-09-10 06:50:00,7.184882498,12.95830469,0.0,233.2442017,232.9181052,10.28500013,723.2693024,-0.32609649999997714
2019-09-10 07:00:00,7.325010681,13.63662113,0.0,233.2442017,228.0736461,10.21249986,850.2332001,-5.1705556
2019-09-10 07:10:00,7.963022423,14.41299176,0.0,233.2442017,228.0700158,10.20749989,1016.531891,-5.174185899999998
2019-09-10 07:20:00,8.097284913,14.3959727,0.0,233.2442017,227.1083321,10.55000024,1053.662061,-6.135869599999978
2019-09-10 07:30:00,7.50605073,13.99276109,0.0,233.2442017,225.7643363,11.37500014,927.4152313,-7.479865399999994
2019-09-10 07:40:00,7.660342312,13.79799686,0.0,233.2442017,233.5660333,11.68499994,887.3991302,0.3218315999999959
2019-09-10 07:50:00,7.597118402,13.91842613,0.015999929,233.2442017,234.5921106,11.65749993,948.1509979,1.3479089000000215
2019-09-10 08:00:00,8.175470233,14.59014013,0.039999766,233.2442017,232.9387044,11.31250019,1176.492694,-0.30549729999998476
2019-09-10 08:10:00,8.052103853,14.59819297,0.026499912,233.463531,239.0414026,11.3499999,1205.391498,5.577871600000009
2019-09-10 08:20:00,8.359740114,14.78492734,0.12546568,237.6344604,242.2020715,11.38749976,1247.848544,4.5676110999999935
2019-09-10 08:30:00,7.89140811,14.32368077,0.002,237.6344604,244.810148,11.45749984,1087.842343,7.175687600000003
2019-09-10 08:40:00,7.113639569,13.42140216,0.0,237.6344604,245.2906594,11.72249994,868.8369827,7.656199000000015
2019-09-10 08:50:00,8.891091704,14.97959867,0.659236964,239.4374588,239.0083713,11.38999996,1383.650955,-0.4290875000000085
2019-09-10 09:00:00,8.416727138,14.86145653,0.094985112,249.7076721,246.2737044,11.74499998,1214.953006,-3.4339676999999824
2019-09-10 09:10:00,7.444386172,14.3093926,0.033499348,244.5947851,242.0158547,11.96750002,1037.477338,-2.57893039999999
2019-09-10 09:20:00,8.316006732,14.72580913,0.019999971,248.3530596,246.4031923,12.12000017,1256.436801,-1.949867299999994
2019-09-10 09:30:00,8.476219821,14.7887886,0.0,246.414978,248.8637346,12.29499969,1267.509772,2.448756599999996
2019-09-10 09:40:00,9.227147198,14.85581468,1.298234787,246.414978,249.2837924,12.44249978,1588.816464,2.8688144000000193
2019-09-10 09:50:00,10.3438858,15.16012748,3.240072144,246.414978,248.9638208,12.3974997,1938.235034,2.548842800000017
2019-09-10 10:00:00,8.905848861,14.69588453,0.678714316,252.581158,251.0673248,12.79750013,1353.42626,-1.5138331999999934
2019-09-10 10:10:00,10.00534298,15.16913143,1.479639034,253.0003662,248.5133721,12.87500014,1810.733862,-4.486994100000004
2019-09-10 10:20:00,10.35428081,15.18731873,1.1555689,256.1346808,252.0934649,13.01250005,1800.679401,-4.041215900000026
2019-09-10 10:30:00,8.964116669,14.75058858,0.93350627,253.0003662,255.658955,13.01000009,1384.249591,2.6585887999999898
2019-09-10 10:40:00,11.43717985,15.14327672,5.580014328,253.0003662,253.5052309,12.90749969,2048.588458,0.5048646999999846
2019-09-10 10:50:00,10.92195911,15.16332641,3.944758961,253.5485444,259.6737524,13.01999998,1934.416553,6.125208000000015
2019-09-10 11:00:00,10.3845504,15.10014479,3.078829911,258.4881897,252.2109241,13.23684206,1880.148734,-6.277265600000021
2019-09-10 11:10:00,10.29501057,15.14224398,1.481362001,257.5324037,250.6054106,13.49250002,1885.730554,-6.926993099999976
2019-09-10 11:20:00,10.80544236,15.17550252,3.441874491,260.6833191,254.6244312,13.16000013,1974.998682,-6.058887900000002
2019-09-10 11:30:00,11.1710494,15.15844113,4.983084895,260.6833191,257.5771232,13.15000014,1991.734052,-3.106195899999989
2019-09-10 11:40:00,10.36285658,15.1628403,1.848504194,259.800734,251.1380743,13.36250014,1873.537296,-8.662659699999978
2019-09-10 11:50:00,9.589264441,15.09698743,1.224660098,250.4718475,255.4220782,13.27000008,1702.629846,4.950230699999992
2019-09-10 12:00:00,11.81392446,15.20186318,6.408813667,254.5947274,254.4448013,13.1150003,2028.693542,-0.14992610000001605
2019-09-10 12:10:00,12.04450678,15.11407073,7.281228367,255.1954956,255.2388302,13.02631589,2038.249788,0.04333460000000855
2019-09-10 12:20:00,11.44198758,15.10027956,6.328522234,255.1954956,255.4374017,12.96428558,2027.90101,0.24190610000002266
2019-09-10 12:30:00,10.2217475,15.17610594,1.810138926,255.1954956,252.8718514,13.0842106,1787.367162,-2.3236441999999897
2019-09-10 12:40:00,10.99132729,15.1576551,4.431123584,255.1954956,251.4415348,13.11750026,1955.205139,-3.7539607999999873
2019-09-10 12:50:00,10.42049325,15.14503227,3.9213772,255.1954956,255.6383914,13.3000001,1909.474927,0.4428958000000023
2019-09-10 13:00:00,9.883015943,15.11033034,1.616024828,253.6040375,248.303518,13.2973685,1684.053271,-5.300519500000007
2019-09-10 13:10:00,10.52789196,15.11825395,3.655890138,251.9028015,251.6856251,13.16750002,1840.780331,-0.2171763999999996
2019-09-10 13:20:00,9.306409144,14.72987629,1.032270403,251.9028015,251.6673827,13.28000007,1411.046313,-0.23541880000001925
2019-09-10 13:30:00,9.058859634,14.96345437,1.309463317,251.9028015,246.3218633,13.30500016,1605.139929,-5.58093820000002
2019-09-10 13:40:00,10.12232392,15.01719135,2.697226349,249.2693431,249.5219821,13.38000011,1750.022574,0.25263900000001627
2019-09-10 13:50:00,10.38687644,15.12161449,1.504384195,245.3174133,249.7082964,13.7625001,1774.956711,4.390883099999996
2019-09-10 14:00:00,10.83001924,15.14125858,4.064833441,247.753977,251.1403309,13.86499996,1938.348663,3.3863539000000173
2019-09-10 14:10:00,11.12042937,15.17187529,3.3751047,248.3239171,249.1074409,13.84499998,1975.496126,0.7835238000000118
2019-09-10 14:20:00,10.18500926,15.1233695,2.399251115,255.4791682,252.3692119,13.78500018,1738.664709,-3.1099562999999932
2019-09-10 14:30:00,10.5097789,15.13793215,2.174092315,247.942736,249.4192938,13.75000029,1750.003363,1.4765577999999948
2019-09-10 14:40:00,11.13615174,15.11843736,3.600320094,253.1220546,248.0087768,13.87499995,1782.61933,-5.11327780000002
2019-09-10 14:50:00,10.15083575,15.13591187,2.138892744,249.7076721,252.5183946,13.74750023,1782.169012,2.810722499999997
2019-09-10 15:00:00,10.6884244,14.97688445,4.205138704,254.1451498,254.701504,13.63500032,1745.112997,0.556354199999987
2019-09-10 15:10:00,10.22382348,15.10955156,1.715624371,262.8784485,260.1261839,13.43750014,1805.163782,-2.7522645999999895
2019-09-10 15:20:00,8.63875308,14.61315054,0.27298392,256.8576635,257.8934084,13.25500002,1309.155786,1.0357448999999974
2019-09-10 15:30:00,7.583419275,13.53874867,0.003499999,254.0979309,251.9496877,13.20999985,861.6620117,-2.148243199999996
2019-09-10 15:40:00,6.922315836,12.33258109,0.0,248.6672067,244.3731285,13.14750009,612.9318893,-4.294078200000001
2019-09-10 15:50:00,5.648668408,10.9244168,0.0,242.0247192,246.7325709,13.16999998,409.227758,4.70785170000002
2019-09-10 16:00:00,6.437463331,11.81475726,0.0,242.0247192,238.8928741,13.22749991,526.8616943,-3.1318450999999925
2019-09-10 16:10:00,5.886769629,10.50990424,0.0,242.0247192,236.3146418,13.33000007,362.1401848,-5.710077399999989
2019-09-10 16:20:00,5.87666138,10.4831332,0.0,242.0247192,233.1039294,13.30000019,351.866038,-8.920789799999994
2019-09-10 16:30:00,5.609000278,10.27835065,0.0,242.0247192,239.4137925,13.30000019,330.1735748,-2.610926699999993
2019-09-10 16:40:00,5.328929424,9.560283422,0.0,242.0247192,239.0069749,13.30000019,259.8447227,-3.017744300000004
2019-09-10 16:50:00,4.731994417,8.384804378,0.0,242.0247192,239.8571515,13.31388903,152.4240943,-2.1675677000000064
2019-09-10 17:00:00,4.741055993,8.950948067,0.0,242.0247192,234.5198228,13.297059,200.9583749,-7.504896400000007
2019-09-10 17:10:00,5.489977598,9.395182148,0.0,242.0247192,231.9611659,13.19499993,239.9706161,-10.063553299999995
2019-09-10 17:20:00,5.317420578,9.220418885,0.0,242.0247192,225.1250844,13.08000031,225.1367622,-16.8996348
2019-09-10 17:30:00,5.815619588,10.98139331,0.0,221.3025189,225.3882419,12.89499979,419.9032059,4.0857230000000015
2019-09-10 17:40:00,5.830469584,11.37692973,0.0,218.9758606,231.2067221,12.80000019,468.460083,12.230861500000003
2019-09-10 17:50:00,6.595374465,12.17679437,0.0,224.1274875,233.4149401,12.6275003,603.2477203,9.287452599999995
2019-09-10 18:00:00,7.714916015,13.99806811,0.0,236.5368958,231.9542458,12.38499975,922.1786072,-4.582650000000001
2019-09-10 18:10:00,7.127245808,13.19289377,0.0,236.5368958,233.7390336,12.13250012,756.9475418,-2.7978621999999973
2019-09-10 18:20:00,6.646402812,11.9611145,0.0,230.1408177,223.5771781,12.05500021,552.4766846,-6.563639600000016
