Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-09-10 18:30:00,7.133687019,13.2632799,0.0,223.3661194,226.8144648,11.81499996,778.4377426,3.448345399999994
2019-09-10 18:40:00,7.577924895,14.00733943,0.0,230.3312083,230.2022037,11.53999996,927.7908325,-0.12900459999997338
2019-09-10 18:50:00,7.272831511,13.49238069,0.0,231.5176691,234.7471695,11.42499981,845.0093765,3.2295004000000063
2019-09-10 19:00:00,6.952461314,12.96274978,0.0,229.9515076,232.0427386,11.39499969,720.8374481,2.0912309999999934
2019-09-10 19:10:00,7.602241611,13.83109787,0.0,236.4851483,234.6744153,11.35500002,895.020694,-1.810732999999999
2019-09-10 19:20:00,7.444831657,13.7686117,0.0,238.7320251,236.1298481,11.11000037,878.282663,-2.6021769999999833
2019-09-10 19:30:00,7.345318055,13.55191018,0.0,238.7320251,235.773623,11.06000023,831.4192139,-2.9584021000000007
2019-09-10 19:40:00,7.630852273,13.59341378,0.0,231.7024755,230.1923851,11.0,862.1430873,-1.5100903999999957
2019-09-10 19:50:00,7.815988892,14.3286397,0.0,226.6588135,235.9483604,10.86842115,994.9193565,9.289546900000005
2019-09-10 20:00:00,7.515480399,13.84399621,0.0,232.5070487,236.5807933,10.79750018,904.1392578,4.073744599999998
2019-09-10 20:10:00,7.889923143,13.79488157,0.0,239.8295898,233.1690708,10.73999996,894.1435333,-6.660519000000022
2019-09-10 20:20:00,7.746787834,14.33053954,0.0,239.8295898,235.1255678,10.62250023,997.137381,-4.704022000000009
2019-09-10 20:30:00,7.429424858,13.52249931,0.0,239.8295898,233.5464971,10.48499994,827.195752,-6.283092699999997
2019-09-10 20:40:00,6.870322299,12.64835988,0.0,238.7872702,233.3515363,10.39999962,667.8330322,-5.4357339000000024
2019-09-10 20:50:00,6.841531825,12.40902261,0.0,235.4393311,236.6412575,10.34249992,628.6193695,1.2019263999999907
2019-09-10 21:00:00,7.384763408,14.23316918,0.0,235.4393311,236.9137883,10.26500006,999.3440857,1.4744571999999891
2019-09-10 21:10:00,7.449249482,13.7224879,0.0,235.4393311,241.2537338,10.12999997,892.7328857,5.814402699999988
2019-09-10 21:20:00,7.625407672,14.05175078,0.0,235.4393311,243.6449872,9.994999981,996.7762024,8.205656099999999
2019-09-10 21:30:00,8.705652404,14.98160152,0.001,235.4393311,242.4510694,9.984999943,1301.87468,7.01173829999999
2019-09-10 21:40:00,7.781221294,14.21163704,0.0,235.4393311,240.4283894,9.924999714,1002.550089,4.989058299999982
2019-09-10 21:50:00,7.776413655,13.80514947,0.0,235.4393311,240.2597324,9.899999619,911.2838409,4.820401299999986
2019-09-10 22:00:00,8.258890128,14.71643709,0.0,235.4393311,240.0172274,9.789999676,1128.796927,4.577896299999992
2019-09-10 22:10:00,7.899315977,14.39114776,0.0,235.4393311,246.2616098,9.669999838,1070.268814,10.822278699999998
2019-09-10 22:20:00,7.246120071,14.07317144,0.0005,235.4393311,249.2199005,9.600000381,952.6327087,13.78056939999999
2019-09-10 22:30:00,7.504955649,13.85000011,0.0,236.9570322,250.2372183,9.550000191,890.6035553,13.280186100000009
2019-09-10 22:40:00,8.723472357,14.97393675,0.24096461,248.6101074,245.0892132,9.414999914,1356.090778,-3.520894200000015
2019-09-10 22:50:00,8.120692325,14.88061076,0.0,248.6101074,246.1602165,9.257500029,1216.709409,-2.449890900000014
2019-09-10 23:00:00,8.088709116,14.76941554,0.0,248.6101074,245.4129426,9.217499876,1189.977246,-3.197164799999996
2019-09-10 23:10:00,8.364102316,14.80813703,0.0,248.6101074,247.3943191,9.189999819,1172.844934,-1.215788300000014
2019-09-10 23:20:00,8.662847304,15.07884403,0.118987072,248.6101074,247.1979831,9.194999838,1416.377362,-1.4121243000000163
2019-09-10 23:30:00,9.181019282,15.15806651,0.154435965,248.6101074,250.9912652,9.179999876,1632.12713,2.3811577999999827
2019-09-10 23:40:00,9.575342488,15.14042701,0.171997819,248.6101074,249.5759501,9.202499819,1724.893158,0.9658426999999961
2019-09-10 23:50:00,9.162029839,15.07532153,0.0,248.6101074,245.6442351,9.217499876,1494.076389,-2.965872300000001
2019-09-11 00:00:00,5.167194259,10.01140375,0.0,345.1947632,335.7744024,4.837500167,312.8278259,-9.420360800000026
2019-09-11 00:10:00,4.278384638,9.054701775,0.0,345.1947632,331.9478318,4.755000091,215.1276806,-13.246931399999994
2019-09-11 00:20:00,5.843450238,9.954013982,0.0,312.7251823,304.3872453,4.094117599,313.0085297,-8.337936999999954
2019-09-11 00:30:00,5.36798697,9.731153647,0.0,302.8154972,309.259035,3.936111079,283.5714154,6.443537800000001
2019-09-11 00:40:00,4.944240093,8.645495117,0.0,302.38974,309.1782144,3.842499971,180.6485847,6.788474399999984
2019-09-11 00:50:00,5.051958203,9.303113982,0.0,302.38974,304.7405033,3.879999995,240.4507835,2.350763299999983
2019-09-11 01:00:00,3.926940846,8.563757122,0.0,307.5270827,332.6347751,4.127499986,161.0834072,25.10769240000002
2019-09-11 01:10:00,5.203335512,10.09636912,0.0,335.3166809,337.0110043,4.715000081,326.0893005,1.6943234000000302
2019-09-11 01:20:00,3.610413134,8.388678923,0.0,335.3166809,328.8331667,4.092499948,146.9394276,-6.483514200000002
2019-09-11 01:30:00,3.644957864,9.035399348,0.0,335.3166809,337.790322,4.557500076,216.8750061,2.473641100000009
2019-09-11 01:40:00,3.913390172,8.644692197,0.0,335.3166809,329.2305497,4.39749999,173.8231339,-6.086131200000011
2019-09-11 01:50:00,3.906039506,8.451835826,0.0,335.3166809,325.6800581,4.117499971,164.0236778,-9.636622799999998
2019-09-11 02:00:00,3.40423938,8.312093049,0.122499442,335.3166809,329.0075985,4.242499995,123.93668,-6.3090824000000225
2019-09-11 02:10:00,3.388925362,8.410345182,0.0,335.3166809,339.5065237,4.540000057,157.0674625,4.189842800000008
2019-09-11 02:20:00,3.581120466,8.388756169,0.0,335.3166809,336.5859233,4.642105303,157.2688876,1.269242399999996
2019-09-11 02:30:00,3.505943406,8.405627444,0.0,335.3166809,337.4355467,4.357499933,157.8934006,2.1188657999999805
2019-09-11 02:40:00,3.33747009,8.288701057,0.048999571,335.3166809,336.1675156,4.339999938,129.4491096,0.8508347000000072
2019-09-11 02:50:00,5.110133171,8.400072142,0.0,335.3166809,349.1817595,5.197500086,158.9519424,13.865078600000004
2019-09-11 03:00:00,4.531094539,8.264935166,0.024499745,351.0115958,357.0430593,5.537499905,138.4562199,6.0314634999999726
2019-09-11 03:10:00,3.530780005,8.142494872,0.814998444,353.9752808,342.0710413,4.557500005,54.96892781,-11.904239500000017
2019-09-11 03:20:00,3.175957716,8.144879535,0.839997687,353.9752808,352.2472643,4.490000057,52.65556183,-1.7280165000000238
2019-09-11 03:30:00,3.400860977,8.150095269,0.864998225,356.5331786,3.585080079,4.495000124,56.9206243,7.051901479000037
2019-09-11 03:40:00,3.966924429,8.138094798,0.661499593,9.34114933,4.724804485,4.907499957,72.83167648,-4.616344845000015
2019-09-11 03:50:00,3.027643383,8.136346713,1.290000314,357.3138243,342.1458898,4.680000067,15.30738177,-15.167934500000001
2019-09-11 04:00:00,2.464636451,4.571616325,23.24000084,323.2434692,300.8845785,4.144999862,-5.314365035,-22.358890700000018
2019-09-11 04:10:00,1.695581186,0.676706613,44.99000168,323.2434692,321.6818762,4.400000024,-0.902148524,-1.5615930000000162
2019-09-11 04:20:00,2.049131298,0.786744148,44.99000168,323.2434692,322.1503997,4.400000095,-0.919754025,-1.0930695000000128
2019-09-11 04:30:00,2.024625111,0.608528129,44.99000168,323.2434692,353.8464951,4.660000086,-0.625795517,30.603025900000034
2019-09-11 04:40:00,1.561368722,0.35533756,44.99000168,323.2434692,3.646934295,4.644999957,-0.288090008,40.403465095
2019-09-11 04:50:00,1.524637419,0.140000024,44.99000168,323.2434692,14.85123898,4.592499924,-0.159516504,51.60776978000001
2019-09-11 05:00:00,1.465912426,0.0,44.99000168,323.2434692,22.89620505,4.549999952,-0.488686015,59.65273585
2019-09-11 05:10:00,1.317356336,0.0,44.99000168,323.2434692,27.80812826,4.800000191,-0.955498514,64.56465906
2019-09-11 05:20:00,1.267462671,0.0,44.99000168,323.2434692,5.944303971,4.965000033,-0.681813017,42.70083477100002
2019-09-11 05:30:00,1.094325292,0.0,44.99000168,323.2434692,26.98511878,5.004999995,-0.946429024,63.74164958
2019-09-11 05:40:00,1.108949921,0.0,44.99000168,323.2434692,56.38427421,4.937500048,-0.531366017,93.14080501000001
2019-09-11 05:50:00,0.542193539,0.0,44.99000168,323.2434692,88.69360331,4.65,-0.654071018,125.45013411000002
2019-09-11 06:00:00,1.339874962,0.0,44.99000168,323.2434692,64.13690021,4.845000052,-1.211578533,100.89343100999997
2019-09-11 06:10:00,0.928406194,0.0,44.99000168,323.2434692,68.08635269,5.164999843,-0.783178016,104.84288349000002
2019-09-11 06:20:00,0.861768466,0.0,44.99000168,323.2434692,100.9466232,5.199999809,-0.575646519,137.70315400000004
2019-09-11 06:30:00,0.969618645,0.0,44.99000168,323.2434692,139.6820247,5.199999809,-1.160896024,176.4385555
2019-09-11 06:40:00,1.375106353,0.0,44.99000168,323.2434692,157.6117108,5.199999809,-0.615125509,-165.6317584
2019-09-11 06:50:00,1.937343764,0.096000019,44.99000168,323.2434692,153.1392386,5.194999814,-0.637532513,-170.1042306
2019-09-11 07:00:00,2.165512693,0.38374657,44.99000168,323.2434692,152.03122,5.224999905,-1.254258531,-171.2122492
2019-09-11 07:10:00,2.257649982,0.508720104,44.99000168,323.2434692,149.2824232,5.390000105,-0.619393513,-173.96104599999998
2019-09-11 07:20:00,2.615081322,0.48443658,44.99000168,323.2434692,159.5194245,5.562499928,-0.853600015,-163.72404469999998
2019-09-11 07:30:00,3.413981259,0.155758527,66.60138773,248.6452538,165.0081081,6.032500029,-6.572719994,-83.63714570000002
2019-09-11 07:40:00,4.364043665,0.062620014,86.60785248,119.158445,169.4904532,4.775000095,-3.613395497,50.33200819999999
2019-09-11 07:50:00,4.298005533,7.683668202,2.308055113,164.2493874,173.3224835,4.682500076,76.57928787,9.073096100000015
2019-09-11 08:00:00,4.607367909,8.140244946,0.024499745,161.9019928,173.3756469,4.837500048,119.6929886,11.473654100000005
2019-09-11 08:10:00,4.355586112,8.141643852,0.0,185.1920229,189.8327642,4.267499924,118.2497517,4.640741300000002
2019-09-11 08:20:00,4.458677279,8.142134767,0.0,186.0484161,180.2062242,4.263157819,114.9310487,-5.842191899999989
2019-09-11 08:30:00,4.779769471,8.172114288,0.0,173.4855392,161.9667212,4.721052647,133.2323203,-11.51881800000001
2019-09-11 08:40:00,4.615832388,8.510145888,0.0,160.8044281,160.7741969,4.532500052,171.0694672,-0.0302312000000029
2019-09-11 08:50:00,4.890204644,8.870123282,0.0,160.8044281,155.7676898,4.657500052,200.1637672,-5.036738299999996
2019-09-11 09:00:00,4.774667568,9.078222811,0.0,160.8044281,151.7752262,5.280555699,218.3474765,-9.029201900000004
2019-09-11 09:10:00,5.066090584,9.407130778,0.0,160.8044281,154.0170626,5.099999905,249.4001719,-6.787365499999993
2019-09-11 09:20:00,5.243890662,9.789994296,0.0,160.8044281,160.4865714,5.113157799,286.9731084,-0.317856699999993
2019-09-11 09:30:00,5.339341013,10.34383357,0.0,160.8044281,161.8495391,5.239473669,350.8815211,1.0451109999999915
2019-09-11 09:40:00,6.059065082,10.88126299,0.0,160.8044281,154.9201839,5.322727377,413.1960505,-5.8842441999999835
2019-09-11 09:50:00,6.287618048,10.88703559,0.0,160.8044281,149.2755262,5.167647053,413.2174862,-11.528901899999994
2019-09-11 10:00:00,6.321633339,10.82639945,0.0,160.8044281,149.1385952,4.925000095,405.8024811,-11.665832899999998
2019-09-11 10:10:00,6.147220039,10.63092372,0.0,160.8044281,148.1937818,4.915000105,382.0127335,-12.610646299999985
2019-09-11 10:20:00,5.322692347,9.753819108,0.0,160.8044281,143.4304667,4.622500038,283.5517647,-17.373961399999985
2019-09-11 10:30:00,5.300695872,9.637382627,0.0,142.0020455,135.0396403,4.274999976,272.9435158,-6.962405200000006
2019-09-11 10:40:00,5.06872015,9.422311977,0.0,138.8531342,130.5850356,4.217499876,251.6661911,-8.268098600000002
2019-09-11 10:50:00,5.511268806,9.903613597,0.0,138.8531342,136.1893938,4.26500001,297.7533371,-2.6637403999999947
2019-09-11 11:00:00,4.487973809,8.461270496,0.0,138.8531342,148.610069,4.340000153,162.174477,9.75693480000001
2019-09-11 11:10:00,4.66051228,8.47901389,0.0,138.8531342,135.6662975,4.300000167,162.6370419,-3.1868366999999864
2019-09-11 11:20:00,4.264035892,8.379806042,0.221996795,138.8531342,137.1432613,4.520000052,134.2936186,-1.7098728999999935
2019-09-11 11:30:00,4.022556281,8.301219419,0.56749792,138.8531342,130.902671,4.845000219,95.76236334,-7.9504632000000015
2019-09-11 11:40:00,3.925400078,8.478325188,0.443999134,138.8531342,129.5500138,4.982500005,117.8197317,-9.303120400000012
2019-09-11 11:50:00,3.527504112,8.167110368,0.702630003,138.8531342,126.6825877,5.092105163,70.31086982,-12.1705465
2019-09-11 12:00:00,4.195814028,8.222212661,0.238748786,138.8531342,128.1003972,4.950000018,116.8766909,-10.752736999999996
2019-09-11 12:10:00,3.192499813,8.134483648,1.036842718,138.8531342,121.8764429,5.042105223,42.23910369,-16.9766913
2019-09-11 12:20:00,3.832142138,8.153787419,0.275499324,138.8531342,114.5683909,4.992499971,96.60589485,-24.284743300000002
2019-09-11 12:30:00,3.528251171,8.193222491,0.650768222,116.9877643,125.0770768,5.157692249,71.48896584,8.089312500000005
2019-09-11 12:40:00,2.989576444,8.167641386,0.929377821,111.4141388,129.824523,5.375000149,49.99497462,18.41038420000001
2019-09-11 12:50:00,4.505259426,8.867180849,0.051578504,111.4141388,131.8995712,5.271052662,192.7828091,20.48543239999998
2019-09-11 13:00:00,3.36327194,8.155449986,0.516995053,111.4141388,128.4493993,5.292500162,85.0065666,17.035260499999993
2019-09-11 13:10:00,3.200664425,8.155027092,0.692000381,111.4141388,120.5792946,5.437500119,63.2573813,9.16515579999998
2019-09-11 13:20:00,3.598904365,8.252136692,0.46949356,111.4141388,105.9740433,5.594999909,98.61465604,-5.440095499999984
2019-09-11 13:30:00,4.112844312,8.467416957,0.246996301,111.4141388,123.5956216,5.60249989,133.0964117,12.181482799999998
2019-09-11 13:40:00,3.603470755,8.278744027,0.518496764,111.4141388,129.4188255,5.604999876,93.50766511,18.00468669999998
2019-09-11 13:50:00,4.02983284,8.189799964,0.214997749,111.4141388,129.9983166,5.6049999,115.6717056,18.58417780000002
2019-09-11 14:00:00,4.227244997,8.423740625,0.048999571,111.4141388,130.0207216,5.599999905,152.6743849,18.606582800000012
2019-09-11 14:10:00,5.921147346,11.2043746,0.0,118.1426755,132.5915227,5.477500033,501.4244324,14.448847200000017
2019-09-11 14:20:00,6.649558425,12.29811099,0.0,137.7555695,138.0692433,5.310000205,641.9353378,0.31367380000000367
2019-09-11 14:30:00,6.213432467,11.13010718,0.0,137.7555695,129.8580676,5.2700001,480.9126999,-7.897501900000009
2019-09-11 14:40:00,6.228041136,11.47521923,0.0,126.6023668,129.6208233,5.019999981,518.1528481,3.0184565000000134
2019-09-11 14:50:00,5.536309636,10.10245255,0.0,123.4872589,111.660154,5.149999857,331.672226,-11.827104899999995
2019-09-11 15:00:00,6.595393062,11.75512683,0.0,106.7682811,101.6781255,5.179999828,549.646283,-5.090155600000003
2019-09-11 15:10:00,6.870990562,13.36612616,0.0,97.14589691,98.82058305,5.019999981,806.4636963,1.6746861400000057
2019-09-11 15:20:00,7.017355847,13.04929478,0.0,97.14589691,98.29753912,4.99749999,749.1216553,1.1516422099999772
2019-09-11 15:30:00,7.159730148,13.10569516,0.0,97.14589691,97.19182449,5.0,756.1024139,0.0459275800000114
2019-09-11 15:40:00,5.971117616,11.47772674,0.0,97.14589691,91.67118081,5.044999957,496.3110718,-5.474716100000023
2019-09-11 15:50:00,5.240182066,10.08394857,0.0,97.14589691,88.19757647,5.174999833,319.2616875,-8.948320440000003
2019-09-11 16:00:00,5.841124463,10.41204469,0.0,97.14589691,83.68970013,5.194999814,361.4268539,-13.456196779999999
2019-09-11 16:10:00,6.740440464,11.8364549,0.0,90.29042777,79.2519673,5.214999866,549.9376129,-11.03846046999999
2019-09-11 16:20:00,5.489272165,10.69027984,0.0,78.48742676,90.34499223,5.287500143,392.8562271,11.857565469999997
2019-09-11 16:30:00,5.289001346,10.02184765,0.0,78.48742676,88.86691207,5.295000172,318.6801277,10.379485310000007
2019-09-11 16:40:00,5.299303627,9.954409719,0.0,78.48742676,78.45653278,5.297500181,306.5657661,-0.030893980000001875
2019-09-11 16:50:00,5.021237326,9.372226059,0.0,78.48742676,82.32911516,5.300000191,246.0389915,3.8416884000000096
2019-09-11 17:00:00,4.738976026,8.798010752,0.0,78.48742676,81.47438964,5.300000191,192.8052139,2.986962879999993
2019-09-11 17:10:00,4.967981529,9.362447798,0.0,78.48742676,80.90924908,5.277500105,248.744574,2.4218223199999898
2019-09-11 17:20:00,5.806152618,10.7625432,0.0,78.48742676,77.13199271,5.199999809,411.293042,-1.3554340499999853
2019-09-11 17:30:00,6.292063236,11.37709518,0.0,78.48742676,77.19728864,5.199999809,484.431395,-1.2901381199999946
2019-09-11 17:40:00,6.263161421,11.85004748,0.0,78.48742676,75.00074949,5.174999833,552.2296463,-3.4866772700000013
2019-09-11 17:50:00,6.658765411,12.02922137,0.0,78.48742676,75.45586609,5.004999995,579.4622543,-3.0315606700000046
2019-09-11 18:00:00,6.77342602,12.78010999,0.0,78.48742676,75.90566101,4.99749999,696.5926086,-2.581765749999988
2019-09-11 18:10:00,6.805557799,12.98204894,0.0,78.48742676,76.02189956,4.937500024,743.808197,-2.465527199999997
2019-09-11 18:20:00,7.417618871,13.52966143,0.0,78.48742676,72.30294453,4.922500038,861.7223175,-6.184482230000015
2019-09-11 18:30:00,7.393450665,13.5830622,0.0,78.48742676,75.72559464,4.89750011,857.4172256,-2.761832120000008
2019-09-11 18:40:00,7.704242563,13.6901789,0.0,78.48742676,76.6962101,4.900000095,899.2206512,-1.7912166600000035
2019-09-11 18:50:00,7.278455877,13.58631925,0.0,78.48742676,77.00138725,4.900000095,870.2305771,-1.4860395100000119
2019-09-11 19:00:00,6.994876599,12.69952615,0.0,78.48742676,74.14717411,4.817500234,730.982077,-4.340252650000025
2019-09-11 19:10:00,6.720541489,12.31205562,0.0,78.48742676,74.93093152,4.877500129,656.8731857,-3.556495240000004
2019-09-11 19:20:00,6.819883823,12.75286764,0.0,78.48742676,77.46422583,4.886111259,714.5031144,-1.0232009300000016
2019-09-11 19:30:00,6.115608096,11.44417951,0.0,78.48742676,73.89542441,4.8025002,493.6640448,-4.592002350000001
2019-09-11 19:40:00,6.248292899,11.68406864,0.0,78.48742676,73.9620374,4.8025002,535.4116287,-4.52538936000002
2019-09-11 19:50:00,5.834924614,11.3849026,0.0,78.48742676,72.38147187,4.8025002,495.122364,-6.105954890000021
2019-09-11 20:00:00,5.192773426,10.72326694,0.0,78.48742676,72.3948874,4.807500219,403.6341637,-6.092539359999989
2019-09-11 20:10:00,6.063985777,11.42112337,0.0,78.48742676,73.48988233,4.800000191,492.4424072,-4.997544430000005
2019-09-11 20:20:00,6.150895417,12.00461496,0.0,78.48742676,65.94290812,4.795000172,576.7348587,-12.544518640000007
2019-09-11 20:30:00,5.987322664,11.56498231,0.0,78.48742676,70.39741829,4.780000114,518.1640472,-8.090008469999987
2019-09-11 20:40:00,6.332863688,11.77521725,0.0,76.59457829,65.94158796,4.795000172,544.4069702,-10.652990329999994
2019-09-11 20:50:00,5.625105808,11.5172411,0.0,65.31674194,70.62392793,4.821052852,500.7392819,5.307185989999994
2019-09-11 21:00:00,6.4133238,12.08035966,0.0,65.31674194,64.3348513,4.811111318,587.6463996,-0.9818906400000174
2019-09-11 21:10:00,6.295738673,12.30603924,0.0,65.31674194,64.17390462,4.800000191,629.7829971,-1.1428373200000124
2019-09-11 21:20:00,7.069794869,13.24138221,0.0,65.31674194,61.79342875,4.800000191,808.8613998,-3.5233131900000103
2019-09-11 21:30:00,7.130290151,14.08432876,0.0,57.07873069,57.09533129,4.857500172,988.7337097,0.01660060000000385
2019-09-11 21:40:00,7.455412316,14.24302827,0.0,54.34113693,53.62978246,4.845000219,1012.805157,-0.7113544700000034
2019-09-11 21:50:00,8.316990829,14.97146912,0.0,54.34113693,52.05079928,4.800000191,1307.279898,-2.290337649999998
2019-09-11 22:00:00,8.527804923,14.96464263,0.0,54.34113693,48.79343344,4.780000138,1284.469226,-5.5477034900000035
2019-09-11 22:10:00,8.139347503,14.63707392,0.037367609,54.34113693,49.12026602,4.778947479,1198.825163,-5.220870910000002
2019-09-11 22:20:00,7.990026901,14.78224368,0.0,54.34113693,48.53186711,4.813158111,1162.2731,-5.809269819999997
2019-09-11 22:30:00,8.528510308,14.90153942,0.0,54.34113693,45.47581211,4.807500219,1281.500644,-8.865324820000012
2019-09-11 22:40:00,8.816451836,15.09703624,0.087999465,54.34113693,43.30065345,4.855000186,1533.947882,-11.040483480000006
2019-09-11 22:50:00,9.513380837,15.15479989,0.184998352,54.34113693,47.80417328,4.922500014,1694.682855,-6.53696364999999
2019-09-11 23:00:00,9.0238693,15.00036661,0.073499504,54.34113693,48.45923127,4.989999986,1457.832391,-5.881905660000001
2019-09-11 23:10:00,9.377095079,15.07010955,0.09049662,54.34113693,44.66369601,4.96500001,1521.086536,-9.677440919999981
2019-09-11 23:20:00,8.210052133,14.71214475,0.0,43.34149156,43.80152275,5.159999847,1206.070731,0.46003118999999515
2019-09-11 23:30:00,8.165205097,14.65088618,0.0,42.26796722,40.76103119,5.029999971,1157.826489,-1.5069360300000199
2019-09-11 23:40:00,8.357902408,14.85500313,0.0,42.26796722,41.31608518,5.034999967,1254.920514,-0.9518820399999868
2019-09-11 23:50:00,9.05778296,15.10292704,0.0,42.26796722,46.14451951,5.1049999,1440.896979,3.8765522900000065
2019-09-12 00:00:00,10.01239662,15.15683895,1.059923864,221.1704712,223.1545187,5.614999843,1864.454846,1.9840475000000026
2019-09-12 00:10:00,9.650483561,15.12537704,1.143379885,221.1704712,226.7490177,5.597499895,1909.207092,5.578546499999987
2019-09-12 00:20:00,10.11616106,15.15869996,0.948412625,225.6143935,230.615989,5.622499824,1855.870801,5.001595500000008
2019-09-12 00:30:00,9.723749757,15.17467296,0.803393126,231.0485535,235.0424351,5.617499852,1729.956354,3.993881600000009
2019-09-12 00:40:00,10.05674253,15.14835759,1.305697721,235.7125408,244.5787931,5.594999909,1845.68031,8.866252300000014
2019-09-12 00:50:00,10.11530716,15.15649912,1.157438715,240.9266357,243.616017,5.589999914,1876.751178,2.689381300000008
2019-09-12 01:00:00,10.31821374,15.11149341,2.432901792,248.0327061,251.3595986,5.613157774,1951.240581,3.3268924999999854
2019-09-12 01:10:00,10.21951994,15.17701205,0.895153594,248.6095886,249.5912995,5.628947208,1890.86368,0.981710899999996
2019-09-12 01:20:00,9.976533914,15.14718094,0.983698457,248.6095886,251.1574078,5.692499804,1847.39989,2.547819199999992
2019-09-12 01:30:00,9.252986264,15.14509052,0.0,248.6095886,255.6741778,5.847500014,1529.132758,7.0645892
2019-09-12 01:40:00,9.113841772,15.09046344,0.088498827,248.6095886,255.0639059,5.982500005,1663.010706,6.454317300000014
2019-09-12 01:50:00,9.696332932,15.15996516,0.381946323,248.6095886,251.459919,5.917500067,1801.676581,2.8503304000000185
2019-09-12 02:00:00,9.59197464,15.13974112,0.195497353,248.6095886,253.8541407,5.93684214,1687.436395,5.244552099999993
2019-09-12 02:10:00,9.48966202,15.13722803,0.241987465,248.6095886,251.9821162,6.100000024,1635.174121,3.372527600000012
2019-09-12 02:20:00,10.13401818,15.18119019,1.791390577,248.6095886,252.8617928,6.402500129,1897.174329,4.252204199999994
2019-09-12 02:30:00,10.28858812,15.14254788,1.546653416,248.6095886,251.7334712,6.619999838,1866.857861,3.1238826000000017
2019-09-12 02:40:00,8.860983348,14.81662747,0.196916844,248.6095886,255.9751192,6.5924999,1345.933862,7.3655306
2019-09-12 02:50:00,7.219538569,13.28343952,0.0,260.5182431,257.6027475,6.400000095,804.7468185,-2.9154955999999856
2019-09-12 03:00:00,6.749220514,12.07077603,0.0,260.6828003,261.6807122,6.350000191,579.4174438,0.9979119000000196
2019-09-12 03:10:00,5.86469872,10.6898518,0.0,260.6828003,269.4085203,6.307500196,418.3250214,8.725720000000024
2019-09-12 03:20:00,5.538629973,10.31609809,0.0,265.1969997,270.5525292,6.420000076,370.6975655,5.355529499999989
2019-09-12 03:30:00,6.909786105,12.52716941,0.0,268.9211796,271.7206995,5.960000014,671.4621598,2.799519900000007
2019-09-12 03:40:00,7.303942299,13.25153866,0.0,284.9657294,289.2088841,5.687499785,806.2625671,4.243154699999991
2019-09-12 03:50:00,7.284061837,13.43091059,0.0,287.403141,289.4426139,5.714999843,856.7076309,2.039472900000021
2019-09-12 04:00:00,8.091289234,14.24070704,0.140478594,297.3073944,297.3639728,5.744999886,1077.017526,0.056578399999978046
2019-09-12 04:10:00,7.121510005,13.59520581,0.0,301.0728169,295.0205723,5.830000019,856.5950439,-6.0522445999999945
2019-09-12 04:20:00,8.104318983,14.62726735,0.0,293.6097412,293.6074896,5.902941255,1099.094913,-0.0022515999999654923
2019-09-12 04:30:00,8.65933215,14.87797869,0.295633458,293.6097412,301.2470381,6.0,1315.074273,7.637296900000024
2019-09-12 04:40:00,8.528623899,14.916161,0.219432326,293.6097412,301.4840521,6.044444482,1431.834537,7.874310900000012
2019-09-12 04:50:00,9.657129002,15.13366851,0.818966638,293.6097412,299.8697559,6.089999962,1834.391284,6.260014699999999
2019-09-12 05:00:00,9.714375567,15.06324846,1.037250308,293.6097412,301.6884913,6.099999905,1664.210651,8.078750100000036
2019-09-12 05:10:00,10.04601326,15.13023193,1.886770265,304.4905863,304.458534,6.442499924,1701.604959,-0.03205230000003212
2019-09-12 05:20:00,9.973267007,15.1856904,0.840879006,310.0732117,304.5619899,6.74749999,1719.970209,-5.511221799999987
2019-09-12 05:30:00,9.730952072,15.06321636,1.973162072,310.0732117,303.8300661,6.800000191,1850.654999,-6.243145599999991
2019-09-12 05:40:00,9.439687824,15.12441212,1.154055721,310.0732117,305.3915962,6.890000105,1713.734283,-4.681615500000021
2019-09-12 05:50:00,9.785191727,15.16449697,0.569714978,310.0732117,303.1311548,6.99000001,1666.26153,-6.942056900000011
2019-09-12 06:00:00,10.37443976,15.11614488,1.829193776,310.0732117,307.0063327,7.069999933,1881.037561,-3.0668790000000286
2019-09-12 06:10:00,9.74528234,15.08853064,1.849630092,310.0732117,304.6607747,7.112499881,1700.113718,-5.412437000000011
2019-09-12 06:20:00,8.680908418,14.8521017,0.767468043,312.7075733,309.7504147,7.122499871,1482.89617,-2.957158599999957
2019-09-12 06:30:00,8.724270535,14.84877357,0.097991737,307.324704,301.8128365,7.099999905,1334.063812,-5.511867499999994
2019-09-12 06:40:00,8.885133028,14.7765339,0.62935119,303.4878235,305.9556257,7.094736752,1442.097409,2.467802199999994
2019-09-12 06:50:00,8.304071212,14.43531914,0.731002232,315.3498755,312.9976936,7.114285605,1313.9112,-2.352181900000005
2019-09-12 07:00:00,8.36110105,14.75139003,0.795761252,316.6585999,312.5106095,7.071052601,1442.244666,-4.147990400000026
2019-09-12 07:10:00,10.51603694,15.1260484,3.891119469,316.6585999,313.8723244,7.097499919,1957.775189,-2.786275499999988
2019-09-12 07:20:00,11.37076629,15.18999727,5.287871512,316.6585999,313.7211806,7.1049999,2018.20423,-2.9374192999999877
2019-09-12 07:30:00,9.771900821,15.12075099,1.932967975,316.6585999,312.826048,7.069999981,1792.790076,-3.8325518999999986
2019-09-12 07:40:00,8.630845451,14.87993391,0.347483776,316.5488663,309.2977358,7.017500043,1467.874026,-7.251130499999988
2019-09-12 07:50:00,9.564613509,15.16980055,2.603463926,307.2910843,308.3302814,6.997500014,1927.572394,1.0391970999999671
2019-09-12 08:00:00,10.31403735,15.13342809,2.54954584,307.8780823,310.4172869,7.007500029,1952.100984,2.539204600000005
2019-09-12 08:10:00,9.495709324,15.12182352,1.419275906,307.8780823,313.1369195,7.079999924,1794.257281,5.2588371999999595
2019-09-12 08:20:00,10.75112853,15.17030986,4.840179685,307.8780823,308.0816035,7.359999943,2038.017004,0.2035212000000115
2019-09-12 08:30:00,10.75429583,15.13124251,3.634774357,307.8780823,309.1732651,7.694736707,1909.182431,1.2951827999999637
2019-09-12 08:40:00,10.94711137,15.12851831,3.066121744,311.4422108,306.2532329,7.847500157,1902.730524,-5.188977899999998
2019-09-12 08:50:00,11.03634124,15.17622073,3.988191357,305.2381688,309.9134266,8.092500329,2000.385852,4.675257799999997
2019-09-12 09:00:00,10.84551873,15.14634834,4.12591975,302.7116357,309.2084768,8.254999828,1915.614294,6.49684110000004
2019-09-12 09:10:00,11.27416406,15.19180557,6.314342208,311.1707764,310.8555125,8.560000229,2025.98266,-0.31526390000004767
2019-09-12 09:20:00,11.68463659,15.17473568,6.612300485,311.1707764,315.0698943,8.705000353,2050.879443,3.8991178999999647
2019-09-12 09:30:00,11.93016286,15.16582556,7.862953064,311.1707764,315.4257785,8.807500172,2041.741101,4.255002099999956
2019-09-12 09:40:00,11.0959455,15.10599965,5.23530843,311.6083337,314.8365339,8.897499657,2002.556787,3.2282002000000034
2019-09-12 09:50:00,11.04502847,15.11631046,5.034151205,321.0488586,317.725605,8.899999666,1959.104199,-3.3232536000000437
2019-09-12 10:00:00,11.15811148,15.15629572,6.567945291,321.0488586,317.1200061,8.957499838,2003.159137,-3.928852500000005
2019-09-12 10:10:00,10.97935426,15.14686744,5.986599966,321.0488586,316.7779819,9.035000038,2023.844244,-4.270876700000031
2019-09-12 10:20:00,11.19601579,15.11600205,4.830205038,317.5913624,311.5649157,8.994999981,1997.355347,-6.026446700000008
2019-09-12 10:30:00,10.79426768,15.18293734,4.224694393,314.4634705,313.0208999,9.125,1948.859296,-1.4425706000000105
2019-09-12 10:40:00,9.86790607,15.14342196,2.61621511,314.4634705,312.1351003,9.199999905,1930.983771,-2.3283702000000517
2019-09-12 10:50:00,8.5544463,14.44437777,1.618833562,314.4634705,315.3806535,9.402777831,1382.479119,0.9171829999999659
2019-09-12 11:00:00,9.512712717,15.03781915,1.482141346,314.4634705,312.1520601,9.322500086,1737.458368,-2.3114103999999998
2019-09-12 11:10:00,8.951994294,15.01762757,1.954076437,320.0684812,317.6462324,9.323684341,1702.480266,-2.422248800000034
2019-09-12 11:20:00,9.308209777,15.10686591,1.784578687,324.3415527,315.4443671,9.315000105,1741.747446,-8.8971856
2019-09-12 11:30:00,9.922888231,14.98508638,2.434312999,324.3415527,312.6519146,9.350000048,1753.343808,-11.689638100000025
2019-09-12 11:40:00,9.535136151,15.03878179,1.508534561,314.6774615,310.9305843,9.052500057,1628.105344,-3.7468771999999717
2019-09-12 11:50:00,8.645565534,14.64290053,0.062499593,323.4073635,314.9850447,9.522500086,1254.110623,-8.422318799999971
2019-09-12 12:00:00,9.344556191,15.02991373,0.830363859,315.8436383,312.3206988,8.994117737,1661.780069,-3.5229395000000068
2019-09-12 12:10:00,8.447201168,14.71846714,0.843362923,322.0171431,320.5328342,9.441176639,1341.221805,-1.4843088999999736
2019-09-12 12:20:00,8.292517637,14.26376092,1.007463966,321.5665759,321.7310009,9.578947318,1250.556046,0.1644250000000511
2019-09-12 12:30:00,6.704874718,13.19187619,0.152937813,330.9269409,332.4181473,10.12249994,854.3889099,1.49120640000001
2019-09-12 12:40:00,7.28569541,12.93124656,0.28745944,330.9269409,335.138112,10.33999991,944.3186264,4.211171100000001
2019-09-12 12:50:00,8.303941321,14.2259519,1.571132925,330.9269409,333.6184359,9.884999895,1331.995833,2.6914950000000317
2019-09-12 13:00:00,7.129083395,13.85029972,0.010833326,330.9269409,331.7270257,9.933333238,1042.292829,0.800084800000036
2019-09-12 13:10:00,6.047038221,11.76261713,0.0,330.1045165,324.3445249,10.31000013,546.3330582,-5.759991599999978
2019-09-12 13:20:00,6.898376001,13.23700406,0.053155561,330.5234709,325.7662034,10.21842103,874.1964417,-4.757267500000012
2019-09-12 13:30:00,6.213791032,12.45476453,0.052629314,324.357867,331.9420527,10.06052625,733.1588054,7.584185699999978
2019-09-12 13:40:00,6.224384308,11.96890649,0.0,330.8665314,332.819426,10.44499993,674.1314026,1.952894600000036
2019-09-12 13:50:00,4.588359845,10.17500018,0.0,343.0001526,330.3045168,10.6875,339.1683456,-12.695635799999991
2019-09-12 14:00:00,4.305003256,9.141164884,0.097999428,343.0001526,333.350539,10.94500008,214.0083076,-9.649613599999952
2019-09-12 14:10:00,5.832066011,11.87023178,0.0,335.3538321,325.6353779,10.13999982,580.620578,-9.718454199999996
2019-09-12 14:20:00,5.367279518,11.22597371,0.024499745,336.4147644,331.4443673,10.16999989,542.9178719,-4.970397100000014
2019-09-12 14:30:00,5.126004064,10.63303305,0.024499745,336.4147644,331.2094742,9.917500019,450.4149136,-5.205290200000036
2019-09-12 14:40:00,5.17014578,10.55470115,0.0,336.4147644,321.8412135,9.894999886,384.4365791,-14.573550900000043
2019-09-12 14:50:00,5.257055295,11.14506845,0.0,336.4147644,329.0956766,9.6,493.2897049,-7.319087800000034
2019-09-12 15:00:00,4.012718093,8.468687207,0.073499468,336.4147644,332.1147931,9.422500038,146.5968853,-4.299971300000038
2019-09-12 15:10:00,3.252119696,8.298887506,0.293999541,336.4147644,332.9265902,9.1,103.3513321,-3.488174200000003
2019-09-12 15:20:00,4.254494703,8.691707745,0.187998039,333.4235322,309.9177904,8.450000048,166.558518,-23.50574180000001
2019-09-12 15:30:00,6.581638312,11.68498081,0.0,296.9024353,306.5056315,7.757500029,525.7226395,9.603196200000014
2019-09-12 15:40:00,6.988769579,12.38377981,0.0,296.9024353,302.2973364,7.347499943,627.6387573,5.394901100000027
2019-09-12 15:50:00,6.982328439,13.04705746,0.0,296.9024353,303.3914249,7.107499933,748.1629028,6.488989600000025
2019-09-12 16:00:00,6.18209902,11.40441209,0.0,296.9024353,303.9687442,7.0,477.7008804,7.066308900000024
2019-09-12 16:10:00,5.469243312,10.78342567,0.0,296.9024353,303.2341846,6.947500062,399.8177902,6.331749300000013
2019-09-12 16:20:00,6.214709458,11.51333641,0.0,296.9024353,304.9104592,6.794737013,495.9840811,8.008023900000012
2019-09-12 16:30:00,5.805317378,10.86201815,0.0,296.9024353,304.590412,6.707499981,405.4513992,7.687976700000036
2019-09-12 16:40:00,6.740106297,12.59265406,0.0,296.9024353,298.0473959,6.49000001,678.1110092,1.1449606000000472
2019-09-12 16:50:00,7.810995507,14.23102087,0.0,296.9024353,301.3852582,6.450000048,979.0148865,4.482822900000031
2019-09-12 17:00:00,7.793286872,14.22114323,0.0,296.9024353,296.803768,6.377500153,982.5767395,-0.09866729999998824
2019-09-12 17:10:00,7.65783627,13.78804274,0.0,296.9024353,298.9455911,6.275000143,881.7532806,2.0431558000000223
2019-09-12 17:20:00,7.411418986,13.53899601,0.0,296.9024353,300.495923,6.280000138,842.8907196,3.5934877000000256
2019-09-12 17:30:00,7.93699789,14.75985678,0.0,296.9024353,300.3890927,6.107499909,1111.353607,3.486657400000013
2019-09-12 17:40:00,7.68250587,13.82517712,0.0,296.9024353,304.5725719,6.082499981,901.5959198,7.670136600000035
2019-09-12 17:50:00,7.008965659,12.97383307,0.0,296.9024353,299.7132137,5.982499981,734.997403,2.810778400000004
2019-09-12 18:00:00,7.379899979,13.42757955,0.0,296.9024353,295.1124086,5.994999957,822.7599457,-1.7900266999999985
2019-09-12 18:10:00,7.11319406,12.98761658,0.0,296.9024353,295.2440807,6.112499928,734.2819458,-1.6583545999999956
2019-09-12 18:20:00,7.187796664,13.01631568,0.0,296.9024353,289.2280265,5.997500014,740.3413116,-7.674408799999981
2019-09-12 18:30:00,7.028474784,12.71772315,0.0,293.2941108,290.8396094,5.867499948,683.7632568,-2.4545014000000265
2019-09-12 18:40:00,7.502765179,13.47258997,0.0,292.5170103,292.1422286,5.87750001,831.3733002,-0.37478169999997135
2019-09-12 18:50:00,7.324769402,12.90665165,0.0,293.6097412,288.7867115,5.912499976,719.5740448,-4.82302969999995
2019-09-12 19:00:00,6.977608605,12.85769416,0.0,282.0679004,285.02129,5.934210577,719.4857354,2.953389600000037
2019-09-12 19:10:00,6.689096546,12.28951259,0.0,285.9267883,282.2252359,6.060000014,615.0382599,-3.7015524000000255
2019-09-12 19:20:00,6.129530048,11.40670784,0.0,285.9267883,293.0589279,6.265000105,479.8969177,7.132139600000016
2019-09-12 19:30:00,5.935644627,11.06651764,0.0,285.9267883,286.9380155,6.13999989,432.884111,1.0112272000000075
2019-09-12 19:40:00,6.265723085,11.46449541,0.0,285.9267883,283.2097437,6.162500024,489.3479279,-2.7170446000000084
2019-09-12 19:50:00,6.550917244,11.56949316,0.0,285.9267883,279.0956516,5.887500024,506.5127838,-6.831136700000002
2019-09-12 20:00:00,7.21235497,12.39392799,0.0,278.5836869,274.8803713,5.857500005,640.0727539,-3.7033155999999963
2019-09-12 20:10:00,7.049561787,12.69041754,0.0,268.3657532,274.7343746,5.784999943,686.0281311,6.368621400000052
2019-09-12 20:20:00,7.019861746,12.30730739,0.0,276.2791238,273.2166321,6.007499957,620.1015015,-3.0624916999999527
2019-09-12 20:30:00,5.777733517,11.54520406,0.0,266.1706238,276.2107976,6.157500076,502.6067642,10.040173799999991
2019-09-12 20:40:00,5.907967997,11.11058307,0.0,266.1706238,276.5548466,6.265000081,443.2730255,10.384222800000032
2019-09-12 20:50:00,5.983591604,10.84382804,0.0,266.1706238,263.0067112,5.834999919,410.7243286,-3.1639126000000033
2019-09-12 21:00:00,7.093239379,12.60529183,0.0,266.1706238,265.3369293,5.892500043,667.8821442,-0.8336944999999787
2019-09-12 21:10:00,6.992853355,12.64791186,0.0,266.1706238,266.0741533,5.699999857,676.6347076,-0.09647050000000945
2019-09-12 21:20:00,6.305910826,11.86341897,0.0,266.1706238,267.6811409,5.729999876,548.1940552,1.5105171000000155
2019-09-12 21:30:00,6.618057823,12.20790835,0.0,266.8248537,272.172146,6.029999995,605.8049774,5.347292299999992
2019-09-12 21:40:00,7.068903852,12.5664217,0.0,266.6035838,266.3661192,5.967500019,661.4033661,-0.2374646000000098
2019-09-12 21:50:00,7.610371995,13.37436041,0.0,266.1706238,262.7915743,5.575000024,807.7297943,-3.379049500000008
2019-09-12 22:00:00,7.307617569,13.31044015,0.0,265.1863393,259.1994331,5.312500072,800.1338806,-5.986906199999964
2019-09-12 22:10:00,7.003935075,13.3462598,0.0,256.2925415,261.3538418,5.1924999,808.0152313,5.061300299999971
2019-09-12 22:20:00,7.39205842,13.55244018,0.0,256.2925415,256.4363854,5.142499971,846.9685089,0.14384389999997893
2019-09-12 22:30:00,6.865347505,12.71538578,0.0,256.2925415,258.6628638,5.024999976,691.692627,2.370322299999998
2019-09-12 22:40:00,6.833976865,12.77531625,0.0,256.2925415,256.6671033,5.159999847,700.9526276,0.37456179999998085
2019-09-12 22:50:00,6.631719828,12.15538913,0.0,256.2925415,254.5606273,5.267500043,599.3678162,-1.731914200000034
2019-09-12 23:00:00,4.853580856,9.118884176,0.0,256.2925415,242.2830099,4.960000038,226.0309937,-14.009531600000031
2019-09-12 23:10:00,4.293643057,8.366528034,0.0,241.6621689,237.4655489,4.970000052,157.5801926,-4.196620000000024
2019-09-12 23:20:00,5.191696739,9.748816743,0.0,232.1461182,242.9454542,5.049999952,293.9530106,10.799336000000011
2019-09-12 23:30:00,6.755327559,11.99455748,0.0,239.6492793,245.7406298,5.609999895,572.4985703,6.091350500000004
2019-09-12 23:40:00,6.883278823,12.23534332,0.0,248.6095886,242.7657427,5.427499962,611.9123474,-5.843845899999991
2019-09-12 23:50:00,7.534154415,13.1334988,0.0,245.8096291,241.147712,4.862500072,765.759375,-4.661917099999982
2019-10-01 00:00:00,6.715882301,12.5826149,0.0,339.7079773,344.723114,3.067499876,671.8825684,5.015136700000028
2019-10-01 00:10:00,7.355404377,13.1036005,0.0,339.7079773,344.9339294,2.905263186,769.2633057,5.225952100000029
2019-10-01 00:20:00,6.732792854,12.16005421,0.0,339.7079773,342.4713135,2.970000029,600.711853,2.763336200000026
2019-10-01 00:30:00,6.286457539,11.24456024,0.0,339.7079773,341.4041443,2.889999866,469.7955627,1.6961670000000026
2019-10-01 00:40:00,4.949512005,10.03148746,0.0,339.7079773,333.8902588,2.805000067,316.0802307,-5.817718499999955
2019-10-01 00:50:00,6.78564024,12.09460163,0.0,339.7079773,340.9283447,2.88499999,591.7495117,1.2203674000000433
2019-10-01 01:00:00,6.569071293,11.71383286,0.0,339.7079773,339.4244995,2.855000019,534.6657715,-0.28347779999995737
2019-10-01 01:10:00,6.345486164,11.94509029,0.0,339.7079773,342.3648376,2.799999952,568.9500732,2.6568603000000053
2019-10-01 01:20:00,5.442847252,10.25439358,0.0,339.7079773,340.8504639,2.805000067,341.209137,1.1424866000000407
2019-10-01 01:30:00,5.096562862,10.20737934,0.0,339.7079773,337.7060242,2.799999952,334.5272827,-2.00195309999998
2019-10-01 01:40:00,4.441344738,9.789298058,0.0,339.7079773,336.2644043,2.80250001,292.4238586,-3.443572999999958
2019-10-01 01:50:00,3.971824884,8.840467453,0.0,339.7079773,337.2666931,2.720000029,202.6936951,-2.441284199999984
2019-10-01 02:00:00,5.03599453,9.826198578,0.0,339.7079773,337.473877,2.772500038,290.5575867,-2.234100299999966
2019-10-01 02:10:00,4.388887405,9.045650482,0.0,339.7079773,336.4564819,2.782500029,220.7756805,-3.2514953999999534
2019-10-01 02:20:00,4.054056644,8.796272278,0.0,339.7079773,332.0428772,2.894999981,196.4412231,-7.665100099999961
2019-10-01 02:30:00,4.285382748,8.645243645,0.0,339.7079773,336.9131165,2.817499876,181.7946014,-2.794860799999981
2019-10-01 02:40:00,3.66029048,8.295687675,0.04899957,339.7079773,338.7871094,2.799999952,144.4872894,-0.920867899999962
2019-10-01 02:50:00,3.618153572,8.237481117,0.0,339.7079773,337.6535339,2.997499943,141.5005646,-2.0544433999999683
2019-10-01 03:00:00,3.493376493,8.20811367,0.024499746,339.7079773,336.0630798,2.892499924,139.684967,-3.6448974999999564
2019-10-01 03:10:00,3.089215279,8.168424606,0.0,339.7079773,338.1275024,2.805000067,126.6123123,-1.580474899999956
2019-10-01 03:20:00,3.149506092,8.344950676,0.0,339.7079773,332.2686768,2.910000086,152.088562,-7.439300500000002
2019-10-01 03:30:00,3.04351449,8.327830315,0.0,339.7079773,338.1268311,2.799999952,155.9871521,-1.5811461999999779
2019-10-01 03:40:00,3.280483246,8.425696373,0.0,339.7079773,334.1029358,2.839999914,164.5231018,-5.60504149999997
2019-10-01 03:50:00,3.581158638,8.661789894,0.0,339.7079773,335.8588867,2.920000076,184.7413788,-3.849090599999954
2019-10-01 04:00:00,3.2914536,8.462030411,0.013999952,339.7079773,335.9338379,2.900000095,158.5907135,-3.7741393999999673
2019-10-01 04:10:00,3.531912327,8.587470055,0.0,339.7079773,335.506134,2.855000019,175.6269836,-4.201843300000007
2019-10-01 04:20:00,3.476299047,8.642448425,0.146999508,339.7079773,329.4143677,2.882499933,163.9063721,-10.293609599999968
2019-10-01 04:30:00,2.871217251,8.307542801,0.517499804,339.7079773,327.8450928,2.519999981,83.94729614,-11.862884500000007
2019-10-01 04:40:00,3.277203321,8.266397476,0.832630813,339.7079773,320.5248718,2.463157892,61.81076813,-19.183105499999954
2019-10-01 04:50:00,3.1384058,8.271572113,0.392999828,339.7079773,334.8536987,2.480000019,95.43634796,-4.8542785999999865
2019-10-01 05:00:00,3.315065145,8.310329437,0.465500265,339.7079773,324.7167969,2.497499943,95.50630951,-14.991180399999962
2019-10-01 05:10:00,2.294406176,8.201635361,0.865000606,339.7079773,341.9280396,2.894999981,60.29627228,2.220062299999995
2019-10-01 05:20:00,2.50304842,8.169597626,0.99000001,339.7079773,334.0220642,3.037500143,47.3143959,-5.685913099999993
2019-10-01 05:30:00,3.028831482,8.183563232,0.965501845,337.3630066,324.9736328,2.852499962,52.53339386,-12.389373799999987
2019-10-01 05:40:00,4.426253319,8.269727707,0.0,312.2688599,315.3508606,2.737499952,147.8650665,3.0820006999999805
2019-10-01 05:50:00,3.039040804,8.146695137,0.6899997,312.2688599,327.5641174,2.974999905,64.16061401,15.295257499999991
2019-10-01 06:00:00,3.387738228,8.213627815,0.476842344,312.2688599,316.6945801,3.015789509,83.36998749,4.425720200000001
2019-10-01 06:10:00,3.736967325,8.211342812,0.232630476,312.2688599,311.1253357,3.031579018,106.8802948,-1.1435242000000017
2019-10-01 06:20:00,4.564989567,8.411335945,0.0,312.2688599,312.2697754,2.789999962,157.9115295,0.0009155000000191649
2019-10-01 06:30:00,4.338452816,8.311858177,0.04899957,312.2688599,307.288269,2.515000105,142.6263733,-4.9805908999999815
2019-10-01 06:40:00,4.535122871,8.312732697,0.024499746,312.2688599,305.0832214,2.619999886,138.1441956,-7.185638499999982
2019-10-01 06:50:00,3.901788712,8.447658539,0.289999783,312.2688599,315.4453125,2.565000057,130.1604156,3.1764526000000046
2019-10-01 07:00:00,3.507317066,8.181051254,0.490999967,312.2688599,312.0630493,2.735000134,84.94068146,-0.20581060000000662
2019-10-01 07:10:00,4.170722008,8.171686172,0.393999815,312.2688599,300.3765564,2.537499905,90.59830475,-11.892303499999969
2019-10-01 07:20:00,3.594208002,8.150170326,0.850000024,312.2688599,304.0383606,2.505000114,55.10068512,-8.23049930000002
2019-10-01 07:30:00,3.869731426,8.139000893,0.171499595,309.3981018,293.0084229,2.394999981,109.1801987,-16.38967889999998
2019-10-01 07:40:00,4.74653101,8.731871605,0.0,290.3175659,291.8734741,2.369999886,189.572464,1.555908200000033
2019-10-01 07:50:00,5.210519314,9.655974388,0.0,290.3175659,292.9309998,2.432500124,278.2756348,2.613433900000018
2019-10-01 08:00:00,5.208811283,9.90998745,0.0,290.3175659,286.7271423,2.25,306.0508728,-3.5904235999999514
2019-10-01 08:10:00,5.761880875,10.61869621,0.0,290.3175659,286.3090515,2.347500086,384.5112915,-4.008514399999967
2019-10-01 08:20:00,6.005086899,11.18361855,0.0,290.3175659,284.6656799,2.357500076,459.6946716,-5.65188599999999
2019-10-01 08:30:00,6.952071667,12.73406601,0.0,290.3175659,291.7717896,2.5,698.991394,1.4542237
2019-10-01 08:40:00,6.694275379,12.44658852,0.0,290.3175659,292.8866577,2.44749999,649.4714355,2.569091800000024
2019-10-01 08:50:00,6.573990345,11.76275253,0.0,290.3175659,295.5933533,2.422500134,539.2269287,5.275787400000013
2019-10-01 09:00:00,7.128786564,12.40009117,0.0,290.3175659,294.9375305,2.512500048,648.2059326,4.619964600000003
2019-10-01 09:10:00,7.239048004,12.53169823,0.0,290.3175659,299.5066833,2.519999981,662.6390991,9.189117400000043
2019-10-01 09:20:00,6.984314442,12.44246006,0.0,302.2871094,297.7788391,2.717499971,646.3486938,-4.508270299999992
2019-10-01 09:30:00,7.027472496,11.68787003,0.0,304.585907,302.1679993,2.875,534.1177979,-2.4179077000000007
2019-10-01 09:40:00,6.858349323,11.53378201,0.0,304.585907,300.3226929,2.787499905,509.37677,-4.263214100000027
2019-10-01 09:50:00,5.899243832,10.61313152,0.0,304.585907,303.6760864,2.914999962,380.3262024,-0.9098206000000459
2019-10-01 10:00:00,5.874611378,10.28825092,0.0,304.585907,307.407135,2.904999971,342.3572998,2.8212279999999623
2019-10-01 10:10:00,5.282188892,9.471345901,0.0,304.585907,303.5449219,3.007499933,258.5744019,-1.0409851000000003
2019-10-01 10:20:00,5.45805645,9.465965271,0.0,304.585907,299.9920654,3.274999857,258.2071838,-4.593841600000019
2019-10-01 10:30:00,5.721693516,10.11772728,0.0,304.585907,300.566864,3.150000095,326.2157898,-4.019043000000011
2019-10-01 10:40:00,5.677329063,10.14896965,0.0,304.585907,294.2048645,3.327500105,324.6674805,-10.381042500000035
2019-10-01 10:50:00,5.181951523,9.614951134,0.0,304.585907,290.1591797,3.494999886,270.847229,-14.426727300000039
2019-10-01 11:00:00,5.289360046,8.231842041,11.5745945,304.585907,291.9624634,3.535294056,236.5338898,-12.62344360000003
2019-10-01 12:00:00,5.382714748,1.203749657,74.14492035,304.585907,298.3175964,4.405263424,4.377493858,-6.268310600000007
2019-10-01 12:10:00,5.418716431,9.853712082,0.0,304.585907,298.6737366,4.5,292.7167969,-5.912170400000036
2019-10-01 12:20:00,4.742410183,9.101273537,0.0,304.585907,298.5733337,4.574999809,222.6798553,-6.012573300000042
2019-10-01 12:30:00,5.23353672,9.804618835,0.0,304.585907,298.5830383,4.599999905,288.5109558,-6.002868700000022
2019-10-01 12:40:00,4.601687908,8.908802986,0.0,304.585907,299.2583923,4.797500134,202.8857727,-5.327514699999995
2019-10-01 12:50:00,4.851910114,9.091497421,0.0,304.585907,298.304657,4.889999866,221.5242615,-6.28125
2019-10-01 13:00:00,4.891986847,9.159994125,0.0,304.585907,296.9995422,4.962500095,226.7288513,-7.586364800000013
2019-10-01 13:10:00,4.470060825,8.505217552,0.097999431,304.585907,299.412323,5.122499943,156.1296234,-5.173584000000005
2019-10-01 13:20:00,3.68928504,8.153420448,0.491999954,304.585907,302.219635,5.350000381,84.79611206,-2.3662720000000377
2019-10-01 13:30:00,4.618988037,8.564595222,0.0,304.585907,294.7466125,5.320000172,169.598114,-9.839294499999994
2019-10-01 13:40:00,5.197525501,8.978414536,0.0,304.585907,292.6100159,5.28000021,212.143631,-11.975891100000013
2019-10-01 13:50:00,5.386306286,9.792427063,0.0,304.585907,289.5602417,5.300000191,290.6951904,-15.025665300000014
2019-10-01 14:00:00,4.811796665,9.001718521,0.0,299.0502319,286.831543,5.317500114,212.8393555,-12.218688900000018
2019-10-01 14:10:00,5.192179203,9.482823372,0.0,282.634613,287.1879883,5.297500134,258.4421082,4.553375299999971
2019-10-01 14:20:00,5.657559872,10.41560173,0.0,282.634613,287.3168335,5.3125,360.8293152,4.682220499999971
2019-10-01 14:30:00,5.509134293,10.70355606,0.0,282.634613,290.0866699,5.445000172,394.2151794,7.452056900000002
2019-10-01 14:40:00,5.547762871,10.63636208,0.0,282.634613,287.0273132,5.637499809,384.6633301,4.392700199999979
2019-10-01 14:50:00,5.295683861,9.892176628,0.0,282.634613,287.1834106,5.694999695,296.3123169,4.5487976
2019-10-01 15:00:00,6.218333244,11.13731861,0.0,282.634613,280.9841003,5.68999958,448.2877197,-1.6505126999999788
2019-10-01 15:10:00,6.541283607,12.05943871,0.0,282.634613,287.3497925,5.730000019,576.8740845,4.7151794999999765
2019-10-01 15:20:00,6.192698002,12.4089632,0.0,286.21521,292.2565918,5.697499752,635.2224121,6.041381800000011
2019-10-01 15:30:00,6.407206535,11.8861208,0.0,294.7078247,295.5157776,5.820000172,551.6304932,0.8079528999999752
