Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-10-01 15:40:00,6.062519073,11.5929594,0.0,294.7078247,291.773468,5.994999886,511.868927,-2.9343567000000235
2019-10-01 15:50:00,7.456284523,13.27716064,0.0,294.7078247,289.3480835,6.03249979,792.9780884,-5.35974120000003
2019-10-01 16:00:00,7.199231148,13.71700859,0.0,294.7078247,293.083313,6.164999962,873.0529785,-1.6245117000000278
2019-10-01 16:10:00,7.195277214,13.23894119,0.0,294.7078247,298.2634583,6.327500343,776.8312378,3.5556336000000215
2019-10-01 16:20:00,6.994226933,12.53884029,0.0,294.7078247,301.0217285,6.480000019,656.8054199,6.313903799999991
2019-10-01 16:30:00,5.852781773,11.40104103,0.0,294.7078247,299.9220581,6.529999733,478.3203125,5.214233400000012
2019-10-01 16:40:00,5.923282146,10.99436378,0.0,294.7078247,302.2096558,6.692499638,428.8894958,7.501831100000004
2019-10-01 16:50:00,5.106938362,10.13514137,0.0,294.7078247,302.2093811,6.784210682,321.5747681,7.50155639999997
2019-10-01 17:00:00,5.432778835,10.458004,0.0,294.7078247,299.6123047,6.781579018,361.6369629,4.904479999999978
2019-10-01 17:10:00,5.770568371,11.12235928,0.0,294.7078247,296.2123108,6.795000076,441.1885376,1.5044861000000083
2019-10-01 17:20:00,6.260395527,11.5729866,0.0,294.7078247,297.6332092,6.875,509.9615173,2.925384500000007
2019-10-01 17:30:00,6.71327877,12.61842251,0.0,294.7078247,299.5670776,6.868421078,665.6275024,4.859252900000001
2019-10-01 17:40:00,7.033687115,12.93610859,0.0,294.7078247,298.6578064,6.797368526,722.5353394,3.9499817000000235
2019-10-01 17:50:00,6.216291428,11.41327095,0.0,294.7078247,299.722168,6.800000191,481.60849,5.014343300000007
2019-10-01 18:00:00,6.020549774,11.34803772,0.0,294.7078247,291.3590088,6.767499924,493.3526001,-3.348815899999977
2019-10-01 18:10:00,6.715298176,12.20134258,0.0,294.7078247,299.1066284,6.770588398,601.3463745,4.398803699999974
2019-10-01 18:20:00,6.54313755,11.32785797,0.0,294.7078247,305.5024414,6.847222328,478.4344482,10.794616700000006
2019-10-01 18:30:00,6.636379242,12.40182018,0.0,302.9958801,299.1013184,7.0,637.2380981,-3.894561699999997
2019-10-01 18:40:00,6.877654552,12.19590664,0.0,303.4883423,301.8117676,6.880000114,606.678894,-1.6765747000000033
2019-10-01 18:50:00,6.388012886,11.35857773,0.0,303.4883423,303.8296814,6.974999905,479.5260925,0.34133910000002743
2019-10-01 19:00:00,6.568472862,11.75582504,0.0,303.4883423,301.8195496,7.059374809,535.0956421,-1.6687926999999831
2019-10-01 19:10:00,6.847601891,11.93142509,0.0,303.4883423,300.111908,7.09499979,559.7994385,-3.3764342999999712
2019-10-01 19:20:00,6.820277691,12.17538166,0.0,303.4883423,302.2274475,7.099999905,599.1864624,-1.2608948000000169
2019-10-01 19:30:00,6.346080303,11.51402187,0.0,303.4883423,297.9206543,7.144999981,496.7773743,-5.5676879999999755
2019-10-01 19:40:00,7.034507751,12.1298399,0.0,303.4883423,300.6467896,7.132499695,589.3240967,-2.8415527000000225
2019-10-01 19:50:00,6.081100464,11.35613823,0.0,303.4883423,300.5650635,7.114999771,476.318512,-2.9232787999999914
2019-10-01 20:00:00,6.961812496,11.95611858,0.0,303.4883423,298.7332153,7.190624714,568.2827148,-4.755127000000016
2019-10-01 20:10:00,6.575368881,12.04093075,0.0,303.4883423,303.0531311,7.199999809,577.4467773,-0.4352112000000261
2019-10-01 20:20:00,5.692865849,11.07069683,0.0,303.4883423,303.6989441,7.204999924,434.5487061,0.21060180000000628
2019-10-01 20:30:00,4.835501194,9.819555283,0.0,303.4883423,315.3048401,7.309999943,288.4138794,11.81649779999998
2019-10-01 20:40:00,5.452963829,10.52100658,0.0,303.4883423,306.9417419,7.400000095,369.0099792,3.4533996000000116
2019-10-01 20:50:00,5.727930069,10.90716267,0.0,303.4883423,302.5448608,7.400000095,421.1612854,-0.9434815000000185
2019-10-01 21:00:00,6.126782894,11.6180706,0.0,303.4883423,306.3560181,7.449999809,517.4347534,2.8676757999999722
2019-10-01 21:10:00,6.046444416,12.29603958,0.0,307.8243408,306.9194031,7.607500076,621.6503906,-0.904937700000005
2019-10-01 21:20:00,5.85239172,12.56931877,0.0,311.1712952,321.9205017,7.894999981,666.9761963,10.749206500000014
2019-10-01 21:30:00,5.583217144,11.04220104,0.0,311.1712952,314.604187,7.690000057,435.2086792,3.43289180000005
2019-10-01 21:40:00,5.853208542,11.4244833,0.0,311.1712952,303.040802,7.5,484.6218872,-8.13049319999999
2019-10-01 21:50:00,5.919866562,11.3222208,0.0,311.1712952,306.0757446,7.625,467.4021301,-5.095550599999967
2019-10-01 22:00:00,6.078111649,11.30413532,0.0,301.5041199,302.9692688,7.68999958,464.9275208,1.465148900000031
2019-10-01 22:10:00,6.177718163,10.81763268,0.0,299.0980835,302.2569885,7.694999695,407.6394043,3.1589050000000043
2019-10-01 22:20:00,5.359650135,9.952208519,0.0,299.0980835,306.6607056,7.574999809,308.1460266,7.562622099999999
2019-10-01 22:30:00,4.401881218,9.087848663,0.073997885,299.0980835,312.6871643,7.510000229,207.1833649,13.589080800000033
2019-10-01 22:40:00,3.79973197,8.329214096,0.208998427,299.0980835,315.3220825,7.5,125.2619476,16.22399900000005
2019-10-01 22:50:00,3.277810097,8.18149662,0.758500636,299.0980835,330.3481445,7.505000114,67.18367767,31.250061000000017
2019-10-01 23:00:00,3.114961386,8.194022179,0.770499885,307.8850708,330.8092957,7.480000019,63.90018845,22.924224900000013
2019-10-01 23:10:00,3.22876811,8.182961464,0.392000586,310.0737305,333.7550049,7.429999828,89.80977631,23.681274400000007
2019-10-01 23:20:00,2.951184511,8.236171722,0.914002776,310.0737305,329.611908,7.462500095,52.60062027,19.538177500000018
2019-10-01 23:30:00,3.431544781,8.380773544,0.171998382,333.4324036,329.8128967,7.46999979,124.5885925,-3.619506899999976
2019-10-01 23:40:00,3.058995485,8.348694801,0.593495965,335.3177185,330.8654175,7.545000076,89.3994751,-4.452301000000034
2019-10-01 23:50:00,2.368340492,8.172675133,1.390002131,335.3177185,330.9732361,7.480000019,15.24815178,-4.344482400000004
2019-10-02 00:00:00,6.038183951,10.96250805,0.0,193.7313538,197.231502,6.915000081,423.67314,3.5001482000000124
2019-10-02 00:10:00,6.516298318,11.53774551,0.0,193.7313538,197.9815819,6.775000095,502.665979,4.250228100000015
2019-10-02 00:20:00,6.466105294,12.03095895,0.0,197.1853341,200.858212,6.699999809,571.2068893,3.672877900000003
2019-10-02 00:30:00,6.437537599,11.36910215,0.0,203.609436,196.9936785,6.699999809,471.9702042,-6.615757500000001
2019-10-02 00:40:00,6.489698172,11.56595179,0.0,203.609436,199.9057465,6.614999843,500.7004578,-3.703689499999996
2019-10-02 00:50:00,5.291674423,9.465814948,0.0,203.609436,197.436272,6.599999905,257.423587,-6.173163999999986
2019-10-02 01:00:00,5.036254454,9.252841696,0.0,203.609436,194.2040541,6.447500086,241.7083691,-9.40538189999998
2019-10-02 01:10:00,5.401341701,9.647415519,0.0,203.609436,204.4493584,6.3025002,278.1310684,0.8399224000000061
2019-10-02 01:20:00,5.577273218,10.05131317,0.0,203.609436,201.8700952,6.313158136,316.5887572,-1.7393407999999795
2019-10-02 01:30:00,5.438276953,10.00819986,0.0,203.609436,199.4735256,6.319444709,311.9529945,-4.1359104
2019-10-02 01:40:00,5.001210376,9.665913096,0.0,203.609436,197.9602913,6.326316055,273.8779731,-5.649144699999994
2019-10-02 01:50:00,4.981142342,9.254634127,0.0,203.609436,193.5345221,6.300000191,233.3259682,-10.074913899999984
2019-10-02 02:00:00,5.210110831,9.092779979,0.0,203.609436,188.4242134,6.300000191,219.1969158,-15.185222599999975
2019-10-02 02:10:00,3.945614743,8.173603535,0.297997448,203.609436,189.2304092,6.300000191,101.2668413,-14.379026799999991
2019-10-02 02:20:00,4.184811139,8.146307096,0.372995917,203.609436,189.5483545,6.190000033,90.78184843,-14.0610815
2019-10-02 02:30:00,3.851651287,8.157581761,0.518500092,203.609436,191.6358346,6.097499919,79.78516216,-11.973601399999978
2019-10-02 02:40:00,4.020068908,8.174284637,0.171998386,203.609436,193.6995546,6.065000057,110.2355101,-9.909881399999989
2019-10-02 02:50:00,3.594616389,8.132999137,0.817002598,203.609436,194.1083315,6.082499981,53.06159543,-9.501104499999997
2019-10-02 03:00:00,3.283694583,8.148938075,0.965999916,203.609436,194.9506475,6.094999933,47.22626184,-8.658788499999986
2019-10-02 03:10:00,2.99376682,8.145512223,1.265000167,203.609436,202.730416,6.107499933,20.07130207,-0.879019999999997
2019-10-02 03:20:00,3.269271529,8.137210742,1.0650003,203.609436,203.5028059,6.1049999,39.66782696,-0.10663009999998962
2019-10-02 03:30:00,3.592741597,8.135201588,0.541500076,203.609436,198.7277095,6.099999905,72.20000057,-4.881726499999985
2019-10-02 03:40:00,3.582216692,8.143457696,0.839999971,203.609436,199.1593264,6.11499989,53.74389849,-4.4501095999999905
2019-10-02 03:50:00,3.643417239,8.297736213,0.573499116,203.609436,197.5167202,6.16499989,90.36190214,-6.092715799999979
2019-10-02 04:00:00,4.546594262,8.893439904,0.0,203.609436,211.9356771,6.099999905,201.6612267,8.326241100000004
2019-10-02 04:10:00,4.56810807,8.525558218,0.098497939,203.609436,220.9255847,6.225000048,157.6831907,17.316148700000014
2019-10-02 04:20:00,4.453150654,8.400767595,0.0,223.7376717,214.1918817,6.300000191,157.4367027,-9.545789999999982
2019-10-02 04:30:00,4.48476249,8.432774305,0.122499442,226.6582947,215.6096039,6.275000119,146.6123844,-11.048690800000003
2019-10-02 04:40:00,5.260675025,9.291570425,0.024499745,226.6582947,228.6620687,6.087499952,239.7625957,2.003773999999993
2019-10-02 04:50:00,5.459089637,9.64311558,0.0,226.6582947,222.1113199,6.0,274.0602119,-4.546974799999987
2019-10-02 05:00:00,4.974812567,9.049539104,0.0,226.6582947,221.4612783,6.042500043,215.1889935,-5.197016399999995
2019-10-02 05:10:00,4.990497911,9.292714834,0.0,226.6582947,221.854728,6.05,237.2842575,-4.803566700000005
2019-10-02 05:20:00,5.368170476,9.728186309,0.0,226.6582947,225.7899858,6.015000033,279.9092896,-0.8683088999999882
2019-10-02 05:30:00,5.289613986,9.492848128,0.0,226.6582947,229.2961379,6.010000014,255.3955849,2.637843199999992
2019-10-02 05:40:00,4.990627813,9.245204508,0.0,226.6582947,231.9786627,6.0,232.0935364,5.320368000000002
2019-10-02 05:50:00,4.993430781,9.186324924,0.0,239.3568975,246.5521727,5.957499981,227.7409698,7.1952751999999975
2019-10-02 06:00:00,4.620417237,8.87588726,0.0,266.3242296,275.4301414,5.724999857,202.5320038,9.105911800000001
2019-10-02 06:10:00,4.280612111,8.259127021,0.0,281.5365295,287.5395577,5.689999771,141.5992912,6.003028200000017
2019-10-02 06:20:00,4.499475768,8.635646026,0.0,287.2032063,298.5817461,5.62368403,182.8088564,11.378539799999999
2019-10-02 06:30:00,5.902436328,10.34443022,0.0,299.0975647,295.2786085,5.380000067,353.9322556,-3.8189562000000024
2019-10-02 06:40:00,5.783970428,10.41579974,0.0,299.0975647,295.4417739,5.270000029,358.7831711,-3.655790800000034
2019-10-02 06:50:00,5.62153002,10.84489207,0.0,299.0975647,295.7015205,5.199999809,408.867009,-3.3960442000000057
2019-10-02 07:00:00,5.565545547,10.72840123,0.0,299.0975647,304.1981778,4.947500062,394.6606529,5.1006130999999755
2019-10-02 07:10:00,6.073434091,11.12004384,0.024499745,299.0975647,308.40947,4.722500062,463.6524143,9.311905299999978
2019-10-02 07:20:00,4.106850717,8.695063988,0.164441254,299.0975647,323.6125503,4.561111106,164.8454347,24.51498559999999
2019-10-02 07:30:00,3.978470397,8.567661121,0.467995374,315.7044521,335.1536914,4.624999928,128.9262933,19.449239299999988
2019-10-02 07:40:00,4.693268287,9.419845123,0.0,324.3415527,338.3549729,4.560526321,259.5916648,14.013420199999985
2019-10-02 07:50:00,2.86162039,8.206372529,1.117506441,324.3415527,332.8481507,4.722500038,39.96016415,8.506597999999997
2019-10-02 08:00:00,2.783360803,8.184777886,1.265507197,324.3415527,338.1919341,4.8025002,27.5240554,13.850381400000003
2019-10-02 08:10:00,4.953094369,9.367637292,0.148987909,324.3415527,343.2079432,4.570000052,235.7989869,18.866390499999966
2019-10-02 08:20:00,5.462839222,10.5723031,0.0,329.8771909,332.1797422,4.3950001,397.9909744,2.3025513000000046
2019-10-02 08:30:00,4.123072243,9.328409404,0.048499583,338.5550184,331.0328942,4.365000129,241.4047462,-7.5221242000000075
2019-10-02 08:40:00,3.960483265,8.528247178,0.122499442,324.3415527,327.8760166,4.425000072,145.7074654,3.5344638999999916
2019-10-02 08:50:00,4.052163529,8.700996637,0.024499745,324.3415527,324.1726688,4.465000033,181.45425,-0.16888390000002573
2019-10-02 09:00:00,6.308862317,11.57152292,0.0,314.9088509,308.268615,4.2924999,568.5504723,-6.640235899999993
2019-10-02 09:10:00,6.468945277,12.43678455,0.0,299.0975647,310.028374,4.192499781,651.3121628,10.930809299999964
2019-10-02 09:20:00,5.914879375,11.19580368,0.0,299.0975647,311.4699433,4.191666444,494.5986964,12.37237859999999
2019-10-02 09:30:00,3.743339145,8.427959964,0.171998386,299.0975647,323.3469384,4.335000134,139.6795929,24.24937369999998
2019-10-02 09:40:00,4.410419714,8.862792313,0.059499596,299.0975647,318.4878919,4.485000014,191.390221,19.3903272
2019-10-02 09:50:00,4.621995163,9.068149164,0.073499468,304.2252563,334.0194426,4.330000114,211.724844,29.79418629999998
2019-10-02 10:00:00,4.258040243,9.386557862,0.295498062,315.5610352,318.3032912,4.504999995,241.2132366,2.7422559999999976
2019-10-02 10:10:00,6.455840158,12.30722339,0.0,315.5610352,310.8654682,4.335000157,650.2381744,-4.695566999999983
2019-10-02 10:20:00,6.535825992,12.28594637,0.0,319.545777,311.9637973,4.297500181,643.4687027,-7.581979699999977
2019-10-02 10:30:00,7.481696725,13.45646381,0.0,306.5080066,309.3037154,4.295000148,903.9472305,2.7957088
2019-10-02 10:40:00,7.08637116,13.78324968,0.0,308.6145262,311.3962569,4.149999762,947.9135803,2.7817307000000255
2019-10-02 10:50:00,6.203872788,12.5634217,0.0,323.6320806,322.8180764,4.117499876,700.3145279,-0.8140041999999994
2019-10-02 11:00:00,3.843446672,9.051818177,0.048999571,326.5366821,332.9639556,4.380000019,210.0527214,6.4272735000000125
2019-10-02 11:10:00,3.730883777,8.566275135,0.073997886,326.5366821,325.4016314,4.78947381,164.9056656,-1.135050700000022
2019-10-02 11:20:00,4.959071505,9.453934059,0.048999571,325.9907672,316.3315558,5.004999971,268.9035801,-9.659211400000004
2019-10-02 11:30:00,8.234090567,14.68449864,0.0,297.0669925,294.3203109,4.900000143,1134.914954,-2.746681600000045
2019-10-02 11:40:00,7.656390567,13.82601638,0.0,289.1203329,289.355833,4.867500138,939.3807953,0.2355001000000243
2019-10-02 11:50:00,8.228150582,14.23005085,0.0,290.3170471,295.1448312,4.937500048,1081.394089,4.827784099999974
2019-10-02 12:00:00,9.266740918,15.10281725,1.045305144,290.7002109,300.2611131,5.1049999,1633.637012,9.560902199999987
2019-10-02 12:10:00,9.692564869,15.07596199,2.042831375,301.2565713,299.680059,5.265000057,1734.633319,-1.5765122999999903
2019-10-02 12:20:00,8.963782501,14.64265752,0.74538958,303.6518873,301.9690612,5.38500011,1360.966705,-1.6828260999999998
2019-10-02 12:30:00,9.376612449,14.86961272,1.249991115,300.2746996,306.9527353,5.400000119,1538.733157,6.678035699999953
2019-10-02 12:40:00,9.585050678,14.90960312,2.047467386,308.2680321,305.0328717,5.562499928,1595.452315,-3.2351604000000407
2019-10-02 12:50:00,9.549002361,15.12412351,1.076251507,311.1707764,306.9297847,5.724999905,1777.814832,-4.240991699999995
2019-10-02 13:00:00,9.451530719,15.06081842,0.572733186,311.1707764,303.0620938,5.704999828,1606.136548,-8.108682600000009
2019-10-02 13:10:00,9.110259151,15.13568737,0.898296879,293.9251837,299.8926853,5.734999895,1698.340234,5.967501599999991
2019-10-02 13:20:00,11.04137163,15.16445008,3.595068958,305.634113,302.1684243,5.912500024,2000.952448,-3.465688699999987
2019-10-02 13:30:00,10.73089521,15.1845396,3.917395836,305.6829529,297.5018453,5.402500105,1986.33576,-8.181107599999962
2019-10-02 13:40:00,9.670067,15.07634345,0.423388445,305.6829529,301.1673204,5.672499919,1581.839447,-4.515632499999981
2019-10-02 13:50:00,9.184861922,15.0605215,0.354406848,305.6829529,301.2524084,6.300000119,1528.129187,-4.430544499999996
2019-10-02 14:00:00,8.60829215,14.78979403,0.161988685,305.6829529,302.8886504,6.375000143,1330.961304,-2.794302499999958
2019-10-02 14:10:00,8.399835169,14.6774101,0.590139623,305.6829529,299.7292929,6.542499948,1337.087881,-5.953659999999957
2019-10-02 14:20:00,9.576549101,14.99807954,1.278869764,305.6829529,302.9113537,6.6474998,1737.645627,-2.7715991999999687
2019-10-02 14:30:00,9.918080664,15.06092902,2.579133313,305.6829529,306.768367,6.607499886,1704.667426,1.0854141000000368
2019-10-02 14:40:00,13.54428358,15.18025102,9.508000526,305.0293672,304.4333693,5.910000062,2034.811017,-0.595997900000043
2019-10-02 14:50:00,11.76324859,15.10463302,5.942988902,300.5888549,294.876271,5.342499971,2024.396448,-5.712583900000027
2019-10-02 15:00:00,11.48234248,15.13057829,5.963828428,296.9024353,303.7083339,5.909999943,2018.522778,6.8058986000000345
2019-10-02 15:10:00,10.44427185,15.14883095,2.831831955,296.9024353,298.4528227,6.282500076,1904.79798,1.5503874000000337
2019-10-02 15:20:00,9.847097588,15.15890466,1.857709932,296.9024353,299.5038707,6.39750011,1884.969183,2.601435400000014
2019-10-02 15:30:00,9.262397337,14.9241313,0.428486666,302.282439,298.9122857,6.405000114,1597.911615,-3.3701533000000268
2019-10-02 15:40:00,10.2205008,15.13102917,1.432409686,304.5853882,300.0875398,6.35500021,1854.173636,-4.497848400000009
2019-10-02 15:50:00,8.624924016,14.64473359,0.06499557,304.5853882,300.2230101,6.360000157,1297.866232,-4.362378100000001
2019-10-02 16:00:00,6.73010112,12.57248265,0.0,304.5853882,303.766887,6.392500138,670.0962982,-0.8185012000000143
2019-10-02 16:10:00,8.432764959,14.69191208,0.0,304.5853882,298.3878065,6.455000043,1132.518866,-6.197581700000001
2019-10-02 16:20:00,7.65388248,14.07371865,0.0,304.5853882,299.8599131,6.522499967,967.1832214,-4.725475099999983
2019-10-02 16:30:00,7.132183433,13.17206378,0.0,302.9513145,291.7351302,6.599999905,764.8918457,-11.216184300000009
2019-10-02 16:40:00,7.965119886,14.36795425,0.09748391,291.4146118,291.9876501,6.622499824,1080.358484,0.5730383000000074
2019-10-02 16:50:00,8.982493615,15.09514064,0.47585619,291.4146118,288.2381884,6.430000067,1626.34201,-3.176423399999976
2019-10-02 17:00:00,9.743184662,15.1300305,0.714275023,291.4146118,285.5427764,6.325000143,1684.101288,-5.871835400000009
2019-10-02 17:10:00,10.16572289,15.17254861,1.851795789,291.4146118,290.8002789,6.124999928,1874.475641,-0.6143328999999653
2019-10-02 17:20:00,9.839189959,15.05414455,1.423508847,291.4146118,287.0898977,5.994999981,1772.068164,-4.324714099999994
2019-10-02 17:30:00,10.48058,15.17484838,2.513742919,291.4146118,292.9110329,5.930000043,2007.262036,1.4964211000000205
2019-10-02 17:40:00,9.326401019,15.13001338,0.235997023,291.4146118,292.2676271,5.734999871,1736.621246,0.8530153000000382
2019-10-02 17:50:00,8.58568294,14.71546474,0.0,291.4146118,289.2848241,5.637499833,1137.552774,-2.1297877000000085
2019-10-02 18:00:00,8.053904319,14.30324627,0.0,285.2175235,278.9063299,5.544999957,1003.276782,-6.311193600000024
2019-10-02 18:10:00,8.595855188,14.92277563,0.014999942,277.1462708,269.9477991,5.50999999,1300.452805,-7.198471700000027
2019-10-02 18:20:00,9.621075809,15.14452972,0.041249253,277.1462708,270.6780458,5.381250143,1672.595764,-6.468225000000018
2019-10-02 18:30:00,8.719784673,15.06913489,0.002,277.1462708,271.9626063,5.390000121,1389.988094,-5.18366450000002
2019-10-02 18:40:00,7.994857025,14.22282524,0.0,277.1462708,268.0515986,5.260000062,991.6670807,-9.094672200000048
2019-10-02 18:50:00,8.444626427,14.89424604,0.0,263.078419,264.3995712,5.039999962,1317.321512,1.3211522000000286
2019-10-02 19:00:00,9.388306904,15.1499725,0.024499745,260.6828003,266.0500543,4.9875,1715.821991,5.367254000000003
2019-10-02 19:10:00,9.479188919,15.15948603,0.132495365,260.6828003,265.9749722,4.892500138,1745.179126,5.292171900000028
2019-10-02 19:20:00,9.868593073,15.13383365,0.658485524,260.6828003,261.817673,4.845000243,1932.945044,1.1348727000000167
2019-10-02 19:30:00,9.562256193,15.14575446,0.267499249,260.6828003,258.4825418,4.747500062,1857.677332,-2.200258500000018
2019-10-02 19:40:00,10.3049232,15.15983051,2.129996326,260.6828003,258.8262249,4.710000014,2024.820593,-1.856575399999997
2019-10-02 19:50:00,10.46131206,15.12841894,2.607000015,260.0254141,253.1018927,4.694999981,2032.182849,-6.92352139999997
2019-10-02 20:00:00,10.14107184,15.13107741,3.519541317,252.9998474,252.5809329,4.750000095,2047.41203,-0.41891449999999963
2019-10-02 20:10:00,9.431204677,15.16619727,0.322498156,252.9998474,251.4760574,4.6049999,1800.754645,-1.523789999999991
2019-10-02 20:20:00,8.75105617,15.12546426,0.0,252.9998474,252.3577133,4.599999905,1431.32113,-0.6421340999999927
2019-10-02 20:30:00,8.244931149,14.82351391,0.0,252.9998474,250.3391915,4.579999971,1193.141635,-2.6606558999999947
2019-10-02 20:40:00,7.158356619,13.16609815,0.0,252.9998474,249.7773637,4.545000005,787.8481888,-3.222483699999998
2019-10-02 20:50:00,6.359185243,12.01348163,0.0,252.9998474,255.8941735,4.567499995,579.3497208,2.8943261000000007
2019-10-02 21:00:00,6.553738845,12.17493183,0.0,252.9998474,253.469741,4.599999905,600.5785555,0.469893600000006
2019-10-02 21:10:00,5.698564422,11.24253818,0.0,252.9998474,253.309617,4.579999924,465.7913513,0.30976960000000986
2019-10-02 21:20:00,6.747568488,12.75168121,0.0,252.9998474,260.8981393,4.55250001,703.8252045,7.898291900000032
2019-10-02 21:30:00,7.158820629,13.69170888,0.0,252.9998474,254.7225981,4.557499957,880.3303467,1.722750700000006
2019-10-02 21:40:00,7.393302107,14.13345158,0.0,252.9998474,249.9259091,4.49000001,978.8601471,-3.0739382999999805
2019-10-02 21:50:00,7.973732901,14.53284721,0.0005,252.9998474,253.7998913,4.587499952,1107.678613,0.8000439000000199
2019-10-02 22:00:00,8.438672794,15.10119405,0.0,252.9998474,249.9616052,4.584210496,1326.944567,-3.038242199999985
2019-10-02 22:10:00,7.740625064,14.64030077,0.0,252.9998474,247.0286273,4.516666704,1082.58586,-5.971220099999982
2019-10-02 22:20:00,8.086240268,14.79312193,0.0,252.9998474,247.2515862,4.505000019,1149.249933,-5.748261200000002
2019-10-02 22:30:00,8.385040855,15.00310157,0.005499997,252.9998474,249.0573921,4.49000001,1234.546472,-3.942455300000006
2019-10-02 22:40:00,7.736871322,14.27426661,0.0,252.9998474,252.4531113,4.483333349,997.0865309,-0.5467361000000039
2019-10-02 22:50:00,7.807782374,14.15651632,0.0,252.9998474,255.4001404,4.515789484,980.0837595,2.400293000000005
2019-10-02 23:00:00,6.938446593,13.2814588,0.0,252.9998474,252.3841859,4.475000024,791.1907898,-0.6156614999999874
2019-10-02 23:10:00,6.730119681,12.26553632,0.0,252.9998474,251.5236712,4.495000005,613.6580322,-1.4761761999999976
2019-10-02 23:20:00,7.21092546,13.07498753,0.0,252.9998474,251.4006334,4.5,755.8580658,-1.5992139999999893
2019-10-02 23:30:00,6.93000071,12.81063066,0.0,252.9998474,253.1204834,4.420000076,707.4318542,0.12063600000001884
2019-10-02 23:40:00,6.784099388,12.06581068,0.0,252.9998474,248.5598119,4.49000001,584.2950104,-4.440035499999993
2019-10-02 23:50:00,6.625167298,11.5414854,0.0,252.9998474,249.7603912,4.337500072,504.9975525,-3.2394562000000064
2019-10-03 00:00:00,3.595711625,8.207162976,0.750001003,209.2204667,219.4756225,6.840000153,71.36973209,10.255155799999983
2019-10-03 00:10:00,3.751785028,8.15220353,0.775499974,223.3661194,207.4661156,6.662499905,59.58084199,-15.900003800000007
2019-10-03 00:20:00,3.652234423,8.138659984,0.940501173,196.662687,190.5280436,6.455000043,46.56203251,-6.134643400000016
2019-10-03 00:30:00,3.8467959,8.147139954,0.601429122,194.8294373,187.0531523,6.328571592,69.70797484,-7.7762850000000014
2019-10-03 00:40:00,4.168810165,8.306571856,0.220499856,180.1689686,171.5354114,6.042499971,124.7482058,-8.633557200000013
2019-10-03 00:50:00,3.931897008,8.236383989,0.470491441,165.2237942,173.1469953,5.76500001,103.8544042,7.9232011
2019-10-03 01:00:00,3.680430806,8.144266203,0.542495716,178.3659668,167.8802338,5.737499905,77.79881053,-10.485732999999982
2019-10-03 01:10:00,4.372013962,8.150832161,0.245000005,178.3659668,162.9968198,5.6049999,110.0707214,-15.369146999999998
2019-10-03 01:20:00,4.279554081,8.150015607,0.024499745,178.3659668,157.632836,5.445000052,110.5689568,-20.733130799999998
2019-10-03 01:30:00,4.36215719,8.26331225,0.047999596,150.8006511,154.0607704,5.390000129,134.9813011,3.2601192999999853
2019-10-03 01:40:00,4.377749789,8.225157604,0.0,149.8292847,142.7959196,5.342500234,139.9228851,-7.0333650999999975
2019-10-03 01:50:00,4.533953142,8.332711458,0.0,149.8292847,140.6667423,5.275000095,152.939006,-9.162542399999978
2019-10-03 02:00:00,4.634246373,8.361841634,0.0,149.8292847,136.897214,5.222499967,156.1785675,-12.932070699999997
2019-10-03 02:10:00,5.130459094,8.907308802,0.0,149.8292847,137.9892397,5.134999871,201.2942799,-11.840044999999975
2019-10-03 02:20:00,5.594428754,10.27416547,0.0,144.9180186,140.1772956,5.039999938,351.2352959,-4.740723000000003
2019-10-03 02:30:00,5.29739176,9.361878589,0.0,139.9512024,147.3032622,4.95,246.6045395,7.352059800000006
2019-10-03 02:40:00,5.651007307,9.802777067,0.0,139.9512024,128.6443003,4.815000176,294.7986603,-11.306902100000002
2019-10-03 02:50:00,4.5677369,8.860573769,0.073997886,139.9512024,123.7897221,4.797500181,195.6142508,-16.161480299999994
2019-10-03 03:00:00,6.621169542,12.04053614,0.0,131.4950645,130.1690361,4.568421038,589.9638092,-1.3260284000000127
2019-10-03 03:10:00,5.724578471,11.39720491,0.0,123.4877701,121.5487503,4.53809527,501.0472435,-1.9390198000000112
2019-10-03 03:20:00,6.82153995,12.11632892,0.0,123.4877701,129.8393282,4.455000043,603.5731903,6.351558100000005
2019-10-03 03:30:00,6.37188201,11.91380024,0.0,123.4877701,125.491515,4.335000157,580.0464951,2.003744900000015
2019-10-03 03:40:00,5.917137849,11.72847278,0.0,123.4877701,124.9377562,4.277500105,555.7253448,1.4499860999999896
2019-10-03 03:50:00,6.106823444,11.34838633,0.0,123.4877701,119.9691161,4.271875083,504.0393028,-3.5186540000000264
2019-10-03 04:00:00,5.754540761,11.17395148,0.0,123.4877701,125.595276,4.224999905,474.145418,2.1075058999999783
2019-10-03 04:10:00,4.726075029,10.12022799,0.0,123.4877701,125.3456914,4.295000172,329.9003914,1.8579212999999868
2019-10-03 04:20:00,6.417267311,11.78884394,0.0,123.4877701,126.1119701,4.295000172,571.0927322,2.6241999999999734
2019-10-03 04:30:00,6.790113711,12.18208694,0.0,123.4877701,129.8993728,4.202499819,615.2372726,6.411602700000003
2019-10-03 04:40:00,6.306584007,11.77297241,0.0,123.4877701,124.9833945,4.213157754,542.1088691,1.495624399999997
2019-10-03 04:50:00,6.623446436,11.82520703,0.0,123.4877701,125.8855472,4.276470689,556.710372,2.397777099999985
2019-10-03 05:00:00,5.62915926,10.99216725,0.0,123.4877701,121.1983833,4.260000038,446.0996971,-2.2893867999999884
2019-10-03 05:10:00,5.558937252,11.76513782,0.0,123.4877701,120.6793958,4.300000191,547.1408112,-2.8083743000000254
2019-10-03 05:20:00,6.073248553,12.2612139,0.0,123.4877701,126.4276879,4.292500162,629.2777771,2.9399177999999893
2019-10-03 05:30:00,6.489753914,11.69056852,0.0,123.4877701,125.737615,4.300000191,537.7410019,2.2498448999999994
2019-10-03 05:40:00,6.40614841,12.01521488,0.0,123.4877701,125.7925996,4.300000191,591.1866653,2.3048294999999825
2019-10-03 05:50:00,4.221768987,8.870454133,0.098497939,123.4877701,122.363154,4.360000134,190.9516972,-1.1246161000000257
2019-10-03 06:00:00,4.268676424,8.614487082,0.097999428,123.4877701,120.2927955,4.455000043,161.4803741,-3.194974600000023
2019-10-03 06:10:00,4.373535991,8.807888791,0.297487229,123.4877701,107.4130028,4.435000062,168.8358013,-16.07476730000002
2019-10-03 06:20:00,3.300697762,8.16672653,0.893005044,115.6609457,106.8260118,4.53499999,56.34500232,-8.83493390000001
2019-10-03 06:30:00,3.283954424,8.148164615,0.76750016,113.6097565,119.8492162,4.740000129,60.35761108,6.239459699999998
2019-10-03 06:40:00,2.949470222,6.31979728,11.87889887,113.6097565,94.69821699,4.790000153,16.37932855,-18.91153951000001
2019-10-03 06:50:00,3.396328616,4.458999286,21.8504268,80.76792831,59.19550552,4.720000005,22.837791,-21.57242279000002
2019-10-03 07:00:00,2.839141113,8.139917091,1.315004155,64.21968842,64.38878877,4.782500148,24.19326323,0.1691003500000079
2019-10-03 07:10:00,4.830006433,8.698196098,0.419992081,54.37925699,29.90277896,4.549999976,148.9263875,-24.47647803000001
2019-10-03 07:20:00,6.37131829,12.19830968,0.0,8.086616693,10.48252843,4.213157754,614.362825,2.395911737000006
2019-10-03 07:30:00,7.352613163,13.89809422,0.0,16.05936769,19.82485093,3.949999988,934.4173355,3.765483240000009
2019-10-03 07:40:00,8.508926845,14.33151492,0.066998938,11.47143627,7.424119466,3.304999995,1423.486608,-4.0473168039999905
2019-10-03 07:50:00,8.327051592,14.72053908,0.0,359.9768922,4.4478375,2.420000017,1162.572281,4.470945299999983
2019-10-03 08:00:00,7.853367755,14.0445252,0.0,3.853868008,3.642130709,2.123684118,998.1958201,-0.21173729899999216
2019-10-03 08:10:00,6.866275644,12.70692265,0.0,343.5258663,345.423516,2.329999983,696.3359802,1.8976496999999881
2019-10-03 08:20:00,6.046871209,11.59300241,0.0,341.9025879,333.7443486,2.465000033,528.5711761,-8.158239299999991
2019-10-03 08:30:00,4.757260025,9.368578389,0.002,341.9025879,332.9048592,2.615000021,255.8219196,-8.997728700000039
2019-10-03 08:40:00,5.471229565,11.29569125,0.0,324.5779426,320.7926779,2.475000036,504.333284,-3.7852646999999706
2019-10-03 08:50:00,6.263013053,11.79723783,0.0,319.5091073,313.1060502,2.460000038,567.401741,-6.403057099999955
2019-10-03 09:00:00,7.925526094,13.43305439,0.029499553,304.3365137,301.3277437,2.477500021,874.5479187,-3.008770000000027
2019-10-03 09:10:00,7.97572402,14.11447687,0.004499999,301.2926941,296.4616596,2.636842125,1009.918195,-4.831034499999987
2019-10-03 09:20:00,7.874222029,13.74383555,0.0,292.6000995,288.1757067,3.038095202,908.654068,-4.424392800000021
2019-10-03 09:30:00,7.67710234,13.6038776,0.039999005,288.1219177,284.3896999,2.913157852,967.8590971,-3.732217800000001
2019-10-03 09:40:00,8.237025512,14.27714152,0.051576817,287.4354771,285.5833736,2.797368401,1113.621023,-1.8521034999999983
2019-10-03 09:50:00,8.465267849,14.75030565,0.0,287.0134425,283.5648336,2.854999971,1235.995004,-3.4486089000000106
2019-10-03 10:00:00,6.595058918,12.78760399,0.0,283.7316589,283.4521995,3.160000002,738.5758423,-0.27945940000000746
2019-10-03 10:10:00,7.020845628,13.15423085,0.003999999,274.9478456,276.8184422,3.590000021,923.7855736,1.870596599999999
2019-10-03 10:20:00,9.3123492,14.93988839,1.159678225,271.6584473,271.8112655,3.882499945,1684.011105,0.1528182000000129
2019-10-03 10:30:00,10.72236066,15.13207793,4.136097844,271.6584473,271.4067374,4.461111148,1883.994751,-0.2517098999999803
2019-10-03 10:40:00,10.43131521,15.06129469,2.653381818,271.6584473,273.965827,4.802499986,1852.047516,2.3073797000000127
2019-10-03 10:50:00,10.38721056,15.14083135,3.47554186,271.6584473,276.5995395,5.380000043,1897.369568,4.941092200000014
2019-10-03 11:00:00,11.21032763,15.11885798,5.759619956,271.6584473,275.6235909,5.432499909,1978.311377,3.965143600000033
2019-10-03 11:10:00,11.98789206,15.15313491,7.439866898,271.6584473,271.1168748,5.944999957,2011.097595,-0.5415724999999725
2019-10-03 11:20:00,10.8143151,15.15644731,4.995540222,273.7369581,276.5572853,6.120000005,1945.893927,2.8203272000000084
2019-10-03 11:30:00,14.79287169,15.22514091,12.29554836,285.9267883,291.5361695,6.739999938,2021.634888,5.60938120000003
2019-10-03 11:40:00,15.52003889,15.21284151,13.40208251,285.9267883,289.8141055,7.222499967,2052.507257,3.887317199999984
2019-10-03 11:50:00,14.04283519,15.19905701,10.92539974,291.0866276,288.217301,7.742500067,2051.656287,-2.8693265999999653
2019-10-03 12:00:00,15.55599456,15.14434715,13.95448531,292.5121765,293.5783621,7.742500043,2044.293494,1.066185599999983
2019-10-03 12:10:00,13.79363379,15.08778606,11.233058,292.5121765,293.2543579,7.567500067,2028.636444,0.7421813999999927
2019-10-03 12:20:00,12.89034524,15.12371662,7.84249772,292.5121765,289.3177824,7.735000038,1978.616608,-3.194394100000011
2019-10-03 12:30:00,13.8542032,15.1803246,10.44371828,292.5121765,284.2244041,8.2974998,2009.087756,-8.287772399999994
2019-10-03 12:40:00,15.04973927,14.34733741,13.83490491,283.021498,286.2024238,7.900000143,1803.254247,3.1809258000000113
2019-10-03 12:50:00,12.14272206,15.10740495,5.64509199,290.3170471,279.9222932,8.367499924,1899.874002,-10.394753900000012
2019-10-03 13:00:00,11.83816702,15.17111117,6.27868696,280.3815602,280.4663076,7.569999957,1959.957861,0.08474739999996928
2019-10-03 13:10:00,12.64221924,15.0283695,7.095401284,279.3414001,282.5569909,8.163157789,1844.886951,3.2155908000000295
2019-10-03 13:20:00,14.24542027,15.24242471,12.09230006,279.6027187,278.4314032,8.169047583,2069.484833,-1.1713155000000484
2019-10-03 13:30:00,13.31930606,15.09904191,9.489254522,270.1697936,273.8998068,8.481578827,1987.34415,3.7300132000000303
2019-10-03 13:40:00,13.68781577,15.11730851,10.83676304,269.4633179,272.2038371,8.210000038,2048.28006,2.7405191999999943
2019-10-03 13:50:00,15.91712804,15.20325172,13.21077979,270.0024281,276.534773,8.727500057,2028.20321,6.532344899999998
2019-10-03 14:00:00,16.38293519,15.23689355,14.04487347,274.9511414,277.0045221,8.062500143,2053.38979,2.053380699999991
2019-10-03 14:10:00,13.38553715,15.13845353,9.883798574,274.9511414,282.1870389,7.797500086,2017.572034,7.235897500000021
2019-10-03 14:20:00,15.78360784,15.27015692,12.85842898,277.8051029,271.3440338,7.9575001,2045.488599,-6.4610691000000315
2019-10-03 14:30:00,12.6977963,15.24471384,8.644307617,279.3414001,275.2341806,8.269999957,1974.644464,-4.107219499999985
2019-10-03 14:40:00,15.68641467,15.1695908,13.23033851,279.3414001,270.518009,8.082500005,2027.868652,-8.82339109999998
2019-10-03 14:50:00,16.49636088,15.18782277,16.2358996,270.5551076,266.9808616,8.207894626,2052.431653,-3.5742459999999596
2019-10-03 15:00:00,16.02044879,15.12589291,14.46818007,268.3657532,269.2760959,7.933333556,2029.322123,0.9103427000000011
2019-10-03 15:10:00,15.28058271,15.11004594,13.70897567,268.3657532,271.6329518,7.997500134,2033.19281,3.267198600000029
2019-10-03 15:20:00,11.93394961,15.17428645,7.048211628,273.9075595,278.2558989,7.877500176,1996.273907,4.348339399999986
2019-10-03 15:30:00,13.80490117,15.14412349,10.76918195,275.7937321,277.9921835,8.0325001,2014.537817,2.1984514000000104
2019-10-03 15:40:00,16.2118197,8.384693787,48.49319361,277.1462708,279.4309879,7.917500186,1059.083632,2.284717099999966
2019-10-03 15:50:00,14.19811864,0.15450003,89.98999786,277.1462708,276.6959653,7.65999999,-3.126310027,-0.4503055000000131
2019-10-03 16:00:00,13.77663136,8.278021922,38.51831466,279.3987935,287.2785328,7.417500067,869.4898715,7.879739299999983
2019-10-03 16:10:00,9.920159531,15.03175968,3.065893188,271.6584473,272.4269411,7.159999871,1760.539581,0.7684938000000443
2019-10-03 16:20:00,10.45088685,15.1518681,3.194107159,271.6584473,275.6128568,7.081578907,1854.133102,3.954409499999997
2019-10-03 16:30:00,13.84479194,15.16708083,10.19306999,265.2343454,266.2020176,7.142499828,2038.513776,0.9676721999999813
2019-10-03 16:40:00,10.63607821,15.15500003,4.161149557,261.780365,261.4040727,7.089999938,1999.721063,-0.37629230000004554
2019-10-03 16:50:00,12.45713358,15.15673475,9.013479364,261.780365,266.4511461,7.00250001,2046.300134,4.670781099999999
2019-10-03 17:00:00,13.03812122,15.11365624,9.409223638,261.780365,261.6884527,6.87250011,2051.458856,-0.09191229999998995
2019-10-03 17:10:00,14.24915729,15.22058675,10.78132005,272.308567,271.5550681,6.342499948,2054.232202,-0.7534988999999541
2019-10-03 17:20:00,13.98698058,15.13134608,11.02780261,275.1920333,274.0660595,4.832499981,2035.533405,-1.125973799999997
2019-10-03 17:30:00,13.05547719,15.16482997,8.627059218,241.1918237,244.6031673,3.447500038,2054.07046,3.4113436000000092
2019-10-03 17:40:00,12.01161513,15.16686787,7.24081935,239.0758779,234.8137524,2.779999971,2051.346259,-4.262125499999996
2019-10-03 17:50:00,9.919398522,15.12745848,2.108856825,228.8404341,234.710855,2.585000014,1824.675635,5.870420899999999
2019-10-03 18:00:00,10.67561626,15.12681833,4.33928984,232.355219,234.4939838,2.784999967,1997.449756,2.13876479999999
2019-10-03 18:10:00,11.20581084,15.18568719,4.04544944,242.0242004,245.8941486,2.802777741,1944.552558,3.869948199999982
2019-10-03 18:20:00,11.92850088,15.13889852,6.789504809,242.0242004,246.9194326,3.03684207,2021.071135,4.895232199999981
2019-10-03 18:30:00,11.83729453,15.15378195,7.775120792,243.9443655,254.2614928,3.089999914,2056.951581,10.31712730000001
2019-10-03 18:40:00,10.61246657,15.19199149,3.320503603,255.3687539,250.303794,3.077499926,2028.867987,-5.064959899999991
2019-10-03 18:50:00,11.51790805,15.17854281,6.956740538,258.4876709,255.1927487,3.064999938,2002.993207,-3.294922200000002
2019-10-03 19:00:00,12.09865451,15.1412175,9.218100215,258.4876709,262.2316095,3.099999905,2051.793909,3.7439385999999786
2019-10-03 19:10:00,11.14335408,15.11487718,5.504865706,258.4876709,261.6474999,3.014999986,2033.89494,3.159829000000002
2019-10-03 19:20:00,10.34084153,15.13996987,2.856220476,258.4876709,262.6936748,2.864999974,2006.270728,4.206003899999985
2019-10-03 19:30:00,10.2523911,15.15632491,1.782482724,258.4876709,262.7736349,2.880000019,1887.974084,4.285963999999979
2019-10-03 19:40:00,8.722377157,14.98984694,0.326785934,258.4876709,254.5914643,2.844999993,1416.198068,-3.8962065999999993
2019-10-03 19:50:00,9.12574029,15.14863193,0.272460382,258.4876709,249.8131416,2.839999998,1566.175983,-8.674529300000017
2019-10-03 20:00:00,9.773163199,15.13175637,0.5928538,257.2496568,247.7643661,2.769999993,1749.621863,-9.485290700000036
2019-10-03 20:10:00,10.44365931,15.16889593,2.345905095,248.6095886,245.5971519,2.675000012,2036.144849,-3.012436699999995
2019-10-03 20:20:00,11.02904634,15.18383776,5.651991302,248.6095886,248.9571912,2.71500001,2059.590442,0.3476026000000161
2019-10-03 20:30:00,9.4525702,15.11996944,0.667779594,248.6095886,252.6207093,2.752499998,1800.603125,4.011120699999992
2019-10-03 20:40:00,9.473007417,15.14681639,0.787438456,248.6095886,247.9792487,2.74000001,1921.447925,-0.6303398999999956
2019-10-03 20:50:00,9.729504061,15.14096095,1.308567387,248.6095886,245.5330694,2.83499999,1905.142627,-3.076519200000007
2019-10-03 21:00:00,10.40699823,15.14992288,3.081030776,248.6095886,244.7233786,2.995000005,2033.564136,-3.8862100000000055
2019-10-03 21:10:00,10.86657068,15.2171884,4.476201829,248.6095886,242.3040174,2.988888899,2057.333252,-6.305571200000003
2019-10-03 21:20:00,10.49131403,15.22645514,3.584049152,248.6095886,244.2549697,2.973684223,2043.634534,-4.354618899999991
2019-10-03 21:30:00,10.39019743,15.16870605,2.607195396,248.6095886,245.3998649,3.0,1999.503369,-3.2097236999999836
2019-10-03 21:40:00,10.18376579,15.15715201,1.28381124,248.6095886,245.5613572,2.839999974,1916.084627,-3.0482313999999917
2019-10-03 21:50:00,9.441803885,15.14062348,0.642478062,248.6095886,249.2169989,2.797499955,1782.180762,0.607410299999998
2019-10-03 22:00:00,10.05384669,15.1323199,2.232978508,248.6095886,254.8465908,2.927499974,1907.633728,6.237002200000006
2019-10-03 22:10:00,11.00318959,15.17747415,4.234796412,248.6095886,260.1909021,3.089473599,2015.724558,11.581313500000022
2019-10-03 22:20:00,11.43872452,15.18183109,5.747159893,255.0826054,257.3781842,3.144736817,2056.936967,2.2955788000000155
2019-10-03 22:30:00,11.01638675,15.12949955,6.119728552,257.3901062,255.7945551,3.19750005,2052.336542,-1.5955510999999944
2019-10-03 22:40:00,11.66505327,15.13903029,6.685308304,257.3901062,251.2017038,3.205000055,2049.931897,-6.188402400000001
2019-10-03 22:50:00,11.90842609,15.11465836,7.178629219,257.3901062,250.8628615,3.205000055,2044.606158,-6.527244699999983
2019-10-03 23:00:00,12.36363425,15.15416001,9.084229277,257.3901062,253.4191078,3.200000048,2060.718329,-3.970998399999985
2019-10-03 23:10:00,12.08879795,15.16461343,8.157443285,257.3901062,253.9514841,3.202500057,2059.940973,-3.4386221000000035
2019-10-03 23:20:00,11.73888984,15.16711724,7.6370305,257.3901062,257.4363017,3.210526366,2050.959119,0.04619550000001027
2019-10-03 23:30:00,11.35188527,15.15893935,5.495380479,257.3901062,260.5961572,3.182500041,2042.260223,3.206051000000002
2019-10-03 23:40:00,11.39519157,15.1450485,6.442946775,257.3901062,253.1122317,3.145000017,2048.265686,-4.277874499999996
2019-10-03 23:50:00,11.19072566,15.13411765,5.505553034,257.3901062,262.1111863,3.119999957,2037.99834,4.721080099999995
2019-10-04 00:00:00,6.329281044,11.39780563,0.0,46.65871429,44.18678484,4.922500062,480.7564606,-2.4719294500000046
2019-10-04 00:10:00,6.54083786,11.95116878,0.0,46.65871429,42.59589103,4.80500021,559.0124847,-4.062823260000016
2019-10-04 00:20:00,6.386397886,11.12209068,0.0,46.65871429,41.43167813,4.647499967,446.8029266,-5.2270361600000115
2019-10-04 00:30:00,5.615515792,10.55819312,0.0,46.65871429,44.06164577,4.525,377.4136612,-2.5970685199999934
2019-10-04 00:40:00,6.549970698,11.55607469,0.0,46.65871429,40.55760439,4.355000138,511.2601456,-6.101109899999983
2019-10-04 00:50:00,5.968259025,11.13169894,0.0,46.65871429,37.24793151,4.260000038,445.4471893,-9.410782780000005
2019-10-04 01:00:00,5.560756421,10.45913266,0.0,46.65871429,41.01841524,4.129999828,361.0618958,-5.64029905000001
2019-10-04 01:10:00,5.395727502,10.01967932,0.0,46.65871429,40.35971516,4.00555555,312.2203055,-6.298999129999999
2019-10-04 01:20:00,5.962729401,10.76956605,0.0,46.65871429,40.5782075,3.855555574,399.0855425,-6.080506790000015
2019-10-04 01:30:00,5.085816233,9.23388616,0.0,46.65871429,41.76607786,3.768421035,238.0751182,-4.892636429999982
2019-10-04 01:40:00,5.802718616,10.27735363,0.0,46.65871429,40.57447806,3.589999998,342.170607,-6.084236229999988
2019-10-04 01:50:00,5.820353043,10.59585303,0.0,46.65871429,39.96586127,3.332500076,379.7323746,-6.692853020000001
2019-10-04 02:00:00,6.270141077,10.98715988,0.0,46.65871429,36.90573484,3.132499957,431.5945297,-9.752979449999998
2019-10-04 02:10:00,6.188094664,11.00348309,0.0,46.65871429,39.95071759,3.097499907,431.1693253,-6.707996699999995
2019-10-04 02:20:00,6.86337986,12.26787253,0.0,46.65871429,39.85352519,3.177500021,618.9255722,-6.805189100000007
2019-10-04 02:30:00,5.605065036,10.1216653,0.0,46.65871429,42.39389452,3.112499952,329.3268021,-4.264819770000003
2019-10-04 02:40:00,5.099348307,10.19795622,0.0,46.65871429,40.26314511,3.099999905,335.5077835,-6.395569179999995
2019-10-04 02:50:00,5.554148293,10.51753458,0.0,46.65871429,36.29624947,3.097499907,370.5977882,-10.362464820000014
2019-10-04 03:00:00,5.693756795,10.31484161,0.0,46.65871429,40.20619921,3.00999999,350.1004349,-6.452515080000012
2019-10-04 03:10:00,5.758725429,10.55799414,0.0,46.65871429,40.16930742,2.857894722,377.0924667,-6.489406869999982
2019-10-04 03:20:00,5.61623488,10.267857,0.0,46.65871429,39.58315111,2.834999967,344.8195717,-7.075563179999989
2019-10-04 03:30:00,6.11854105,10.75529055,0.0,46.65871429,42.94808418,2.799999988,400.9307587,-3.710630110000011
2019-10-04 03:40:00,5.13677032,9.474116743,0.0,46.65871429,41.80438864,2.705000043,257.2096466,-4.854325649999993
2019-10-04 03:50:00,4.162870312,8.561920477,0.0,46.65871429,39.95779382,2.690000033,175.3810646,-6.70092047
2019-10-04 04:00:00,5.08917619,9.529690549,0.0,46.65871429,41.54818727,2.794999981,280.8030113,-5.110527020000006
2019-10-04 04:10:00,6.079207039,10.81317204,0.0,46.65871429,48.19477058,3.05249995,404.1096272,1.5360562900000048
2019-10-04 04:20:00,6.27531991,11.38635434,0.0,46.65871429,51.61759693,3.315000057,482.8659943,4.958882640000013
2019-10-04 04:30:00,5.417806721,10.17207496,0.0,46.65871429,50.97713857,3.38500011,328.4688522,4.318424279999988
2019-10-04 04:40:00,5.633892775,10.43019444,0.0,46.65871429,45.04072724,3.44750005,361.2961502,-1.6179870500000106
2019-10-04 04:50:00,5.848902082,10.78607932,0.0,46.65871429,47.58216931,3.482500017,407.2098938,0.9234550200000058
2019-10-04 05:00:00,5.746752667,11.05260064,0.0,46.65871429,46.46002081,3.495000005,442.2870682,-0.19869348000000286
2019-10-04 05:10:00,6.21608696,11.56278831,0.0,46.65871429,48.94519887,3.785000026,514.9457993,2.286484580000007
2019-10-04 05:20:00,6.383761954,11.70114993,0.0,46.65871429,48.74724171,3.855000019,533.036853,2.0885274199999913
2019-10-04 05:30:00,6.435439968,12.0278209,0.0,46.65871429,45.80387762,3.877500057,579.9856522,-0.8548366699999974
2019-10-04 05:40:00,6.890369821,12.6242415,0.0,46.65871429,50.23965019,4.054999948,675.5911194,3.580935899999986
2019-10-04 05:50:00,6.639738917,12.63987476,0.0,46.65871429,48.8926697,4.089999914,679.2261108,2.233955409999993
2019-10-04 06:00:00,6.717218733,12.0451068,0.0,46.65871429,48.12830975,4.137499833,579.8907028,1.4695954599999936
2019-10-04 06:10:00,6.425713253,12.02704927,0.0,46.65871429,42.98532221,4.202499819,574.2149414,-3.673392079999985
2019-10-04 06:20:00,6.561293745,12.13900007,0.0,46.65871429,48.48356052,4.224999905,596.0306458,1.8248462299999915
2019-10-04 06:30:00,6.209385872,12.36382654,0.0,46.65871429,45.26311078,4.332500148,630.544902,-1.3956035100000008
2019-10-04 06:40:00,6.386193562,11.6027998,0.0,46.65871429,49.90111698,4.49000001,509.7748489,3.242402690000006
2019-10-04 06:50:00,5.711020921,11.06549856,0.0,46.65871429,46.89144427,4.560526271,436.2131316,0.2327299799999878
2019-10-04 07:00:00,5.988009453,10.93013071,0.0,46.65871429,44.08893855,4.760000134,428.8996521,-2.5697757400000114
2019-10-04 07:10:00,6.391818094,12.27809653,0.0,46.65871429,46.40559113,4.870000148,628.2779083,-0.25312316000000123
2019-10-04 07:20:00,5.977336025,11.1226978,0.0,46.65871429,46.9277108,4.960000014,449.0389374,0.2689965099999938
2019-10-04 07:30:00,5.864754462,11.01126681,0.0,46.65871429,45.3653492,5.109999895,435.3447113,-1.2933650900000089
2019-10-04 07:40:00,6.310143232,11.71077713,0.0,46.65871429,54.48122742,5.287500072,533.2604095,7.822513130000004
2019-10-04 07:50:00,5.868151546,11.11264117,0.0,46.65871429,49.29927084,5.390000129,448.4701813,2.6405565499999852
2019-10-04 08:00:00,6.222472429,11.63549794,0.129989907,46.65871429,58.05897558,5.579999924,627.0486786,11.400261290000003
2019-10-04 08:10:00,7.665948224,13.8194882,0.070993783,60.15677292,57.95643024,5.664999795,931.5154205,-2.2003426800000057
2019-10-04 08:20:00,6.630624652,12.66884856,0.005999996,52.14651871,57.99361681,5.779999948,703.7254074,5.847098099999982
2019-10-04 08:30:00,6.850720239,13.09278792,0.0,63.48067391,67.32875069,5.837500048,769.544249,3.8480767800000137
2019-10-04 08:40:00,6.757128215,12.79901674,0.038499008,64.33652713,64.08021197,6.017499995,748.4088684,-0.25631515999998555
2019-10-04 08:50:00,8.092179173,14.20936478,0.108938776,66.969699,59.76684577,6.071052576,1146.821967,-7.2028532300000165
2019-10-04 09:00:00,7.434617344,13.82392344,0.0,60.51747037,62.56836821,6.300000166,942.2225502,2.0508978400000046
2019-10-04 09:10:00,7.514403892,12.99042307,0.029499553,65.97247683,63.11007436,6.320000148,862.1432648,-2.8624024700000064
2019-10-04 09:20:00,8.095521545,14.32851443,0.0,50.71057591,52.88718938,6.475000024,1071.273456,2.1766134700000066
2019-10-04 09:30:00,6.914185381,12.86906308,0.0,49.20671176,60.96901629,6.752499986,755.3069061,11.762304529999994
2019-10-04 09:40:00,6.335155063,12.18635261,0.007777771,63.26057717,59.83552141,7.219444354,626.5984785,-3.4250557599999922
2019-10-04 09:50:00,7.043264698,13.18175144,0.0,52.14651871,49.07066017,7.444117658,841.2651403,-3.075858540000013
2019-10-04 10:00:00,6.04011445,11.98900048,0.0,52.14651871,62.91583664,8.174999976,573.2364578,10.76931793
2019-10-04 10:10:00,6.26492486,12.21953751,0.0,55.60326463,60.65651657,8.802500105,639.4805099,5.053251939999996
2019-10-04 10:20:00,6.497847128,12.49965271,0.0,51.64778814,36.66725068,8.552500057,671.4653389,-14.980537459999994
2019-10-04 10:30:00,7.123106408,12.62870416,0.0,53.84029815,53.94516736,8.782500029,676.9889969,0.10486921000000393
2019-10-04 10:40:00,5.742483306,10.63069966,0.0,51.04895782,28.0970339,9.460000038,391.36717,-22.951923920000013
2019-10-04 10:50:00,6.530442905,12.11689268,0.024499745,51.04895782,36.9211024,9.17249999,708.7075592,-14.127855420000003
2019-10-04 11:00:00,6.123979843,11.70433979,0.0,51.04895782,35.89073398,9.000000048,571.0937828,-15.158223840000005
2019-10-04 11:10:00,7.261100078,13.49676159,0.033999318,48.03906473,41.84002684,9.07249999,912.0724136,-6.19903789
2019-10-04 11:20:00,7.029142952,13.64630511,0.0015,38.97578812,44.95843242,9.100000048,909.5306549,5.982644300000004
