Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-10-04 11:30:00,7.447021961,13.40714872,0.155434713,48.36493078,47.83916621,9.23499999,943.4393608,-0.5257645700000069
2019-10-04 11:40:00,5.981382692,12.14817747,0.0,50.52378496,52.98179021,10.01999993,636.515136,2.458005249999985
2019-10-04 11:50:00,6.829930258,13.23237589,0.008999988,37.87822723,38.07363436,9.052499866,854.6183083,0.19540713000000665
2019-10-04 12:00:00,7.119505286,13.73745301,0.0,38.68824956,42.78332027,9.4875,959.2767792,4.0950707099999875
2019-10-04 12:10:00,7.354562306,13.85697444,0.0,42.87370309,44.2307578,9.495000029,937.9807861,1.3570547099999999
2019-10-04 12:20:00,6.969780111,12.99598217,0.0,37.87822723,38.56463518,9.485000086,818.9404053,0.6864079499999889
2019-10-04 12:30:00,7.59147532,13.59536728,0.024499745,49.70349075,45.13979822,9.519999886,949.6459915,-4.563692529999997
2019-10-04 12:40:00,7.677419758,13.54910079,0.0,41.06104604,43.10924208,9.692499924,904.1681076,2.0481960399999934
2019-10-04 12:50:00,7.493688154,14.06294417,0.040498847,46.53401262,45.49794506,9.334999943,1091.226042,-1.0360675599999922
2019-10-04 13:00:00,6.639330506,12.83890271,0.0,47.80524389,50.72395717,10.19000006,715.5992081,2.9187132799999915
2019-10-04 13:10:00,7.532724249,10.92092496,14.17281385,49.95139694,39.75310468,9.872499847,774.057003,-10.198292260000017
2019-10-04 13:20:00,7.994212527,7.263676822,35.87595848,40.01685726,42.89749012,10.06842091,381.2635213,2.8806328599999915
2019-10-04 13:30:00,6.178238034,11.8583643,0.024499745,53.24407959,51.12651015,10.50999999,640.9562695,-2.117569440000011
2019-10-04 13:40:00,7.525857043,13.57990596,0.024499745,52.71654227,50.70567772,10.23500004,990.7926346,-2.010864550000008
2019-10-04 13:50:00,5.416191614,10.4964146,0.048999571,41.62593966,61.79964566,10.53249989,378.8088463,20.17370600000001
2019-10-04 14:00:00,7.19014385,13.54873853,0.0,60.43289142,56.69955237,10.27499994,866.7943693,-3.7333390499999837
2019-10-04 14:10:00,6.122550499,12.12882658,0.0,60.9223862,56.92435034,10.67000008,601.068255,-3.998035860000016
2019-10-04 14:20:00,5.183343565,10.18266763,0.038499164,55.43920135,65.24683316,11.23250003,346.0888733,9.807631810000004
2019-10-04 14:30:00,6.787979031,12.46024646,0.017499907,55.43920135,54.05561483,10.67249999,731.185865,-1.3835865199999944
2019-10-04 14:40:00,7.247623754,13.71811764,0.032999377,55.43920135,56.92299472,10.49250002,917.6286118,1.4837933700000008
2019-10-04 14:50:00,7.317065907,13.64294314,0.024999729,62.29225826,57.52736533,10.59999995,934.9845001,-4.764892930000002
2019-10-04 15:00:00,7.042879272,12.71321087,0.0,52.22283302,55.91423384,10.70749998,700.5114365,3.6914008200000126
2019-10-04 15:10:00,6.953742146,12.55263148,0.016999915,54.67126806,60.48349682,10.53500004,688.4151596,5.812228759999982
2019-10-04 15:20:00,6.85690155,12.76317407,0.0,66.02379131,65.42079346,10.67250013,728.5918121,-0.6029978500000084
2019-10-04 15:30:00,7.198303008,12.6173396,0.0,66.29564616,64.7469966,10.51999998,680.9568924,-1.5486495600000012
2019-10-04 15:40:00,6.256905961,11.79008223,0.0,52.1773262,61.06008186,10.74750004,539.1746277,8.882755659999987
2019-10-04 15:50:00,6.839137244,12.52816866,0.0,61.8051415,61.9220664,10.40499997,674.5139465,0.11692490000001499
2019-10-04 16:00:00,5.972435474,11.07574354,0.0,59.82944489,73.40257261,10.77500005,439.0997528,13.573127720000002
2019-10-04 16:10:00,7.446242356,12.87171628,0.0,59.82944489,56.05401243,10.08000002,821.0686409,-3.7754324599999904
2019-10-04 16:20:00,6.719186401,13.07003219,0.0,49.31473978,48.9599405,10.15500002,832.631382,-0.3547992800000088
2019-10-04 16:30:00,7.331154943,13.21795356,0.0,48.85383606,52.74100572,9.767499971,872.1993378,3.8871696599999837
2019-10-04 16:40:00,7.603868309,14.07444741,0.0,48.85383606,49.3253955,9.178947248,951.8996903,0.47155943999999295
2019-10-04 16:50:00,6.683610804,12.58726264,0.0,48.85383606,49.51428368,9.505882488,687.4906718,0.6604476200000136
2019-10-04 17:00:00,8.258685875,14.09164455,0.0,48.85383606,45.57295512,9.660000086,1119.169206,-3.280880940000003
2019-10-04 17:10:00,6.79538548,12.85822552,0.0,48.85383606,53.02773568,9.012500286,720.38983,4.173899619999986
2019-10-04 17:20:00,6.069480276,11.41038823,0.0,48.85383606,46.49300945,9.739999914,487.1588425,-2.3608266100000037
2019-10-04 17:30:00,7.362414122,13.51244722,0.0,48.85383606,52.28799592,10.29999989,863.9436989,3.434159859999994
2019-10-04 17:40:00,7.404038028,13.25423523,0.0,48.85383606,45.69739957,9.684210376,810.5790357,-3.1564364900000044
2019-10-04 17:50:00,6.502970481,12.06495778,0.0,48.85383606,44.80075931,9.707499743,579.0157028,-4.0530767500000024
2019-10-04 18:00:00,6.31342876,12.41646941,0.0,48.85383606,56.08218284,9.320000076,629.2009506,7.22834678000001
2019-10-04 18:10:00,5.894565892,11.10453849,0.0,48.85383606,55.09890686,8.9099998,444.7951782,6.245070800000008
2019-10-04 18:20:00,7.111690474,13.04330295,0.0,48.85383606,59.33971197,8.212500143,768.5732025,10.485875910000004
2019-10-04 18:30:00,7.23307066,13.36704858,0.0,48.85383606,57.97682302,7.399999952,805.0935898,9.122986959999992
2019-10-04 18:40:00,6.911530995,12.90454285,0.0,48.85383606,50.63713374,6.774999928,732.2299728,1.783297680000004
2019-10-04 18:50:00,6.461730719,11.70044735,0.0,48.85383606,45.85828318,6.508333339,531.9869707,-2.995552879999991
2019-10-04 19:00:00,6.84828443,12.24808156,0.0,48.85383606,40.95381284,6.230555587,613.2316725,-7.9000232200000085
2019-10-04 19:10:00,7.123254919,13.00229202,0.0,48.85383606,42.28091548,5.859999943,736.8018555,-6.572920580000016
2019-10-04 19:20:00,7.414036465,13.36624825,0.0,48.85383606,42.66733932,5.609999895,808.2072876,-6.1864967399999955
2019-10-04 19:30:00,7.82469461,13.64950284,0.0,48.85383606,40.01419045,5.437500072,858.7051727,-8.839645609999991
2019-10-04 19:40:00,6.906741905,12.80272736,0.0,46.46453818,39.64245524,5.097499967,704.3432465,-6.822082940000001
2019-10-04 19:50:00,6.909025097,13.36250129,0.0,40.073349,44.96973716,4.97249999,811.6608673,4.896388160000015
2019-10-04 20:00:00,6.664586318,12.55339189,0.0,40.073349,46.41638259,4.83947385,662.2624207,6.3430335900000046
2019-10-04 20:10:00,6.23644386,11.89365278,0.0,40.073349,52.75446815,4.738095329,555.3246964,12.68111915
2019-10-04 20:20:00,6.350590825,11.80144362,0.0,40.073349,58.91349348,4.649999928,541.4095718,18.840144479999992
2019-10-04 20:30:00,5.473679662,10.26766916,0.0,40.073349,58.33565089,4.582499957,339.8416855,18.262301890000003
2019-10-04 20:40:00,5.051382828,9.734939083,0.0,40.073349,58.98847215,4.505263178,281.0388306,18.91512315
2019-10-04 20:50:00,4.57052133,8.872378036,0.0,40.073349,64.0182229,4.50250001,198.9178642,23.944873900000005
2019-10-04 21:00:00,4.102092198,8.591406181,0.024499745,58.64686217,68.05235071,4.404761996,174.5956612,9.405488539999993
2019-10-04 21:10:00,4.188915378,8.607622907,0.0,66.41480255,60.93287066,4.255263178,174.5311493,-5.4819318899999985
2019-10-04 21:20:00,3.538427687,8.299332798,0.024499745,66.41480255,67.37653278,4.199999809,138.5826408,0.9617302300000006
2019-10-04 21:30:00,3.224424517,8.289406121,0.269500153,66.41480255,73.5286772,4.199999833,111.268998,7.113874650000014
2019-10-04 21:40:00,3.066197681,8.30484657,0.444499828,66.41480255,75.85551231,4.152499795,92.63853989,9.440709760000004
2019-10-04 21:50:00,3.108167565,8.23624599,0.518000049,66.41480255,74.82614309,4.094999909,81.42202682,8.411340539999998
2019-10-04 22:00:00,2.828467798,8.316765144,0.782499126,66.41480255,74.66046969,3.925000072,69.25158138,8.245667139999995
2019-10-04 22:10:00,3.356793666,8.285998419,0.073499468,66.41480255,69.81423396,3.870000017,119.4048199,3.399431409999977
2019-10-04 22:20:00,2.78076216,8.216678068,0.723159297,66.41480255,75.09283873,3.827499974,66.15716591,8.678036179999992
2019-10-04 22:30:00,2.763814646,8.253976765,0.742499029,66.41480255,71.52229143,3.75999999,62.69240913,5.107488880000005
2019-10-04 22:40:00,2.97921387,8.218233392,0.585997359,66.41480255,75.5222667,3.670000017,86.1843482,9.107464149999998
2019-10-04 22:50:00,3.71770432,8.530987233,0.024499745,66.41480255,80.18682433,3.635000014,169.076268,13.772021779999989
2019-10-04 23:00:00,3.995547891,8.326437458,0.0,66.41480255,81.65361531,3.717500019,148.7065024,15.238812760000002
2019-10-04 23:10:00,3.501840997,8.208033442,0.270498478,66.41480255,82.9376578,3.720000029,113.3412313,16.522855249999992
2019-10-04 23:20:00,2.553464329,8.152768135,1.165000909,66.41480255,70.676448,3.730000019,35.31622853,4.261645450000003
2019-10-04 23:30:00,2.282693172,8.138809919,1.317001674,66.41480255,74.44337773,3.752499998,21.89796779,8.02857517999999
2019-10-04 23:40:00,2.659771729,8.135794893,1.340506316,66.41480255,82.31259938,3.720000017,22.75796968,15.897796830000004
2019-10-04 23:50:00,3.43228718,8.167510897,0.295997326,66.41480255,78.2200656,3.735000002,103.5951814,11.805263050000008
2019-10-05 00:00:00,2.369999886,0.879999995,,35.68000031,34.09999847,,-1.960000038,-1.5800018399999942
2019-10-05 00:10:00,2.849999905,5.940000057,,41.09999847,48.50999832,,-0.330000013,7.409999849999991
2019-10-05 00:20:00,2.099999905,3.200000048,,46.65999985,38.49000168,,-4.329999924,-8.169998169999985
2019-10-05 00:30:00,1.99000001,0.649999976,,46.65999985,27.42000008,,-0.829999983,-19.239999769999997
2019-10-05 00:40:00,1.99000001,0.629999995,,46.65999985,29.13999939,,-0.850000024,-17.520000460000006
2019-10-05 00:50:00,1.730000019,0.569999993,,46.65999985,38.38000107,,-0.109999999,-8.27999878
2019-10-05 01:00:00,1.940000057,0.550000012,,46.65999985,23.26000023,,-0.129999995,-23.39999961999999
2019-10-05 01:10:00,2.25,0.709999979,,46.65999985,29.02000046,,-1.049999952,-17.639999390000014
2019-10-05 01:20:00,2.0,0.689999998,,46.65999985,35.22000122,,-0.930000007,-11.439998629999991
2019-10-05 01:30:00,2.269999981,0.610000014,,46.65999985,16.14999962,,-1.220000029,-30.510000230000003
2019-10-05 01:40:00,1.879999995,0.219999999,,46.65999985,1.25999999,,-0.620000005,-45.39999986000001
2019-10-05 01:50:00,2.180000067,0.01,,46.65999985,351.7399902,,-0.150000006,-54.92000965
2019-10-05 02:00:00,1.940000057,0.349999994,,46.65999985,10.72999954,,-1.029999971,-35.93000031
2019-10-05 02:10:00,1.909999967,0.610000014,,46.65999985,49.65000153,,-1.129999995,2.990001680000006
2019-10-05 02:20:00,1.899999976,0.589999974,,46.65999985,59.97999954,,-0.980000019,13.319999690000003
2019-10-05 02:30:00,1.470000029,0.469999999,,46.65999985,54.43000031,,-0.50999999,7.770000460000006
2019-10-05 02:40:00,2.160000086,0.589999974,,46.65999985,68.16999817,,-1.0,21.509998319999994
2019-10-05 02:50:00,2.079999924,0.589999974,,46.65999985,70.37999725,,-0.550000012,23.71999740000001
2019-10-05 03:00:00,2.230000019,0.610000014,,46.65999985,68.83000183,,-0.75,22.170001979999995
2019-10-05 03:10:00,2.430000067,0.810000002,,46.65999985,57.15999985,,-1.450000048,10.5
2019-10-05 03:20:00,2.400000095,0.839999974,,46.65999985,46.99000168,,-1.080000043,0.3300018300000147
2019-10-05 03:30:00,1.830000043,0.649999976,,46.65999985,47.20000076,,-1.49000001,0.5400009100000034
2019-10-05 03:40:00,1.620000005,0.529999971,,46.65999985,51.33000183,,-0.50999999,4.670001979999995
2019-10-05 03:50:00,1.450000048,0.419999987,,46.65999985,60.45999908,,-0.579999983,13.799999229999997
2019-10-05 04:00:00,0.99000001,0.029999999,,46.65999985,80.80000305,,-1.029999971,34.140003199999995
2019-10-05 04:10:00,1.50999999,0.0,,46.65999985,90.95999908,,-0.469999999,44.29999923
2019-10-05 04:20:00,1.230000019,0.0,,46.65999985,91.69000244,,-0.600000024,45.03000259000001
2019-10-05 04:30:00,0.939999998,0.0,,46.65999985,91.12000275,,-0.660000026,44.460002900000006
2019-10-05 04:40:00,1.269999981,0.0,,46.65999985,106.8499985,,-0.649999976,60.18999865000001
2019-10-05 04:50:00,1.25999999,0.0,,46.65999985,102.2600021,,-0.540000021,55.60000224999999
2019-10-05 05:00:00,1.25,0.050000001,,46.65999985,88.01000214,,-1.110000014,41.35000228999999
2019-10-05 05:10:00,1.590000033,0.0,,46.65999985,101.3199997,,-0.5,54.65999984999999
2019-10-05 05:20:00,1.860000014,0.0,,46.65999985,110.0699997,,-0.469999999,63.40999984999999
2019-10-05 05:30:00,2.529999971,0.180000007,,57.04000092,168.9299927,,-2.789999962,111.88999178
2019-10-05 05:40:00,2.349999905,5.300000191,,113.7399979,114.6800003,,-3.00999999,0.9400023999999974
2019-10-05 05:50:00,1.340000033,2.670000076,,111.4199982,105.8199997,,-1.679999948,-5.599998499999998
2019-10-05 06:00:00,1.24000001,0.189999998,,111.4199982,130.0099945,,-0.589999974,18.589996299999996
2019-10-05 06:10:00,1.129999995,0.0,,111.4199982,154.5,,-0.25,43.08000179999999
2019-10-05 06:20:00,1.559999943,0.209999993,,111.4199982,139.8300018,,-1.25,28.410003599999982
2019-10-05 06:30:00,1.720000029,0.180000007,,111.4199982,152.0399933,,-0.209999993,40.61999509999998
2019-10-05 06:40:00,1.929999948,0.430000007,,142.3399963,179.6699982,,-2.349999905,37.33000190000001
2019-10-05 06:50:00,2.109999895,0.730000019,,158.6100006,160.5899963,,-1.549999952,1.9799956999999893
2019-10-05 07:00:00,1.850000024,0.589999974,,158.6100006,157.2100067,,-1.080000043,-1.3999938999999983
2019-10-05 07:10:00,1.799999952,0.529999971,,158.6100006,170.0800018,,-1.870000005,11.470001199999984
2019-10-05 07:20:00,1.919999957,0.540000021,,158.6100006,172.1100006,,-0.449999988,13.5
2019-10-05 07:30:00,1.320000052,0.270000011,,158.6100006,179.4299927,,-0.910000026,20.819992100000007
2019-10-05 07:40:00,1.159999967,0.25,,158.6100006,164.4900055,,-0.579999983,5.880004899999989
2019-10-05 07:50:00,1.149999976,0.180000007,,158.6100006,156.6900024,,-0.409999996,-1.919998200000009
2019-10-05 08:00:00,1.50999999,0.409999996,,158.6100006,166.2400055,,-1.039999962,7.630004899999989
2019-10-05 08:10:00,1.830000043,0.230000004,,158.6399994,196.7299957,,-0.540000021,38.089996299999996
2019-10-05 08:20:00,2.609999895,0.029999999,,57.56000137,359.8599854,,-3.460000038,-57.70001596999998
2019-10-05 08:30:00,1.610000014,0.0,,184.6100006,190.0200043,,-1.5,5.410003700000004
2019-10-05 08:40:00,1.919999957,0.0,,177.2700043,202.5700073,,-0.419999987,25.300002999999975
2019-10-05 08:50:00,2.329999924,0.0,,177.2700043,201.8899994,,-0.790000021,24.619995099999983
2019-10-05 09:00:00,1.730000019,0.0,,177.2700043,221.5800018,,-0.810000002,44.30999749999998
2019-10-05 09:10:00,2.00999999,0.0,,177.2700043,213.7400055,,-0.5,36.470001199999984
2019-10-05 09:20:00,2.200000048,0.0,,210.2200012,246.3899994,,-1.870000005,36.16999819999998
2019-10-05 09:30:00,2.609999895,0.0,,228.8500061,224.0700073,,-0.569999993,-4.7799988000000155
2019-10-05 09:40:00,2.400000095,0.01,,197.4299927,177.0399933,,-1.539999962,-20.389999400000022
2019-10-05 09:50:00,1.870000005,0.01,,181.6600037,185.2599945,,-0.50999999,3.5999908000000005
2019-10-05 10:00:00,1.120000005,0.0,,181.6600037,268.7200012,,-0.829999983,87.05999750000001
2019-10-05 10:10:00,1.419999957,0.0,,181.6600037,300.980011,,-0.230000004,119.32000729999999
2019-10-05 10:20:00,2.539999962,0.159999996,,188.2299957,255.8699951,,-1.519999981,67.63999940000002
2019-10-05 10:30:00,1.870000005,4.03000021,,209.1000061,197.5800018,,-2.390000105,-11.52000430000001
2019-10-05 10:40:00,1.710000038,0.49000001,,209.1000061,182.3600006,,-0.860000014,-26.740005499999995
2019-10-05 10:50:00,1.350000024,0.039999999,,209.1000061,160.4900055,,-0.540000021,-48.610000600000006
2019-10-05 11:00:00,2.390000105,0.289999992,,209.1000061,160.8399963,,-0.959999979,-48.260009800000006
2019-10-05 11:10:00,2.069999933,0.289999992,,209.1000061,164.4600067,,-0.360000014,-44.639999399999994
2019-10-05 11:20:00,2.690000057,0.180000007,,189.3099976,65.51999664,,-2.769999981,-123.79000096
2019-10-05 11:30:00,2.450000048,0.810000002,,128.3399963,139.9499969,,-1.980000019,11.610000600000006
2019-10-05 11:40:00,1.320000052,0.029999999,,133.3699951,199.6799927,,-0.460000008,66.3099976
2019-10-05 11:50:00,1.559999943,0.200000003,,133.3699951,188.4100037,,-1.149999976,55.04000859999999
2019-10-05 12:00:00,1.399999976,0.0,,133.3699951,268.1700134,,-0.270000011,134.80001830000003
2019-10-05 12:10:00,1.679999948,0.07,,133.3699951,179.6999969,,-0.680000007,46.33000179999999
2019-10-05 12:20:00,2.160000086,0.550000012,,133.3699951,150.3500061,,-1.100000024,16.98001099999999
2019-10-05 12:30:00,2.400000095,0.699999988,,133.3699951,111.9899979,,-1.669999957,-21.37999719999999
2019-10-05 12:40:00,3.150000095,0.720000029,,148.1900024,247.5,,-3.170000076,99.30999759999997
2019-10-05 12:50:00,3.980000019,7.179999828,,205.8300018,199.25,,79.51000214,-6.580001799999991
2019-10-05 13:00:00,4.059999943,8.380000114,,174.8399963,164.0399933,,99.26999664,-10.800003000000004
2019-10-05 13:10:00,4.110000134,8.300000191,,187.9100037,206.0,,110.0899963,18.089996299999996
2019-10-05 13:20:00,3.380000114,8.140000343,,194.8300018,190.5800018,,60.06999969,-4.25
2019-10-05 13:30:00,2.950000048,3.400000095,,200.9199982,230.2100067,,-2.440000057,29.2900085
2019-10-05 13:40:00,2.859999895,3.039999962,,191.3300018,167.7100067,,1.929999948,-23.619995099999983
2019-10-05 13:50:00,2.529999971,0.829999983,,176.1699982,187.3699951,,-1.649999976,11.199996900000002
2019-10-05 14:00:00,2.529999971,2.619999886,,178.6300049,208.5500031,,-5.099999905,29.91999820000001
2019-10-05 14:10:00,3.74000001,8.329999924,,214.4600067,198.8800049,,73.29000092,-15.58000180000002
2019-10-05 14:20:00,4.349999905,8.409999847,,197.9900055,188.8899994,,136.7299957,-9.100006100000002
2019-10-05 14:30:00,3.710000038,8.489999771,,187.1499939,186.7100067,,100.3600006,-0.43998719999999025
2019-10-05 14:40:00,2.859999895,6.170000076,,214.1799927,236.1499939,,13.94999981,21.970001199999984
2019-10-05 14:50:00,4.300000191,7.269999981,,191.9700012,191.6699982,,120.2200012,-0.3000030000000038
2019-10-05 15:00:00,3.900000095,8.180000305,,210.8600006,218.5399933,,89.84999847,7.6799926999999855
2019-10-05 15:10:00,3.329999924,8.140000343,,214.5899963,217.6399994,,42.27000046,3.050003099999998
2019-10-05 15:20:00,2.440000057,5.889999866,,214.5899963,219.2200012,,-0.639999986,4.630004900000017
2019-10-05 15:30:00,2.210000038,0.689999998,,214.5899963,227.7299957,,-0.939999998,13.139999399999994
2019-10-05 15:40:00,6.039999962,2.210000038,,258.8599854,14.69999981,,10.10999966,115.84001440999998
2019-10-05 15:50:00,6.710000038,12.76000023,,306.9400024,288.0799866,,765.710022,-18.860015800000042
2019-10-05 16:00:00,5.139999866,10.51000023,,301.9700012,334.5,,375.0400085,32.52999879999999
2019-10-05 16:10:00,7.630000114,13.39000034,,335.019989,349.3200073,,998.3200073,14.300018299999977
2019-10-05 16:20:00,8.760000229,14.90999985,,352.730011,359.8599854,,1203.079956,7.129974400000037
2019-10-05 16:30:00,6.650000095,12.10000038,,359.4599915,359.269989,,597.7800293,-0.19000249999999141
2019-10-05 16:40:00,3.849999905,8.359999657,,8.170000076,33.70999908,,107.5100021,25.53999900400001
2019-10-05 16:50:00,3.930000067,8.300000191,,15.93000031,24.70000076,,101.2200012,8.770000449999998
2019-10-05 17:00:00,2.980000019,8.159999847,,15.93000031,28.36000061,,41.43000031,12.430000299999989
2019-10-05 17:10:00,3.410000086,8.170000076,,21.29999924,70.56999969,,54.27999878,49.27000045
2019-10-05 17:20:00,3.819999933,8.220000267,,49.95000076,34.43999863,,89.0,-15.510002130000004
2019-10-05 17:30:00,3.480000019,8.140000343,,20.48999977,10.40999985,,50.81000137,-10.079999920000006
2019-10-05 17:40:00,3.329999924,8.170000076,,36.72000122,67.31999969,,46.56999969,30.599998470000003
2019-10-05 17:50:00,3.920000076,8.149999619,,59.83000183,49.93000031,,84.41999817,-9.90000151999999
2019-10-05 18:00:00,3.299999952,8.140000343,,59.83000183,59.11000061,,55.68000031,-0.7200012200000003
2019-10-05 18:10:00,3.25,8.140000343,,59.83000183,59.75,,66.86000061,-0.0800018300000147
2019-10-05 18:20:00,3.369999886,8.159999847,,59.83000183,74.98000336,,72.5,15.150001529999997
2019-10-05 18:30:00,3.890000105,8.270000458,,59.83000183,67.37999725,,132.3300018,7.549995420000016
2019-10-05 18:40:00,4.28000021,8.619999886,,59.83000183,56.93999863,,165.5,-2.8900031999999953
2019-10-05 18:50:00,4.840000153,9.06000042,,59.83000183,52.84000015,,212.8699951,-6.990001680000006
2019-10-05 19:00:00,4.889999866,9.25,,59.83000183,56.74000168,,231.4400024,-3.0900001500000087
2019-10-05 19:10:00,3.619999886,8.279999733,,65.05999756,87.62000275,,101.0699997,22.56000519
2019-10-05 19:20:00,4.920000076,9.119999886,,76.29000092,79.72000122,,220.2599945,3.4300003000000174
2019-10-05 19:30:00,4.429999828,8.369999886,,76.29000092,76.02999878,,152.0299988,-0.26000213999998323
2019-10-05 19:40:00,3.50999999,8.210000038,,76.29000092,73.16999817,,95.69000244,-3.1200027499999976
2019-10-05 19:50:00,3.779999971,8.300000191,,76.29000092,77.69000244,,108.25,1.4000015199999893
2019-10-05 20:00:00,3.299999952,8.220000267,,76.29000092,67.43000031,,74.69999695,-8.860000609999986
2019-10-05 20:10:00,3.710000038,8.159999847,,76.29000092,59.33000183,,62.63000107,-16.959999089999997
2019-10-05 20:20:00,3.930000067,8.140000343,,76.29000092,55.45000076,,80.56999969,-20.84000015999999
2019-10-05 20:30:00,3.170000076,8.140000343,,76.29000092,64.04000092,,48.06999969,-12.25
2019-10-05 20:40:00,4.079999924,8.649999619,,76.29000092,74.12999725,,134.1799927,-2.1600036699999805
2019-10-05 20:50:00,3.119999886,8.18999958,,76.29000092,73.83000183,,56.75,-2.4599990899999966
2019-10-05 21:00:00,2.329999924,8.140000343,,76.29000092,69.26999664,,-6.460000038,-7.020004279999995
2019-10-05 21:10:00,2.5,8.140000343,,76.29000092,69.23999786,,4.599999905,-7.0500030599999945
2019-10-05 21:20:00,2.25,2.309999943,,76.29000092,67.61000061,,-3.849999905,-8.680000309999997
2019-10-05 21:30:00,2.769999981,2.25999999,,78.12000275,87.12000275,,-2.670000076,9.0
2019-10-05 21:40:00,2.460000038,6.940000057,,81.77999878,83.76999664,,5.900000095,1.9899978600000168
2019-10-05 21:50:00,1.730000019,0.720000029,,81.77999878,67.58999634,,-0.819999993,-14.19000244
2019-10-05 22:00:00,2.730000019,1.269999981,,81.77999878,86.19999695,,-1.049999952,4.419998169999985
2019-10-05 22:10:00,2.799999952,8.220000267,,81.77999878,96.52999878,,13.81999969,14.75
2019-10-05 22:20:00,2.700000048,8.140000343,,81.77999878,102.0199966,,15.73999977,20.239997819999985
2019-10-05 22:30:00,2.480000019,5.25,,81.77999878,100.1999969,,-5.539999962,18.419998120000002
2019-10-05 22:40:00,2.900000095,2.910000086,,89.19999695,115.8700027,,1.24000001,26.67000575
2019-10-05 22:50:00,2.480000019,8.140000343,,102.6299973,106.4899979,,-4.21999979,3.8600006000000064
2019-10-05 23:00:00,2.390000105,8.140000343,,102.6299973,115.8799973,,-10.64000034,13.25
2019-10-05 23:10:00,2.230000019,4.519999981,,127.6999969,133.2700043,,-7.71999979,5.570007400000009
2019-10-05 23:20:00,1.730000019,0.620000005,,132.2700043,131.7899933,,-0.970000029,-0.48001100000001884
2019-10-05 23:30:00,1.360000014,0.090000004,,132.2700043,207.9700012,,-0.230000004,75.6999969
2019-10-05 23:40:00,0.839999974,0.0,,132.2700043,216.0399933,,-0.330000013,83.76998900000001
2019-10-05 23:50:00,1.320000052,0.0,,132.2700043,271.2000122,,-0.689999998,138.93000789999996
2019-10-06 00:00:00,2.538806158,0.830704168,44.99000168,6.048987865,347.8748996,13.89999962,-0.769307023,-18.174088265000023
2019-10-06 00:10:00,1.884154544,0.676470719,44.99000168,6.048987865,348.1244481,13.89999962,-0.766357082,-17.924539764999963
2019-10-06 00:20:00,2.419795915,0.866781736,44.99000168,6.048987865,5.7887979,13.88947336,-0.799126867,-0.260189964999995
2019-10-06 00:30:00,2.393644578,0.933708153,44.99000168,6.048987865,5.265257984,13.80000019,-0.877074021,-0.7837298809999993
2019-10-06 00:40:00,2.697824979,0.878638579,44.99000168,6.048987865,354.7677001,13.46500025,-0.787979516,-11.281287765000002
2019-10-06 00:50:00,2.640562522,0.796985694,44.99000168,6.048987865,0.333171962,13.20750017,-1.051837388,-5.715815902999992
2019-10-06 01:00:00,1.735299977,0.558508109,44.99000168,6.048987865,1.302402685,13.24666665,-0.446717345,-4.746585180000011
2019-10-06 01:10:00,1.363293713,0.428388577,44.99000168,6.048987865,347.9594279,13.09500022,-0.130707503,-18.089559965000035
2019-10-06 01:20:00,0.616387317,0.011156502,44.99000168,6.048987865,31.00217917,12.65000019,-0.561242,24.95319130499999
2019-10-06 01:30:00,0.440625013,0.0,44.99000168,6.048987865,150.4256551,12.54500003,-0.557507519,144.376667235
2019-10-06 01:40:00,0.803775047,0.0,44.99000168,6.048987865,35.75990558,12.64500022,-0.129107002,29.710917714999994
2019-10-06 01:50:00,1.268568699,0.0,44.99000168,6.048987865,50.03468445,12.47999992,-0.626329007,43.985696585
2019-10-06 02:00:00,0.79670625,0.0,44.99000168,6.048987865,31.9270358,12.47999997,-0.465745511,25.878047934999984
2019-10-06 02:10:00,1.135818639,0.031000005,44.99000168,6.048987865,16.09301906,12.52000012,-0.65087001,10.044031195000002
2019-10-06 02:20:00,1.548768628,0.354789562,44.99000168,6.048987865,342.1625424,12.66750021,-0.174988004,-23.88644546499995
2019-10-06 02:30:00,1.932562375,0.401359575,44.99000168,6.048987865,332.6900472,12.60000033,-0.978439025,-33.358940665000034
2019-10-06 02:40:00,2.719650209,0.628863123,44.99000168,1.725902762,334.6961168,12.60000038,-0.70635399,-27.029785962000005
2019-10-06 02:50:00,2.895753217,1.370285796,40.28495774,343.9467494,355.1462515,12.5275001,-1.911530524,11.199502100000018
2019-10-06 03:00:00,2.833405399,8.299777687,1.510499858,358.3660583,353.1699535,12.32499962,25.36600482,-5.1961048000000005
2019-10-06 03:10:00,2.879514682,8.141698256,1.49000001,358.3660583,356.3014924,12.35999951,12.46543398,-2.064565900000048
2019-10-06 03:20:00,3.154258263,8.138309464,1.139999476,358.3660583,354.8108943,12.20749974,37.24867144,-3.5551640000000475
2019-10-06 03:30:00,3.445318174,8.145341143,0.765000167,358.3660583,346.124805,12.15999985,59.07343235,-12.24125330000004
2019-10-06 03:40:00,3.613946789,8.137617127,0.621578374,358.3660583,348.3908086,12.19736822,58.21755941,-9.975249700000006
2019-10-06 03:50:00,3.849386692,8.143614337,0.840000543,358.3660583,343.977134,12.12250023,50.32936554,-14.388924300000042
2019-10-06 04:00:00,4.000114226,8.144237772,0.49000001,358.3660583,345.5475499,12.02250013,77.29774437,-12.818508400000042
2019-10-06 04:10:00,4.211058474,8.140098721,0.49000001,358.3660583,346.8721259,11.76250005,81.2572464,-11.493932400000006
2019-10-06 04:20:00,4.280315173,8.139953837,0.49000001,358.3660583,346.206531,11.69999986,86.76275711,-12.159527300000036
2019-10-06 04:30:00,3.772296715,8.140729263,0.49000001,358.3660583,351.1124653,11.69249997,66.87478008,-7.2535930000000235
2019-10-06 04:40:00,4.266393304,8.14968203,0.097999428,358.3660583,358.6753006,11.80500016,106.5120525,0.309242299999994
2019-10-06 04:50:00,4.295202231,8.185768336,0.0,358.3660583,5.818494934,11.99000001,137.0546822,7.45243663399998
2019-10-06 05:00:00,4.338137424,8.42837593,0.0,358.3660583,9.124935203,11.98250012,158.7277733,10.758876902999987
2019-10-06 05:10:00,4.476372278,8.490978509,0.0,358.3660583,13.0079127,11.76999998,163.802272,14.6418544
2019-10-06 05:20:00,4.264884873,8.161244424,0.0,358.3660583,4.391653728,11.51842107,133.3665422,6.025595427999974
2019-10-06 05:30:00,4.086196372,8.140853612,0.15473637,358.3660583,358.0042285,11.24210558,96.48145977,-0.3618298000000095
2019-10-06 05:40:00,3.614552546,8.147977889,0.756665597,358.3660583,359.6420571,11.15333385,62.07951164,1.275998799999968
2019-10-06 05:50:00,3.855456662,8.143668661,0.195999717,358.3660583,7.244933416,11.2900002,96.61174212,8.87887511599996
2019-10-06 06:00:00,3.121903728,8.14371549,0.894705478,4.224292552,19.65792221,11.34411767,47.0546378,15.433629658000001
2019-10-06 06:10:00,2.15317568,8.14209411,1.49000001,14.82946682,27.00738099,11.66842099,6.663326939,12.177914170000008
2019-10-06 06:20:00,1.926847422,3.824716257,27.8020752,14.82946682,29.4225645,11.76500006,-6.299181986,14.59309768
2019-10-06 06:30:00,2.273249906,0.833064652,44.99000168,14.82946682,25.36609532,11.80500016,-0.755969521,10.536628500000006
2019-10-06 06:40:00,2.39688738,0.883404166,44.99000168,14.82946682,26.5561181,11.91000009,-0.78371152,11.726651279999999
2019-10-06 06:50:00,1.854356283,0.606376617,44.99000168,14.82946682,34.4041446,12.13250017,-0.702086018,19.574677780000002
2019-10-06 07:00:00,2.569893783,0.731806154,44.99000168,14.82946682,37.86283814,12.10500035,-0.810386524,23.033371320000015
2019-10-06 07:10:00,2.095950073,0.578743114,44.99000168,14.82946682,42.52035473,12.04250016,-0.720758519,27.690887910000015
2019-10-06 07:20:00,2.200668597,0.613545107,44.99000168,14.82946682,37.65133662,12.13250017,-0.678078518,22.8218698
2019-10-06 07:30:00,1.909425128,0.603013119,44.99000168,14.82946682,30.34542396,12.35249972,-0.634865014,15.515957140000012
2019-10-06 07:40:00,1.782500029,0.572627442,44.99000168,14.82946682,34.57723852,12.52666677,-0.665808008,19.747771699999987
2019-10-06 07:50:00,2.257631248,0.564928116,44.99000168,14.82946682,42.1274759,12.4474999,-0.585249522,27.298009079999986
2019-10-06 08:00:00,3.365115201,1.761412845,38.29871987,22.29589432,54.12650698,12.12500014,7.881444698,31.830612660000014
2019-10-06 08:10:00,3.608278358,8.151062965,0.66699846,44.46360779,54.36291228,12.11750002,69.72056801,9.89930449000002
2019-10-06 08:20:00,3.034994155,8.153058618,1.390000619,44.46360779,52.16528639,12.41249967,16.41217383,7.701678600000008
2019-10-06 08:30:00,2.633257967,2.418349455,36.70190975,42.94986426,32.9861277,12.38999972,-3.965107483,-9.963736560000001
2019-10-06 08:40:00,2.669129372,3.279389712,29.41818993,26.11433348,37.15321875,12.39499969,-1.315077519,11.038885270000009
2019-10-06 08:50:00,2.356664658,7.531071578,6.278048875,40.07336426,29.76332829,12.52000008,-6.926105019,-10.310035970000001
2019-10-06 09:00:00,2.771399963,0.938659695,42.22427268,37.25692669,21.41400527,12.70500026,-1.246256024,-15.84292142000001
2019-10-06 09:10:00,2.596993378,8.271723121,1.478500107,18.12214661,28.50604521,12.5375001,14.73927615,10.383898600000009
2019-10-06 09:20:00,3.069631732,8.158560991,1.092509142,18.12214661,26.26904842,12.48000002,40.57167261,8.146901810000003
2019-10-06 09:30:00,2.721714848,8.131422669,1.304001558,18.12214661,31.21537727,12.28999968,16.73833025,13.093230659999989
2019-10-06 09:40:00,3.253233385,8.157019749,1.040502336,18.12214661,22.00240361,12.18499975,42.62563705,3.8802570000000003
2019-10-06 09:50:00,3.389018178,8.152111754,0.944002388,18.12214661,27.71161286,12.18999987,51.4454757,9.589466249999987
2019-10-06 10:00:00,3.152791822,8.148609862,1.090503129,18.12214661,35.39322622,12.23249974,36.05410111,17.271079610000015
2019-10-06 10:10:00,3.279239476,8.146914616,0.942506937,23.33879511,39.71485332,12.42249975,47.72156588,16.376058209999997
2019-10-06 10:20:00,2.933772755,8.137813032,1.141510667,32.39043808,29.92259884,12.2099998,25.9375201,-2.4678392399999893
2019-10-06 10:30:00,3.587414181,8.140498683,1.0650003,32.39043808,14.86085906,12.24999967,38.19033681,-17.52957902
2019-10-06 10:40:00,3.881091464,8.161881968,0.517000149,9.042694276,10.39229539,12.35999966,81.96352291,1.349601113999995
2019-10-06 10:50:00,4.451721346,8.610004395,0.024499745,3.853866577,17.94713258,12.5275001,166.870631,14.093266002999997
2019-10-06 11:00:00,4.108240712,8.294269592,0.312495062,3.853866577,22.64121503,12.8125001,112.7836845,18.787348452999993
2019-10-06 11:10:00,4.124891424,8.181799561,0.295498062,3.853866577,21.91730699,12.85749998,101.9859865,18.063440412999995
2019-10-06 11:20:00,3.651911999,8.142743487,0.729472995,16.24940818,37.99195094,13.10000003,55.10282777,21.742542759999992
2019-10-06 11:30:00,5.526230276,10.36103788,0.312992461,35.86290804,39.86380093,12.94249992,585.4405013,4.000892889999989
2019-10-06 11:40:00,7.450975776,13.14408611,0.0,38.97580338,48.71564117,11.63999996,762.567741,9.739837789999996
2019-10-06 11:50:00,6.646996689,11.7135281,0.0,44.92260693,48.40258132,11.70999985,518.5444916,3.4799743899999953
2019-10-06 12:00:00,5.807619083,11.1130942,0.0,53.24409485,48.15798057,11.98000007,434.9659225,-5.086114280000004
2019-10-06 12:10:00,5.82417686,11.11201559,0.0,53.24409485,42.72039585,12.30749965,440.0110138,-10.523698999999993
2019-10-06 12:20:00,6.819052613,12.41686736,0.0,53.24409485,45.24494756,12.03250003,659.0835831,-7.999147289999996
2019-10-06 12:30:00,5.869562232,11.11146489,0.0,43.30861069,38.41591901,11.88000007,462.1900154,-4.8926916799999844
2019-10-06 12:40:00,6.281111383,11.84783131,0.0,42.26848602,40.61228988,11.74249997,562.3539902,-1.6561961399999916
2019-10-06 12:50:00,5.916135526,11.53555553,0.0,42.26848602,40.05965565,11.42749972,508.5908745,-2.208830369999987
2019-10-06 13:00:00,5.817086065,11.3477768,0.0,42.26848602,43.59932604,11.33500004,491.7787071,1.3308400200000108
2019-10-06 13:10:00,6.263309896,11.75006957,0.0,42.26848602,42.93336941,11.39999967,546.5544464,0.66488339
2019-10-06 13:20:00,7.169308448,13.06261642,0.0,44.18152724,43.42061638,11.37249999,840.5656052,-0.7609108599999956
2019-10-06 13:30:00,7.032168674,12.90000491,0.0,54.34165573,46.48719866,11.28749995,796.8953003,-7.854457069999995
2019-10-06 13:40:00,8.470094228,14.8069257,0.025999694,44.90116363,48.3419962,10.89750013,1341.416473,3.4408325699999978
2019-10-06 13:50:00,8.802288747,14.45092665,0.455887913,44.14587473,47.3338069,10.6724998,1355.137868,3.1879321700000105
2019-10-06 14:00:00,7.435828769,13.4901275,0.0005,35.68312073,41.33330338,10.57500014,990.9601395,5.650182650000005
2019-10-06 14:10:00,5.763440335,11.28531691,0.0,35.68312073,34.02344389,10.48499994,480.1321922,-1.659676840000003
2019-10-06 14:20:00,5.508985698,10.91958439,0.0,35.68312073,33.57138809,10.49750004,439.2154984,-2.111732640000014
2019-10-06 14:30:00,5.482571149,10.51638383,0.0,35.68312073,26.61236704,10.3749999,365.6348618,-9.070753690000004
2019-10-06 14:40:00,5.225350606,10.26004377,0.0,35.68312073,26.42491674,10.30000019,331.4956253,-9.258203989999998
2019-10-06 14:50:00,5.41945864,11.46254615,0.0,29.53456611,27.76433066,10.23749995,502.8847214,-1.7702354500000013
2019-10-06 15:00:00,5.298542607,10.30367607,0.0,28.00019264,28.11885842,10.24749999,342.577639,0.1186657799999864
2019-10-06 15:10:00,5.37631942,10.37539816,0.0,28.00019264,27.89394133,10.19499984,352.377597,-0.10625131000000465
2019-10-06 15:20:00,5.496752954,10.57476774,0.0,28.00019264,23.32666244,10.07499995,375.1717606,-4.673530200000016
2019-10-06 15:30:00,5.594985592,11.09090146,0.0,28.00019264,21.3282717,9.987499952,452.1718697,-6.671920940000007
2019-10-06 15:40:00,8.171535015,14.25429869,0.0,22.40133926,11.12605977,9.949999809,1074.096936,-11.275279490000003
2019-10-06 15:50:00,8.300080347,14.90058401,0.0,17.13335235,11.86485231,9.912499666,1278.923651,-5.268500039999992
2019-10-06 16:00:00,8.74092114,15.08166656,0.035499748,11.92212911,8.769021663,9.88999958,1458.886639,-3.1531074469999965
2019-10-06 16:10:00,8.711573708,14.95233916,0.331357742,6.542859677,4.898985143,9.789999485,1384.470459,-1.6438745339999912
2019-10-06 16:20:00,9.657797146,15.16614644,0.208997893,8.794246674,358.9151097,9.704999781,1719.08775,-9.879136973999948
2019-10-06 16:30:00,10.03409607,15.13291767,1.000426213,3.853866577,357.2925364,9.64000001,1798.999341,-6.561330176999945
2019-10-06 16:40:00,9.726478481,15.17963804,0.830816871,3.853866577,358.5488849,9.754999733,1776.300677,-5.304981677000001
2019-10-06 16:50:00,9.799559164,15.15279284,0.79478001,3.853866577,0.716324815,9.5650002,1736.028516,-3.137541762000012
2019-10-06 17:00:00,10.38136344,15.14546093,1.228454379,3.853866577,3.333717475,9.669999886,1933.761353,-0.5201491020000049
2019-10-06 17:10:00,10.21040289,15.16431047,2.09676938,3.853866577,1.23683111,9.679999828,1975.953741,-2.617035466999994
2019-10-06 17:20:00,10.27351542,15.13469946,1.925829968,3.853866577,3.812885232,9.834999561,1954.286389,-0.04098134500000583
2019-10-06 17:30:00,10.79194746,15.13816032,2.439438979,3.853866577,3.15528331,9.909999657,1952.583881,-0.6985832670000036
2019-10-06 17:40:00,9.947910523,15.12995365,1.285491487,3.853866577,5.422845087,9.88999958,1925.815973,1.5689785099999938
2019-10-06 17:50:00,10.5935699,15.19815306,2.681821487,3.853866577,6.806483642,9.942499781,2004.109875,2.9526170649999983
2019-10-06 18:00:00,10.4854521,15.15340998,1.979867621,3.853866577,9.975643936,9.971052521,1991.179745,6.121777358999992
2019-10-06 18:10:00,10.43703241,15.17458597,1.973352953,3.853866577,11.50986741,9.749999809,1962.504974,7.656000833000007
2019-10-06 18:20:00,9.625906777,15.14634155,1.08246663,10.49726746,10.68544347,9.879999685,1757.999438,0.1881760100000065
2019-10-06 18:30:00,10.23340173,15.15473248,1.657804959,14.82946587,9.835942399,10.11999998,1868.185828,-4.993523471000003
2019-10-06 18:40:00,10.39625061,15.11942692,2.348971896,14.82946587,12.56103409,10.3499999,1770.532123,-2.2684317800000144
2019-10-06 18:50:00,10.64550786,15.13617195,3.706850785,14.82946587,15.73629943,10.60500031,1953.200104,0.9068335599999955
2019-10-06 19:00:00,10.56615329,15.20958705,4.168456826,14.82946587,12.54906895,10.64249992,2009.46283,-2.280396919999987
2019-10-06 19:10:00,10.64402707,15.11688362,3.886522195,14.82946587,15.47768858,10.68333318,1944.921882,0.6482227099999989
2019-10-06 19:20:00,11.46580319,15.13431993,5.737452786,14.82946587,16.89497631,10.76250005,1990.690985,2.065510439999997
2019-10-06 19:30:00,10.18868468,15.20882164,2.203357434,14.82946587,20.35179353,10.71749988,1844.14588,5.522327660000002
2019-10-06 19:40:00,10.31912351,15.12901291,2.187886685,14.82946587,16.05893608,10.71499987,1898.566803,1.2294702099999881
2019-10-06 19:50:00,10.89671421,15.19134875,4.249809151,14.82946587,18.95474197,10.72999992,2004.082178,4.125276100000008
2019-10-06 20:00:00,10.36909462,15.20140623,1.732347904,14.82946587,20.0724918,10.71052617,1824.051212,5.2430259299999875
2019-10-06 20:10:00,10.62098684,15.21253757,3.664551108,14.82946587,16.36361886,10.69999981,2004.712817,1.5341529899999955
2019-10-06 20:20:00,11.42010248,15.21464378,4.120347253,14.82946587,15.30700161,10.71999989,1993.240747,0.47753574000000754
2019-10-06 20:30:00,10.74960623,15.21975312,3.992320851,14.82946587,14.13621025,10.76000004,1991.201068,-0.6932556200000022
2019-10-06 20:40:00,11.62609043,15.22117934,5.702263894,14.82946587,13.41139122,10.76500006,2032.443213,-1.418074649999994
2019-10-06 20:50:00,11.66917396,15.11515903,6.178579011,14.82946587,9.057376943,10.52750001,2014.173938,-5.772088926999999
2019-10-06 21:00:00,11.51549506,15.1822574,5.937123761,14.82946587,11.24907026,9.997499847,2030.74068,-3.5803956100000107
2019-10-06 21:10:00,11.03647141,15.14607579,4.769307232,14.82946587,12.10037446,9.664999914,2014.449799,-2.729091409999995
2019-10-06 21:20:00,11.07858953,15.1835926,4.923122112,10.00380326,6.439295875,9.819999647,2036.785107,-3.564507385000013
2019-10-06 21:30:00,11.92114129,15.11703712,6.783891901,10.06078653,6.128946236,9.862499619,2041.479102,-3.9318402940000112
2019-10-06 21:40:00,11.10700865,15.21535684,4.924264031,9.443975381,5.328209228,10.07749996,1995.768115,-4.11576615300001
2019-10-06 21:50:00,11.33876152,15.1332681,4.219248349,10.4392271,12.04678242,10.51000028,1958.939325,1.6075553199999888
2019-10-06 22:00:00,11.08365693,15.14063193,4.239942737,10.4392271,18.84077991,10.59750023,1966.073218,8.401552809999998
2019-10-06 22:10:00,11.99951229,15.25018528,7.115359203,19.19062428,15.67029338,10.06249986,2049.588318,-3.5203309000000047
2019-10-06 22:20:00,11.91625938,15.13122001,6.238295163,19.2197094,15.48245928,9.232499981,2016.834662,-3.737250119999999
2019-10-06 22:30:00,11.93691955,15.21222809,6.239889842,19.2197094,8.627812106,9.279999924,2011.619391,-10.591897294000006
2019-10-06 22:40:00,13.81473918,15.14513429,9.828373894,19.2197094,9.95803347,9.40999999,2042.679565,-9.261675929999996
2019-10-06 22:50:00,12.83982202,15.23133856,8.378583566,19.2197094,10.91061272,9.518421123,2057.134601,-8.30909668000001
2019-10-06 23:00:00,12.17810558,15.17296252,7.399807308,8.649751945,9.00073112,9.5,2051.323877,0.350979174999992
2019-10-06 23:10:00,11.96660109,15.14396904,7.114513515,4.951428413,15.70344252,9.572500277,2032.775598,10.752014107000008
2019-10-06 23:20:00,12.79578791,15.14637847,9.323082796,16.53440173,11.1620078,9.575000286,2051.025073,-5.372393929999987
2019-10-06 23:30:00,13.36513681,15.15755349,9.679867525,17.02458763,16.43796356,9.342499971,2050.544379,-0.5866240699999992
2019-10-06 23:40:00,13.23395567,15.18953687,9.992831932,16.53084743,9.857062588,8.994999981,2044.376221,-6.673784842000003
2019-10-06 23:50:00,11.44488339,15.14647825,6.789844756,13.73190784,8.676874075,9.099999952,2031.436938,-5.05503376499999
2019-10-07 00:00:00,1.609124774,0.0,44.99000168,3.854387045,101.130352,18.70000076,-0.188859005,97.275964955
2019-10-07 00:10:00,1.693706089,0.0,44.99000168,3.854387045,119.2705161,18.70000076,-0.441738015,115.416129055
2019-10-07 00:20:00,1.694980088,0.0,44.99000168,3.854387045,128.7836939,18.66842159,-0.564443019,124.929306855
2019-10-07 00:30:00,1.873874897,0.0,44.99000168,3.854387045,137.0212795,18.5375001,-0.378504225,133.16689245499998
2019-10-07 00:40:00,2.299856466,0.208157529,44.99000168,3.854387045,149.0184387,18.80250025,-0.217134506,145.16405165499998
2019-10-07 00:50:00,2.490787339,0.450192592,44.99000168,3.854387045,159.7702557,18.74000044,-0.718624518,155.915868655
2019-10-07 01:00:00,3.036993825,0.234500051,60.9283438,103.5856008,169.7881617,18.60000038,-4.886859953,66.20256089999998
2019-10-07 01:10:00,3.279487491,0.0,89.98999786,258.536924,166.6626905,18.6050004,-1.83097202,-91.8742335
2019-10-07 01:20:00,3.088689315,5.636147368,18.29058523,168.5592262,168.4017847,18.60750055,0.820512471,-0.15744150000000445
2019-10-07 01:30:00,2.909511614,8.13952826,1.49000001,173.975708,168.2578419,18.60250044,6.203537959,-5.717866100000009
2019-10-07 01:40:00,2.947991717,8.151253,1.49000001,173.975708,172.6204755,18.60250044,3.987913043,-1.3552324999999996
2019-10-07 01:50:00,3.312577903,8.151841477,1.114999415,173.975708,171.5144441,18.61500072,26.99412274,-2.461263900000006
2019-10-07 02:00:00,3.549806547,8.142768323,0.790000314,173.975708,169.9071841,18.60000038,52.584618,-4.068523900000002
2019-10-07 02:10:00,3.504810977,8.140192956,0.49000001,173.975708,172.9495362,18.57750006,68.25603161,-1.026171799999986
2019-10-07 02:20:00,3.091109527,8.135616246,1.305791138,173.975708,182.1280409,18.5,18.01842999,8.152332900000005
2019-10-07 02:30:00,2.73340919,8.14011392,1.49000001,173.975708,187.8867956,18.43999977,-1.607435533,13.911087600000002
2019-10-07 02:40:00,2.831437671,8.14310284,1.49000001,173.975708,187.0915199,18.31499929,2.915048584,13.115811900000011
2019-10-07 02:50:00,3.055802763,8.150196478,1.390000619,173.975708,175.7464579,18.40499964,16.94560864,1.7707498999999984
2019-10-07 03:00:00,3.481607926,8.143752739,0.99000001,173.975708,172.1589009,18.47999992,42.91861935,-1.8168071000000054
2019-10-07 03:10:00,3.865573227,8.139628977,0.539999553,173.975708,173.5988939,18.3949996,74.61894989,-0.37681409999999005
2019-10-07 03:20:00,3.908471143,8.139591381,0.49000001,173.975708,183.7566089,18.44499979,77.14635735,9.780900900000006
2019-10-07 03:30:00,4.089659774,8.144479215,0.245000005,184.4025726,192.4567068,18.50500002,97.93213043,8.054134199999993
2019-10-07 03:40:00,4.302348816,8.153407484,0.0,194.8294373,205.1434499,18.61250067,114.6515614,10.314012600000012
2019-10-07 03:50:00,4.191901982,8.146061674,0.0,203.3369142,209.3489207,18.70000076,120.403154,6.0120065000000125
2019-10-07 04:00:00,4.317700028,8.140943214,0.0,211.2929077,214.1430372,18.68000088,126.9937798,2.8501295000000084
2019-10-07 04:10:00,4.041712821,8.142627731,0.0,211.2929077,219.3249013,18.52999992,107.869236,8.031993599999993
2019-10-07 04:20:00,4.192588758,8.142480746,0.0,219.4244886,225.2740188,18.26999969,116.0969158,5.849530200000004
2019-10-07 04:30:00,4.29111855,8.156196043,0.0,236.5368958,236.2952512,18.14750071,126.3871937,-0.24164460000000076
2019-10-07 04:40:00,4.114737785,8.15148063,0.0,236.5368958,243.8755203,18.05000019,106.0829411,7.338624500000009
2019-10-07 04:50:00,4.126784742,8.164571598,0.0,236.5368958,249.5161441,18.1725009,124.5710938,12.979248299999995
2019-10-07 05:00:00,4.185145199,8.410380498,0.0,239.107706,253.9350561,18.08500042,152.1642941,14.82735009999999
2019-10-07 05:10:00,4.834238744,8.774656668,0.0,259.5857544,254.0099183,17.85499926,181.0359947,-5.575836099999975
2019-10-07 05:20:00,4.272778809,8.353507251,0.0,259.5857544,255.7318538,17.80999908,144.2861732,-3.8539005999999745
2019-10-07 05:30:00,4.08696816,8.27772814,0.024499745,259.5857544,260.7171419,17.87499924,132.4304852,1.1313875000000166
2019-10-07 05:40:00,4.18805958,8.192206308,0.024499745,259.5857544,263.9858176,17.94499979,122.5196224,4.400063200000034
2019-10-07 05:50:00,3.837042642,8.140454292,0.368999632,259.5857544,266.0685464,18.17500057,78.17282104,6.482792000000018
2019-10-07 06:00:00,3.14609077,8.136166692,0.889999476,259.5857544,264.1806548,18.29749937,43.19334008,4.594900400000029
2019-10-07 06:10:00,3.290525532,8.14664796,0.838998803,259.5857544,265.1095964,18.47999973,49.04510822,5.523842000000002
2019-10-07 06:20:00,3.344431019,8.14231427,0.763998592,259.5857544,267.5243974,18.54499998,54.31756717,7.938643000000013
2019-10-07 06:30:00,3.341182554,8.135843843,0.840500119,259.5857544,274.234139,18.79249992,50.47710924,14.648384600000043
2019-10-07 06:40:00,3.465941131,8.156180352,0.791502114,259.5857544,276.7839506,18.93499994,57.52987695,17.19819620000004
2019-10-07 06:50:00,4.055579031,8.173521549,0.0,259.5857544,267.9526624,18.9249999,120.3758228,8.366908000000024
2019-10-07 07:00:00,3.825014114,8.147902027,0.2049996,259.5857544,261.9461869,18.9625001,94.72570877,2.3604325000000017
2019-10-07 07:10:00,4.226335382,8.211224511,0.024499745,259.5857544,261.4166968,19.01000013,125.9069851,1.8309424000000263
2019-10-07 07:20:00,3.785457456,8.153863415,0.294998802,259.5857544,268.293884,19.33750029,94.01496544,8.708129600000007
2019-10-07 07:30:00,3.632393095,8.146280895,0.40388867,259.5857544,263.0300245,19.64166715,83.4381183,3.4442701000000397
2019-10-07 07:40:00,3.980289435,8.154697716,0.468999588,259.5857544,255.1668752,19.87000008,81.66533232,-4.418879199999992
2019-10-07 07:50:00,3.895607376,8.144768223,0.417999683,259.5857544,253.267935,20.10249977,81.51549015,-6.3178193999999905
2019-10-07 08:00:00,4.418921292,8.353927553,0.0,259.5857544,256.2887917,20.46749983,141.0609524,-3.2969626999999946
2019-10-07 08:10:00,5.170943999,9.421827033,0.0,259.5857544,258.1161341,20.23249989,239.9823097,-1.4696202999999741
2019-10-07 08:20:00,4.686574018,8.872114778,0.073499468,258.3898328,245.6320446,20.9124999,177.8251572,-12.757788200000022
2019-10-07 08:30:00,4.935753182,9.482681751,0.024499745,242.0247192,244.9248044,20.7026318,247.5280903,2.9000852000000066
2019-10-07 08:40:00,4.777827215,9.061841698,0.0,242.0247192,241.2024634,20.62249994,207.1683872,-0.8222557999999935
2019-10-07 08:50:00,5.849199152,11.0358873,0.0,242.0247192,251.3990436,20.53500023,414.8196953,9.374324400000006
2019-10-07 09:00:00,5.714750981,10.46989498,0.0,249.65822,249.4140721,20.40249996,367.9765053,-0.24414790000000153
2019-10-07 09:10:00,6.068589354,10.55821498,0.0,248.6101074,245.9282939,20.27749939,350.0892685,-2.681813500000004
2019-10-07 09:20:00,5.346730828,9.684909984,0.0,248.6101074,248.2921733,20.59000044,262.2077377,-0.3179341000000022
2019-10-07 09:30:00,5.403086567,10.30202866,0.0,248.6101074,241.7974337,20.37249947,329.4073601,-6.812673700000005
2019-10-07 09:40:00,5.339751315,9.512017027,0.0,248.6101074,251.008456,20.25999975,253.2087151,2.3983485999999914
2019-10-07 09:50:00,5.317569137,9.644620121,0.042999689,248.6101074,245.4354846,20.46000004,260.9491474,-3.1746228000000087
2019-10-07 10:00:00,6.704349091,12.19160025,0.0,241.7270952,242.4412943,20.32368409,570.9421612,0.7141991000000019
2019-10-07 10:10:00,5.274671185,10.11369368,0.0,231.0490723,247.2969264,20.26499958,311.1167801,16.247854099999984
2019-10-07 10:20:00,6.297146446,12.05867534,0.0,246.8456585,258.1524993,20.41578915,567.0097158,11.306840799999975
2019-10-07 10:30:00,7.282895761,13.37306799,0.034705371,253.0650065,252.3295718,20.48235287,837.5931235,-0.7354347000000132
2019-10-07 10:40:00,6.876243711,12.50643325,0.0,257.390625,251.5610569,20.24499989,622.1753662,-5.829568099999989
2019-10-07 10:50:00,6.943885446,12.84088057,0.0,250.2518585,250.541765,20.41249962,706.587841,0.28990650000000073
