Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-10-07 11:00:00,5.744228268,11.17122616,0.0,246.414978,267.1482006,20.37749968,433.5584396,20.733222600000005
2019-10-07 11:10:00,5.379631356,10.07488094,0.0,273.5190816,273.31897,20.37894691,306.1185271,-0.20011160000001382
2019-10-07 11:20:00,5.876148952,11.16002865,0.0,259.5857544,266.7363955,20.2499998,446.3771492,7.15064110000003
2019-10-07 11:30:00,5.971711683,11.2345051,0.0,259.5857544,272.9147334,20.61999979,438.9204582,13.328979000000004
2019-10-07 11:40:00,6.329596519,11.84210148,0.143948162,256.7950135,253.9719482,21.30749989,556.2925209,-2.8230652999999677
2019-10-07 11:50:00,5.465270925,10.87068075,0.0,244.2198486,257.3800561,21.15750046,395.8253716,13.160207499999984
2019-10-07 12:00:00,5.171370912,10.03218672,0.069498372,244.2198486,266.2420388,21.82749968,323.2888247,22.022190199999983
2019-10-07 12:10:00,6.089509249,11.48258315,0.0,259.019562,264.0212216,21.91749992,518.1037582,5.001659599999982
2019-10-07 12:20:00,6.072598684,11.38180192,0.0,261.7808838,269.0508931,21.90249968,469.9950562,7.27000929999997
2019-10-07 12:30:00,6.388940954,11.90129046,0.002,255.0147412,262.8264303,22.04499979,557.0573867,7.811689100000024
2019-10-07 12:40:00,7.643840289,13.86702977,0.0,253.3337555,255.4155143,21.87749987,886.7578644,2.081758800000017
2019-10-07 12:50:00,6.328371429,11.48291615,0.0,256.2930603,257.4886749,22.38000002,479.736322,1.195614599999999
2019-10-07 13:00:00,6.996287322,12.68922454,0.0,256.2930603,259.1098123,21.93000011,657.7956482,2.816752000000008
2019-10-07 13:10:00,7.506626272,13.57059284,0.0,258.7342288,265.2543195,21.6125001,809.0161407,6.520090700000026
2019-10-07 13:20:00,7.224940276,13.04005913,0.0,253.9695049,257.2894537,21.94750013,716.9986633,3.31994880000002
2019-10-07 13:30:00,6.571039057,12.34815529,0.0,246.4148182,249.9441501,21.82999935,610.6750244,3.5293318999999883
2019-10-07 13:40:00,7.160212827,13.63661568,0.0,250.964559,253.1371915,21.82999935,825.3011993,2.1726324999999918
2019-10-07 13:50:00,7.259243751,12.62073854,0.0,254.1097072,248.8877118,22.19250011,649.5866913,-5.221995399999997
2019-10-07 14:00:00,5.898166955,11.05717734,0.0,255.6514383,250.0269297,22.63999996,427.2931488,-5.624508599999984
2019-10-07 14:10:00,6.21998508,10.5284999,0.0,254.6414986,242.0505853,23.11500015,362.9740623,-12.590913300000011
2019-10-07 14:20:00,6.96853652,12.92639704,0.0,256.5151534,263.4779838,22.58250017,697.7359863,6.96283040000003
2019-10-07 14:30:00,6.79661057,12.19610269,0.0,253.1842187,246.8622415,22.37250023,602.4949165,-6.321977199999992
2019-10-07 14:40:00,6.981641531,12.62019092,0.0,251.9028015,256.24571,21.89249954,654.7806931,4.3429084999999645
2019-10-07 14:50:00,5.724830294,10.86413692,0.0,251.9028015,259.7858106,22.03500013,396.1412193,7.883009099999981
2019-10-07 15:00:00,5.487026095,10.43044348,0.0,251.9028015,255.8090074,22.17250071,337.3725342,3.9062059000000033
2019-10-07 15:10:00,5.739478434,10.46018937,0.0,251.9028015,254.8904544,22.25294158,337.0822099,2.9876529000000005
2019-10-07 15:20:00,4.706481391,8.732379625,0.107775615,251.9028015,264.6455658,22.60833316,164.8346803,12.742764299999976
2019-10-07 15:30:00,4.559420931,8.923921332,0.024499745,251.9028015,274.2697876,22.85999985,185.5245646,22.366986099999963
2019-10-07 15:40:00,4.617837059,9.050348952,0.197992257,262.4505852,271.6426743,22.94499979,183.5297014,9.192089100000032
2019-10-07 15:50:00,3.970154238,8.285026431,0.246497221,265.0735779,258.7103583,22.84749975,107.9882534,-6.363219599999979
2019-10-07 16:00:00,4.387235177,8.654250607,0.222496802,251.5710834,257.1192627,22.31250029,142.4433476,5.548179299999987
2019-10-07 16:10:00,4.725518191,8.739254683,0.048999571,266.7005235,270.6470684,21.99499998,167.3086258,3.946544900000049
2019-10-07 16:20:00,4.137792313,8.379298478,0.2164892,270.5614014,266.6974652,22.63500013,127.1767972,-3.863936200000012
2019-10-07 16:30:00,4.251134872,8.248242617,0.050999577,262.1345081,261.1186243,22.46749992,121.7806675,-1.0158837999999832
2019-10-07 16:40:00,3.56636436,8.138144195,0.762001277,273.8540955,264.6219107,22.49749985,52.6939445,-9.232184800000027
2019-10-07 16:50:00,3.310443169,5.620646004,16.8714373,272.4324914,256.5020536,22.76749954,8.50441488,-15.930437799999993
2019-10-07 17:00:00,4.631556392,8.579882696,0.463856904,266.1711426,258.4687932,22.30000048,154.1485865,-7.702349400000003
2019-10-07 17:10:00,5.173301339,9.181418091,0.0,266.1711426,252.5372328,22.07500038,212.3096024,-13.633909799999998
2019-10-07 17:20:00,3.97624284,8.235362694,0.343999385,266.1711426,253.5521894,22.00250006,93.55775528,-12.618953199999993
2019-10-07 17:30:00,4.17278266,8.228241473,0.368999162,266.1711426,252.7437937,21.72750025,91.68400993,-13.427348899999998
2019-10-07 17:40:00,3.430060757,8.14533703,0.869000619,266.1711426,261.0920126,21.60000038,48.28373785,-5.079130000000021
2019-10-07 17:50:00,4.032473927,8.143031269,0.245000005,266.1711426,264.0425468,21.41666649,89.84337502,-2.128595799999971
2019-10-07 18:00:00,3.485240271,8.141127527,0.690499295,266.1711426,257.768987,21.47631585,55.97197762,-8.402155600000015
2019-10-07 18:10:00,2.455317037,3.83499026,27.8020752,266.1711426,264.8524939,21.84749966,-5.257793027,-1.318648699999983
2019-10-07 18:20:00,3.03973991,3.131256184,30.40632177,260.0615791,253.9346693,21.83249941,9.492129952,-6.126909800000021
2019-10-07 18:30:00,2.818462551,8.141645148,1.342500519,249.7076721,261.000581,21.74000006,18.40119086,11.292908900000015
2019-10-07 18:40:00,3.533304477,8.143020764,0.714999852,249.7076721,263.8885638,21.57250032,57.36928501,14.18089169999999
2019-10-07 18:50:00,3.274895942,8.15092586,1.040000695,249.7076721,259.8148823,21.49000015,33.45739059,10.107210200000026
2019-10-07 19:00:00,2.732369637,8.141256602,1.463684503,249.7076721,258.3453754,21.52000008,5.643531558,8.637703300000027
2019-10-07 19:10:00,2.935072207,8.140178961,1.49000001,249.7076721,263.78254,21.39250021,5.647106475,14.074867899999987
2019-10-07 19:20:00,2.451500559,8.14400756,1.49000001,265.9324454,268.0720527,21.18250093,-7.787631091,2.139607299999966
2019-10-07 19:30:00,2.626303476,8.141773447,1.49000001,268.366272,282.3553222,21.06500025,-6.487374473,13.989050200000008
2019-10-07 19:40:00,2.469933045,8.145653576,1.49000001,268.366272,276.4708627,20.99499998,-12.05946805,8.104590700000017
2019-10-07 19:50:00,2.308312601,3.832184343,27.8020752,268.366272,270.5795173,21.00749989,-7.956812608,2.2132453000000396
2019-10-07 20:00:00,2.228550071,0.732297658,44.99000168,268.366272,257.1500905,21.0,-1.275598526,-11.216181500000005
2019-10-07 20:10:00,2.152893847,0.543925102,44.99000168,268.366272,238.7173108,20.94999981,-1.144357532,-29.648961199999974
2019-10-07 20:20:00,2.401124907,0.668610128,44.99000168,268.366272,243.6421129,20.79999924,-1.199841538,-24.72415909999998
2019-10-07 20:30:00,2.963906181,1.247843259,41.31401632,268.366272,256.2064764,20.73750019,-1.348688036,-12.159795599999995
2019-10-07 20:40:00,3.477097082,8.265333205,1.142499488,268.366272,260.9068514,20.63500051,27.03598537,-7.459420599999987
2019-10-07 20:50:00,3.621680486,8.140181422,0.99000001,268.366272,258.8320501,20.67500067,36.47896748,-9.534221899999977
2019-10-07 21:00:00,3.583836518,8.136284493,1.095262557,268.366272,251.4932528,20.5947372,35.87319705,-16.873019199999987
2019-10-07 21:10:00,3.958107281,8.144718602,0.49000001,268.366272,254.2582563,20.49250021,65.58094406,-14.108015699999982
2019-10-07 21:20:00,3.986433697,8.150846556,0.49000001,268.366272,256.597844,20.44000025,74.99989204,-11.768427999999972
2019-10-07 21:30:00,4.226242602,8.139407873,0.343000508,268.366272,258.0845724,20.41749992,91.25838356,-10.281699599999968
2019-10-07 21:40:00,4.276491237,8.141723335,0.146999501,268.366272,259.5252511,20.33249931,97.16444054,-8.84102089999999
2019-10-07 21:50:00,4.681005347,8.27869387,0.0,268.366272,265.8433913,20.04499998,138.6910511,-2.5228806999999733
2019-10-07 22:00:00,4.963619328,8.859688282,0.0,268.366272,266.2327533,19.96000004,185.7278378,-2.133518699999968
2019-10-07 22:10:00,5.182868882,9.023668076,0.0,268.366272,263.2173884,19.89999972,199.976854,-5.1488835999999765
2019-10-07 22:20:00,5.006183219,9.288346142,0.0,268.366272,259.3454245,19.6725008,223.2715363,-9.020847500000002
2019-10-07 22:30:00,5.328706598,9.380576581,0.0,268.366272,267.76677,19.66000099,231.8534821,-0.5995019999999727
2019-10-07 22:40:00,5.436201978,9.75063242,0.0,268.366272,266.2032877,19.67500067,267.4246552,-2.162984300000005
2019-10-07 22:50:00,5.168549299,9.553608075,0.0,268.366272,269.9607737,19.60250053,247.6353355,1.5945017000000234
2019-10-07 23:00:00,5.238158727,9.336366177,0.0,268.366272,274.1620077,19.53000011,227.6331947,5.795735700000023
2019-10-07 23:10:00,5.151490426,9.246636048,0.0,268.366272,276.455647,19.37749949,220.3157433,8.089375000000018
2019-10-07 23:20:00,5.214584398,9.513451159,0.0,268.366272,274.402952,19.33249931,245.1442719,6.036680000000047
2019-10-07 23:30:00,4.393991947,8.775138706,0.0,268.366272,286.6172642,19.17250042,181.1394455,18.25099220000004
2019-10-07 23:40:00,4.588155699,8.848162115,0.0,279.6583856,289.2431582,18.82250023,187.8545052,9.584772600000008
2019-10-07 23:50:00,4.775896811,8.500720337,0.0,298.0005188,297.5124365,18.58750019,158.0881603,-0.4880823000000305
2019-10-08 00:00:00,9.116184561,14.92000982,0.699940431,186.0489197,190.4833306,17.02000008,1588.593433,4.434410899999989
2019-10-08 00:10:00,9.032927823,15.05925992,0.359912901,186.0489197,188.1923608,16.9749999,1487.040134,2.1434410999999898
2019-10-08 00:20:00,8.951995397,14.9574637,0.301897463,186.9536797,188.4730942,16.85499935,1490.752988,1.5194144999999821
2019-10-08 00:30:00,8.843924379,14.77743092,0.876655394,184.951355,188.9805392,16.77999954,1422.305466,4.029184200000003
2019-10-08 00:40:00,8.324545646,14.7205062,0.0,184.951355,185.2525765,16.75499992,1165.394119,0.3012214999999969
2019-10-08 00:50:00,8.238415647,14.28648748,0.025499712,184.951355,180.3055532,16.60000038,1062.829195,-4.645801800000015
2019-10-08 01:00:00,8.736169004,14.77677695,0.060499083,184.951355,184.6189904,16.37499971,1304.132028,-0.33236460000000534
2019-10-08 01:10:00,9.026839209,14.99176231,0.40616624,184.951355,182.1165577,16.19250078,1406.407208,-2.8347973000000195
2019-10-08 01:20:00,8.787958407,14.77391012,0.37145863,184.951355,184.4495713,16.15750084,1299.009067,-0.5017837000000043
2019-10-08 01:30:00,9.677467148,14.91571903,0.954800572,184.951355,195.650286,15.97916691,1607.680125,10.698930999999988
2019-10-08 01:40:00,9.420985036,15.02043168,0.734326641,187.6145398,198.9827904,15.94722218,1553.206892,11.36825060000001
2019-10-08 01:50:00,10.35809389,15.1472865,1.717624919,201.4148254,200.0590829,16.11315838,1850.171361,-1.3557425000000194
2019-10-08 02:00:00,8.566916108,14.90713388,0.13399084,201.4148254,203.7954721,16.26500015,1386.338364,2.3806467
2019-10-08 02:10:00,9.356917524,15.02027857,0.216991838,201.4148254,208.4944861,16.39999962,1500.914154,7.079660699999977
2019-10-08 02:20:00,9.163663459,15.06972903,0.57883392,208.2797554,209.4707454,16.63249979,1539.974136,1.1909899999999993
2019-10-08 02:30:00,9.577978373,15.0520695,1.122969209,211.2929077,207.8198264,16.92999973,1633.602884,-3.47308129999999
2019-10-08 02:40:00,9.814687562,15.10247482,0.774150248,211.2929077,209.7136042,17.0,1650.769305,-1.5793035000000089
2019-10-08 02:50:00,8.44895165,14.9020257,0.086498974,211.2929077,211.9394527,17.08250036,1389.100485,0.6465450000000033
2019-10-08 03:00:00,8.912345743,15.0249875,0.58289833,211.2929077,209.0036831,17.18250084,1501.227356,-2.2892246000000114
2019-10-08 03:10:00,9.658057022,15.13554566,1.357670274,211.2929077,210.4108269,17.27250032,1643.868024,-0.8820808000000113
2019-10-08 03:20:00,10.40536475,15.10517433,3.215067971,211.2929077,205.9200438,17.29000015,1679.926398,-5.372863899999999
2019-10-08 03:30:00,10.23851885,15.16793052,1.137663244,211.2929077,207.1044573,17.20000076,1780.509271,-4.188450399999994
2019-10-08 03:40:00,10.47902079,15.13183902,3.133957726,211.2929077,213.1343851,17.20500059,1832.874976,1.8414774000000023
2019-10-08 03:50:00,10.62087543,15.11314984,1.741725634,211.2929077,210.5383359,17.20000076,1842.106702,-0.7545718000000079
2019-10-08 04:00:00,10.56836209,15.1286395,3.094016203,211.2929077,210.5930303,17.14750071,1832.008185,-0.6998773999999912
2019-10-08 04:10:00,11.99130759,15.16569284,5.499754792,211.2929077,214.9216168,16.99499998,1994.171759,3.628709100000009
2019-10-08 04:20:00,11.22402477,15.25852369,4.363942675,211.2929077,206.5284753,16.89999962,1997.93266,-4.764432400000004
2019-10-08 04:30:00,11.3037653,15.11916906,5.184335824,211.2929077,215.2818027,16.96315775,1931.523682,3.988894999999985
2019-10-08 04:40:00,12.43723464,15.20102665,6.735163622,211.2929077,216.616614,17.02000008,2051.070447,5.323706299999998
2019-10-08 04:50:00,12.98887496,15.13862358,7.431839137,219.6936486,214.153118,16.93499975,2026.24353,-5.5405305999999825
2019-10-08 05:00:00,13.30376925,15.19240943,8.214485184,221.17099,214.1850159,16.73500013,2040.629193,-6.985974099999993
2019-10-08 05:10:00,12.87133718,15.17639114,7.972910402,219.0520519,211.5049275,16.70000057,2051.174463,-7.547124400000001
2019-10-08 05:20:00,11.85162487,15.14690763,5.929983112,210.195343,212.1958017,16.6050004,2002.564764,2.000458699999996
2019-10-08 05:30:00,11.04605926,15.17562084,4.538611722,210.9461519,214.2057354,16.6684217,2003.709942,3.2595835000000193
2019-10-08 05:40:00,10.70236473,15.12531258,3.539641816,206.9575243,219.508713,16.76999969,1930.730389,12.551188700000012
2019-10-08 05:50:00,12.02037654,15.15640457,6.206949485,216.8945575,214.4619626,16.85249939,1978.429309,-2.432594899999998
2019-10-08 06:00:00,11.90697818,15.13849135,5.959187579,217.8782959,215.884861,16.85749922,1989.6586,-1.9934349000000111
2019-10-08 06:10:00,13.75255475,15.19443302,9.586687663,217.8782959,217.2486546,16.84999905,2017.960962,-0.629641300000003
2019-10-08 06:20:00,13.6077302,15.13631697,9.856868448,217.8782959,218.9455899,16.99249983,2051.45567,1.0672939999999755
2019-10-08 06:30:00,13.23041024,15.19655509,9.155348693,217.8782959,213.6235744,16.98499994,2055.24375,-4.2547215000000165
2019-10-08 06:40:00,11.87791327,15.14738729,7.439754315,217.8782959,217.2291354,17.01052636,2035.422048,-0.649160500000022
2019-10-08 06:50:00,12.91237907,15.1970526,9.451223806,217.8782959,210.1900928,16.97999992,2047.183667,-7.68820310000001
2019-10-08 07:00:00,13.40857315,15.14640462,8.767541148,217.8782959,209.4399427,16.92999973,2051.863287,-8.438353200000023
2019-10-08 07:10:00,13.28665471,15.12886052,8.300527888,217.8782959,209.735409,17.10750046,2013.080182,-8.142886900000008
2019-10-08 07:20:00,14.16094856,15.17688319,11.14387243,217.8782959,219.3056779,17.38499985,2048.560162,1.4273819999999944
2019-10-08 07:30:00,14.42967768,15.26634631,11.84095414,217.4395793,214.478059,17.76499949,2059.481067,-2.9615202999999894
2019-10-08 07:40:00,13.73066969,15.10830912,9.814516134,213.4197959,209.1141069,17.60750017,2004.778418,-4.305689000000001
2019-10-08 07:50:00,13.9521944,15.14752445,10.37516479,211.2929077,216.2751206,17.46499987,2030.463257,4.9822129000000075
2019-10-08 08:00:00,12.43465443,15.16441852,7.987238744,211.2929077,211.5905842,17.5625001,1973.791345,0.29767649999999435
2019-10-08 08:10:00,12.88078556,15.16213591,7.784387389,211.2929077,211.3599399,17.88499985,2021.99552,0.06703219999999988
2019-10-08 08:20:00,12.7690022,15.2208479,8.472885194,211.2929077,214.6670914,17.95999985,2043.481476,3.3741837000000032
2019-10-08 08:30:00,13.43738203,15.0895194,10.78112689,211.2929077,211.3163495,18.16250057,2018.176007,0.023441800000000512
2019-10-08 08:40:00,15.14140086,15.20472036,12.52424215,211.2929077,211.5063253,18.20250072,2026.296338,0.21341759999998544
2019-10-08 08:50:00,13.17130713,15.18977304,9.845520605,211.2929077,210.966032,18.25249996,2048.252875,-0.326875699999988
2019-10-08 09:00:00,15.43218255,15.10867649,12.53088897,211.2929077,211.3836235,18.23500023,2013.064716,0.09071579999999813
2019-10-08 09:10:00,15.44669862,15.25208321,13.4388488,211.2929077,208.1967247,18.17500076,2063.341193,-3.0961829999999964
2019-10-08 09:20:00,15.08868365,15.07668136,12.06418275,206.5179242,208.8558387,18.16000071,2025.740942,2.3379144999999824
2019-10-08 09:30:00,14.24861887,15.1155763,11.76155967,212.3904724,208.1638888,18.09500036,2029.732855,-4.226583599999998
2019-10-08 09:40:00,14.15773702,15.09505865,10.74952705,212.3904724,210.191079,18.02750006,2022.060608,-2.199393399999991
2019-10-08 09:50:00,15.43647079,15.08071643,13.71673296,212.3904724,215.5168166,17.49999981,2002.252631,3.1263442000000055
2019-10-08 10:00:00,14.50721321,15.20270745,10.92118605,212.3904724,213.799825,17.45499992,2042.583545,1.4093526000000054
2019-10-08 10:10:00,17.43054705,15.20355365,15.71018885,212.3904724,219.6264042,17.58249979,2046.014697,7.235931800000003
2019-10-08 10:20:00,15.75601583,15.20655801,13.04831658,215.6167702,222.5367316,17.90833293,2055.492533,6.919961400000005
2019-10-08 10:30:00,13.41672496,15.15035029,10.36648064,223.3661194,220.9286395,18.11578992,2053.372944,-2.4374798999999996
2019-10-08 10:40:00,15.309763,15.16221245,13.20628429,223.3661194,221.8248196,18.32499971,2019.975049,-1.5412997999999902
2019-10-08 10:50:00,15.54791989,15.15575847,13.02276366,223.3661194,221.0417992,18.62250061,2027.239111,-2.3243201999999883
2019-10-08 11:00:00,15.77620144,15.21610522,13.65921488,223.3661194,219.9189167,18.8000001,2058.661066,-3.447202699999991
2019-10-08 11:10:00,13.64201501,15.20256284,9.26412601,223.3661194,219.3984106,18.96842123,2026.447388,-3.967708799999997
2019-10-08 11:20:00,15.5794452,15.21495071,13.71122418,223.3661194,219.3738852,18.85000038,2051.45599,-3.992234200000013
2019-10-08 11:30:00,16.46097202,15.23590967,14.64994247,223.3661194,223.5168574,18.41250048,2059.219128,0.15073799999998982
2019-10-08 11:40:00,14.46943851,15.11764853,10.52095243,223.3661194,222.5200199,18.33999977,2009.779236,-0.8460995000000082
2019-10-08 11:50:00,13.84770632,15.07047321,10.28900649,219.633224,218.3741175,18.59000034,2005.883887,-1.2591065000000015
2019-10-08 12:00:00,14.35631866,15.1432537,11.40865459,216.4038994,221.2339297,18.56750002,2036.744,4.830030300000004
2019-10-08 12:10:00,15.37913089,15.19460222,13.56506873,216.8940114,217.237938,18.45249977,2053.945667,0.3439266000000032
2019-10-08 12:20:00,13.37345281,15.14351298,9.278836606,225.7832365,218.7620571,18.7300004,2038.06449,-7.021179399999994
2019-10-08 12:30:00,15.13386455,15.16806033,11.89306219,226.6588135,221.9163123,19.19250011,2043.218982,-4.742501200000021
2019-10-08 12:40:00,14.66527276,15.20765971,11.76179334,226.6588135,217.7802159,19.68500023,2055.084235,-8.878597600000006
2019-10-08 12:50:00,14.5502038,15.14126287,11.13511937,221.059939,220.6611955,19.48999996,2029.442572,-0.39874350000002323
2019-10-08 13:00:00,13.24687529,15.151428,7.120931799,220.0734253,226.0461214,19.33999929,2001.969879,5.972696100000007
2019-10-08 13:10:00,14.16939435,15.02553923,11.01170133,226.879016,228.4980523,19.60000019,2018.708972,1.6190363000000048
2019-10-08 13:20:00,10.72757263,15.13298218,4.370593147,230.0761922,228.5558783,19.05500011,1981.986932,-1.5203139000000192
2019-10-08 13:30:00,12.27377315,15.23529106,7.401832315,236.5368958,230.0554547,19.00250025,2037.244476,-6.481441099999984
2019-10-08 13:40:00,13.05776043,15.07194838,8.51085589,236.5368958,233.8964036,19.30750008,2015.187646,-2.640492199999983
2019-10-08 13:50:00,13.25751143,15.14367539,8.303647242,223.7690122,230.6578247,19.98750019,1995.638971,6.8888125
2019-10-08 14:00:00,15.25557904,15.14107271,13.15584682,242.0257897,234.7089315,20.16750011,2035.708942,-7.316858199999984
2019-10-08 14:10:00,16.34883614,15.1741012,14.24913357,232.882366,236.0398693,20.23999958,2045.346149,3.157503300000002
2019-10-08 14:20:00,16.67074699,15.17657644,15.27639288,237.6344604,234.6824289,20.34999971,2048.861639,-2.952031500000004
2019-10-08 14:30:00,15.20739064,15.14214027,12.68693521,233.7404091,232.8382732,20.34249945,2040.832996,-0.9021358999999904
2019-10-08 14:40:00,19.73031087,15.23051611,18.99070889,230.5733442,231.972616,20.20249987,2067.128784,1.3992717999999797
2019-10-08 14:50:00,18.2444571,15.25633058,17.11009641,236.2474862,232.5528479,20.28499966,2072.596924,-3.6946383000000083
2019-10-08 15:00:00,16.03926921,15.08534856,14.24071005,238.7320251,232.5453795,20.2699996,2016.014606,-6.186645599999991
2019-10-08 15:10:00,15.76708717,15.16012649,14.22780817,235.2214715,235.3880649,20.10500002,2057.662817,0.16659339999998224
2019-10-08 15:20:00,16.64193792,15.10526597,15.51348458,229.9515076,239.5239939,20.06749992,2050.842651,9.57248629999998
2019-10-08 15:30:00,15.51651225,15.15222931,12.89758533,238.3928529,239.5944507,20.07499971,2025.42937,1.2015978000000018
2019-10-08 15:40:00,17.41927996,15.15032373,15.20922299,234.1651521,239.963121,20.04749994,2043.466541,5.797968900000001
2019-10-08 15:50:00,16.52699895,15.12631805,14.91390876,243.6871529,244.6496181,20.16749983,2027.472272,0.9624651999999969
2019-10-08 16:00:00,13.69376745,15.15565176,10.98738811,240.9271545,236.1586813,20.30999928,2004.513763,-4.768473199999988
2019-10-08 16:10:00,15.68428105,15.17534005,13.95978773,240.9271545,239.3944008,20.07894747,2060.403789,-1.5327537000000007
2019-10-08 16:20:00,16.90979671,15.13806106,16.17688412,240.9271545,236.1455021,19.9526314,2007.785015,-4.781652400000013
2019-10-08 16:30:00,17.72834539,15.18166767,16.2605788,240.9271545,238.4994705,19.93499975,2057.675073,-2.4276839999999993
2019-10-08 16:40:00,16.45135698,15.16142522,14.29989996,240.9271545,242.7333442,19.90999994,2038.207495,1.8061897000000044
2019-10-08 16:50:00,15.4206544,15.17137895,13.14250163,235.3618249,234.0686651,19.85000018,2055.557033,-1.2931597999999838
2019-10-08 17:00:00,14.88973079,15.14478537,12.23941283,234.3417664,235.8894156,19.57500029,2023.598279,1.547649199999995
2019-10-08 17:10:00,14.66605248,15.21702754,11.86444618,234.3417664,237.5588982,19.71750031,2061.202264,3.217131799999976
2019-10-08 17:20:00,15.58565736,15.12589265,12.91671633,237.0727666,232.7034271,19.69750051,2015.884454,-4.369339499999995
2019-10-08 17:30:00,15.67698493,15.04568593,12.25243717,232.7718822,240.6309886,19.6975008,1989.146393,7.859106400000002
2019-10-08 17:40:00,14.96691346,15.17995374,11.6021312,231.0249262,230.7026248,19.43499975,2039.748883,-0.32230140000001484
2019-10-08 17:50:00,15.98170695,15.16933443,14.19015314,230.3356519,231.689664,19.05999994,2053.93656,1.3540121000000056
2019-10-08 18:00:00,14.28910386,15.2153036,11.89443032,230.9913087,231.0638309,18.74736856,2046.271356,0.07252220000000875
2019-10-08 18:10:00,15.07969937,15.20447235,11.98482915,230.5474866,226.722078,18.67000084,2065.315265,-3.825408600000003
2019-10-08 18:20:00,12.59208298,15.12880097,8.467750065,230.9585262,233.2322564,18.61500053,2046.446844,2.273730200000017
2019-10-08 18:30:00,13.70319715,15.21962111,9.465010766,231.0490723,239.8852205,18.53000002,2024.473291,8.836148199999997
2019-10-08 18:40:00,12.0153089,15.13610905,5.998590168,231.0490723,236.8692708,18.4749999,2026.507629,5.820198500000004
2019-10-08 18:50:00,11.69195018,15.20367345,5.572977014,231.0490723,231.1415562,18.49499998,1956.915137,0.09248389999999063
2019-10-08 19:00:00,12.93036599,15.15170735,8.390458857,231.0490723,232.5345557,18.41499968,2040.425928,1.4854833999999926
2019-10-08 19:10:00,12.79872079,15.08063798,8.729589727,232.9961314,236.4223698,18.27249966,2010.26582,3.426238400000017
2019-10-08 19:20:00,12.26345243,15.22232696,8.185746308,226.6588135,228.0485596,18.15500069,2051.853186,1.3897460999999964
2019-10-08 19:30:00,12.21934805,15.17264749,6.91291635,226.6588135,230.0462612,17.8699996,2051.170209,3.3874476999999956
2019-10-08 19:40:00,11.50578694,15.18798284,6.333063919,226.6588135,230.1806166,17.59000006,2030.413135,3.5218030999999996
2019-10-08 19:50:00,13.11168432,15.14586979,8.71944762,226.6588135,224.9535859,17.4999999,2050.397681,-1.7052276000000006
2019-10-08 20:00:00,12.7937274,15.14369702,8.503510617,226.6588135,233.532214,17.5,2046.93609,6.8734005000000025
2019-10-08 20:10:00,11.62781689,15.10040054,5.882724821,226.6588135,228.7313188,17.44249992,1993.041205,2.072505299999989
2019-10-08 20:20:00,10.05818252,15.19592055,2.856045911,226.6588135,226.3980579,17.3105263,1920.163626,-0.2607556000000102
2019-10-08 20:30:00,10.9176157,15.17092699,2.69725052,226.6588135,226.4658935,17.21750059,1910.24162,-0.19292000000001508
2019-10-08 20:40:00,10.89904533,15.20375511,3.012426463,226.6588135,219.9176774,17.17941262,1944.621252,-6.741136100000006
2019-10-08 20:50:00,10.70446243,15.12840262,3.757134538,226.6588135,227.8501871,17.13250074,1944.425122,1.1913735999999915
2019-10-08 21:00:00,10.24153225,15.09524582,2.281171217,226.6588135,231.1097005,17.09000044,1777.098328,4.4508869999999945
2019-10-08 21:10:00,9.19390192,15.05750218,0.401682677,226.6588135,230.5991261,16.94499979,1537.748782,3.9403125999999986
2019-10-08 21:20:00,7.819812751,14.26509158,0.0,226.6588135,226.6391655,16.89249945,1054.55946,-0.019648000000017873
2019-10-08 21:30:00,9.992757511,15.17165789,2.267918283,226.6588135,222.6509685,16.83749905,1838.419464,-4.007845000000003
2019-10-08 21:40:00,11.35136557,15.12127009,4.584915632,226.6588135,224.0269367,16.82499905,1970.040051,-2.631876800000015
2019-10-08 21:50:00,10.50402441,15.10725152,1.923876565,226.6588135,224.5993355,16.70750055,1848.094031,-2.059478000000013
2019-10-08 22:00:00,11.37605357,15.12659857,3.790316732,226.6588135,218.5849096,16.55500021,1979.41582,-8.073903900000005
2019-10-08 22:10:00,10.83594055,15.13101362,2.367750315,226.6588135,221.7371917,16.49000015,1843.387177,-4.921621799999997
2019-10-08 22:20:00,10.94273052,15.16193891,3.037330124,226.6588135,221.1772279,16.48250027,1921.010431,-5.481585600000017
2019-10-08 22:30:00,10.91093302,15.15776481,3.403009538,226.6588135,218.2308674,16.48000002,1942.318726,-8.427946100000014
2019-10-08 22:40:00,9.321611691,15.11058971,0.560778841,223.7580251,218.3413794,16.3000001,1552.919278,-5.416645700000004
2019-10-08 22:50:00,9.657166147,15.13445874,0.190988551,214.5856018,213.417286,16.14250059,1631.682141,-1.1683158000000162
2019-10-08 23:00:00,9.204705191,14.96415411,1.212911559,214.5856018,213.8825499,16.03500004,1494.345813,-0.7030519000000197
2019-10-08 23:10:00,10.10264752,15.15016808,1.467274023,214.5856018,210.2881477,15.95999994,1787.285071,-4.29745410000001
2019-10-08 23:20:00,9.71173985,15.10159037,0.450960774,214.5856018,217.2773134,15.81500015,1651.799554,2.6917115999999908
2019-10-08 23:30:00,9.400112581,15.12642132,0.885005153,214.5856018,214.9645628,15.79750018,1554.966968,0.3789610000000039
2019-10-08 23:40:00,9.840452051,15.10690977,1.668170025,214.5856018,208.6089156,15.8150001,1866.918689,-5.976686200000017
2019-10-08 23:50:00,10.49691501,15.15539606,2.386806999,214.5856018,209.6169475,15.80500016,1791.184137,-4.968654299999997
2019-10-09 00:00:00,2.619553733,1.397428126,42.8847267,242.0247192,241.0284302,14.04499993,-1.864632571,-0.9962889999999902
2019-10-09 00:10:00,3.104981732,2.431803027,33.83591565,248.7069917,256.3261128,13.90999999,-2.656829997,7.619121099999973
2019-10-09 00:20:00,2.91701085,8.185225368,1.465000281,273.8540955,268.4815473,13.56000023,6.215093306,-5.37254820000004
2019-10-09 00:30:00,3.077854943,8.147070587,1.49000001,273.8540955,271.0841426,13.60250039,6.846219502,-2.769952900000021
2019-10-09 00:40:00,2.580398405,8.145086959,1.49000001,273.8540955,260.1188786,13.7050004,-2.781179537,-13.735216900000012
2019-10-09 00:50:00,2.02985341,8.142323256,1.49000001,257.5267509,252.2799553,13.89249969,-13.05873151,-5.246795600000013
2019-10-09 01:00:00,2.228750771,1.753405876,39.16106954,256.2930603,239.1945306,13.89999962,-2.604645506,-17.098529699999972
2019-10-09 01:10:00,2.279324943,0.581808116,44.99000168,256.2930603,224.6721133,13.98499994,-0.094963002,-31.620946999999973
2019-10-09 01:20:00,2.522081089,0.422836593,44.99000168,254.9432245,210.0604989,13.94249978,-0.8616025,-44.882725600000015
2019-10-09 01:30:00,2.610431218,0.733516647,44.99000168,211.6760714,220.7252092,13.89999962,-1.233985534,9.049137799999983
2019-10-09 01:40:00,2.711587453,0.716000129,44.99000168,211.2929077,225.166687,13.8150001,-0.865337019,13.873779299999995
2019-10-09 01:50:00,2.580506003,0.424359579,44.99000168,211.2929077,241.8038606,13.85,-0.400125011,30.510952900000007
2019-10-09 02:00:00,2.322637516,0.646500112,44.99000168,244.1669646,244.3646819,13.80000019,-1.564755526,0.19771729999999366
2019-10-09 02:10:00,2.14666881,0.572281125,44.99000168,246.414978,265.0857066,13.85,-0.645535001,18.67072859999999
2019-10-09 02:20:00,2.851282197,1.34322627,38.32166585,258.5732727,286.9225672,13.8499999,-1.535413008,28.349294499999985
2019-10-09 02:30:00,2.610692507,8.277965829,1.49000001,294.7078247,293.0029469,13.86999984,4.139432454,-1.7048778000000198
2019-10-09 02:40:00,3.158861637,8.14111872,1.114999891,294.7078247,288.0378016,13.86749983,34.67123561,-6.67002309999998
2019-10-09 02:50:00,4.748350048,8.773566887,0.024499745,294.7078247,302.8119237,13.19750004,182.6376152,8.10409900000002
2019-10-09 03:00:00,4.52556293,8.500359267,0.097999428,294.7078247,296.4355871,13.31999998,146.2170582,1.7277624000000174
2019-10-09 03:10:00,3.622348773,8.160855263,0.518000256,294.7078247,295.7027832,13.48000016,70.08874168,0.9949584999999956
2019-10-09 03:20:00,4.280203831,8.191589087,0.073499468,294.7078247,302.3612689,13.20749984,122.5750858,7.653444200000024
2019-10-09 03:30:00,4.664410436,8.288777456,0.0,294.7078247,300.4140134,13.21999989,145.9267773,5.706188699999984
2019-10-09 03:40:00,3.959035432,8.155010194,0.269500153,294.7078247,294.9624658,13.20249987,101.9187836,0.25464110000001483
2019-10-09 03:50:00,4.488994789,8.143049821,0.0,294.7078247,283.6401378,13.24749999,109.6224434,-11.067686900000012
2019-10-09 04:00:00,4.622828458,8.191664533,0.0,294.7078247,281.1880632,13.2263157,125.9301802,-13.519761500000016
2019-10-09 04:10:00,5.262101387,9.129099971,0.0,294.7078247,285.2868491,13.14473689,215.9744255,-9.42097560000002
2019-10-09 04:20:00,5.066474223,9.01746574,0.0,294.7078247,287.2197174,12.9749999,204.8524033,-7.488107300000024
2019-10-09 04:30:00,4.693052316,8.507622823,0.0,294.7078247,287.822912,12.89999962,162.6978863,-6.884912700000029
2019-10-09 04:40:00,4.655556083,8.23517856,0.0,294.7078247,281.8562389,12.79250007,131.0278519,-12.85158580000001
2019-10-09 04:50:00,4.935608578,8.312154382,0.0,294.7078247,281.6703403,12.82368444,141.9273689,-13.037484399999983
2019-10-09 05:00:00,5.110279811,8.582630396,0.0,294.7078247,285.1658782,12.85499997,171.0204498,-9.541946499999995
2019-10-09 05:10:00,5.0118819,8.748162523,0.0,294.7078247,280.964947,12.85000005,184.0915306,-13.742877700000008
2019-10-09 05:20:00,5.064065428,8.967737518,0.0,294.7078247,288.4993203,12.90294126,202.4801531,-6.208504399999981
2019-10-09 05:30:00,4.908214437,8.741596192,0.0,294.7078247,291.1279143,13.07222229,182.8770337,-3.579910400000017
2019-10-09 05:40:00,4.820688128,8.733144969,0.0,294.7078247,290.002804,13.27000008,182.9251541,-4.705020699999977
2019-10-09 05:50:00,5.014870501,8.659628704,0.0,294.7078247,288.1136042,13.11000013,175.8857262,-6.594220500000006
2019-10-09 06:00:00,5.001635408,8.832681835,0.0,294.7078247,287.9808653,12.90499969,191.4180008,-6.726959399999998
2019-10-09 06:10:00,5.401805711,9.637459919,0.0,294.7078247,288.4972509,12.94499979,262.925956,-6.21057380000002
2019-10-09 06:20:00,5.161068773,9.320768103,0.0,294.7078247,287.0620535,12.85249996,231.9179916,-7.645771200000013
2019-10-09 06:30:00,5.705154109,9.690215528,0.0,294.7078247,286.2598582,12.8275001,267.7143349,-8.447966500000007
2019-10-09 06:40:00,5.642635679,9.840334341,0.0,294.7078247,285.1532056,12.66500039,283.4514069,-9.554619100000025
2019-10-09 06:50:00,5.476130009,9.816167951,0.0,294.7078247,289.099988,12.53250012,282.9275162,-5.607836700000007
2019-10-09 07:00:00,5.218333983,9.25576213,0.0,294.7078247,300.9218822,12.59750037,228.6138245,6.214057500000024
2019-10-09 07:10:00,4.781242847,8.757094681,0.0,294.7078247,303.4557652,12.48999996,182.1595802,8.74794049999997
2019-10-09 07:20:00,4.666508007,8.299615815,0.0,294.7078247,306.2685964,12.41749969,145.099831,11.560771699999975
2019-10-09 07:30:00,3.903347886,8.160622895,0.39099843,294.7078247,308.2763642,12.42999973,91.76351395,13.568539499999986
2019-10-09 07:40:00,2.509531349,7.316306421,6.593354439,294.7078247,314.0059244,12.58500018,16.94061535,19.298099700000023
2019-10-09 07:50:00,2.105362529,0.667123128,44.99000168,294.7078247,324.6329178,13.03000011,-0.856267524,29.92509309999997
2019-10-09 08:00:00,3.419497639,3.632418827,27.94615611,296.678737,311.5375474,12.99750004,20.3451673,14.858810399999982
2019-10-09 08:10:00,3.099684507,8.142416999,0.839500319,304.585907,303.2252373,12.90750027,50.178968,-1.3606697000000167
2019-10-09 08:20:00,3.023002738,8.171858802,0.942005438,310.1460267,325.0468988,13.23000011,45.11738812,14.900872100000015
2019-10-09 08:30:00,3.423247409,8.305894643,0.681999026,339.7079773,338.9164831,13.83750005,79.08530936,-0.7914941999999883
2019-10-09 08:40:00,2.267620468,8.147822991,1.49000001,339.7079773,330.5003555,14.36499991,2.701174952,-9.20762179999997
2019-10-09 08:50:00,2.82761389,8.143478483,1.216501579,339.7079773,329.5591629,15.11500006,26.43560592,-10.148814399999992
2019-10-09 09:00:00,3.287536943,8.138405398,1.157505876,328.6493626,315.8323692,15.51249995,26.38989149,-12.816993400000001
2019-10-09 09:10:00,4.907783294,9.192585155,0.123496655,317.7566833,306.814027,15.14249992,210.6801691,-10.94265630000001
2019-10-09 09:20:00,3.243413883,8.15838249,0.862499973,317.7566833,337.2685661,16.01250033,48.5169374,19.511882799999967
2019-10-09 09:30:00,4.651843655,8.680070803,0.0,317.7566833,307.278439,16.07500029,174.1613724,-10.478244300000028
2019-10-09 09:40:00,4.251895994,9.458323181,0.364489804,316.2086258,312.5660445,16.66499991,229.2877846,-3.6425813000000176
2019-10-09 09:50:00,4.407282674,9.101792738,0.118498466,296.9029541,322.0200757,16.48249998,200.2906479,25.11712160000002
2019-10-09 10:00:00,3.825125539,8.365823105,0.448994767,304.0539979,322.4732659,17.15750017,104.9898641,18.419267999999988
2019-10-09 10:10:00,4.269613417,8.393387591,0.28578078,318.854248,302.2500633,17.08157901,120.8319192,-16.604184699999962
2019-10-09 10:20:00,3.57752043,8.473135248,0.390991009,318.854248,314.6688598,17.2499999,121.8436869,-4.185388199999977
2019-10-09 10:30:00,3.845952731,8.202387437,0.413996744,318.854248,305.838458,17.32999964,91.31748667,-13.015789999999981
2019-10-09 10:40:00,3.440584749,8.157740504,0.593000094,318.854248,308.3085527,17.41000004,72.4410481,-10.545695299999977
2019-10-09 10:50:00,3.952699396,8.168717076,0.466661707,318.854248,306.8864846,16.78055562,86.00272295,-11.967763399999967
2019-10-09 11:00:00,2.523075687,5.906915914,14.60569812,318.854248,309.6737957,17.46052632,17.20207094,-9.180452299999956
2019-10-09 11:10:00,3.68702246,4.663531861,23.03027564,309.8344198,306.120998,17.32249966,49.73483416,-3.713421799999992
2019-10-09 11:20:00,4.494507802,8.585234106,0.048999571,303.4883423,296.4118775,16.67500029,159.396368,-7.076464799999997
2019-10-09 11:30:00,3.925455809,8.242996126,0.296990587,303.4883423,294.3436611,16.82999935,102.2634882,-9.14468119999998
2019-10-09 11:40:00,4.108611989,8.403829604,0.157998007,303.4883423,300.776333,16.86000013,131.1820251,-2.712009299999977
2019-10-09 11:50:00,4.508794769,8.522346497,0.0,303.4883423,303.6726671,16.68333371,161.7447927,0.18432480000001306
2019-10-09 12:00:00,3.523127317,8.144799565,0.494732868,303.4883423,311.3117531,16.84736814,81.67847051,7.8234107999999765
2019-10-09 12:10:00,2.784465307,4.51108232,24.19265312,298.2343681,306.9328886,17.32999992,2.75698911,8.69852050000003
2019-10-09 12:20:00,3.140447658,8.174048647,0.693997764,291.7735749,294.957674,17.15000029,61.22009954,3.184099099999969
2019-10-09 12:30:00,4.988456023,9.408677727,0.049497895,299.0980835,288.0689014,16.91500006,234.7548347,-11.029182099999957
2019-10-09 12:40:00,5.08241936,9.244831771,0.049497895,299.0980835,288.1523631,16.83499928,222.4931156,-10.94572039999997
2019-10-09 12:50:00,3.801885247,8.227036491,0.343498872,299.0980835,297.3890391,17.23250017,98.26467533,-1.709044399999982
2019-10-09 13:00:00,5.562278557,10.00338945,0.0,299.0980835,292.949964,17.04750004,308.1402199,-6.14811949999995
2019-10-09 13:10:00,5.091459239,9.283468544,0.0,299.0980835,291.4393017,16.78999939,227.4527699,-7.658781799999986
2019-10-09 13:20:00,3.696617341,8.147953615,0.617498873,299.0980835,285.6937736,16.87499933,71.57567172,-13.404309899999987
2019-10-09 13:30:00,3.019735733,8.136331648,1.004504115,299.0980835,290.1605564,17.08000031,37.71508939,-8.937527099999954
2019-10-09 13:40:00,3.336152136,8.144799471,0.83549816,299.0980835,297.5721357,17.07500038,46.2632844,-1.525947799999983
2019-10-09 13:50:00,5.054482782,9.661408871,0.272497663,299.0980835,285.4663796,17.10250044,253.1557951,-13.63170389999999
2019-10-09 14:00:00,5.375409949,10.31628245,0.0,299.0980835,293.9668798,17.2050005,336.6351372,-5.131203699999958
2019-10-09 14:10:00,6.030424857,10.61222465,0.0,299.0980835,288.6971929,17.07250032,374.4407974,-10.400890599999968
2019-10-09 14:20:00,5.743281507,10.46459967,0.0,299.0980835,295.4997472,16.87999945,358.2208801,-3.5983362999999713
2019-10-09 14:30:00,3.81523174,8.453579485,0.444494972,299.0980835,304.4930906,17.07000008,109.7564624,5.3950071000000435
2019-10-09 14:40:00,4.725109839,9.101241767,0.122998047,299.0980835,305.1060034,17.06000023,205.8068821,6.007919900000047
2019-10-09 14:50:00,3.819092703,8.217218041,0.371489829,299.0980835,297.8235338,17.3624999,96.93890504,-1.274549699999966
2019-10-09 15:00:00,3.549528122,8.149117157,0.443997224,292.3465006,289.202533,17.55499983,82.5974556,-3.1439675999999963
2019-10-09 15:10:00,4.201665854,8.531760648,0.048999571,291.4151306,281.5996565,17.48249989,153.6448961,-9.815474100000017
2019-10-09 15:20:00,4.20402329,8.537287384,0.320988984,291.4151306,279.6213408,17.56750002,132.8104296,-11.793789800000013
2019-10-09 15:30:00,3.84723345,8.174096793,0.369995883,291.4151306,277.2503344,17.92499971,92.73993464,-14.164796200000012
2019-10-09 15:40:00,4.686332715,8.783302948,0.123991969,291.4151306,270.9810672,17.74999962,172.4636535,-20.434063400000014
2019-10-09 15:50:00,3.500096142,8.309333459,0.569493953,273.1641203,269.3238765,18.13250046,86.75798428,-3.840243799999996
2019-10-09 16:00:00,3.776101899,8.155089989,0.343996925,270.5614014,285.4534916,17.99499998,91.52349091,14.892090199999984
2019-10-09 16:10:00,3.862566066,8.360830933,0.346491741,281.1206863,290.0578728,17.70249996,116.5077311,8.937186499999996
2019-10-09 16:20:00,3.842147356,8.59827818,0.34648929,294.7078247,289.641012,17.72999973,133.9297714,-5.066812700000014
2019-10-09 16:30:00,4.898483574,9.2896121,0.148996912,288.7899598,272.7631292,17.52250004,218.5716267,-16.02683060000004
2019-10-09 16:40:00,5.844744062,11.00904344,0.0,268.7144865,267.0323339,17.36500025,416.7916214,-1.682152599999995
2019-10-09 16:50:00,5.247198761,9.628049165,0.0,255.1954956,266.2857787,17.44749994,263.0246212,11.090283099999994
2019-10-09 17:00:00,3.695800591,8.292884633,0.50349654,274.1838659,290.7052334,17.29500008,94.10361369,16.521367499999997
2019-10-09 17:10:00,3.766263819,8.143672138,0.368000095,296.9029541,294.0207251,17.31999998,82.31303101,-2.8822289999999953
2019-10-09 17:20:00,2.774110806,6.405077996,11.72629828,296.9029541,281.5617135,17.37249966,12.48143932,-15.341240599999992
2019-10-09 17:30:00,2.858034033,2.673370541,31.67832903,288.0666741,267.9027891,17.41499968,-2.500519991,-20.163884999999993
2019-10-09 17:40:00,2.291587547,7.143968675,10.86968479,266.1711426,266.3217057,17.57631603,-1.156260578,0.1505630999999994
2019-10-09 17:50:00,2.424881232,0.624190126,44.99000168,266.1711426,235.4743758,17.45999994,-0.82425753,-30.696766800000006
2019-10-09 18:00:00,2.720606267,0.789559138,44.90101379,265.2168244,240.198511,17.35749998,-1.566889501,-25.01831340000001
2019-10-09 18:10:00,3.905485559,7.843317077,1.96856631,246.414978,245.1804876,17.04000015,63.93771316,-1.2344903999999985
2019-10-09 18:20:00,4.494879091,8.144168347,0.097999428,246.414978,235.9312537,16.89249945,114.4702126,-10.483724299999977
2019-10-09 18:30:00,4.651230979,8.343652636,0.0,246.414978,232.2780772,16.87249937,137.1479927,-14.136900799999978
2019-10-09 18:40:00,4.870973969,8.4493424,0.0,246.414978,233.7831363,16.79249935,157.5044907,-12.631841699999995
2019-10-09 18:50:00,5.028346825,8.563738436,0.0,246.414978,234.2657657,16.77749958,165.5453995,-12.149212299999988
2019-10-09 19:00:00,5.399355412,9.040843517,0.0,246.414978,231.910712,16.79999924,204.3225281,-14.504266000000001
2019-10-09 19:10:00,5.132426822,8.984138086,0.0,246.414978,230.228505,16.58421055,200.1914833,-16.186472999999978
2019-10-09 19:20:00,5.825580798,9.427439064,0.0,246.414978,232.0906109,16.48999996,238.9777565,-14.32436709999999
2019-10-09 19:30:00,5.88652823,9.981511518,0.0,236.3774732,229.2735043,16.49000006,296.4414314,-7.103968899999984
2019-10-09 19:40:00,5.839750791,10.78870243,0.0,226.5441901,235.7543252,16.34000025,383.7099289,9.210135100000002
2019-10-09 19:50:00,5.95008626,10.6328343,0.0,235.4393311,235.8913578,16.29250031,367.6547928,0.45202670000000467
2019-10-09 20:00:00,5.48645072,10.6262466,0.0,235.4393311,244.0676053,16.05000033,361.2988495,8.628274199999993
2019-10-09 20:10:00,5.983610106,10.93151106,0.0,244.5048967,254.9891909,15.77000008,415.1009602,10.484294200000022
2019-10-09 20:20:00,6.158710194,11.61582877,0.0,255.1954956,253.0335416,15.75750003,492.7710785,-2.16195399999998
2019-10-09 20:30:00,6.396421695,11.33923101,0.0,255.1954956,253.6236655,15.6974998,457.2836517,-1.5718300999999997
2019-10-09 20:40:00,6.567029595,11.82493338,0.0,255.1954956,256.0676844,15.66999993,521.7136597,0.872188800000032
2019-10-09 20:50:00,6.250074911,11.3964825,0.0,255.1954956,255.1557902,15.53000007,463.1508728,-0.039705399999974134
2019-10-09 21:00:00,5.854433751,10.90306395,0.0,255.1954956,253.5456138,15.32500005,399.0025665,-1.6498817999999744
2019-10-09 21:10:00,5.765129614,10.40417048,0.0,255.1954956,251.9665201,15.18000045,340.9903748,-3.22897549999999
2019-10-09 21:20:00,5.495007992,9.797944084,0.0,255.1954956,247.9855228,15.11500039,276.9477066,-7.209972799999974
2019-10-09 21:30:00,5.964268088,10.43036284,0.0,255.1954956,245.1080852,14.98499994,345.6320755,-10.087410399999982
2019-10-09 21:40:00,5.562278485,9.900635898,0.0,255.1954956,246.1517031,14.9474998,288.3289978,-9.043792499999995
2019-10-09 21:50:00,5.319945073,10.03040256,0.0,255.1954956,240.1458538,15.0,302.4377747,-15.04964179999999
2019-10-09 22:00:00,4.967461824,9.230179891,0.0,255.1954956,242.6004521,15.04000015,224.7873741,-12.595043499999974
2019-10-09 22:10:00,5.278383636,9.659542456,0.0,255.1954956,244.1024075,14.96499987,271.7521507,-11.093088099999989
2019-10-09 22:20:00,5.281171974,9.635284379,0.0,255.1954956,236.3868902,14.79999959,263.8110298,-18.808605399999976
2019-10-09 22:30:00,5.202555883,9.283880845,0.0,255.1954956,237.2799937,14.6400001,231.8198242,-17.91550189999998
2019-10-09 22:40:00,5.251635075,9.705112875,0.0,255.1954956,235.088906,14.55750017,270.2603928,-20.106589599999978
2019-10-09 22:50:00,6.331991172,11.2985331,0.0,250.3844389,241.1085766,14.38249974,462.7085724,-9.2758623
2019-10-09 23:00:00,5.752692699,10.4305509,0.0,238.7320251,240.1906845,14.22749991,350.7615211,1.4586594000000161
2019-10-09 23:10:00,5.808881378,10.22702953,0.0,238.7320251,230.338751,14.20749984,325.0382096,-8.393274099999985
2019-10-09 23:20:00,5.964212322,10.14940314,0.0,238.7320251,224.9649148,14.19749985,316.6500374,-13.767110299999985
2019-10-09 23:30:00,5.991425014,10.49716321,0.0,238.2402117,224.6712957,14.07000008,353.9104279,-13.568916000000002
2019-10-09 23:40:00,6.662143803,11.92073505,0.0,222.2685547,231.2797243,13.98499994,544.8353943,9.011169599999988
2019-10-09 23:50:00,7.478615308,12.97425699,0.0,222.2685547,229.2840224,13.95749984,717.2617401,7.015467699999988
2019-10-10 00:00:00,8.964840484,15.08573212,0.003499999,248.6101074,247.0493406,9.189999866,1402.655972,-1.5607668000000103
2019-10-10 00:10:00,8.616607976,14.98913352,0.054998416,248.6101074,245.7046041,9.177499866,1332.052408,-2.9055032999999924
2019-10-10 00:20:00,8.507516193,14.94015209,0.0,248.6101074,249.6362589,9.065000057,1235.034674,1.0261514999999974
2019-10-10 00:30:00,8.400810613,14.92099434,0.000555556,248.6101074,249.6730394,9.061111132,1290.696557,1.0629319999999893
2019-10-10 00:40:00,7.99637928,14.90436119,0.003499999,248.6101074,249.2317229,9.055000067,1224.29357,0.6216154999999901
2019-10-10 00:50:00,8.570777225,14.79000807,0.005499997,248.6101074,245.8296317,9.040000105,1221.192664,-2.780475700000011
2019-10-10 01:00:00,9.023442268,15.1140651,0.105997984,248.6101074,246.781048,8.94499979,1450.762555,-1.8290594000000056
2019-10-10 01:10:00,10.06732311,15.13182709,0.593398695,248.6101074,246.8240411,8.927499723,1765.644434,-1.7860663000000159
2019-10-10 01:20:00,8.808154535,15.07442169,0.048999571,248.6101074,245.6486455,8.932499743,1452.438367,-2.9614619000000175
2019-10-10 01:30:00,8.309998857,14.95966032,0.011111095,248.6101074,244.9512388,8.944444233,1316.497633,-3.6588686000000052
2019-10-10 01:40:00,8.909515531,15.1305186,0.080518535,248.6101074,245.885759,9.010526356,1522.209421,-2.7243483999999967
2019-10-10 01:50:00,10.25398755,15.14839581,2.518376698,248.6101074,243.7346055,9.04000001,2006.042902,-4.8755019000000175
2019-10-10 02:00:00,10.68324552,15.16598395,2.538704731,248.6101074,243.8128227,9.005000019,1974.498273,-4.797284700000006
2019-10-10 02:10:00,10.43684673,15.16686237,1.965947976,248.6101074,242.6583659,9.050000048,2000.612036,-5.951741499999997
2019-10-10 02:20:00,10.7125927,15.13357647,2.720031505,248.6101074,243.0731959,9.025,2013.494775,-5.536911500000002
2019-10-10 02:30:00,10.54888992,15.14611048,2.470408995,248.6101074,246.0602787,9.10999999,2020.286633,-2.549828700000006
2019-10-10 02:40:00,10.2177722,15.168938,1.307941465,248.6101074,241.6789649,9.020000029,1960.474329,-6.931142499999993
2019-10-10 02:50:00,10.05579572,15.15598762,0.473930133,248.6101074,243.9035067,9.105000019,1751.001062,-4.706600699999996
2019-10-10 03:00:00,9.007849813,15.0888505,0.086995973,248.6101074,240.8160564,9.144999981,1549.945367,-7.794050999999996
2019-10-10 03:10:00,9.752150536,15.1333285,0.234407116,248.6101074,246.8755259,9.159999943,1661.215369,-1.7345814999999902
2019-10-10 03:20:00,9.553234601,15.14615442,0.419926548,248.6101074,242.7544701,9.269999981,1642.393896,-5.855637300000012
2019-10-10 03:30:00,10.71097775,15.13647155,2.704976808,248.6101074,241.7600585,9.562500238,1991.646002,-6.85004889999999
2019-10-10 03:40:00,10.41058078,15.16394131,3.136812369,248.6101074,242.0887699,9.635000086,2016.486261,-6.5213375000000156
2019-10-10 03:50:00,10.68868413,15.14480406,3.10500466,248.6101074,243.3500458,9.56750021,2020.186865,-5.2600616
2019-10-10 04:00:00,10.17270241,15.14872603,1.450419229,248.6101074,241.5444889,9.50250001,1889.99986,-7.065618499999999
2019-10-10 04:10:00,10.18060994,15.18591204,1.990973377,248.6101074,245.0276557,9.49000001,1937.103937,-3.582451700000007
2019-10-10 04:20:00,9.66379292,15.12534048,0.936631531,248.6101074,248.3263378,9.275000095,1820.407355,-0.2837695999999994
2019-10-10 04:30:00,9.799763179,15.15613018,0.850837002,248.6101074,247.347734,9.285000038,1751.688788,-1.2623734000000013
2019-10-10 04:40:00,9.816970634,15.13191748,0.506960148,248.6101074,249.5259397,9.494999981,1764.44931,0.9158323000000053
2019-10-10 04:50:00,8.816990185,14.92180556,0.285933552,248.6101074,245.3011461,9.71999979,1411.252237,-3.308961299999993
2019-10-10 05:00:00,9.618314743,15.10721008,0.411476063,248.6101074,247.096862,9.857499647,1557.998511,-1.5132454000000166
2019-10-10 05:10:00,9.605673575,15.12441096,0.52992198,248.3311553,240.5118419,9.974999857,1664.570764,-7.819313399999999
2019-10-10 05:20:00,9.95958643,15.16460797,0.678169477,236.5368958,245.6567237,10.25500002,1733.412061,9.11982789999999
