Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-10-10 05:30:00,9.151523662,15.02926612,0.608304867,236.5368958,242.1479885,10.30000019,1530.534872,5.6110927
2019-10-10 05:40:00,8.711189897,14.97699959,0.025789208,236.5368958,242.8080009,10.36052624,1342.789381,6.2711051
2019-10-10 05:50:00,8.375677561,14.74529273,0.06578505,240.9271545,243.3528388,10.49473682,1193.730244,2.4256843000000003
2019-10-10 06:00:00,8.608180571,14.68773991,0.002999999,240.9271545,242.5084781,10.58500032,1228.121664,1.5813235999999904
2019-10-10 06:10:00,8.532111526,14.57228887,0.024499745,240.9271545,245.861257,10.59500036,1148.149786,4.9341024999999945
2019-10-10 06:20:00,8.140387154,14.50023969,0.520694353,240.9271545,249.2335272,10.63000011,1281.461664,8.306372699999997
2019-10-10 06:30:00,9.204296756,15.18080297,0.308975067,240.9271545,243.8225381,10.5775002,1568.701721,2.8953836000000024
2019-10-10 06:40:00,8.791807048,15.11218166,0.078665326,240.9271545,240.580772,10.55000013,1497.133716,-0.34638250000000426
2019-10-10 06:50:00,8.114759555,14.80519714,0.034615106,240.9271545,241.6646462,11.08461563,1331.456261,0.7374916999999925
2019-10-10 07:00:00,8.256642994,14.79941434,0.045261718,240.9271545,243.776881,11.46842088,1234.110849,2.8497265000000027
2019-10-10 07:10:00,8.554961896,14.72372255,0.309941958,240.9271545,238.7571341,11.87000003,1351.49436,-2.1700203999999985
2019-10-10 07:20:00,9.159041381,15.08172262,0.842348041,240.9271545,244.2710385,11.99250016,1705.062213,3.3438840000000027
2019-10-10 07:30:00,9.991212189,15.0912117,0.693605365,240.9271545,245.0602749,12.04375005,1714.096657,4.133120399999996
2019-10-10 07:40:00,10.11642091,15.10087261,2.276867471,240.9271545,240.0542097,12.13499999,1845.670184,-0.8729447999999991
2019-10-10 07:50:00,9.779548645,15.16724199,1.367641331,240.9271545,245.0019841,12.18999996,1764.872412,4.074829599999987
2019-10-10 08:00:00,9.604318595,15.15873192,0.355939915,240.9271545,239.5991889,12.06499991,1664.600104,-1.3279655999999989
2019-10-10 08:10:00,8.727890229,14.91720405,0.045999221,240.9271545,237.5283775,11.78000011,1356.235349,-3.3987769999999955
2019-10-10 08:20:00,9.367832494,15.0723871,1.048194342,240.9271545,242.3463081,11.78750014,1631.459152,1.4191535999999871
2019-10-10 08:30:00,8.169233203,14.80103163,0.087992721,240.9271545,245.4493259,11.75,1207.534732,4.522171399999991
2019-10-10 08:40:00,7.937072039,13.98150355,0.037499084,240.9271545,243.1294305,12.05250001,1028.035376,2.202276000000012
2019-10-10 08:50:00,8.166207361,14.56893101,0.042499768,240.9271545,240.0463198,12.42999978,1213.602075,-0.8808347000000083
2019-10-10 09:00:00,9.357938695,15.12344845,0.978162607,240.9271545,238.7293911,12.39749975,1586.411823,-2.1977634000000137
2019-10-10 09:10:00,9.426341558,15.00846554,0.679621057,240.9271545,242.9059604,12.83500013,1558.766272,1.9788058999999976
2019-10-10 09:20:00,8.134966803,14.26289718,0.0,240.9271545,243.5165163,12.81750011,1118.217493,2.589361800000006
2019-10-10 09:30:00,8.654104257,14.79691909,0.024499745,238.7912442,237.7682074,12.88499999,1240.873666,-1.0230367999999999
2019-10-10 09:40:00,8.716307139,14.77902666,0.069998698,231.0490723,234.0527616,13.18250003,1300.382388,3.0036892999999907
2019-10-10 09:50:00,9.080930448,15.085899,1.118658577,231.0490723,234.7196475,13.16500006,1594.280389,3.670575200000002
2019-10-10 10:00:00,9.76055932,15.14591208,1.119416542,234.9994526,235.9094407,13.13500009,1758.805032,0.9099880999999925
2019-10-10 10:10:00,10.78196077,15.1597551,3.449885513,240.908336,238.7070455,13.3625001,1954.743127,-2.201290499999999
2019-10-10 10:20:00,10.16542592,15.15760173,3.361614813,243.1222839,243.9902825,13.64000025,1833.14281,0.8679985999999928
2019-10-10 10:30:00,11.04439745,15.19917655,3.719902336,243.1222839,243.4439774,13.79750009,1959.770062,0.32169349999998076
2019-10-10 10:40:00,10.12765121,15.12886776,2.20638025,243.1222839,241.9007125,13.88250008,1803.430334,-1.2215714000000162
2019-10-10 10:50:00,9.878421873,15.05211817,1.61039189,243.1222839,244.529407,13.97499985,1738.108372,1.4071230999999784
2019-10-10 11:00:00,10.37942881,15.14304355,2.646889506,243.1222839,243.3681113,14.12222211,1885.190443,0.24582739999999603
2019-10-10 11:10:00,10.08642383,15.15095168,1.651251835,243.1222839,238.6026059,14.25250006,1819.633203,-4.519678000000027
2019-10-10 11:20:00,9.296552396,15.05595316,0.094494233,241.2300875,246.8843355,14.42750006,1527.880539,5.6542479999999955
2019-10-10 11:30:00,8.924504232,14.98270503,0.039499727,242.1953452,243.0025521,14.62000012,1414.721271,0.8072069000000113
2019-10-10 11:40:00,9.648219061,15.07834442,0.773669415,244.3217587,240.8914473,14.87249966,1633.361713,-3.4303113999999937
2019-10-10 11:50:00,10.51952419,15.17621997,3.021229502,233.8494878,235.8953686,14.85499969,1885.699622,2.0458808000000204
2019-10-10 12:00:00,10.42188554,15.16047174,2.273927812,237.6344604,233.3702855,15.02250009,1815.01496,-4.2641749
2019-10-10 12:10:00,9.394673657,14.95700862,0.524199684,237.6344604,235.1309806,15.05000014,1554.604147,-2.503479800000008
2019-10-10 12:20:00,8.900688624,14.44198148,0.259495504,225.1919949,227.0113253,14.88499966,1355.602017,1.8193304000000126
2019-10-10 12:30:00,7.948692107,14.2414396,0.024499745,224.4636841,228.0834548,14.87999978,1083.873932,3.6197707000000037
2019-10-10 12:40:00,9.411955452,14.98363656,0.40742364,224.4636841,227.7160585,14.50500002,1545.082205,3.252374400000008
2019-10-10 12:50:00,8.27013886,14.67785619,0.078999407,215.3153765,215.0425933,14.26749983,1242.817847,-0.27278320000002054
2019-10-10 13:00:00,7.133352852,13.70530352,0.0,211.0187244,207.8313512,14.07499976,889.3390762,-3.187373199999996
2019-10-10 13:10:00,7.35665977,13.48801151,0.146462634,214.2592431,212.3902612,13.86999984,900.4317825,-1.8689818999999943
2019-10-10 13:20:00,9.157519245,15.0443147,0.435345512,217.8782959,220.2685931,13.60750031,1566.877042,2.390297199999992
2019-10-10 13:30:00,8.215082693,14.2551219,0.085996096,211.5594618,209.2449742,13.13500013,1134.937924,-2.3144876000000068
2019-10-10 13:40:00,8.748698854,14.93839587,0.263376247,211.2929077,215.7794984,13.16000013,1369.457364,4.486590699999994
2019-10-10 13:50:00,8.293880463,14.88530213,0.016499923,211.2929077,214.6506917,13.3750001,1235.624222,3.3577840000000094
2019-10-10 14:00:00,8.196705651,14.1933272,0.0,211.2929077,213.3002548,13.48500018,1041.765346,2.007347100000004
2019-10-10 14:10:00,8.43168838,14.74059619,0.315411782,211.2929077,216.7224898,13.89249992,1316.076263,5.429582100000005
2019-10-10 14:20:00,7.499665236,13.91995177,0.047998079,211.2929077,216.1881414,14.21499991,945.5836334,4.895233700000006
2019-10-10 14:30:00,9.10708499,15.03471141,1.216926299,215.3793284,220.4569891,14.37249994,1528.657916,5.077660699999996
2019-10-10 14:40:00,9.563499713,15.04817609,1.459228459,227.0487437,220.1875844,14.58500032,1611.773367,-6.861159299999997
2019-10-10 14:50:00,9.44154408,15.07798107,0.731840687,216.7807312,215.0240305,14.60000038,1617.743042,-1.756700699999982
2019-10-10 15:00:00,10.48083992,15.14894477,3.628806239,216.7807312,219.458395,14.65250001,1888.812231,2.677663800000005
2019-10-10 15:10:00,10.88056476,15.1326828,4.51994876,216.7807312,217.1755949,14.66749973,1948.582941,0.3948637000000019
2019-10-10 15:20:00,9.45494628,15.0320169,1.614355066,216.7807312,216.2387976,14.61500015,1626.643466,-0.541933599999993
2019-10-10 15:30:00,9.784207869,15.15687096,1.651252032,216.7807312,210.6314005,14.57000027,1804.596075,-6.149330699999979
2019-10-10 15:40:00,10.15963423,14.99571052,2.566190451,216.7807312,211.2822511,14.60000038,1824.915182,-5.498480099999995
2019-10-10 15:50:00,10.01109734,15.12585743,1.486096555,216.7807312,210.0571049,14.54500017,1762.469373,-6.723626299999978
2019-10-10 16:00:00,10.40720251,15.14747702,3.163946445,216.7807312,214.7677698,14.25749984,1857.017346,-2.0129613999999947
2019-10-10 16:10:00,10.15326734,15.15685898,0.796191086,216.7807312,219.1798458,14.06249995,1831.984491,2.3991146000000185
2019-10-10 16:20:00,10.66214782,15.15273929,2.712336708,216.7807312,222.3741268,14.43421048,1905.81861,5.593395600000008
2019-10-10 16:30:00,12.14895911,15.15213071,7.263337149,216.7807312,219.4043476,14.80999961,2038.976855,2.623616400000003
2019-10-10 16:40:00,11.98401265,15.17942861,7.159453052,216.7807312,220.0012832,14.68999982,2028.614733,3.220551999999998
2019-10-10 16:50:00,11.39274127,15.182138,5.773307183,216.7807312,215.5701403,14.57750015,2033.627649,-1.2105908999999997
2019-10-10 17:00:00,11.82808766,15.16856888,6.986445507,216.7807312,214.6692357,14.39499965,2043.783447,-2.1114954999999895
2019-10-10 17:10:00,11.47462051,15.19822642,5.076880367,216.7807312,211.3744147,14.32500014,2020.029498,-5.406316500000003
2019-10-10 17:20:00,11.16967568,15.19277698,4.366119922,216.7807312,209.4250596,14.23749995,2032.91803,-7.355671599999994
2019-10-10 17:30:00,10.80269511,15.13344643,3.965044116,216.7807312,212.8769026,14.18999987,1959.658539,-3.903828599999997
2019-10-10 17:40:00,10.11913097,15.14730035,2.805838178,216.7807312,216.5313391,14.1,1914.781445,-0.24939209999999434
2019-10-10 17:50:00,10.58866949,15.14425045,3.25205347,216.7807312,215.7998548,14.00500002,1978.064917,-0.9808763999999996
2019-10-10 18:00:00,9.861836243,15.13346247,1.268670274,216.7807312,213.3489775,14.02000003,1831.200732,-3.4317537000000016
2019-10-10 18:10:00,9.75680134,15.09980132,0.936400646,216.7807312,212.1196614,14.18333324,1657.81859,-4.661069799999979
2019-10-10 18:20:00,9.72248141,15.14873028,0.772570493,216.7807312,213.316943,14.24444442,1708.198628,-3.463788199999982
2019-10-10 18:30:00,9.95700815,15.15382176,1.446857258,216.7807312,212.493507,14.31666682,1779.377154,-4.287224199999997
2019-10-10 18:40:00,10.26465069,15.15829633,1.571836796,216.7807312,211.5167571,14.37222205,1836.734716,-5.2639740999999844
2019-10-10 18:50:00,10.47760381,15.17029012,3.617987725,216.7807312,211.751394,14.54444461,1970.969648,-5.029337199999986
2019-10-10 19:00:00,10.3191883,15.13679501,3.203050055,216.7807312,213.3618005,14.6343751,1962.022369,-3.418930700000004
2019-10-10 19:10:00,11.62711148,15.2017056,4.601807964,216.7807312,212.2603845,14.69499979,1974.109302,-4.520346700000005
2019-10-10 19:20:00,10.77613223,15.19736941,4.018064195,216.7807312,212.8039152,14.69999981,1951.285815,-3.9768159999999853
2019-10-10 19:30:00,11.32352166,15.17587093,3.777033231,216.7412196,209.8035862,14.61999998,1968.203101,-6.9376333999999815
2019-10-10 19:40:00,11.22926126,15.20147377,3.880942041,209.1630831,210.0107351,14.51500006,1984.928839,0.8476520000000107
2019-10-10 19:50:00,11.15645924,15.1731969,3.395496412,211.2929077,206.6744864,14.55500021,1961.879114,-4.618421299999994
2019-10-10 20:00:00,10.77756147,15.16403764,2.921143707,211.2929077,210.0115555,14.29000015,1921.49541,-1.2813522000000148
2019-10-10 20:10:00,11.05492239,15.17711368,4.23417129,211.2929077,210.5707868,13.98749995,2014.399634,-0.7221208999999931
2019-10-10 20:20:00,10.68448911,15.183182,3.65572479,211.2929077,208.9953378,14.1749999,1944.704138,-2.2975699000000134
2019-10-10 20:30:00,10.52745028,15.20486757,3.174181526,211.2929077,214.1653818,14.23249993,1956.918323,2.872474100000005
2019-10-10 20:40:00,10.60671225,15.12142079,4.689036749,211.2929077,212.3251918,14.55749989,1974.466248,1.0322840999999983
2019-10-10 20:50:00,10.91982436,15.18189025,3.838440978,211.2929077,218.2985861,14.83249965,1963.337274,7.005678399999994
2019-10-10 21:00:00,12.72361693,15.18053372,8.813512584,211.2929077,213.5273766,15.02750015,2061.252411,2.234468899999996
2019-10-10 21:10:00,12.81555686,15.16576298,8.920599284,211.2929077,216.4268534,15.24500031,2051.517505,5.133945699999998
2019-10-10 21:20:00,13.47103586,15.1967335,10.22881897,214.3637384,218.2886336,15.31250024,2062.208514,3.924895200000009
2019-10-10 21:30:00,13.17912192,15.20044532,8.686982811,220.0734253,216.202507,15.32500019,2044.374091,-3.8709182999999996
2019-10-10 21:40:00,12.46862383,15.15668097,8.585623014,220.0734253,224.3490027,15.38249974,2052.036121,4.275577400000003
2019-10-10 21:50:00,13.87759175,15.16545439,9.929629253,220.0734253,219.4170278,15.39999962,2056.542914,-0.6563974999999971
2019-10-10 22:00:00,12.65254111,15.13992973,9.507762289,220.0734253,225.227898,15.48999996,2050.204559,5.154472700000014
2019-10-10 22:10:00,14.64800987,15.20832896,12.17909293,220.0734253,225.2020911,15.53000011,2061.609882,5.128665799999993
2019-10-10 22:20:00,11.41854329,15.09912845,4.428242907,232.000367,225.4714922,15.44999981,1957.34729,-6.528874800000011
2019-10-10 22:30:00,10.84637268,15.15425389,4.296837164,226.4231241,220.6282568,15.36499996,1929.861224,-5.794867299999993
2019-10-10 22:40:00,11.03803053,15.18268888,5.67362932,231.2706714,227.3620772,15.30750022,2002.925476,-3.9085942000000102
2019-10-10 22:50:00,12.21628518,15.13846323,6.174447087,222.4747897,223.9641431,15.30789496,2012.048352,1.4893533999999988
2019-10-10 23:00:00,11.15964217,15.16613241,5.28760136,226.6736373,226.1945287,15.32500014,1959.543866,-0.47910859999998934
2019-10-10 23:10:00,10.82805147,15.16943313,2.743674598,231.0490723,223.988436,15.33250008,1881.456409,-7.060636299999999
2019-10-10 23:20:00,10.08130069,15.14168715,2.805640827,231.0490723,227.288884,15.33750005,1898.279767,-3.76018830000001
2019-10-10 23:30:00,9.986019421,15.17103387,1.3608819,231.0490723,227.0122399,15.3375001,1889.575702,-4.036832400000009
2019-10-10 23:40:00,8.281350708,14.60001003,0.22993877,227.1076222,225.8550593,15.27500029,1239.747339,-1.2525629000000151
2019-10-10 23:50:00,8.118279171,14.27812712,0.085996149,220.8406028,225.4129087,15.11000042,1180.547552,4.5723059000000035
2019-10-11 00:00:00,8.693902206,15.03207694,0.0015,42.26796722,51.60341298,5.224999905,1367.830078,9.335445759999999
2019-10-11 00:10:00,7.948580813,14.71569353,0.0,47.1207428,49.82846659,5.295000172,1140.512793,2.7077237899999886
2019-10-11 00:20:00,8.545754886,14.97052395,0.0005,52.14601517,46.85838169,5.335000253,1328.933362,-5.287633480000011
2019-10-11 00:30:00,8.888121748,15.04792035,0.035999747,52.14601517,45.24062849,5.337500215,1434.836542,-6.905386679999992
2019-10-11 00:40:00,8.70546658,14.98159142,0.0,52.14601517,45.48390015,5.310000229,1325.622769,-6.6621150199999875
2019-10-11 00:50:00,8.845502257,15.02848604,0.199988328,52.14601517,41.28463665,5.345000219,1470.377362,-10.861378519999988
2019-10-11 01:00:00,8.88288703,14.82587644,0.394840694,46.00857567,43.25673213,5.395000124,1363.352679,-2.7518435399999817
2019-10-11 01:10:00,8.940407301,14.98254376,0.191564731,47.02271593,43.06278642,5.53684207,1418.398405,-3.959929509999995
2019-10-11 01:20:00,7.958685724,14.47641332,0.0,44.46308899,43.42779433,5.594736752,1139.651277,-1.0352946600000053
2019-10-11 01:30:00,7.820592356,14.22114708,0.0,44.46308899,43.0191705,5.564999938,1022.383667,-1.4439184899999873
2019-10-11 01:40:00,8.458696866,14.54799914,0.034999255,44.46308899,40.60814307,5.654999804,1187.776382,-3.854945920000006
2019-10-11 01:50:00,8.475384474,14.86392058,0.0,44.46308899,43.91918275,5.69499979,1335.080728,-0.5439062400000125
2019-10-11 02:00:00,8.651932478,14.73712076,0.055498575,44.46308899,45.21695212,5.69499979,1258.576801,0.7538631300000134
2019-10-11 02:10:00,8.22682333,14.59132042,0.0,44.46308899,40.28029631,5.699999809,1194.150253,-4.182792680000006
2019-10-11 02:20:00,8.846356138,14.93916309,0.508567044,44.46308899,38.41710952,5.699999809,1544.330074,-6.04597947000002
2019-10-11 02:30:00,8.211506894,14.85249535,0.370889226,44.46308899,42.29865799,5.742105183,1325.529307,-2.1644310000000075
2019-10-11 02:40:00,8.477574968,14.70609614,0.16347792,44.46308899,41.77691939,5.870000124,1382.293082,-2.6861695999999995
2019-10-11 02:50:00,7.978206563,14.6176613,0.0,44.46308899,39.00480391,5.8950001,1237.890665,-5.458285079999996
2019-10-11 03:00:00,7.712707067,14.10820515,0.096984156,44.46308899,38.08180024,5.88500011,1043.388332,-6.38128875000001
2019-10-11 03:10:00,7.721153069,14.10769406,0.074992675,40.23690873,40.6007939,5.925,1021.415311,0.3638851700000032
2019-10-11 03:20:00,7.066546464,13.68906699,0.0,34.47722163,35.18385879,5.917500019,933.5887741,0.7066371600000139
2019-10-11 03:30:00,6.214843297,12.34538148,0.0,30.12401733,39.03538052,5.994999981,633.8261398,8.911363190000003
2019-10-11 03:40:00,5.33989979,10.62656267,0.0,36.78016281,38.59440073,6.0,390.8778931,1.8142379199999823
2019-10-11 03:50:00,4.642116839,10.19702871,0.0,36.78016281,28.77902332,6.0,339.3929947,-8.001139490000014
2019-10-11 04:00:00,6.660510373,11.69146036,0.0,36.78016281,24.61663098,5.905000067,536.3319443,-12.16353183000001
2019-10-11 04:10:00,5.754437613,11.43138117,0.0,29.04944081,25.52143217,5.88500011,494.2559067,-3.528008639999996
2019-10-11 04:20:00,6.744598484,13.08943534,0.0,21.13775977,23.25762384,5.902500081,787.1108536,2.1198640700000055
2019-10-11 04:30:00,8.419641304,14.610415,0.105979315,26.68278814,15.80043598,5.754999924,1169.089926,-10.88235216000001
2019-10-11 04:40:00,7.790706635,14.24218914,0.015999929,22.51187134,17.23008692,5.69499979,1028.517172,-5.281784420000008
2019-10-11 04:50:00,7.689151216,13.99338157,0.0,22.51187134,14.2069167,5.692499781,968.7427429,-8.304954640000005
2019-10-11 05:00:00,7.196539581,13.67291978,0.0,22.51187134,23.25762929,5.624999881,903.2141388,0.7457579500000122
2019-10-11 05:10:00,8.553736925,14.71199705,0.0,22.27229393,13.14403193,5.544999957,1186.051483,-9.128262000000007
2019-10-11 05:20:00,8.101368666,14.73205796,0.0,9.341147423,12.92084662,5.302500153,1163.559311,3.5796991969999965
2019-10-11 05:30:00,7.778344107,14.35424021,0.0,9.891702783,16.59028791,5.107499933,1085.047171,6.698585127000001
2019-10-11 05:40:00,6.706935024,12.35095502,0.0,17.02406502,18.85220488,4.992499971,642.6006363,1.8281398599999932
2019-10-11 05:50:00,7.407539535,13.54656467,0.0,17.02406502,14.14459169,4.957499933,845.6698914,-2.879473329999996
2019-10-11 06:00:00,6.316213155,12.37052684,0.0,17.02406502,15.86008641,5.0,636.6549133,-1.1639786099999867
2019-10-11 06:10:00,6.165411305,11.7442832,0.0,17.02406502,12.98313714,5.074999928,536.5133392,-4.040927879999998
2019-10-11 06:20:00,6.158301878,11.28455405,0.0,17.02406502,16.60229753,5.199999809,479.1616867,-0.4217674900000077
2019-10-11 06:30:00,7.574286461,13.14241728,0.0,17.02406502,11.3544821,5.129999876,778.6836884,-5.6695829200000105
2019-10-11 06:40:00,7.258315587,13.11679678,0.0,17.02406502,14.4935615,4.925000048,761.0365326,-2.5305035199999963
2019-10-11 06:50:00,7.273592544,12.74247126,0.0,17.02406502,11.6645797,4.902500105,698.0534439,-5.3594853200000045
2019-10-11 07:00:00,7.358367491,13.16369055,0.0,6.198015228,7.988943062,4.845000148,773.3680969,1.7909278340000014
2019-10-11 07:10:00,6.641502333,12.56472154,0.0,6.180726054,12.16087927,4.770000124,665.6215363,5.980153215999991
2019-10-11 07:20:00,6.639367652,12.01370403,0.0,10.43204639,6.851341873,4.807500219,577.4967422,-3.5807045169999867
2019-10-11 07:30:00,6.154904866,11.48479423,0.0,3.85334754,9.789236449,4.877500153,498.4451996,5.935888908999999
2019-10-11 07:40:00,5.928164029,11.16282365,0.0,3.85334754,0.051894571,4.935000086,452.4701035,-3.801452968999996
2019-10-11 07:50:00,6.871268916,12.87176974,0.0,3.85334754,358.6731857,4.9325001,714.5332001,-5.1801618399999825
2019-10-11 08:00:00,6.917229629,12.48020397,0.0,3.85334754,3.67576819,4.875000119,643.9173889,-0.17757935000000202
2019-10-11 08:10:00,6.527194428,12.28093489,0.0,3.85334754,4.112484478,5.054999948,619.3428314,0.2591369380000117
2019-10-11 08:20:00,5.569035363,10.69172461,0.0,3.85334754,7.49850338,5.327500176,388.7720749,3.645155840000001
2019-10-11 08:30:00,5.45741899,10.24772041,0.0,3.85334754,8.054690618,5.317500257,340.1666344,4.201343078000008
2019-10-11 08:40:00,5.847398567,11.02412774,0.0,3.85334754,6.213965564,5.372500157,434.0546631,2.36061802399999
2019-10-11 08:50:00,6.067327118,11.29512888,0.0,3.85334754,11.91573643,5.682499862,471.6287521,8.062388889999994
2019-10-11 09:00:00,5.68588624,10.98966596,0.0,3.85334754,8.234892896,5.960000014,423.76595,4.381545356000004
2019-10-11 09:10:00,5.868489542,11.04369404,0.0,3.85334754,8.783220464,6.068420987,433.1450324,4.929872923999994
2019-10-11 09:20:00,5.083354297,9.877156725,0.0,3.85334754,6.561845341,6.060526296,295.8983733,2.708497800999993
2019-10-11 09:30:00,4.72078464,9.172790408,0.0,3.85334754,7.610809307,6.282499981,225.3635704,3.7574617669999952
2019-10-11 09:40:00,4.530630469,8.760458618,0.0,3.85334754,12.80443433,6.907500005,190.8764313,8.951086790000005
2019-10-11 09:50:00,5.165595933,9.603640839,0.0,3.85334754,13.41827365,6.997368436,274.1492352,9.564926109999988
2019-10-11 10:00:00,5.414042539,9.639554637,0.0,3.85334754,18.41722954,6.961111148,275.2237432,14.563882000000007
2019-10-11 10:10:00,5.190081882,9.904423133,0.0,3.85334754,16.5986422,6.592500019,299.7642708,12.745294660000013
2019-10-11 10:20:00,5.060942602,9.811948165,0.0,3.85334754,15.07868567,6.512499952,288.6203117,11.225338130000011
2019-10-11 10:30:00,4.510867257,8.83536698,0.025789208,3.85334754,16.61753065,6.778947479,192.3574383,12.764183110000005
2019-10-11 10:40:00,4.405958573,8.634868562,0.032666345,3.85334754,13.0448292,6.703333187,174.3767792,9.191481659999994
2019-10-11 10:50:00,3.959306987,8.285174715,0.251569243,3.85334754,8.202043722,6.789473785,116.6951049,4.348696181999998
2019-10-11 11:00:00,3.674453634,8.148145258,0.434997186,3.85334754,11.70866455,6.802500105,86.26071036,7.855317009999993
2019-10-11 11:10:00,2.743557823,6.33483468,11.83781897,3.85334754,29.11527439,7.35999999,9.045389916,25.26192685000001
2019-10-11 11:20:00,2.769284935,3.042789057,33.03115273,9.171074821,17.16047058,7.45250001,-3.878671515,7.98939575899999
2019-10-11 11:30:00,2.758537495,0.924167217,44.99000168,7.243621439,7.986956075,7.734999967,-1.569556993,0.743334635999986
2019-10-11 11:40:00,2.853206217,0.914250682,44.99000168,351.7801514,10.31903665,8.149999952,-0.798116018,18.538885249999964
2019-10-11 11:50:00,2.826651841,2.328154424,35.18786392,0.839454742,14.78073771,8.487500048,-1.144265571,13.941282967999996
2019-10-11 12:00:00,3.236694199,8.207596689,0.781498938,29.09723663,21.36687375,8.452499866,57.43658165,-7.730362880000001
2019-10-11 12:10:00,3.547931725,8.154714838,0.470497604,29.09723663,20.3043153,8.712500191,83.89228535,-8.792921330000013
2019-10-11 12:20:00,3.391616946,8.135071099,0.695497115,29.09723663,16.53407269,8.662500048,60.9163116,-12.56316394000001
2019-10-11 12:30:00,3.683233774,8.149082512,0.567999194,29.09723663,21.68495792,8.642500257,75.87595778,-7.41227871000001
2019-10-11 12:40:00,2.606868637,8.148753002,1.265508246,29.09723663,42.35805956,9.034999943,18.33041457,13.26082292999999
2019-10-11 12:50:00,2.719116056,8.153383121,1.415000576,29.09723663,27.8441219,9.412500048,7.26775752,-1.253114729999993
2019-10-11 13:00:00,3.106292659,8.144824058,1.24000001,29.09723663,17.32722273,9.590000105,31.61830814,-11.77001390000001
2019-10-11 13:10:00,2.46096738,8.140487552,1.415000576,29.09723663,25.19197131,9.912499857,3.803535748,-3.9052653200000123
2019-10-11 13:20:00,3.417363071,8.156546921,0.738998098,29.09723663,35.52881508,10.05749993,62.73508387,6.431578449999989
2019-10-11 13:30:00,3.02580573,8.145304933,1.015000405,33.04610036,48.01909432,9.599999809,36.67210783,14.972993959999997
2019-10-11 13:40:00,2.117858183,8.133976266,1.805452263,38.97528458,33.4873731,9.819999886,-9.119886547,-5.487911480000008
2019-10-11 13:50:00,2.560106212,0.74561817,44.99000168,38.97528458,16.50308787,9.487500095,-1.627708524,-22.47219670999999
2019-10-11 14:00:00,2.474616587,6.239421453,9.605619882,10.74729069,7.397319008,9.082500029,-5.233215503,-3.349971681999989
2019-10-11 14:10:00,2.209519714,8.150955275,1.49000001,4.950907707,10.52932932,9.477500057,-8.395897493,5.578421612999989
2019-10-11 14:20:00,1.956357396,2.019066456,38.46422556,4.950907707,7.759668963,10.29499984,-3.633236536,2.808761255999997
2019-10-11 14:30:00,1.626393789,0.577514634,44.99000168,4.950907707,8.407339436,10.26499987,-0.588450517,3.456431729000002
2019-10-11 14:40:00,1.617299992,0.518141112,44.99000168,4.950907707,4.611852093,11.40999994,-0.100298002,-0.33905561399998874
2019-10-11 14:50:00,1.261762527,0.431500069,44.99000168,4.950907707,354.9235524,11.5875001,-0.146712505,-10.027355306999993
2019-10-11 15:00:00,1.697624987,0.328448557,44.99000168,4.950907707,330.1951392,10.65749998,-0.453475009,-34.75576850699997
2019-10-11 15:10:00,1.82640003,0.633763639,44.99000168,4.950907707,348.7540257,11.29500003,-0.725560017,-16.196882007
2019-10-11 15:20:00,1.673802595,0.517713246,44.99000168,4.950907707,359.2907619,10.9526316,-0.566071592,-5.660145806999935
2019-10-11 15:30:00,0.995664451,0.229307043,44.99000168,4.950907707,28.28079375,11.01578963,-0.090161503,23.329886042999988
2019-10-11 15:40:00,1.030087516,0.0,44.99000168,4.950907707,38.23976675,10.78500004,-0.189392504,33.288859043
2019-10-11 15:50:00,1.125693678,0.086315804,44.99000168,4.950907707,40.68871334,10.11500006,-0.765572508,35.737805632999994
2019-10-11 16:00:00,1.572315624,0.253684254,44.99000168,4.950907707,42.26099488,9.147368381,-0.205101113,37.310087173
2019-10-11 16:10:00,1.700272013,0.0,44.99000168,4.950907707,66.00776994,8.564706129,-0.598775308,61.056862233000004
2019-10-11 16:20:00,1.787156194,0.0,44.99000168,4.950907707,76.99078645,8.570000076,-0.560175014,72.039878743
2019-10-11 16:30:00,1.754587168,0.0,44.99000168,4.950907707,84.69834169,8.487499952,-0.587917008,79.74743398300001
2019-10-11 16:40:00,1.96284405,0.0,44.99000168,4.950907707,92.63316047,8.4474998,-0.650870014,87.68225276300001
2019-10-11 16:50:00,2.405324996,0.0,44.99000168,4.950907707,108.9284129,8.202499819,-0.937359522,103.97750519300001
2019-10-11 17:00:00,2.760900021,0.596065104,44.99000168,99.84749838,127.0159071,7.895000172,-3.242079467,27.168408720000002
2019-10-11 17:10:00,3.130217886,1.954577839,36.9634556,132.56503,140.0264459,7.847500157,-1.943007043,7.4614158999999916
2019-10-11 17:20:00,3.02521168,8.248628721,1.487000097,139.9506989,154.9693974,7.80500021,17.52144824,15.0186985
2019-10-11 17:30:00,3.583965633,8.140400896,1.073332755,139.9506989,151.5547741,7.788889037,42.83339214,11.604075200000011
2019-10-11 17:40:00,4.15218442,8.138319204,0.299444766,139.9506989,135.9379901,7.786111249,99.14011425,-4.012708799999984
2019-10-11 17:50:00,4.830581903,8.633982852,0.0,139.9506989,135.2825622,7.800000191,177.5044716,-4.668136699999991
2019-10-11 18:00:00,5.141373909,9.443227932,0.0,139.9506989,136.042588,7.792500162,248.5733353,-3.908110899999997
2019-10-11 18:10:00,5.146627116,9.180789962,0.0,139.9506989,139.8797027,7.75,223.8286919,-0.07099619999999618
2019-10-11 18:20:00,5.045238709,9.06521666,0.0,139.9506989,142.4554255,7.55249989,215.2967804,2.504726599999998
2019-10-11 18:30:00,5.675973868,9.962436229,0.0,139.9506989,135.0898885,7.417499995,304.9539246,-4.860810399999991
2019-10-11 18:40:00,5.541488552,10.02004816,0.0,139.9506989,136.2661908,7.347499943,309.6949112,-3.684508099999988
2019-10-11 18:50:00,5.164502716,9.209142521,0.0,139.9506989,140.0932698,7.2299999,226.8317841,0.14257090000000971
2019-10-11 19:00:00,4.6276752,8.759186089,0.0,139.9506989,146.5608697,7.405000067,188.4062317,6.61017080000002
2019-10-11 19:10:00,4.733648527,9.031354666,0.0,142.1901182,156.8660143,7.360000062,212.7603706,14.675896099999989
2019-10-11 19:20:00,5.245305276,9.550164565,0.0,160.8044281,158.8612734,7.19499979,261.3487518,-1.943154700000008
2019-10-11 19:30:00,5.697933269,10.17784148,0.0,160.8044281,157.2415054,7.192499781,325.8684631,-3.5629227000000014
2019-10-11 19:40:00,5.964819105,10.64719743,0.0,160.8044281,160.4742783,7.271052586,380.8481253,-0.3301497999999867
2019-10-11 19:50:00,6.547446108,11.12587877,0.0,160.8044281,154.2970229,7.204999828,440.1353592,-6.507405199999994
2019-10-11 20:00:00,5.996195555,11.05161895,0.0,160.8044281,166.1625239,7.109999895,430.8480774,5.358095800000001
2019-10-11 20:10:00,6.502023649,11.67190133,0.0,160.8044281,164.491012,7.192499781,516.6434921,3.6865839000000165
2019-10-11 20:20:00,6.688762426,11.77929381,0.0,168.0526617,165.9320566,7.149999833,533.8798553,-2.1206050999999775
2019-10-11 20:30:00,7.024815961,12.12497893,0.0,172.8776398,169.0116013,7.026315815,586.0260138,-3.866038500000002
2019-10-11 20:40:00,6.314041257,11.24761006,0.0,172.8776398,169.1544478,6.72749989,459.7442657,-3.723191999999983
2019-10-11 20:50:00,6.10033114,11.1428863,0.0,172.8776398,173.3170622,6.669999814,444.3992752,0.4394224000000122
2019-10-11 21:00:00,6.34595015,11.11060707,0.0,172.8776398,172.2854619,6.717499876,439.9048599,-0.5921778999999958
2019-10-11 21:10:00,6.555821896,11.60303285,0.0,172.8776398,173.759868,6.708333201,509.470715,0.8822282000000143
2019-10-11 21:20:00,6.059311942,10.99765269,0.0,172.8776398,171.0544216,6.67368402,428.2135106,-1.8232181999999852
2019-10-11 21:30:00,5.847899699,10.61759922,0.0,172.8776398,175.1290037,6.485000014,380.7237091,2.251363900000001
2019-10-11 21:40:00,6.167156172,11.40671128,0.0,172.8776398,172.9648005,6.539999962,481.3422699,0.08716069999999831
2019-10-11 21:50:00,6.26615112,11.61301043,0.0,172.8776398,180.0347426,6.523529389,511.8797589,7.15710279999999
2019-10-11 22:00:00,5.465392862,10.78921163,0.0,173.9647405,188.9237957,6.350000177,396.1092791,14.959055199999995
2019-10-11 22:10:00,6.411432894,12.15651757,0.0,188.2435455,190.804561,6.26315802,600.5538394,2.5610154999999963
2019-10-11 22:20:00,6.257110143,12.04798543,0.0,188.2435455,193.4289734,6.139999938,579.2568634,5.185427899999979
2019-10-11 22:30:00,6.561256623,12.30032918,0.0,189.4538207,197.2297774,6.330000186,615.5531631,7.775956699999995
2019-10-11 22:40:00,6.869635487,12.48707856,0.0,200.5366673,195.7987099,6.305000186,645.2282822,-4.737957399999999
2019-10-11 22:50:00,6.394175434,12.31400746,0.0,195.9264984,203.8038581,6.154999971,619.1080612,7.8773596999999995
2019-10-11 23:00:00,6.244561815,12.14665112,0.0,195.9264984,206.8422826,6.180000019,600.364502,10.91578419999999
2019-10-11 23:10:00,6.749183369,12.39064492,0.0,195.9264984,199.8728622,6.230000067,634.7368851,3.946363799999972
2019-10-11 23:20:00,6.74452424,12.02038197,0.0,195.9264984,194.128719,6.144999957,574.6738068,-1.7977794000000245
2019-10-11 23:30:00,5.978319788,10.86993474,0.0,195.9264984,192.6069318,6.089999962,416.9740707,-3.3195666000000017
2019-10-11 23:40:00,7.06615665,12.99443547,0.0,195.9264984,190.8540607,6.094999909,749.0603149,-5.072437700000023
2019-10-11 23:50:00,6.715343976,12.35680962,0.0,195.9264984,190.7320018,6.022500014,637.3640045,-5.194496600000008
2019-10-12 00:00:00,7.483274531,13.42643447,0.0,234.3412476,241.2333418,4.817500186,821.3407623,6.8920942000000025
2019-10-12 00:10:00,7.047247385,12.54003205,0.0,234.3412476,231.8581617,4.842105439,665.322558,-2.483085899999992
2019-10-12 00:20:00,6.115886474,11.33006313,0.0,234.3412476,227.2582834,4.647500014,474.5098557,-7.082964199999992
2019-10-12 00:30:00,7.244022584,12.80561207,0.0,234.3412476,234.6646309,4.880000114,709.2304016,0.32338329999998905
2019-10-12 00:40:00,7.525114512,13.25901175,0.0,234.3412476,237.2307792,5.28500011,786.6077362,2.889531599999998
2019-10-12 00:50:00,7.348622179,12.86939594,0.0,234.3412476,236.7917919,5.340000153,718.8916534,2.45054429999999
2019-10-12 01:00:00,6.798485351,11.87925178,0.0,234.3412476,229.6942448,5.345000172,553.7091232,-4.647002799999996
2019-10-12 01:10:00,6.200482051,11.0039016,0.0,234.3412476,224.9717952,5.313333352,427.3214071,-9.3694524
2019-10-12 01:20:00,6.109811166,10.63298085,0.0,234.3412476,220.6700627,5.0,385.4737621,-13.671184900000014
2019-10-12 01:30:00,6.752970219,11.7453673,0.0,228.9709999,221.9092664,5.442499948,532.806369,-7.0617335000000026
2019-10-12 01:40:00,6.658431315,11.93983684,0.0,220.0729065,219.734401,5.392500091,562.1378998,-0.3385054999999966
2019-10-12 01:50:00,6.902825236,12.30496466,0.0,220.0729065,216.3642694,5.417499948,615.7489471,-3.708637099999976
2019-10-12 02:00:00,7.220503831,13.12278606,0.0,214.3087496,212.096758,4.607500052,765.0220398,-2.2119916000000046
2019-10-12 02:10:00,6.615106487,12.62160136,0.0,210.1948242,212.1869237,4.019999981,673.6938599,1.9920994999999948
2019-10-12 02:20:00,7.648573589,13.93574363,0.0,210.1948242,211.2982348,4.287499952,931.4332672,1.1034105999999895
2019-10-12 02:30:00,7.319014955,13.81388479,0.0,210.1948242,211.5229223,4.522500014,899.0477692,1.3280981000000054
2019-10-12 02:40:00,7.685661483,13.86054061,0.0,210.1948242,210.4997927,4.380000067,913.8272034,0.3049685000000011
2019-10-12 02:50:00,7.801417303,14.23777494,0.0,202.3362536,197.267493,4.219999933,994.1411011,-5.06876059999999
2019-10-12 03:00:00,8.829965425,14.91407217,0.0,194.8289185,192.109792,4.044999957,1280.600549,-2.7191264999999873
2019-10-12 03:10:00,9.551972485,15.15704405,0.140989471,194.8289185,195.4639918,4.22249999,1836.054303,0.6350733000000162
2019-10-12 03:20:00,10.05820889,15.13312313,1.476936677,195.9312746,202.0518486,3.984999955,2026.724213,6.120574000000005
2019-10-12 03:30:00,10.05267735,15.15366697,0.886417309,205.0535589,201.1834561,3.647500038,1885.989331,-3.870102800000012
2019-10-12 03:40:00,8.625666523,15.13172686,0.0,195.9264832,199.6098453,3.17249999,1439.010388,3.6833620999999823
2019-10-12 03:50:00,8.982493424,15.14634696,0.0,195.9264832,197.7378657,3.047499955,1453.350708,1.8113824999999792
2019-10-12 04:00:00,8.984294057,14.99169257,0.127498496,195.9264832,187.837705,3.064999986,1456.983536,-8.088778200000007
2019-10-12 04:10:00,8.67999897,15.12258263,0.037999763,195.9264832,190.1888136,3.192499995,1491.646149,-5.737669600000004
2019-10-12 04:20:00,9.135504031,15.09186079,0.292991548,195.9264832,195.7027704,3.11500001,1581.81546,-0.22371280000001548
2019-10-12 04:30:00,9.82484107,15.11956541,0.295979729,195.9264832,191.8132059,3.437500048,1783.455878,-4.113277299999993
2019-10-12 04:40:00,10.0315347,15.14468497,1.30595671,195.9264832,192.0153603,3.620000017,1964.65351,-3.9111229000000094
2019-10-12 04:50:00,9.424281001,15.12959209,0.296493492,195.9264832,189.4284672,3.270000088,1811.66062,-6.498016000000007
2019-10-12 05:00:00,8.659580183,14.96743526,0.230996861,194.2808414,187.1739125,3.497500026,1541.544858,-7.106928900000014
2019-10-12 05:10:00,8.951828361,15.09720571,0.0,190.4386597,188.4120313,3.478125021,1355.427414,-2.026628399999993
2019-10-12 05:20:00,8.073050198,14.71760946,0.0,190.4386597,187.5690041,3.518421085,1194.561411,-2.8696555999999873
2019-10-12 05:30:00,8.14790504,14.90756245,0.0,190.4386597,193.5009069,3.532500005,1331.779758,3.0622472000000016
2019-10-12 05:40:00,10.28422587,15.16235143,2.173014465,190.4386597,194.4562982,3.99999994,1930.331818,4.017638500000004
2019-10-12 05:50:00,9.989063644,15.173954,1.877321664,190.4386597,187.6031745,4.064999914,1995.749445,-2.8354851999999937
2019-10-12 06:00:00,9.954704475,15.15305588,1.577447985,190.4386597,196.0985076,4.250000024,1985.821442,5.659847900000017
2019-10-12 06:10:00,9.944476652,15.15173346,0.89790813,190.4386597,195.9407769,4.300000072,1841.659607,5.502117200000015
2019-10-12 06:20:00,9.015033507,15.09551758,0.195998142,190.4386597,196.2379166,4.442105318,1650.872278,5.799256900000017
2019-10-12 06:30:00,9.242643959,15.11149277,0.187990891,197.7182734,198.7347099,4.692500114,1546.675323,1.016436500000026
2019-10-12 06:40:00,10.27761769,15.17664599,1.084412315,197.7384488,192.1450057,4.712500048,1963.594421,-5.593443099999973
2019-10-12 06:50:00,9.616105795,15.14745985,0.558880841,190.4386597,190.0683063,4.855000162,1792.553717,-0.37035339999999906
2019-10-12 07:00:00,9.831189442,15.15442831,0.565934026,190.4386597,187.9499103,5.119999886,1795.222437,-2.488749399999989
2019-10-12 07:10:00,9.455818725,15.1624982,0.315778463,190.4386597,195.1452722,5.342500186,1742.566431,4.706612500000006
2019-10-12 07:20:00,9.542746782,15.15796933,0.873594235,190.4386597,194.9246055,5.4075001,1746.769604,4.4859458000000245
2019-10-12 07:30:00,10.63453739,15.16009668,2.965925933,190.4386597,193.4746076,5.480000019,1984.464661,3.035947900000025
2019-10-12 07:40:00,10.43086972,15.14302915,2.848483432,190.4386597,189.4387304,5.567499971,1908.612363,-0.9999292999999909
2019-10-12 07:50:00,10.42517099,15.20760329,5.14414893,190.4386597,192.7299857,5.769999957,2049.211627,2.291325999999998
2019-10-12 08:00:00,11.41757789,15.16220391,7.101697269,190.4386597,188.5468037,5.987500024,2036.393494,-1.89185599999999
2019-10-12 08:10:00,11.11773782,15.14251287,6.211656428,190.4386597,190.9636446,6.11499989,2029.596246,0.5249849000000211
2019-10-12 08:20:00,10.68781176,15.1893864,4.57202376,190.4386597,193.4044172,6.302500176,2031.391626,2.9657575000000236
2019-10-12 08:30:00,10.96170154,15.15112048,5.026938894,190.4386597,193.1410462,6.35500021,2001.171716,2.702386500000017
2019-10-12 08:40:00,11.07855248,15.16540182,6.060820267,190.4386597,192.0536197,6.50250001,2043.827197,1.6149600000000248
2019-10-12 08:50:00,12.6686162,15.16732089,9.254189799,190.4386597,195.2877564,6.707499838,2044.246582,4.849096700000018
2019-10-12 09:00:00,11.23384628,15.07174896,4.971180811,190.4386597,198.6256457,6.920000076,2012.344977,8.186986000000019
2019-10-12 09:10:00,11.493647,15.16279529,6.610162501,190.4386597,191.5471325,7.1049999,2053.860284,1.1084728000000155
2019-10-12 09:20:00,12.31522326,15.16952388,7.009694783,190.4386597,191.4938592,7.244999909,2047.819092,1.0551995000000147
2019-10-12 09:30:00,11.56643052,15.13462664,5.203361524,190.4386597,186.6435206,7.445000029,1983.568317,-3.7951391
2019-10-12 09:40:00,11.22502904,15.21888202,6.179803574,190.4386597,191.5196975,7.735000038,2014.138202,1.0810378000000185
2019-10-12 09:50:00,12.33993001,15.29014528,7.908366356,190.4386597,190.3085114,7.892500162,2052.335986,-0.13014830000000188
2019-10-12 10:00:00,12.43354068,15.22710939,7.637732058,190.4386597,187.6585668,7.915000105,2055.59483,-2.7800928999999996
2019-10-12 10:10:00,13.07136674,15.183718,9.728153982,190.4386597,194.3523465,8.067500234,2054.580035,3.913686800000022
2019-10-12 10:20:00,13.57741757,15.16386725,10.24858092,190.4386597,192.413179,8.036842371,2055.331839,1.9745193000000256
2019-10-12 10:30:00,13.30339804,15.16054876,9.868799243,190.4386597,193.8711054,8.309999657,2055.274701,3.4324457000000166
2019-10-12 10:40:00,11.46780803,15.22803645,5.839399401,196.5879141,195.0281367,8.424999714,2036.392407,-1.5597774000000015
2019-10-12 10:50:00,12.71932898,15.2230871,9.182998413,199.2191772,195.0192954,8.600000238,2048.571936,-4.199881799999986
2019-10-12 11:00:00,12.74678273,15.15486181,9.226713005,199.2191772,200.123918,8.785000181,2054.122284,0.9047408000000132
2019-10-12 11:10:00,12.20258603,15.08199996,6.706918332,199.2191772,193.4089606,8.902499628,2025.520593,-5.81021659999999
2019-10-12 11:20:00,14.02655592,15.19509709,10.88404635,199.2191772,191.198811,8.735000181,2062.268799,-8.020366199999984
2019-10-12 11:30:00,13.25014003,15.20014051,10.99940187,199.2191772,195.0317799,8.877777629,2054.412514,-4.1873972999999864
2019-10-12 11:40:00,14.54071366,15.1686432,11.32424347,199.2191772,191.0933563,8.884210587,2041.080641,-8.12582089999998
2019-10-12 11:50:00,14.80137017,15.21831878,11.85918791,199.2191772,190.2985185,9.152631509,2040.186234,-8.92065869999999
2019-10-12 12:00:00,13.77971168,15.24443538,10.50345832,192.6866114,190.0510219,9.102499914,2058.014899,-2.635589500000009
2019-10-12 12:10:00,12.78064075,15.18578602,9.706524739,191.5362244,189.8604399,9.199999809,2044.589081,-1.6757845000000202
2019-10-12 12:20:00,13.61940589,15.04074003,10.55599992,191.5362244,188.5317701,9.194999838,1981.325848,-3.0044543000000203
2019-10-12 12:30:00,13.5758955,15.1484752,9.885020259,191.5362244,198.796264,9.257499981,2054.797186,7.260039599999999
2019-10-12 12:40:00,13.68016114,15.19275279,10.61216679,201.9150575,198.2513614,9.47750001,2048.611938,-3.6636960999999815
2019-10-12 12:50:00,14.5533597,15.16422017,11.55495808,201.4175334,195.5331941,9.580000305,2030.549695,-5.8843392999999935
2019-10-12 13:00:00,14.7820682,15.16803266,12.13054202,194.8289185,194.7009946,9.577500296,2052.319446,-0.12792389999998477
2019-10-12 13:10:00,14.96030526,15.13272795,13.5970938,194.8289185,191.5840207,9.669999886,2054.34527,-3.2448977999999897
2019-10-12 13:20:00,15.19526949,15.2121014,12.91466017,194.8289185,195.3481385,9.799999666,2051.712823,0.5192200000000184
2019-10-12 13:30:00,16.06627746,15.17521428,13.87023967,194.8289185,192.190257,9.879999542,2057.495251,-2.6386614999999836
2019-10-12 13:40:00,14.51970582,15.16067943,11.89963164,194.8289185,191.8598008,9.884999561,2044.86972,-2.969117699999998
2019-10-12 13:50:00,13.81765351,15.18349577,10.53240346,194.8289185,193.931673,9.917499685,2047.240186,-0.8972454999999968
2019-10-12 14:00:00,13.51157637,15.16911243,10.47455199,194.8289185,196.4711371,9.977499914,2027.53844,1.6422186000000067
2019-10-12 14:10:00,15.77712951,15.1718916,13.65007014,194.8289185,198.392347,10.09999995,2035.291199,3.5634285000000148
2019-10-12 14:20:00,15.34391789,15.16245608,13.35117686,194.8289185,191.0918151,10.24749999,2038.711688,-3.737103399999995
2019-10-12 14:30:00,14.79012451,15.19140954,13.02422774,194.8289185,194.772145,10.36499982,2053.97981,-0.05677349999999137
2019-10-12 14:40:00,14.27510772,15.20053858,11.82215422,194.8289185,199.2083086,10.57750015,2051.632269,4.379390100000023
2019-10-12 14:50:00,14.44662514,15.12440747,11.86714161,194.8289185,196.6863011,10.62500005,2020.444043,1.8573826000000224
2019-10-12 15:00:00,13.83367295,15.15751746,11.97167546,194.8289185,196.9022573,10.6400001,2044.241742,2.073338800000016
2019-10-12 15:10:00,14.20464454,15.17475191,11.9362072,194.8289185,206.3331438,10.75,2046.970801,11.504225300000002
2019-10-12 15:20:00,15.47417102,15.20889589,12.64749141,203.2309941,201.2840419,10.88500009,2062.150342,-1.9469521999999984
2019-10-12 15:30:00,14.84932017,15.26008746,12.03899218,205.7496901,202.7329469,11.01500006,2034.642419,-3.0167432000000076
2019-10-12 15:40:00,13.0816503,15.22523837,9.835232169,205.8045654,205.6970167,11.11750026,2044.906531,-0.10754869999999528
2019-10-12 15:50:00,13.58868504,15.19391258,10.00422589,205.8045654,200.5560452,11.27500033,2044.770502,-5.2485202000000015
2019-10-12 16:00:00,16.02532878,15.18434367,13.52720007,205.8045654,199.5605296,11.3724999,2036.791516,-6.244035800000006
2019-10-12 16:10:00,15.68123565,15.10470732,12.98367788,205.8045654,201.820921,11.39999962,1999.32464,-3.983644400000003
2019-10-12 16:20:00,13.58083305,15.20654467,10.97187047,205.6306081,201.5638441,11.39999962,2049.175885,-4.066763999999978
2019-10-12 16:30:00,15.93487377,15.17053914,13.82164613,205.8045654,201.7956113,11.40999966,2022.613904,-4.008954100000011
2019-10-12 16:40:00,13.51321085,15.11350036,10.00480363,205.8045654,195.4674198,11.35526316,2022.764899,-10.337145600000014
2019-10-12 16:50:00,14.63246053,15.14749593,12.00336456,200.3884685,197.7411129,11.38999971,2017.815709,-2.6473555999999974
2019-10-12 17:00:00,13.4780973,15.11543849,10.99496834,203.609436,199.0862503,11.34411773,2023.463695,-4.523185699999999
2019-10-12 17:10:00,14.90957394,15.18350834,12.24752496,203.4997025,196.3592033,11.34250002,2039.700873,-7.140499200000022
2019-10-12 17:20:00,14.26900077,15.1916015,10.77511879,199.2191772,196.8466173,11.40249963,2041.142462,-2.372559899999999
2019-10-12 17:30:00,14.15331903,15.15687051,11.2840772,199.2191772,197.0102182,11.45499983,2053.812805,-2.208958999999993
2019-10-12 17:40:00,14.0651844,15.17460908,11.04069521,199.2191772,196.3906949,11.52999997,2042.275165,-2.8284822999999903
2019-10-12 17:50:00,13.79711944,15.10330993,10.94360891,199.2191772,200.139778,11.6789473,2038.330731,0.9206008000000168
2019-10-12 18:00:00,13.86274978,15.21485147,11.69847487,199.2191772,199.0365928,11.68095221,2056.785144,-0.1825843999999961
2019-10-12 18:10:00,14.34571924,15.11367399,10.90193169,199.2191772,203.9241471,11.625,2012.755847,4.704969900000009
2019-10-12 18:20:00,14.12380471,15.11432442,10.41962406,199.2191772,201.8346603,11.73249993,2046.120868,2.615483100000006
2019-10-12 18:30:00,11.89394746,15.0881204,7.485134707,202.290008,205.4518933,11.75,2000.198566,3.1618852999999945
2019-10-12 18:40:00,12.67030525,15.1526695,8.243330943,207.9996948,210.0596708,11.83947362,1998.904773,2.059976000000006
2019-10-12 18:50:00,14.26231804,15.04569845,10.40039844,232.511845,239.0539265,11.28571433,2012.837427,6.542081499999995
2019-10-12 19:00:00,13.39197812,15.22799854,9.712523492,266.7541962,266.4106914,9.615789313,2053.716809,-0.34350480000000516
2019-10-12 19:10:00,14.47699361,15.08626735,11.50711788,268.3657532,263.695111,9.138095311,2047.227417,-4.670642199999975
2019-10-12 19:20:00,13.11698939,15.12670282,8.476540334,268.3657532,265.8851957,9.107894897,2033.714087,-2.480557499999975
2019-10-12 19:30:00,11.74940128,15.09110333,6.297119285,268.3657532,266.3413174,9.565000248,2012.21532,-2.024435799999992
2019-10-12 19:40:00,11.95069275,15.17354643,7.511017628,268.3657532,266.3543366,9.432500029,2057.386963,-2.0114165999999614
2019-10-12 19:50:00,11.29786839,15.12364787,4.260256711,266.0638831,261.8176556,9.204999828,2009.918457,-4.246227499999975
2019-10-12 20:00:00,11.36528735,15.1507528,6.284784127,259.5852356,262.2384709,9.292500114,2036.944653,2.6532353000000057
2019-10-12 20:10:00,12.31253152,15.16610196,7.324372994,259.5852356,263.9341615,9.327500057,2019.626117,4.34892590000004
2019-10-12 20:20:00,11.93316984,15.17693768,7.043037269,259.5852356,261.7499099,9.232499933,2026.117804,2.1646743000000015
2019-10-12 20:30:00,11.6412374,15.12684488,6.199278073,259.5852356,262.4125793,9.017499971,2033.812238,2.8273437000000285
2019-10-12 20:40:00,10.80629616,15.20453739,5.008317764,251.7278048,250.1803159,8.839999962,2011.842419,-1.5474888999999905
2019-10-12 20:50:00,11.53873537,15.18612698,5.379784617,249.479416,255.1344742,8.477499914,2051.657343,5.655058200000013
2019-10-12 21:00:00,11.1014957,15.17008737,6.260872093,258.4876709,254.3668698,8.384999561,2040.395551,-4.120801100000023
2019-10-12 21:10:00,11.22215195,15.15084913,5.43420302,258.4876709,255.1203413,8.229999733,2004.115747,-3.367329600000005
2019-10-12 21:20:00,10.41837716,15.1527463,3.639441202,258.4876709,253.5185208,8.140000057,2026.566321,-4.969150100000007
2019-10-12 21:30:00,10.19904263,15.16271862,2.193346742,258.4876709,259.2880549,8.085000324,1886.261938,0.8003840000000082
2019-10-12 21:40:00,9.548055649,15.16748357,0.6144297,258.4876709,256.9006094,7.960000086,1705.609058,-1.5870615000000043
2019-10-12 21:50:00,9.797108769,15.11812247,1.511260357,258.4876709,252.4806155,7.892500114,1755.405908,-6.007055400000013
2019-10-12 22:00:00,9.60511682,15.11849315,0.765789454,258.4876709,250.4931874,7.792500162,1652.947766,-7.994483500000001
2019-10-12 22:10:00,8.928420973,14.92407855,0.077498356,258.4876709,254.6837902,7.699999809,1316.300336,-3.8038807000000077
2019-10-12 22:20:00,9.22196815,15.14043581,0.059997543,250.1493777,250.541952,7.559999943,1477.360779,0.3925743000000068
2019-10-12 22:30:00,9.403769302,15.14987361,0.492454721,247.5669539,247.8391523,7.435000062,1799.747339,0.2721984000000077
2019-10-12 22:40:00,9.139476562,15.12940045,0.298993398,254.0974121,247.6930527,7.345000076,1710.875061,-6.404359400000004
2019-10-12 22:50:00,9.345687342,15.15030688,0.341979426,252.8056934,247.4481884,7.167499804,1706.527844,-5.357505000000003
2019-10-12 23:00:00,9.106713629,15.06053942,0.129992172,244.2193298,243.9214752,7.059999967,1391.469345,-0.29785459999999375
2019-10-12 23:10:00,9.481991887,15.10422863,0.080999559,244.2193298,239.4168413,6.925000072,1582.264148,-4.80248850000001
2019-10-12 23:20:00,9.618667483,15.14502543,0.272488873,244.2193298,243.485738,6.800000119,1649.707556,-0.7335917999999992
2019-10-12 23:30:00,9.489862275,15.11264339,0.348489013,244.2193298,240.3398873,6.765000057,1732.972961,-3.8794425000000103
2019-10-12 23:40:00,9.389662027,15.17472361,0.054498415,244.2193298,239.9522168,6.712499881,1573.555273,-4.267112999999995
2019-10-12 23:50:00,8.737226987,15.09585191,0.0,244.2193298,240.1225755,6.619999862,1458.831683,-4.096754299999986
2019-11-01 00:00:00,2.39087534,8.171124458,1.465000272,335.3177185,319.4775696,7.400000095,8.646309853,-15.840148900000031
2019-11-01 00:10:00,2.375171661,8.143839836,1.465000272,335.3177185,332.5565491,7.372499943,4.344982624,-2.7611694000000284
