Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-11-01 00:20:00,2.188358545,8.150260925,1.465000272,335.3177185,334.0091553,7.402500153,-2.39706111,-1.3085632000000373
2019-11-01 00:30:00,2.356274843,8.202493668,1.440000415,335.3177185,330.6228943,7.414999962,6.654584885,-4.694824200000028
2019-11-01 00:40:00,2.418477774,8.219704628,1.393500566,335.3177185,333.2869873,7.169999599,17.01667213,-2.030731199999991
2019-11-01 00:50:00,2.729770899,8.210000992,0.891499102,335.3177185,330.9480896,7.199999809,52.37010193,-4.369628900000009
2019-11-01 01:00:00,3.066680193,8.269080162,0.942499936,335.3177185,330.269928,7.204999924,55.47894287,-5.047790500000019
2019-11-01 01:10:00,2.944483519,8.273174286,0.755499363,335.3177185,329.7284241,7.224999905,72.25704193,-5.589294400000028
2019-11-01 01:20:00,3.45276165,8.502655029,0.147498205,335.3177185,337.2878723,7.214999676,148.7971802,1.9701537999999914
2019-11-01 01:30:00,4.351465225,9.39206028,0.0,335.3177185,338.5939026,7.172499657,247.2869415,3.2761840999999663
2019-11-01 01:40:00,4.46111393,9.704385757,0.0,335.3177185,335.8096313,7.18999958,278.5728455,0.49191279999996596
2019-11-01 01:50:00,4.587617397,9.116643906,0.0,335.3177185,335.1509399,7.199999809,219.9572754,-0.16677859999998645
2019-11-01 02:00:00,4.280352116,8.833372116,0.0,335.3177185,338.8952332,7.199999809,197.7169037,3.5775146999999947
2019-11-01 02:10:00,4.674378395,9.245443344,0.0,335.3177185,338.7749939,7.199999809,230.6929932,3.4572754000000145
2019-11-01 02:20:00,3.985449791,8.656505585,0.146999508,335.3177185,334.0266418,7.255000114,158.695816,-1.2910767000000192
2019-11-01 02:30:00,4.159117699,8.585744858,0.0,335.3177185,339.0141602,7.278947353,172.219101,3.69644169999998
2019-11-01 02:40:00,4.299489975,9.054621696,0.0,335.3177185,335.8707275,7.365000248,215.036972,0.5530089999999745
2019-11-01 02:50:00,4.119174004,9.041303635,0.024499746,335.3177185,335.0906982,7.380000114,211.8165894,-0.2270202999999924
2019-11-01 03:00:00,3.259860277,8.235445976,0.586999714,335.3177185,331.6275635,7.172499657,76.977211,-3.6901550000000043
2019-11-01 03:10:00,3.957383394,8.419218063,0.126499459,322.4746399,314.6630554,7.03249979,138.2833862,-7.811584499999981
2019-11-01 03:20:00,4.430021763,8.318762779,0.024499746,303.4883423,319.7114868,7.0,144.7177734,16.22314449999999
2019-11-01 03:30:00,3.161497593,8.258049011,0.499999732,303.4883423,329.100647,7.054999828,83.2787323,25.61230469999998
2019-11-01 03:40:00,2.984578371,8.192912102,0.442000031,303.4883423,331.2721252,7.174999714,85.6918869,27.783782900000006
2019-11-01 03:50:00,2.965626001,8.22353363,0.739999056,303.4883423,329.478241,7.125,66.1155014,25.989898700000026
2019-11-01 04:00:00,2.986694574,8.227330208,0.641000569,307.2409973,330.5501404,7.142499924,66.57329559,23.30914309999997
2019-11-01 04:10:00,2.953414917,8.272816658,0.257894814,327.6347656,330.2393188,7.394736767,108.9037857,2.604553199999998
2019-11-01 04:20:00,3.33232832,8.483512878,0.097999431,327.6347656,332.3789978,7.377500057,144.5188599,4.744232199999999
2019-11-01 04:30:00,3.421404839,8.47382164,0.235786349,327.6347656,331.6789246,7.471052647,136.3246918,4.044159000000036
2019-11-01 04:40:00,2.698066235,8.161589622,0.791499078,327.6347656,332.8368225,7.289999962,58.03731155,5.202056900000002
2019-11-01 04:50:00,2.307084084,8.16902256,1.465000272,327.6347656,319.3170471,6.897500038,13.11387825,-8.317718499999955
2019-11-01 05:00:00,3.005661249,8.270061493,1.213888764,327.6347656,309.5167236,6.724999905,35.82567978,-18.118042000000003
2019-11-01 05:10:00,3.836262941,8.272575378,0.557333469,321.0104065,314.2172241,6.686666489,83.45122528,-6.793182399999978
2019-11-01 05:20:00,4.506975651,8.457017899,0.108888321,305.6834717,309.9080505,6.663888931,149.2039185,4.2245788000000175
2019-11-01 05:30:00,4.916786194,8.827738762,0.0,305.6834717,306.9114075,6.589999676,197.9185791,1.2279358000000116
2019-11-01 05:40:00,4.660883427,8.3201828,0.0,305.6834717,312.2922363,6.534999847,141.7913513,6.608764600000029
2019-11-01 05:50:00,4.379271984,8.269116402,0.045999639,305.6834717,306.3551941,6.59499979,135.0971222,0.6717224000000215
2019-11-01 06:00:00,3.974590778,8.295476913,0.202499747,305.6834717,310.3355713,6.59499979,111.0352402,4.652099600000042
2019-11-01 06:10:00,4.273168564,8.265976906,0.024499746,305.6834717,312.0370178,6.649999619,136.6225128,6.353546100000017
2019-11-01 06:20:00,4.584405899,8.700322151,0.0,305.6834717,318.6304016,6.727499962,173.3280182,12.946929900000043
2019-11-01 06:30:00,3.822081327,8.387142181,0.0,305.6834717,326.9519653,6.815000057,147.5145721,21.2684936
2019-11-01 06:40:00,4.77944231,8.727975845,0.024499746,305.6834717,317.1962891,6.692499638,186.3243561,11.512817400000017
2019-11-01 06:50:00,3.874631643,8.357411385,0.04899957,305.6834717,316.5961304,6.822500229,137.5561676,10.912658700000009
2019-11-01 07:00:00,4.647314072,8.577296257,0.032499757,305.6834717,309.7151794,6.699999809,168.1255646,4.031707700000027
2019-11-01 07:10:00,4.01695013,8.275845528,0.122499444,305.6834717,316.9139099,6.699999809,127.8149261,11.230438200000037
2019-11-01 07:20:00,3.672597408,8.246982574,0.565999985,305.6834717,309.4566956,6.742499828,82.05536652,3.773223900000005
2019-11-01 07:30:00,3.422783375,8.225954056,0.616999805,305.6834717,319.9653015,6.724999905,74.49948883,14.281829800000025
2019-11-01 07:40:00,3.202780485,8.170642853,0.852499425,305.6834717,314.5030823,6.755000114,52.39304733,8.819610600000033
2019-11-01 07:50:00,3.432844162,8.199148178,0.767000854,305.6834717,317.4234924,6.727499962,65.9644928,11.740020700000002
2019-11-01 08:00:00,3.045667648,8.159874916,0.76499933,305.6834717,321.5091248,6.692500114,61.52124405,15.825653100000011
2019-11-01 08:10:00,3.074420929,8.23534584,0.815499663,305.6834717,324.8902588,6.589999676,62.12680435,19.206787100000042
2019-11-01 08:20:00,3.679781199,8.200071335,0.270498484,305.6834717,320.9925842,6.505000114,106.78302,15.309112500000026
2019-11-01 08:30:00,3.82171011,8.287109375,0.245499074,305.6834717,315.0949402,6.392105579,109.4666748,9.411468500000012
2019-11-01 08:40:00,4.039782524,8.208831787,0.245000005,305.6834717,311.5367126,6.397619247,108.1936874,5.853240900000003
2019-11-01 08:50:00,3.549564362,8.253957748,0.266999364,305.6834717,317.0895691,6.33684206,101.5619049,11.406097400000021
2019-11-01 09:00:00,2.987299204,8.28031826,0.549499989,305.6834717,324.0935364,6.420000076,80.95417786,18.41006470000002
2019-11-01 09:10:00,2.957328558,8.210764885,0.541500092,305.6834717,327.3213196,6.538094997,72.16259003,21.637847899999997
2019-11-01 09:20:00,3.024362803,8.220336914,0.564999461,305.6834717,320.54422,6.721052647,73.95575714,14.860748300000012
2019-11-01 09:30:00,3.092927694,8.236559868,0.564999461,307.9711914,327.4994202,6.684999943,73.74612427,19.528228799999965
2019-11-01 09:40:00,3.906355143,8.25384903,0.131052092,322.1469421,315.2928162,6.627500057,112.8317566,-6.8541258999999854
2019-11-01 09:50:00,3.51189208,8.297591209,0.025789207,322.1469421,320.9541016,6.689473629,121.5395966,-1.1928404999999884
2019-11-01 10:00:00,3.856292009,8.31306839,0.073499471,322.1469421,316.7913818,6.695000172,133.3054962,-5.355560299999979
2019-11-01 10:10:00,4.580136776,8.323846817,0.0,322.1469421,310.2510376,6.925000191,139.256546,-11.895904499999972
2019-11-01 10:20:00,4.952314854,8.336785316,0.0,322.1469421,305.9168396,7.025000095,149.7922516,-16.230102499999987
2019-11-01 10:30:00,5.579479694,9.75039959,0.0,298.8723145,301.7814941,6.926666737,290.2125549,2.909179599999959
2019-11-01 10:40:00,4.844410896,9.80188942,0.0,298.0005188,305.4178772,6.862500191,283.3954163,7.417358400000012
2019-11-01 10:50:00,4.795294762,8.939638138,0.024499746,298.0005188,300.8115234,7.085000038,203.433197,2.8110045999999898
2019-11-01 11:00:00,4.391337395,8.340796471,0.0,298.0005188,301.2887878,7.860000134,144.8101196,3.288269000000014
2019-11-01 11:10:00,4.943868637,8.948721886,0.0,298.0005188,300.1390991,8.002500534,206.276886,2.138580300000001
2019-11-01 11:20:00,5.226204395,9.680974007,0.0,298.0005188,297.5473633,7.925000191,274.9687805,-0.4531555000000367
2019-11-01 11:30:00,5.021140575,9.935889244,0.0,298.0005188,297.2142639,7.90263176,298.2527771,-0.7862549000000172
2019-11-01 11:40:00,4.980361938,9.350916862,0.025789207,298.0005188,301.9188232,7.871052742,240.1156769,3.918304400000011
2019-11-01 11:50:00,4.486377716,8.861844063,0.0,298.0005188,304.5130005,7.872499943,194.727005,6.512481699999967
2019-11-01 12:00:00,3.910754442,8.349757195,0.164995715,298.0005188,307.984436,8.015000343,129.2848053,9.983917200000008
2019-11-01 12:10:00,3.688338518,8.260101318,0.223997876,298.0005188,305.1809387,8.180000305,116.0937271,7.180419900000004
2019-11-01 12:20:00,3.944352388,8.359077454,0.196997494,298.0005188,309.1226501,8.125,131.8878937,11.122131299999978
2019-11-01 12:30:00,4.057193756,8.24109745,0.196498603,298.0005188,299.5304871,8.154999733,118.087532,1.5299683000000073
2019-11-01 12:40:00,3.801773787,8.152597427,0.362999558,298.0005188,308.6365662,8.135000229,95.35479736,10.636047399999995
2019-11-01 12:50:00,3.578838348,8.348593712,0.122499444,298.0005188,308.9358521,8.119999886,128.5314636,10.935333299999968
2019-11-01 13:00:00,3.410439253,8.156906128,0.469993651,298.0005188,311.8621216,8.142499924,82.61451721,13.861602800000014
2019-11-01 13:10:00,4.956120014,9.320736885,0.050499529,298.0005188,306.7125244,7.917500496,241.3423157,8.712005599999998
2019-11-01 13:20:00,5.811535835,10.55197906,0.0,298.0005188,301.6079712,7.697499752,373.6858215,3.6074523999999997
2019-11-01 13:30:00,6.236134529,11.51486683,0.0,298.0005188,297.7470398,7.502500057,497.3967896,-0.2534790000000271
2019-11-01 13:40:00,5.589194298,10.91622734,0.0,298.0005188,300.4944763,7.46750021,414.2915039,2.493957499999965
2019-11-01 13:50:00,5.726259708,10.25633049,0.0,298.0005188,303.424469,7.452499866,337.3047485,5.423950199999979
2019-11-01 14:00:00,5.257500648,9.789105415,0.0,298.0005188,300.7331238,7.317500114,285.359436,2.732604999999978
2019-11-01 14:10:00,5.248961926,9.236577034,0.0,298.0005188,300.8431702,7.199999809,233.7394714,2.8426513999999656
2019-11-01 14:20:00,4.785299301,8.990765572,0.025789207,298.0005188,305.040863,7.257894516,205.8153839,7.040344199999993
2019-11-01 14:30:00,4.529869556,8.83711338,0.0,298.0005188,301.5462952,7.385000229,194.9958496,3.5457763999999656
2019-11-01 14:40:00,4.039076805,8.465028763,0.098497942,298.0005188,304.5542603,7.477499962,149.6124115,6.553741500000001
2019-11-01 14:50:00,4.851967812,9.281011581,0.0,298.0005188,305.2421265,7.542105198,236.0886688,7.241607699999975
2019-11-01 15:00:00,5.065335751,9.351881981,0.0,298.0005188,301.6864624,7.5,244.0667877,3.6859435999999732
2019-11-01 15:10:00,4.805639744,9.009597778,0.0,298.0005188,301.3115845,7.5,210.5295715,3.311065699999972
2019-11-01 15:20:00,4.526323795,9.111873627,0.0,298.0005188,304.8093872,7.534999847,218.8954926,6.808868399999994
2019-11-01 15:30:00,6.208012104,11.37999821,0.0,298.0005188,292.2430725,7.332499981,486.0495605,-5.757446300000026
2019-11-01 15:40:00,5.478431702,10.47622585,0.0,298.0005188,296.23526,7.244999886,363.7376404,-1.7652588000000264
2019-11-01 15:50:00,5.641781807,10.47931004,0.0,298.0005188,295.7402954,7.199999809,364.2028503,-2.2602234000000294
2019-11-01 16:00:00,5.262698174,9.920675278,0.0,298.0005188,296.9308472,7.199999809,295.1635742,-1.0696715999999924
2019-11-01 16:10:00,4.803183556,9.3720541,0.0,298.0005188,296.0315247,7.192499638,250.0554352,-1.9689941000000317
2019-11-01 16:20:00,5.303071976,9.656358719,0.0,298.0005188,294.1872864,7.070000172,270.5133057,-3.813232400000004
2019-11-01 16:30:00,5.257983685,9.834480286,0.0,298.0005188,292.2946777,7.025000095,294.4940491,-5.7058410999999865
2019-11-01 16:40:00,5.648817062,10.77480793,0.0,298.0005188,296.7504272,7.087500095,394.23703,-1.2500916000000188
2019-11-01 16:50:00,4.957623959,9.738781929,0.024499746,298.0005188,301.140625,7.097499847,280.6791992,3.140106199999991
2019-11-01 17:00:00,4.977726936,9.134479523,0.0,298.0005188,300.4472961,7.099999905,223.9096069,2.446777300000008
2019-11-01 17:10:00,4.319871902,8.73104763,0.236998037,298.0005188,308.822113,7.119999886,160.9419861,10.821594199999993
2019-11-01 17:20:00,3.47236371,8.214753151,0.500499845,298.0005188,317.5215454,7.194999695,92.33547974,19.52102659999997
2019-11-01 17:30:00,4.216720104,8.507225037,0.024499746,298.0005188,304.1782227,7.159999847,164.3262329,6.177703899999983
2019-11-01 17:40:00,4.129105091,8.28146553,0.04899957,298.0005188,310.9769897,7.12749958,131.753479,12.976470899999981
2019-11-01 17:50:00,3.584945202,8.535571098,0.470993429,298.0005188,320.3631592,7.172499657,125.22892,22.362640399999975
2019-11-01 18:00:00,4.715401649,9.315512657,0.0,298.0005188,302.449585,7.139999866,238.4815216,4.449066200000004
2019-11-01 18:10:00,3.779907227,8.272426605,0.23249796,298.0005188,312.6745911,7.18999958,115.4044113,14.674072299999978
2019-11-01 18:20:00,3.173006296,8.117287636,0.741998017,298.0005188,317.7042542,7.242499828,59.02963257,19.70373539999997
2019-11-01 18:30:00,3.579450846,8.219776154,0.545495927,298.0005188,313.8361511,7.192499638,83.87049866,15.835632299999986
2019-11-01 18:40:00,2.557715178,8.1864748,1.290001512,316.7930298,322.4120789,7.152499676,26.30121613,5.619049099999984
2019-11-01 18:50:00,2.97455883,8.151993752,1.128889561,317.7566833,314.1942444,7.11944437,34.92409515,-3.562438900000018
2019-11-01 19:00:00,4.301364899,8.142073631,0.612346351,317.7566833,306.6065369,7.032352924,77.90926361,-11.15014640000004
2019-11-01 19:10:00,3.246068239,8.147558212,0.896498382,317.7566833,309.1332397,7.092499733,49.72699738,-8.62344360000003
2019-11-01 19:20:00,4.514518261,8.188019753,0.17299287,317.7566833,303.1491394,7.099999905,120.4974823,-14.607543899999996
2019-11-01 19:30:00,4.888923645,9.042757988,0.0,294.0971985,295.2367859,7.092499733,214.1209869,1.1395873999999822
2019-11-01 19:40:00,5.096155643,9.256728172,0.0,292.5126953,292.0057068,7.099999905,234.1775055,-0.506988500000034
2019-11-01 19:50:00,4.916915894,9.198947906,0.0,292.5126953,290.3795471,7.177499771,226.8222198,-2.1331481999999937
2019-11-01 20:00:00,4.933102608,9.153644562,0.0,292.5126953,293.1203613,7.369999886,223.1136475,0.6076659999999947
2019-11-01 20:10:00,4.352430344,8.209417343,0.073499471,292.5126953,281.3089905,7.325000286,129.7931976,-11.203704800000025
2019-11-01 20:20:00,3.79414463,8.136348724,0.122499444,272.997406,267.448761,7.295000076,118.768898,-5.548645000000022
2019-11-01 20:30:00,4.131945133,8.140629768,0.024499746,266.1711426,264.1826172,7.182499886,116.6864319,-1.9885254000000145
2019-11-01 20:40:00,4.362380028,8.320489883,0.0,266.1711426,265.4916992,7.184999943,151.3735962,-0.6794433999999683
2019-11-01 20:50:00,4.700180531,8.978225708,0.0,266.1711426,264.0421753,7.25,209.5580902,-2.1289672999999993
2019-11-01 21:00:00,4.875930309,9.31295681,0.0,266.1711426,263.9119873,7.269999981,238.573288,-2.259155299999975
2019-11-01 21:10:00,4.972325325,9.345171928,0.0,266.1711426,262.1679382,7.259999752,240.4411926,-4.0032044000000155
2019-11-01 21:20:00,5.197284222,9.580504417,0.0,266.1711426,263.2501526,7.230000019,263.3991089,-2.9209900000000175
2019-11-01 21:30:00,5.503231049,10.19524288,0.0,266.1711426,261.446991,7.295000076,326.8069153,-4.724151599999971
2019-11-01 21:40:00,5.451664925,10.31793499,0.0,266.1711426,259.1933594,7.174999714,340.3954773,-6.977783199999976
2019-11-01 21:50:00,5.256090164,10.04978275,0.0,266.1711426,262.2014465,7.202499866,313.9049988,-3.9696961000000215
2019-11-01 22:00:00,5.882537365,10.77913475,0.0,266.1711426,263.5092468,7.284999847,398.6274719,-2.661895799999968
2019-11-01 22:10:00,5.639702797,10.96819592,0.0,266.1711426,263.0582275,7.409999847,421.0475769,-3.1129151000000093
2019-11-01 22:20:00,5.950717449,11.24569702,0.0,266.1711426,264.5383301,7.465000153,462.3751526,-1.6328125
2019-11-01 22:30:00,5.872662067,10.94667244,0.0,266.1711426,264.701355,7.5625,417.4974976,-1.4697876000000178
2019-11-01 22:40:00,5.422057629,10.89212513,0.0,266.1711426,267.1505432,7.71999979,409.1850281,0.9794006000000195
2019-11-01 22:50:00,6.400375366,11.9482975,0.0,266.1711426,269.7748108,7.945000172,562.6265869,3.6036682000000155
2019-11-01 23:00:00,6.308175564,12.0107975,0.0,266.1711426,266.9502869,7.990000248,568.8791504,0.7791442999999845
2019-11-01 23:10:00,5.839694977,10.90434361,0.0,266.1711426,263.4934387,7.897500038,412.330719,-2.677703899999983
2019-11-01 23:20:00,5.345598698,10.08272648,0.0,266.1711426,255.4773254,7.90500021,318.956543,-10.693817199999984
2019-11-01 23:30:00,5.751894474,10.47834873,0.0,266.1711426,254.1631927,7.867500305,358.6871948,-12.0079499
2019-11-01 23:40:00,6.126634121,11.54022503,0.0,258.5956421,256.2885437,7.840000153,498.3059692,-2.3070984000000294
2019-11-01 23:50:00,5.811387062,11.31916237,0.0,251.9028015,258.3070374,7.802500248,467.5125732,6.404235900000003
2019-11-02 00:00:00,7.145956826,12.64498168,0.0,252.9998474,253.5808496,4.600000095,678.296167,0.5810022000000004
2019-11-02 00:10:00,6.264906311,11.58118075,0.0,252.9998474,252.3671585,4.585000038,517.94422,-0.6326889000000051
2019-11-02 00:20:00,5.334516573,9.446706086,0.0,252.9998474,241.7560162,4.545000005,252.7210106,-11.243831199999988
2019-11-02 00:30:00,5.493523145,9.618470639,0.0,252.9998474,243.6116044,4.695000005,270.9464928,-9.388242999999989
2019-11-02 00:40:00,5.692884278,9.970943481,0.0,252.9998474,246.980561,4.707500076,305.7649109,-6.019286399999999
2019-11-02 00:50:00,5.770865273,10.41252623,0.0,252.9998474,250.6286856,4.572499967,355.5771973,-2.3711617999999817
2019-11-02 01:00:00,5.04848702,9.588782966,0.0,252.9998474,255.9298573,4.577500033,269.5582611,2.930009900000016
2019-11-02 01:10:00,4.647035885,8.65132682,0.0,252.9998474,259.3011518,4.395000124,182.1425217,6.301304400000021
2019-11-02 01:20:00,4.482980561,9.086235881,0.0,252.9998474,266.7326486,4.529999995,219.7806358,13.732801200000011
2019-11-02 01:30:00,5.131183004,9.617517427,0.0,252.9998474,264.1332935,4.682500005,270.5004311,11.133446099999986
2019-11-02 01:40:00,5.265631151,10.06655833,0.0,262.6607938,271.7838163,4.922500038,315.8732178,9.12302249999999
2019-11-02 01:50:00,5.973642135,10.71446635,0.0,274.9511414,278.0796764,4.945000029,392.5900162,3.1285349999999994
2019-11-02 02:00:00,5.984482622,10.9703173,0.0,274.9511414,282.4972718,4.967500019,425.6728409,7.546130400000038
2019-11-02 02:10:00,6.981938577,12.84337471,0.0,274.9511414,282.4722528,4.964999986,723.091095,7.521111399999995
2019-11-02 02:20:00,8.063946748,14.27333522,0.0,284.9971727,285.478744,4.89750011,994.463327,0.4815712999999846
2019-11-02 02:30:00,8.166318941,14.34808749,0.0,285.9267883,281.9975317,4.890000105,1016.611929,-3.929256599999974
2019-11-02 02:40:00,8.641611719,14.92137842,0.0,285.9267883,281.7951881,4.680000067,1195.388834,-4.13160019999998
2019-11-02 02:50:00,7.151636934,13.71393281,0.0,285.9267883,291.6665211,4.36000011,876.7599457,5.739732800000013
2019-11-02 03:00:00,7.826829314,14.44334574,0.0,291.2412349,295.8787848,4.232499933,1061.983044,4.63754990000001
2019-11-02 03:10:00,8.253321385,14.85291825,0.0,299.0975647,296.2733602,4.159999752,1153.131427,-2.8242045000000076
2019-11-02 03:20:00,7.256032515,13.03851749,0.0,299.0975647,302.5487951,4.119999862,750.6806458,3.451230399999986
2019-11-02 03:30:00,5.869413769,11.03150019,0.0,299.0975647,306.2575382,4.134999871,440.38396,7.159973499999978
2019-11-02 03:40:00,5.776508343,10.50765274,0.0,299.0975647,307.8005445,4.154999828,376.7429947,8.70297979999998
2019-11-02 03:50:00,6.388996661,11.28116423,0.0,299.0975647,305.9635275,4.262499928,472.1382507,6.865962799999977
2019-11-02 04:00:00,7.354720517,12.86660958,0.0,299.0975647,306.8915233,4.42631586,722.8408267,7.793958599999996
2019-11-02 04:10:00,7.414862934,12.71143189,0.0,299.0975647,303.611492,4.294736988,691.7838867,4.5139272999999775
2019-11-02 04:20:00,6.750352859,12.42635137,0.0,299.0975647,297.5725817,4.282500124,648.4604462,-1.5249830000000202
2019-11-02 04:30:00,6.438558507,12.4298341,0.0,290.9729778,294.3146711,4.149999857,642.1657837,3.3416932999999744
2019-11-02 04:40:00,7.039909291,12.89236459,0.0,296.3673287,296.7000572,4.159999824,728.8233765,0.3327285000000302
2019-11-02 04:50:00,7.534637046,13.26943687,0.0,297.1372832,290.5546762,4.029999924,793.1392517,-6.582606999999996
2019-11-02 05:00:00,7.620358634,13.92615692,0.0,285.9267883,288.7426396,3.952499998,940.3203339,2.81585130000002
2019-11-02 05:10:00,8.289963794,14.7948508,0.0,285.9267883,288.0270795,4.124999857,1122.54621,2.100291200000015
2019-11-02 05:20:00,8.224475265,14.66186513,0.0,285.9267883,289.4071367,4.1724998,1087.482755,3.4803484000000253
2019-11-02 05:30:00,8.413311577,14.94345774,0.0,285.9267883,288.5087492,4.117499828,1191.821109,2.5819609000000128
2019-11-02 05:40:00,9.166837645,15.16096759,0.0,285.9267883,291.3924218,4.074999928,1538.470093,5.465633500000024
2019-11-02 05:50:00,8.962650204,15.152134,0.0,285.9267883,293.7056225,3.925000048,1400.659473,7.778834200000006
2019-11-02 06:00:00,8.759242392,15.06363559,0.0,288.3318528,295.7659628,3.817499959,1272.02774,7.434110000000032
2019-11-02 06:10:00,9.374607706,15.1479435,0.005999996,299.0975647,298.3158111,3.905000007,1551.129254,-0.7817536000000018
2019-11-02 06:20:00,8.454724455,14.74200654,0.0,299.0975647,298.011396,4.089999914,1206.873172,-1.0861687000000302
2019-11-02 06:30:00,7.934250546,13.72524284,0.0,299.0975647,302.8416894,4.00999999,886.6537842,3.744124699999986
2019-11-02 06:40:00,5.661625075,10.68591397,0.0,299.0975647,308.8982517,4.10249989,399.4832703,9.800686999999982
2019-11-02 06:50:00,6.034916902,11.3903528,0.0,299.0975647,302.3780652,4.18249979,495.5683563,3.2805004999999596
2019-11-02 07:00:00,7.025185055,12.07104122,0.0,299.0975647,302.5621989,4.183333132,595.7477926,3.4646341999999777
2019-11-02 07:10:00,6.348734617,11.2610667,0.0,299.0975647,306.1425752,4.3325001,474.710434,7.045010499999989
2019-11-02 07:20:00,6.140444696,10.87420303,0.0,299.0975647,308.3789969,4.325000167,416.6011612,9.281432199999983
2019-11-02 07:30:00,4.059105837,8.714814395,0.0,299.0975647,328.5389829,4.550000095,181.8063782,29.441418199999987
2019-11-02 07:40:00,4.580062389,8.963636309,0.024499745,299.0975647,322.2496478,5.195000052,205.8276695,23.15208309999997
2019-11-02 07:50:00,6.870712066,11.78861488,0.0,299.0975647,304.99938,5.480000019,538.7467636,5.901815299999953
2019-11-02 08:00:00,5.84739852,11.47905716,0.0,299.0975647,309.6856946,5.947500038,495.1309067,10.588129899999956
2019-11-02 08:10:00,6.362730718,11.08388825,0.0,308.7563177,308.8533509,6.280000067,437.2841095,0.09703319999999849
2019-11-02 08:20:00,4.677793968,9.595306054,0.0,308.975647,306.3992427,6.689999914,268.7616844,-2.5764042999999788
2019-11-02 08:30:00,4.515112197,9.029481858,0.0,308.975647,312.8984916,6.882499981,213.9992649,3.922844600000019
2019-11-02 08:40:00,5.110244513,9.611387014,0.0,308.975647,302.9079167,6.707499981,273.9102867,-6.067730299999994
2019-11-02 08:50:00,5.140055966,9.676237509,0.0,308.975647,303.9677871,7.137499928,275.2355614,-5.007859899999971
2019-11-02 09:00:00,3.607832885,8.325488359,0.195499718,308.975647,313.9425928,7.580000043,122.8237051,4.966945800000019
2019-11-02 09:10:00,2.812838137,8.27231741,0.792500276,308.975647,324.59265,8.007500124,60.47504117,15.617003000000011
2019-11-02 09:20:00,2.842847553,8.254325241,1.240001067,308.975647,323.7599002,7.772222333,33.4296085,14.784253200000023
2019-11-02 09:30:00,2.464438611,8.165202945,1.49000001,308.975647,326.8618183,6.729999971,9.893005452,17.8861713
2019-11-02 09:40:00,2.940900886,8.156567082,1.241001846,308.975647,337.4386971,6.627499866,26.15392382,28.463050100000032
2019-11-02 09:50:00,3.025657213,8.152670369,0.911004122,330.1665077,331.8166257,6.594999909,54.71764433,1.6501179999999636
2019-11-02 10:00:00,3.283713049,8.230659127,0.543995929,330.9269409,333.2378318,6.659999895,84.8153919,2.310890900000004
2019-11-02 10:10:00,2.666584206,8.187635109,1.090504277,330.9269409,341.206442,7.195000005,38.69634423,10.279501100000004
2019-11-02 10:20:00,3.341535294,8.188998923,0.468997604,330.9269409,338.1007288,7.059999943,88.05547862,7.173787900000036
2019-11-02 10:30:00,3.579153824,8.24391152,0.345992278,330.9269409,337.5243055,7.359999919,103.4031327,6.5973646000000485
2019-11-02 10:40:00,3.645403361,8.314279497,0.433994917,330.9269409,336.0227522,7.805000138,106.0265183,5.095811300000037
2019-11-02 10:50:00,4.493561125,9.606860608,0.123496655,330.9269409,336.4409027,7.665000033,258.6272095,5.513961800000004
2019-11-02 11:00:00,4.226001251,9.019322142,0.123493355,330.9269409,343.2709365,7.78500011,200.2325232,12.343995600000028
2019-11-02 11:10:00,5.274207115,10.45010957,0.0,330.9269409,347.7969062,7.697499967,361.4647331,16.869965300000047
2019-11-02 11:20:00,5.119581473,10.10457882,0.0,330.9269409,346.2789373,7.805263369,323.4445595,15.351996400000019
2019-11-02 11:30:00,4.859186769,9.730865166,0.024499745,330.9269409,340.476926,7.830952485,282.719994,9.549985100000015
2019-11-02 11:40:00,4.748925537,10.16447917,0.0,330.9269409,341.6052485,7.837500215,335.1972511,10.67830760000004
2019-11-02 11:50:00,5.139120002,10.2190387,0.0,330.9269409,355.2078888,7.818421113,336.3753174,24.2809479
2019-11-02 12:00:00,5.568942416,10.31959416,0.0,350.6967896,353.050522,7.677500033,367.6633308,2.3537324000000126
2019-11-02 12:10:00,5.381090009,10.0845546,0.0,351.7806702,354.1834959,7.792500067,309.5903046,2.402825700000051
2019-11-02 12:20:00,4.332661366,8.583994774,0.1479969,351.7806702,348.7239902,8.090000176,156.4816696,-3.0566799999999716
2019-11-02 12:30:00,4.93969233,9.334572494,0.0,351.7806702,352.54063,8.24250021,247.9376385,0.7599598000000469
2019-11-02 12:40:00,4.776787865,9.12546064,0.0,351.7806702,343.0405002,8.359999657,218.8528481,-8.740169999999978
2019-11-02 12:50:00,4.589040139,8.766491974,0.0,351.7806702,342.9113093,8.561764885,186.3841099,-8.869360899999947
2019-11-02 13:00:00,3.222571204,8.137887277,1.070006466,350.0747032,331.746558,8.992105283,36.12110609,-18.328145199999994
2019-11-02 13:10:00,2.829916549,4.919312303,21.13737217,328.0001382,318.1947325,9.059999943,6.652670157,-9.805405699999994
2019-11-02 13:20:00,3.004218709,1.111193703,44.99000168,310.0732117,313.8782842,9.575000143,-2.318591028,3.8050724999999943
2019-11-02 13:30:00,2.524162534,0.945971179,44.99000168,321.0919358,317.8155953,9.019999838,-2.837153029,-3.2763405000000034
2019-11-02 13:40:00,2.935906833,3.571780756,28.88399492,331.19587,331.4282889,8.959999895,-6.731855559,0.23241889999997056
2019-11-02 13:50:00,2.424825013,0.783200146,44.99000168,324.4010754,318.4728509,9.084999943,-1.460723007,-5.928224499999999
2019-11-02 14:00:00,2.753531265,0.742752152,44.99000168,325.2615647,342.5431586,8.709999847,-1.911530535,17.28159390000002
2019-11-02 14:10:00,2.640070742,7.206013123,5.300862632,350.6831055,353.3878327,8.607500362,10.10929108,2.7047271999999793
2019-11-02 14:20:00,2.873481894,8.147493124,1.465000281,350.6831055,354.8170442,8.507500029,16.69492615,4.133938699999987
2019-11-02 14:30:00,2.098699604,6.978872848,8.755248024,350.6831055,349.3103056,8.627500248,-6.472095609,-1.3727999000000182
2019-11-02 14:40:00,1.733399956,0.568333615,44.99000168,350.6831055,341.2780406,8.780000162,-0.647669019,-9.405064900000013
2019-11-02 14:50:00,1.546556271,0.388662573,44.99000168,350.6831055,321.5244761,8.954999924,-0.617259517,-29.158629399999995
2019-11-02 15:00:00,2.098875025,0.584171638,44.99000168,350.6831055,344.117138,10.27499995,-0.454008515,-6.565967499999999
2019-11-02 15:10:00,2.094618827,0.544802092,44.99000168,350.6831055,10.59732233,10.98750005,-0.468413013,19.914216829999987
2019-11-02 15:20:00,1.751474911,0.010500002,44.99000168,350.6831055,41.08410763,10.11500001,-0.108834003,50.401002129999995
2019-11-02 15:30:00,1.481793863,0.0,44.99000168,350.6831055,46.76490104,10.58999996,-0.113102004,56.08179553999997
2019-11-02 15:40:00,2.142918772,0.0,44.99000168,350.6831055,65.30999758,9.249999857,-0.628996516,74.62689208
2019-11-02 15:50:00,2.16365636,0.0,44.99000168,350.6831055,66.0059941,10.69499998,-0.078958002,75.3228886
2019-11-02 16:00:00,2.172581118,0.0,44.99000168,350.6831055,83.86969396,10.05000005,-0.124305503,93.18658846
2019-11-02 16:10:00,2.374349791,0.0,44.99000168,350.6831055,105.1322867,9.812500095,-0.462011008,114.4491812
2019-11-02 16:20:00,1.971993726,0.362071067,44.99000168,89.15930705,102.600916,9.0099998,-3.74570352,13.441608949999988
2019-11-02 16:30:00,0.890418774,0.099000018,44.99000168,107.0244293,117.5445356,8.879999733,-0.126973002,10.520106300000009
2019-11-02 16:40:00,1.401168883,0.0,44.99000168,107.0244293,144.7378869,8.369999862,-0.617259503,37.71345760000003
2019-11-02 16:50:00,1.372162426,0.033500006,44.99000168,107.0244293,159.4218665,7.934999967,-0.68127951,52.39743720000001
2019-11-02 17:00:00,0.952031156,0.0,44.99000168,107.0244293,174.603271,7.775000072,-0.578847505,67.5788417
2019-11-02 17:10:00,1.201537842,0.0,44.99000168,107.0244293,173.8861444,7.599999976,-0.628996511,66.86171510000003
2019-11-02 17:20:00,1.143975121,0.0,44.99000168,107.0244293,172.8431591,7.584999919,-0.975238024,65.81872980000003
2019-11-02 17:30:00,1.278318703,0.0,44.99000168,107.0244293,171.0150065,7.482500005,-0.305695507,63.99057720000002
2019-11-02 17:40:00,1.246087515,0.0,44.99000168,107.0244293,166.1814056,7.449999976,-0.516428011,59.1569763
2019-11-02 17:50:00,1.982493836,0.010500002,44.99000168,107.0244293,159.7037827,7.244999909,-1.249990528,52.679353400000025
2019-11-02 18:00:00,1.947543579,0.0,44.99000168,107.0244293,163.9196839,7.194999886,-0.605522504,56.89525459999999
2019-11-02 18:10:00,1.982343709,0.0,44.99000168,107.0244293,179.8258659,7.169999838,-0.582582006,72.80143659999999
2019-11-02 18:20:00,2.540737617,0.0,44.99000168,107.0244293,177.9531815,7.059999943,-1.194506519,70.92875220000002
2019-11-02 18:30:00,2.497987461,0.748106148,44.99000168,174.3505126,179.8653939,7.087499928,-2.827550048,5.514881299999985
2019-11-02 18:40:00,2.87714873,2.155908474,36.60699749,183.6239256,192.6288408,7.099999905,-2.129198512,9.0049152
2019-11-02 18:50:00,3.301347458,8.190361306,0.924000663,181.6586761,176.9937607,6.950000072,53.09999639,-4.664915400000012
2019-11-02 19:00:00,4.034083581,8.149729818,0.146999501,181.6586761,176.5683581,6.910000086,108.5426167,-5.090317999999996
2019-11-02 19:10:00,4.156633234,8.154469281,0.0,181.6586761,182.3606109,6.810000181,124.9296448,0.7019348000000036
2019-11-02 19:20:00,4.489793003,8.731746286,0.0,181.6586761,185.9477122,6.810000181,188.0033318,4.289036100000004
2019-11-02 19:30:00,4.639406765,8.653673932,0.0,184.8694259,195.8282539,6.995000005,180.941066,10.958827999999983
2019-11-02 19:40:00,4.782672071,8.807371795,0.0,200.317276,196.0415647,6.945000052,192.8686302,-4.275711299999983
2019-11-02 19:50:00,4.515353513,8.784302473,0.0,200.317276,192.0769792,6.882500124,191.4612259,-8.240296799999982
2019-11-02 20:00:00,4.698880982,8.948287413,0.0,200.317276,192.5460702,6.890000105,207.322052,-7.77120579999999
2019-11-02 20:10:00,4.664020598,8.955627188,0.0,200.317276,192.0331915,7.025,207.579792,-8.284084500000006
2019-11-02 20:20:00,5.083608326,9.126177493,0.0,200.317276,193.4842932,7.013157945,223.695208,-6.832982799999996
2019-11-02 20:30:00,4.600555432,8.830077544,0.0,200.317276,207.4361941,7.03499999,192.5220136,7.118918100000002
2019-11-02 20:40:00,4.690991902,8.516175941,0.0,200.317276,210.7322164,6.910000086,169.6609627,10.414940400000006
2019-11-02 20:50:00,4.43221209,8.513305262,0.0,200.317276,199.7495547,6.712499857,158.4493431,-0.5677212999999881
2019-11-02 21:00:00,4.142451489,8.419243097,0.048999571,201.7121315,220.0069493,6.654999804,147.2995869,18.294817800000004
2019-11-02 21:10:00,4.363363783,8.645960738,0.0,222.2685699,233.503561,6.661110957,180.1233758,11.234991100000002
2019-11-02 21:20:00,4.280575062,8.289487472,0.0,223.8712743,232.701746,6.642105328,150.3891096,8.830471700000004
2019-11-02 21:30:00,4.503027964,8.210447431,0.0,239.8295898,233.6901348,6.959999943,141.8724537,-6.139454999999998
2019-11-02 21:40:00,4.101855409,8.150563225,0.0,239.8295898,235.7167544,7.054999971,104.2183487,-4.1128353999999945
2019-11-02 21:50:00,4.817940831,8.758782104,0.0,239.8295898,239.0581785,6.952499962,190.315229,-0.7714113000000111
2019-11-02 22:00:00,5.250453186,9.14520514,0.0,239.8295898,234.4995512,6.809999943,225.8641886,-5.330038599999995
2019-11-02 22:10:00,6.431184928,11.17721463,0.0,239.8295898,234.8029443,7.316666683,450.8561062,-5.026645500000001
2019-11-02 22:20:00,6.194290738,11.07793281,0.0,239.8295898,233.4662581,7.223684261,434.1104624,-6.363331700000003
2019-11-02 22:30:00,6.303163695,10.90809703,0.0,239.8295898,233.2273421,7.099999928,411.9989075,-6.602247700000021
2019-11-02 22:40:00,6.610688519,11.82272279,0.0,239.8295898,231.3269761,6.99000001,546.4072052,-8.502613700000012
2019-11-02 22:50:00,6.880643034,12.50046207,0.0,222.741953,226.6030234,6.777500105,650.2669708,3.861070400000017
2019-11-02 23:00:00,6.633112025,12.17993018,0.0,222.2685699,221.8836282,6.637500024,606.5594025,-0.3849416999999846
2019-11-02 23:10:00,6.248664093,11.35189082,0.0,222.2685699,221.2976502,6.340000129,472.7758041,-0.970919699999996
2019-11-02 23:20:00,7.25439887,12.59280185,0.0,222.2685699,222.8742986,6.690000057,667.6313446,0.6057287000000144
2019-11-02 23:30:00,7.185680604,13.05712438,0.0,223.6132455,229.7220115,6.485000038,746.3414337,6.108766000000003
2019-11-02 23:40:00,7.210331631,12.70236728,0.0,236.5369263,231.2750853,6.450000024,681.4226379,-5.261841000000004
2019-11-02 23:50:00,7.143061066,12.75975971,0.0,236.5369263,239.6659194,6.482500029,692.0938293,3.1289931000000024
2019-11-03 00:00:00,12.36727242,15.18572545,8.249308014,257.3901062,263.6576303,3.180000043,2062.06817,6.267524100000003
2019-11-03 00:10:00,11.79649415,15.1332259,7.760203887,257.3901062,255.4722174,3.094999921,2049.105969,-1.9178887999999858
2019-11-03 00:20:00,12.06336732,15.193674,8.477570443,257.3901062,253.1510244,3.084999919,2063.806982,-4.23908179999998
2019-11-03 00:30:00,12.47493505,15.10303456,9.457028216,257.3901062,253.9784797,3.087499917,2043.950977,-3.411626499999983
2019-11-03 00:40:00,13.96782417,15.13467591,11.85668674,257.3901062,255.7519705,3.182500041,2055.508917,-1.6381356999999923
2019-11-03 00:50:00,12.73401194,15.13506612,9.538418053,257.3901062,260.5236518,3.275000107,2051.002142,3.133545599999991
2019-11-03 01:00:00,11.95891614,15.14129072,6.229445274,257.3901062,259.2128331,3.177500021,2044.31861,1.8227269000000206
2019-11-03 01:10:00,9.258462119,15.12641153,1.058112088,257.3901062,259.4663989,3.072499931,1730.21568,2.0762927000000104
2019-11-03 01:20:00,10.3908118,15.17549448,3.340918945,257.3901062,258.8224102,3.044999957,1867.586157,1.4323039999999878
2019-11-03 01:30:00,10.92693391,15.16792743,5.147288927,257.3901062,257.8995629,3.054999948,2052.377087,0.509456699999987
2019-11-03 01:40:00,10.97341447,15.15119559,4.545612545,257.3901062,257.0568609,2.957500017,2041.040027,-0.3332452999999873
2019-11-03 01:50:00,10.2139111,15.1990478,1.841569038,257.3901062,257.4144433,2.794999957,1950.033575,0.024337100000025202
2019-11-03 02:00:00,11.08447385,15.18335965,4.855279195,257.3901062,262.8146098,2.925,2039.141168,5.424503600000037
2019-11-03 02:10:00,11.98094969,15.17800279,7.801632996,257.3901062,255.8814086,3.067499936,2063.691193,-1.508697600000005
2019-11-03 02:20:00,11.25816312,15.13887379,6.105751445,257.3901062,259.4128884,3.109999919,2029.44043,2.0227821999999946
2019-11-03 02:30:00,11.3509757,15.10745931,6.249346597,257.3901062,262.7524431,3.192500055,2033.858685,5.3623369000000025
2019-11-03 02:40:00,10.58488259,15.1651623,3.412287823,263.8655425,268.293904,3.134999979,1978.285284,4.428361499999994
2019-11-03 02:50:00,10.18304167,15.1718165,2.115665516,270.5608826,267.2277445,3.137499976,1915.766895,-3.333138100000042
2019-11-03 03:00:00,8.673409367,14.85726759,0.769057164,275.9401451,281.8852761,3.170000029,1450.645691,5.9451310000000035
2019-11-03 03:10:00,7.956618261,14.44692162,0.037499084,280.0006069,277.7347276,3.077499938,1108.73075,-2.2658792999999946
2019-11-03 03:20:00,7.64855516,13.66616535,0.0,283.3317871,278.5802106,2.929999995,915.2447906,-4.751576499999999
2019-11-03 03:30:00,6.365125275,12.38873255,0.0,265.0730591,268.3496206,2.854999971,646.6394928,3.276561499999957
2019-11-03 03:40:00,7.264960933,13.43377961,0.0,265.0730591,269.762972,2.995000005,893.6751053,4.6899128999999675
2019-11-03 03:50:00,9.308785105,15.06700914,0.277966014,265.0730591,269.7502727,2.895000017,1629.189465,4.677213599999959
2019-11-03 04:00:00,10.71863965,15.23271771,2.840213141,265.0730591,269.8584467,2.958823527,2013.027179,4.785387599999979
2019-11-03 04:10:00,11.7096961,15.1555219,6.038985785,267.2649617,276.7089984,3.037499964,2048.647144,9.44403669999997
2019-11-03 04:20:00,10.87813301,15.19741532,4.116384607,273.8535767,270.3779748,3.067499936,2038.292877,-3.475601900000015
2019-11-03 04:30:00,10.69702568,15.1605879,2.738450337,273.8535767,270.2688726,3.026315764,1987.625334,-3.5847041000000104
2019-11-03 04:40:00,10.07046639,15.09256755,1.315349029,273.8535767,275.5745626,2.938888894,1781.387349,1.7209858999999597
2019-11-03 04:50:00,10.72176261,15.16753314,3.7954361,273.8535767,272.4979469,2.995000005,2002.122473,-1.355629800000031
2019-11-03 05:00:00,9.425009638,15.1308343,2.168942011,273.8535767,279.0485199,3.009374991,1735.367981,5.194943199999955
2019-11-03 05:10:00,9.083924821,15.00249596,0.340991713,273.8535767,276.821457,2.89473683,1619.728101,2.9678802999999903
2019-11-03 05:20:00,8.92415154,15.09503053,0.024499745,273.8535767,273.2049384,2.819999969,1451.81145,-0.648638300000016
2019-11-03 05:30:00,8.38259058,14.91346662,0.0,273.8535767,266.1508088,2.874999988,1195.597995,-7.702767900000026
2019-11-03 05:40:00,8.9789294,15.03940617,0.08949712,273.8535767,266.2304053,2.870000005,1395.614389,-7.623171400000047
2019-11-03 05:50:00,9.093255854,15.13589376,0.201984072,273.8535767,271.634405,2.829999971,1535.593323,-2.219171700000004
2019-11-03 06:00:00,9.712538099,15.15495515,0.31899661,273.8535767,269.4322283,2.802499962,1715.028107,-4.421348399999999
2019-11-03 06:10:00,9.538477468,15.17251629,0.498366829,273.8535767,270.4615738,2.819999969,1726.691138,-3.3920029000000227
2019-11-03 06:20:00,9.74446559,15.11353429,0.712942672,273.8535767,265.4541106,3.017499983,1755.102869,-8.39946610000004
2019-11-03 06:30:00,9.089060783,15.09746262,0.286464007,273.8535767,268.3897148,3.047499955,1627.552576,-5.46386190000004
2019-11-03 06:40:00,8.585924196,14.92147538,0.002,273.8535767,271.6351712,3.389999998,1330.903186,-2.218405500000017
2019-11-03 06:50:00,8.901987815,14.9426149,0.177977878,273.8535767,269.1364465,3.465000093,1417.091229,-4.717130200000042
2019-11-03 07:00:00,9.577792859,15.14809299,0.751963589,273.8535767,265.8027722,3.904999971,1747.861749,-8.050804500000027
2019-11-03 07:10:00,8.166727376,14.82607698,0.173436597,273.8535767,270.681022,4.035000014,1382.971231,-3.1725547000000347
2019-11-03 07:20:00,8.497436762,14.43683124,0.454391312,276.3098467,278.0168078,4.167499948,1306.377695,1.706961100000001
2019-11-03 07:30:00,9.341844964,14.77483799,0.614235507,285.9267883,275.463552,5.305000114,1456.806412,-10.463236300000005
2019-11-03 07:40:00,8.328239679,14.90787931,0.179962334,285.9267883,281.9296471,5.424999952,1370.933649,-3.9971411999999873
2019-11-03 07:50:00,8.717736411,14.66850561,0.539318801,285.9267883,276.6845209,5.457499981,1347.202606,-9.242267400000003
2019-11-03 08:00:00,8.512639499,14.9210317,0.58925774,285.9267883,285.4042532,5.217500019,1439.161899,-0.5225350999999705
2019-11-03 08:10:00,9.207415223,14.866923,0.77593631,278.8990713,277.3901669,5.095000005,1534.955713,-1.5089044000000058
2019-11-03 08:20:00,8.615178752,14.87908141,0.957223741,282.4159741,282.6472763,5.162499952,1450.051334,0.23130219999995916
2019-11-03 08:30:00,9.144915414,14.94945623,1.02154973,283.7316589,283.1847821,5.3325001,1561.548093,-0.5468768000000068
2019-11-03 08:40:00,8.421794653,14.84957376,1.068504103,283.7316589,284.6611118,5.562499976,1515.627921,0.9294529000000011
2019-11-03 08:50:00,10.10355713,14.97785626,2.549428894,283.7316589,284.7189499,5.674999809,1767.475494,0.9872909999999706
2019-11-03 09:00:00,10.56130834,15.19953994,4.770522951,283.7316589,285.7088812,5.809999943,1908.479865,1.977222299999994
2019-11-03 09:10:00,10.96164589,15.0781665,5.459378247,283.7316589,286.937957,5.862500048,1870.238873,3.2062980999999695
2019-11-03 09:20:00,11.3872838,15.10765681,5.153175619,283.7312562,290.7429971,5.907499957,1899.616812,7.011740900000007
2019-11-03 09:30:00,10.8147705,15.14426925,6.001789464,287.7720132,284.5530648,6.215789519,1949.434975,-3.218948399999988
2019-11-03 09:40:00,11.2393223,15.13418019,5.836841995,290.3170471,285.1744892,6.387500119,1991.304541,-5.1425579000000425
2019-11-03 09:50:00,12.05796556,15.19247317,7.28806024,290.3170471,288.0556094,6.452500033,2046.64212,-2.2614377000000445
2019-11-03 10:00:00,11.20826714,15.15451531,5.126815237,290.3170471,287.7978672,6.762499928,1966.126587,-2.51917990000004
2019-11-03 10:10:00,10.76019942,15.17401975,3.206817746,290.3170471,290.1140555,6.770000013,1924.523226,-0.20299160000001848
2019-11-03 10:20:00,11.79325204,15.19340739,6.322539831,290.3170471,295.3194215,6.875000079,2051.763746,5.002374399999951
2019-11-03 10:30:00,10.92669261,15.21162991,4.705516214,290.3170471,291.6628067,7.119999981,2010.788116,1.3457595999999512
2019-11-03 10:40:00,11.65467672,15.11361301,5.809014642,293.1154741,295.1561462,7.0924999,2001.088495,2.0406721000000516
2019-11-03 10:50:00,12.253842,15.17780604,7.497635531,300.1951294,298.2350835,7.006250024,2016.202034,-1.9600459000000114
2019-11-03 11:00:00,11.48115438,15.09389028,4.706789561,295.2629175,300.9019757,7.306249887,1853.55901,5.639058199999965
2019-11-03 11:10:00,11.67206993,15.14282794,7.618364931,297.6091364,295.0003276,7.295000005,2045.769281,-2.60880880000002
2019-11-03 11:20:00,12.05933924,15.1586621,7.514782747,294.7073059,298.2050826,7.420000005,2045.246899,3.4977767000000313
2019-11-03 11:30:00,11.05967422,15.22013792,4.7867606,288.7157036,288.8798886,7.744999981,1975.924408,0.16418500000003178
2019-11-03 11:40:00,9.627336168,15.07404135,1.934115496,290.3170471,289.6848028,7.869999933,1766.404694,-0.6322443000000249
2019-11-03 11:50:00,11.70336621,15.05166484,6.150677648,290.3170471,291.0761742,7.822499943,1881.546024,0.7591271000000006
2019-11-03 12:00:00,12.04539893,15.10968997,6.647421375,290.3170471,291.7474399,7.915000176,1990.458362,1.4303927999999928
2019-11-03 12:10:00,9.820330405,14.76849242,3.110461188,290.3170471,290.3116927,8.235000086,1635.390213,-0.005354400000044279
2019-11-03 12:20:00,8.14968679,14.00675869,0.540262136,290.3170471,292.7355579,8.695000029,1217.120738,2.4185107999999786
2019-11-03 12:30:00,10.00183461,14.88355002,2.609280417,290.3170471,280.3255614,8.607499981,1675.986777,-9.991485699999998
2019-11-03 12:40:00,10.31448288,14.77267881,2.856953775,287.9229825,280.4820826,8.837499905,1655.539609,-7.440899899999977
2019-11-03 12:50:00,10.34321771,15.1400823,2.406759127,280.6642564,282.4428095,8.642499781,1846.651367,1.7785531000000105
2019-11-03 13:00:00,10.2196471,14.69708151,3.142841003,295.4625897,290.400091,8.745000029,1690.166495,-5.062498700000049
2019-11-03 13:10:00,7.841029787,14.29106945,0.125494184,285.8455196,285.6717667,9.047499847,1212.415497,-0.17375290000001087
2019-11-03 13:20:00,10.55115476,15.11389151,3.214426251,290.4853642,288.5799871,9.064999962,1877.340729,-1.9053771000000097
2019-11-03 13:30:00,8.953944397,14.41951302,1.551849541,293.6097412,290.6990081,9.215000105,1464.838229,-2.910733099999959
2019-11-03 13:40:00,11.09364386,15.13496755,5.229580169,292.6301105,293.3644503,9.125,2039.06701,0.7343397999999866
2019-11-03 13:50:00,9.767872858,14.9817486,1.243084321,288.1432441,279.8090544,9.377500105,1628.586057,-8.334189700000024
2019-11-03 14:00:00,9.170717287,15.14372849,0.830920265,290.19934,294.9596987,9.082499933,1721.666321,4.760358699999983
2019-11-03 14:10:00,7.751205587,14.12663935,0.06699478,283.7771007,280.7365588,9.31500001,1089.247142,-3.040541899999994
2019-11-03 14:20:00,7.50699749,13.82685569,0.138988356,282.6340942,285.450274,9.612500048,1047.2047,2.8161797999999862
2019-11-03 14:30:00,6.724291039,12.89001359,0.0,282.6340942,283.9878464,9.869999886,733.3893753,1.3537522000000308
2019-11-03 14:40:00,5.821299803,11.16530254,0.032499754,282.6340942,286.1701288,10.45250001,535.9035381,3.5360345999999936
2019-11-03 14:50:00,5.746288693,11.08130461,0.0,270.1608829,275.203532,10.2974999,455.7507851,5.0426491000000055
2019-11-03 15:00:00,6.106011355,11.94257194,0.0,261.8084507,275.7330562,9.98499999,581.9229393,13.924605500000041
2019-11-03 15:10:00,4.900816441,9.750173137,0.024499745,279.3414001,280.3505176,9.884210386,284.4049053,1.009117500000002
2019-11-03 15:20:00,5.000322728,9.867823049,0.024499745,279.3414001,285.0925123,10.29047625,298.3391666,5.751112200000023
2019-11-03 15:30:00,7.243150103,12.8887926,0.239451294,271.6342032,272.4447305,9.997499752,903.5982643,0.8105272999999897
2019-11-03 15:40:00,7.298858245,12.97953213,0.079442567,267.2681885,273.8909315,9.563888868,863.4097019,6.622743000000014
2019-11-03 15:50:00,6.229321933,11.65322945,0.0,267.2681885,269.4043181,9.380000114,543.1147438,2.136129600000004
2019-11-03 16:00:00,6.262971853,11.81727308,0.0,267.2681885,268.6293717,9.294737013,541.8950989,1.3611831999999708
2019-11-03 16:10:00,5.304871423,9.648085266,0.0,267.2681885,265.9242281,9.461904753,272.8987534,-1.3439604000000145
2019-11-03 16:20:00,5.422872192,10.09749685,0.0,264.9983916,247.1196898,9.484210466,328.6769313,-17.878701799999988
2019-11-03 16:30:00,6.060760127,11.48351366,0.0,241.0081123,243.2160973,9.300000191,502.9751519,2.207985000000008
2019-11-03 16:40:00,5.967144314,11.07503329,0.0,238.7315063,243.5111049,9.257894767,438.0855665,4.779598599999986
2019-11-03 16:50:00,5.392524469,10.28145231,0.0,238.7315063,236.0282625,9.199999809,337.3485367,-2.7032437999999956
2019-11-03 17:00:00,5.990849638,10.443951,0.0,238.7315063,231.0452275,9.139999914,356.3337296,-7.686278799999997
2019-11-03 17:10:00,5.358518004,9.682160005,0.0,238.7315063,227.085986,9.050000048,271.3861221,-11.645520300000015
2019-11-03 17:20:00,5.323639059,9.546713591,0.0,238.7315063,223.8755094,8.954999828,258.1891891,-14.855996900000008
2019-11-03 17:30:00,5.628268242,9.913560301,0.0,238.7315063,225.0807676,8.88249979,295.6939148,-13.650738700000005
2019-11-03 17:40:00,5.449826932,9.938479677,0.0,233.1019306,217.4394225,8.787500286,299.2237747,-15.662508099999997
2019-11-03 17:50:00,4.830507636,9.237156764,0.0,205.8045654,210.7417406,8.600000381,229.3346893,4.937175200000013
2019-11-03 18:00:00,5.36513306,9.958696397,0.0,205.8045654,205.4609035,8.663158316,301.5195064,-0.34366190000000074
2019-11-03 18:10:00,5.796630096,11.20947759,0.0,205.8045654,200.1471393,8.73500042,451.8789566,-5.657426100000009
2019-11-03 18:20:00,6.622865462,11.61326922,0.0,203.9476898,195.3553791,8.790000248,508.5348755,-8.592310700000013
2019-11-03 18:30:00,6.219094086,12.00474679,0.0,192.6337891,195.0969295,8.592500305,567.0880341,2.463140399999986
2019-11-03 18:40:00,7.575214791,13.71339123,0.0,192.6337891,198.1927319,8.50250001,866.8223602,5.558942800000011
2019-11-03 18:50:00,6.739679384,12.94674213,0.0,192.6337891,198.4039243,8.407499647,727.0509735,5.770135199999999
2019-11-03 19:00:00,6.687760043,12.99553585,0.0,197.0777114,204.7426456,8.197499895,740.4111755,7.664934200000005
2019-11-03 19:10:00,8.1730757,14.56100437,0.0,215.2263562,214.320607,8.100000381,1124.658313,-0.9057492000000025
2019-11-03 19:20:00,7.689429712,14.14232554,0.0,215.1887816,213.4863447,8.030000234,1014.854434,-1.7024369000000092
2019-11-03 19:30:00,8.904920793,14.98256426,0.0,210.1948242,214.8063518,7.910000086,1272.839789,4.611527599999988
2019-11-03 19:40:00,6.846859264,13.16754243,0.0,210.1948242,210.721157,7.900000095,796.0315292,0.5263328000000058
2019-11-03 19:50:00,5.749462807,11.27131976,0.0,210.1948242,207.1357498,7.882500148,486.1253838,-3.059074399999986
2019-11-03 20:00:00,7.298893237,13.71262532,0.0,212.4977734,220.6716768,7.80500021,954.6980103,8.1739034
