Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-11-03 20:10:00,8.393709564,14.60557482,0.003999999,217.8777771,219.0727489,7.674999833,1201.405518,1.1949717999999905
2019-11-03 20:20:00,8.094222164,14.66434859,0.0,217.8777771,214.3456194,7.50999999,1128.433057,-3.532157699999999
2019-11-03 20:30:00,8.120525265,14.56296395,0.0,217.8777771,214.2859593,7.5,1146.188528,-3.591817800000001
2019-11-03 20:40:00,7.654662061,13.88664347,0.0,217.8777771,211.545964,7.5,969.6758911,-6.331813100000005
2019-11-03 20:50:00,7.290985632,13.30943902,0.0,209.009427,206.3326375,7.454999948,803.7811096,-2.676789499999984
2019-11-03 21:00:00,7.499962282,13.88686448,0.0,198.1216125,199.4492363,7.234999871,943.2766663,1.3276237999999978
2019-11-03 21:10:00,7.427661371,13.90730372,0.0,198.1216125,194.1163004,7.097499919,940.7503845,-4.005312099999998
2019-11-03 21:20:00,8.120673656,14.66895314,0.0,198.1216125,195.8136349,7.099999905,1150.771051,-2.3079775999999868
2019-11-03 21:30:00,8.05585351,14.65599561,0.0,198.1216125,194.8477341,7.097499919,1168.368054,-3.273878400000001
2019-11-03 21:40:00,7.869708657,14.22304809,0.0,198.1216125,195.2845523,7.079999995,1067.898343,-2.8370601999999963
2019-11-03 21:50:00,8.514837692,14.78730214,0.0,198.1216125,196.5769502,7.042105273,1231.982351,-1.5446622999999988
2019-11-03 22:00:00,9.081189256,15.14627163,0.3167588,198.1216125,199.9161715,7.021052637,1575.646446,1.7945589999999925
2019-11-03 22:10:00,9.341974902,15.11670752,0.089498685,198.1216125,199.2973461,7.084999967,1544.203992,1.175733600000001
2019-11-03 22:20:00,8.722878337,14.8217627,0.024499745,198.1216125,200.7202018,7.092499948,1317.390878,2.5985893000000146
2019-11-03 22:30:00,8.65067488,14.8303614,0.004999999,198.1216125,195.54115,7.099999905,1297.519699,-2.58046250000001
2019-11-03 22:40:00,8.999740203,15.08830796,0.489936496,198.1216125,193.8087296,7.119444264,1651.113858,-4.312882900000005
2019-11-03 22:50:00,10.33458605,15.15533593,1.566823781,198.1216125,191.2471316,7.189999771,1917.457648,-6.874480900000009
2019-11-03 23:00:00,10.78353863,15.14482284,3.296267979,195.7384872,190.8770523,7.204999828,2018.469958,-4.861434900000006
2019-11-03 23:10:00,10.13375823,15.17131948,2.36004143,192.6337891,193.1057273,7.249999976,1917.171124,0.47193820000001097
2019-11-03 23:20:00,9.792820835,15.1641085,1.640204176,192.6337891,198.7042627,7.214999843,1811.726239,6.0704735999999855
2019-11-03 23:30:00,10.78910737,15.13203152,2.998168183,192.6337891,193.2616054,7.199999809,1932.845282,0.6278163000000063
2019-11-03 23:40:00,10.49819577,15.16280624,2.783399435,192.6337891,197.5545774,7.144999862,1951.886578,4.920788299999998
2019-11-03 23:50:00,10.7000073,15.04838294,3.307545338,197.8510572,198.6665011,7.094999933,1941.418103,0.8154438999999911
2019-11-04 00:00:00,4.07523669,8.362547413,0.048999571,66.41480255,78.48481181,3.762499988,151.2322159,12.070009260000006
2019-11-04 00:10:00,4.092611194,8.276547477,0.0,66.41480255,79.82562511,3.737500012,147.2152847,13.410822559999986
2019-11-04 00:20:00,5.041581845,9.282062888,0.0,66.41480255,79.44994678,3.75999999,239.8537918,13.035144230000014
2019-11-04 00:30:00,5.044756031,9.657098249,0.0,66.41480255,79.87215308,3.725000024,275.5247879,13.457350529999985
2019-11-04 00:40:00,5.277641153,10.40216665,0.0,66.41480255,80.30297041,3.705000043,357.4979645,13.88816786000001
2019-11-04 00:50:00,5.28812896,10.05426501,0.0,66.41480255,76.86570964,3.725000024,317.9396477,10.450907089999987
2019-11-04 01:00:00,4.306321168,8.671381876,0.0,66.41480255,71.85700832,3.702500045,182.9518822,5.442205769999987
2019-11-04 01:10:00,3.568276215,8.387381583,0.049497895,66.41480255,74.59858017,3.727500021,148.6633162,8.18377762
2019-11-04 01:20:00,2.899302316,8.147524774,0.369999642,66.41480255,71.65831878,3.712500036,91.40182056,5.2435162300000115
2019-11-04 01:30:00,3.123333138,8.191875815,0.641498468,66.41480255,65.1598652,3.737500012,71.99607224,-1.2549373500000058
2019-11-04 01:40:00,3.071153867,8.154214606,0.891499873,66.41480255,61.35134334,3.585000014,49.11976824,-5.063459210000019
2019-11-04 01:50:00,3.208943295,8.138422117,0.790000314,66.41480255,59.11986079,3.44750005,59.68009672,-7.29494176
2019-11-04 02:00:00,3.755887437,8.148287863,0.689999705,66.41480255,53.22277249,3.375000083,59.82667236,-13.192030060000008
2019-11-04 02:10:00,3.260120183,8.146656141,0.895999204,66.41480255,53.73005707,3.380000103,48.24962177,-12.684745480000004
2019-11-04 02:20:00,2.608297914,8.147129506,0.890500231,66.41480255,67.91684402,3.662500012,50.45200014,1.5020414699999947
2019-11-04 02:30:00,3.231979418,8.19414635,0.917499147,66.41480255,55.10014052,3.497500062,49.76062722,-11.314662030000022
2019-11-04 02:40:00,3.217407835,8.14132905,1.165000243,66.41480255,55.42928645,3.490000021,37.33725538,-10.985516100000012
2019-11-04 02:50:00,3.029013044,8.164015052,0.624736411,66.41480255,78.74311498,3.902631634,73.13236889,12.328312429999983
2019-11-04 03:00:00,3.516616791,8.172187865,0.449499875,66.41480255,64.69776242,3.730000043,87.43815327,-1.7170401299999867
2019-11-04 03:10:00,4.193795288,8.19865948,0.392000581,66.41480255,55.37295892,3.432500041,91.3975502,-11.041843630000017
2019-11-04 03:20:00,3.698112249,8.20794603,0.416153944,66.41480255,55.71887222,3.469230799,90.09031149,-10.69593033000001
2019-11-04 03:30:00,2.869282337,8.277957669,0.529230595,66.41480255,64.23283221,3.453846198,82.452517,-2.1819703400000208
2019-11-04 03:40:00,3.095056584,8.239763458,0.207893384,66.41480255,63.5439999,3.471052659,113.6915568,-2.8708026500000017
2019-11-04 03:50:00,4.184848273,8.860549226,0.0,66.41480255,73.32963292,3.405000067,200.1023148,6.914830370000004
2019-11-04 04:00:00,4.48138417,9.241677135,0.0,66.41480255,79.33035509,3.210000062,235.6943611,12.915552539999993
2019-11-04 04:10:00,4.780314708,9.428582132,0.0,66.41480255,81.03337842,3.310000098,252.0001801,14.61857587
2019-11-04 04:20:00,5.050157714,9.642149583,0.0,66.41480255,75.42867833,3.350000083,276.2258141,9.013875779999978
2019-11-04 04:30:00,4.730177355,9.54233247,0.0,66.41480255,75.60726282,3.375000083,263.8611763,9.192460269999998
2019-11-04 04:40:00,4.275674498,8.813570783,0.048999571,66.41480255,77.01885024,3.292500103,191.4366856,10.604047690000016
2019-11-04 04:50:00,3.070782655,8.223448858,0.269995731,66.41480255,68.08277154,3.212500024,105.5735358,1.6679689899999914
2019-11-04 05:00:00,2.926069391,8.185646296,0.534500166,66.41480255,67.95724585,3.225000072,79.20797691,1.5424433000000022
2019-11-04 05:10:00,3.171651268,8.177713037,0.617499489,66.41480255,64.9912111,3.104999936,76.10438766,-1.4235914500000035
2019-11-04 05:20:00,3.100334108,8.227086827,0.545497125,66.41480255,72.79364382,3.117499995,85.1018528,6.3788412700000094
2019-11-04 05:30:00,3.221361685,8.22566177,0.468497687,66.41480255,67.51026334,3.207500064,91.28654795,1.0954607900000042
2019-11-04 05:40:00,3.577854466,8.304025769,0.344496371,66.41480255,77.92084769,3.295000052,112.1599649,11.506045139999998
2019-11-04 05:50:00,3.396071786,8.213304028,0.267997804,66.41480255,75.75132335,3.545000017,111.2305796,9.336520800000017
2019-11-04 06:00:00,3.045834631,8.202478096,0.744499051,66.41480255,71.16856844,3.620000017,74.65476189,4.753765890000011
2019-11-04 06:10:00,2.894550335,8.221193835,0.667000867,66.41480255,59.80495833,3.575,71.29985962,-6.609844220000014
2019-11-04 06:20:00,3.604120362,8.403413013,0.46949356,66.41480255,69.46728238,3.894999969,118.5202641,3.0524798299999816
2019-11-04 06:30:00,4.654071128,9.070895433,0.097999428,66.41480255,75.9802766,3.929999971,210.5979889,9.565474049999978
2019-11-04 06:40:00,3.421057016,8.268749446,0.394998352,66.41480255,75.59920205,4.1549999,104.3837432,9.184399499999984
2019-11-04 06:50:00,3.314582551,8.542074502,0.418497229,66.41480255,65.84927644,4.242499971,127.1293015,-0.5655261100000075
2019-11-04 07:00:00,3.623054218,8.425831676,0.391496144,66.41480255,61.34446069,4.322500014,117.9365876,-5.070341860000013
2019-11-04 07:10:00,2.92309947,8.167482242,0.91600285,66.41480255,64.18274028,4.647500062,51.77568126,-2.23206227
2019-11-04 07:20:00,3.034010309,8.197547838,0.580499136,66.41480255,66.16437363,4.872500086,78.75121641,-0.2504289199999903
2019-11-04 07:30:00,3.208924824,8.283944339,0.59299707,66.41480255,68.87788378,4.962500048,85.94907255,2.4630812300000002
2019-11-04 07:40:00,3.678129137,8.359748974,0.394496447,66.41480255,73.51073913,5.154999995,108.681357,7.09593658
2019-11-04 07:50:00,3.375244784,8.250410825,0.594496734,66.41480255,70.37731452,5.305000114,93.33587451,3.96251196999998
2019-11-04 08:00:00,3.825867999,8.528062642,0.568495628,66.41480255,71.09592983,5.5,120.3631471,4.681127279999998
2019-11-04 08:10:00,4.49172343,8.749058336,0.0,66.41480255,73.28306241,5.599999881,189.9091473,6.868259859999995
2019-11-04 08:20:00,6.213104566,11.50643426,0.0,70.07071934,73.6197233,5.583333206,543.3180481,3.549003959999993
2019-11-04 08:30:00,6.155160666,11.54946129,0.0,76.29281616,73.08071549,5.416666746,513.1579488,-3.212100669999984
2019-11-04 08:40:00,5.232979763,9.676573098,0.0,76.29281616,71.67756883,5.802499938,294.9843018,-4.615247329999988
2019-11-04 08:50:00,5.530091262,11.04636124,0.0,76.29281616,84.59055202,5.744999886,432.8830215,8.297735859999989
2019-11-04 09:00:00,4.860096318,9.276095331,0.0,76.29281616,68.33925897,5.957142864,239.3480486,-7.953557189999998
2019-11-04 09:10:00,4.096352617,8.836401155,0.219437591,76.29281616,70.42745412,6.363888873,175.0014753,-5.865362040000008
2019-11-04 09:20:00,4.616166365,9.374541253,0.024499745,76.29281616,86.13130581,6.200000024,254.486425,9.838489649999985
2019-11-04 09:30:00,5.256851125,10.17580247,0.0,76.29281616,84.19886827,6.315000057,332.235099,7.906052110000019
2019-11-04 09:40:00,4.6977037,9.543974072,0.098996454,76.29281616,78.50248893,6.547368376,257.4449455,2.2096727699999974
2019-11-04 09:50:00,4.553907895,9.058004424,0.024499745,76.29281616,86.66405609,6.937499952,218.2488613,10.371239930000002
2019-11-04 10:00:00,4.108500606,8.567636177,0.304498202,76.29281616,69.96223838,7.177499962,144.0824743,-6.330577779999999
2019-11-04 10:10:00,4.214863825,8.849498302,0.271990526,76.29281616,66.60883307,6.912499905,171.5497623,-9.683983089999998
2019-11-04 10:20:00,2.991364002,6.680186874,9.724202199,76.29281616,65.05148098,7.214999986,40.83172718,-11.241335180000021
2019-11-04 10:30:00,3.42845462,6.177461335,11.10054065,78.52134199,74.52642874,8.539999962,87.69689547,-3.994913249999996
2019-11-04 10:40:00,4.767599273,9.178331271,0.110992805,96.04884338,92.42603744,8.164999914,212.4872157,-3.622805939999978
2019-11-04 10:50:00,3.963583213,8.58193776,0.294991579,96.04884338,82.12089573,8.525000191,144.1885303,-13.927947649999993
2019-11-04 11:00:00,4.779906344,9.115306547,0.0,96.04884338,91.16366872,8.439999866,223.1271635,-4.88517465999999
2019-11-04 11:10:00,3.616872793,8.271085829,0.469993488,96.04884338,103.9759136,8.604999971,94.43757047,7.927070220000019
2019-11-04 11:20:00,3.560034513,8.207921192,0.549496174,76.87217151,74.15392719,8.239999938,83.98171299,-2.7182443199999966
2019-11-04 11:30:00,3.997051346,8.21796146,0.457497418,83.69661974,101.3063216,8.435000062,93.05681467,17.60970186
2019-11-04 11:40:00,3.917158425,8.63191478,0.52049185,108.1219711,104.721061,8.857500076,129.4188206,-3.400910099999976
2019-11-04 11:50:00,4.157912004,7.021643221,8.926778575,78.67009224,90.1532528,9.300000048,15.62561926,11.483160559999988
2019-11-04 12:00:00,4.124190468,7.231147388,6.712662282,101.6097464,112.5247425,9.357499981,63.14127702,10.914996099999996
2019-11-04 12:10:00,3.637075027,8.140899398,0.676314493,121.3591507,108.4597802,9.605555481,65.11986399,-12.899370500000003
2019-11-04 12:20:00,3.893526289,8.291822917,0.87588667,104.3019943,96.00653509,9.96666654,65.0770555,-8.29545920999999
2019-11-04 12:30:00,3.599526631,8.204155109,0.599471686,95.93333502,81.89025505,9.944736681,83.56378174,-14.043079970000008
2019-11-04 12:40:00,3.9738482,8.455473527,0.370990269,49.98346022,59.10118601,10.21500001,124.2413575,9.117725790000009
2019-11-04 12:50:00,3.350389558,8.178645819,0.617996514,65.04027951,82.77970165,10.27749996,76.75583546,17.739422139999988
2019-11-04 13:00:00,1.800137542,1.954938388,36.75100928,80.68304443,95.54226306,11.0625001,1.229883832,14.859218629999987
2019-11-04 13:10:00,3.140183604,3.075654658,31.25008536,76.07208561,93.19372977,10.67000003,5.718014789,17.121644160000017
2019-11-04 13:20:00,2.845031318,1.031568173,41.39391679,80.32154909,81.70588911,10.54500012,-3.337576038,1.3843400199999962
2019-11-04 13:30:00,2.396163037,5.558414811,16.93925375,107.0244141,114.648403,11.14250011,19.88993732,7.6239889000000005
2019-11-04 13:40:00,3.30545744,2.939629454,31.0265165,84.29440778,64.9725216,11.2500001,0.470689696,-19.321886180000007
2019-11-04 13:50:00,3.189033025,6.284415457,11.93953346,79.58548737,80.89242698,11.32368434,46.13806375,1.3069396100000006
2019-11-04 14:00:00,1.985981248,0.470369579,44.99000168,79.58548737,48.90147527,12.34500003,-0.74156502,-30.68401209999999
2019-11-04 14:10:00,3.370803134,3.769978747,28.4369202,75.01820222,79.40396862,11.70749989,-1.660237542,4.385766399999994
2019-11-04 14:20:00,3.242695156,2.948619618,32.38304819,74.03438045,77.12939224,11.87749996,10.44180419,3.095011790000001
2019-11-04 14:30:00,2.666252482,2.988947103,32.30702639,70.23176439,97.01621488,12.13000002,-0.407592979,26.78445049000001
2019-11-04 14:40:00,3.623794857,7.533150162,3.783302534,91.65861511,89.74736852,11.95000006,42.66888517,-1.9112465900000188
2019-11-04 14:50:00,3.0712379,8.207417334,0.965796124,74.94045196,61.52984813,11.75,51.53842085,-13.410603830000014
2019-11-04 15:00:00,2.918252461,8.190651458,1.108957336,64.21968842,52.30365147,12.28888877,37.55223766,-11.916036950000006
2019-11-04 15:10:00,3.764741695,8.15779379,0.468495702,64.21968842,55.49383079,11.9275001,84.85420613,-8.725857630000007
2019-11-04 15:20:00,3.335966539,8.183745861,0.992641387,64.21968842,61.2086953,12.2999999,46.8530885,-3.010993119999995
2019-11-04 15:30:00,3.21861437,8.140509367,0.691998042,58.86340265,56.35439168,12.06250005,57.11762559,-2.5090109699999914
2019-11-04 15:40:00,2.76186552,8.133995815,1.217505981,59.02907406,67.31123663,12.28499994,18.74875606,8.282162569999997
2019-11-04 15:50:00,2.936501586,8.143091887,1.115002746,68.60991669,83.56717207,12.13250003,29.85033757,14.957255379999992
2019-11-04 16:00:00,2.192992923,2.328695885,36.45525963,68.60991669,71.6542597,12.36999998,-4.179342107,3.0443430099999773
2019-11-04 16:10:00,3.43007105,6.157974506,12.15399492,67.35601775,68.32318449,11.85999999,22.16074636,0.9671667399999819
2019-11-04 16:20:00,3.020552558,8.152242646,1.041506979,82.87815857,102.9673583,12.0775001,39.74526439,20.08919973000002
2019-11-04 16:30:00,2.880743781,2.821586031,34.33612275,82.60412793,87.98521437,12.38000002,-3.796453559,5.38108643999999
2019-11-04 16:40:00,3.458446497,8.063897844,1.472193334,93.54091076,82.46565988,11.97250009,53.67913858,-11.075250879999999
2019-11-04 16:50:00,3.002825296,8.146028727,1.290507815,93.85372925,83.60920299,11.91250005,13.4358582,-10.244526259999986
2019-11-04 17:00:00,2.851967835,8.141028106,1.465000281,76.41368395,66.86517853,12.09250007,2.608438118,-9.548505420000026
2019-11-04 17:10:00,2.735117054,8.135366008,1.290003741,60.78328514,75.26547715,13.5150001,14.73612402,14.482192010000006
2019-11-04 17:20:00,2.38040607,8.144513637,1.465000281,76.29281616,74.19224306,13.80500002,-5.909207121,-2.1005731000000196
2019-11-04 17:30:00,3.550679016,8.141116887,0.517496562,76.29281616,77.90611465,13.05750003,78.40059284,1.6132984900000054
2019-11-04 17:40:00,3.262848902,8.143284336,0.741999918,76.29281616,84.01068199,12.52749996,54.1067245,7.717865829999994
2019-11-04 17:50:00,2.665173459,8.14411658,1.415000576,76.29281616,68.374755,12.43999982,13.71898441,-7.918061160000008
2019-11-04 18:00:00,2.905557746,8.137156293,1.315000443,76.29281616,64.74537728,12.30999994,21.78908475,-11.547438880000016
2019-11-04 18:10:00,4.13942585,8.332662061,0.270994908,50.22608674,53.08181016,11.0724999,124.2834584,2.855723420000004
2019-11-04 18:20:00,4.861971045,9.197915331,0.0,47.75627518,44.36290691,9.984999847,226.1558739,-3.3933682699999963
2019-11-04 18:30:00,5.215067005,9.824244127,0.0,47.75627518,45.78057746,9.39000001,286.3565727,-1.9756977199999994
2019-11-04 18:40:00,4.619584962,8.604319096,0.0,47.75627518,53.2900124,8.72368411,175.7522181,5.533737220000006
2019-11-04 18:50:00,3.762124419,8.286320016,0.468497687,47.75627518,64.77978699,8.312499762,97.93486567,17.023511810000002
2019-11-04 19:00:00,4.41739918,8.569102809,0.073997886,47.75627518,65.79055911,7.872500205,162.3116245,18.034283930000015
2019-11-04 19:10:00,4.316010857,8.504839361,0.122499442,47.75627518,58.48283643,7.649999976,150.1209049,10.726561250000003
2019-11-04 19:20:00,4.083812488,8.635888398,0.302767509,47.75627518,67.79928267,7.272222148,145.6286631,20.04300748999998
2019-11-04 19:30:00,3.143366657,8.167290743,0.618744057,69.25600559,69.8748683,6.85937503,74.29268986,0.6188627100000019
2019-11-04 19:40:00,3.324494874,8.145451561,0.417500255,77.39037323,64.0942309,6.64499979,86.9740448,-13.29614233000001
2019-11-04 19:50:00,3.497998583,8.13445048,0.441497633,77.39037323,68.57800602,6.475000048,82.99439964,-8.81236720999999
2019-11-04 20:00:00,4.137662327,8.345873371,0.245998145,73.76697394,55.67725316,6.322500157,121.6910563,-18.089720779999993
2019-11-04 20:10:00,4.956361496,9.410380483,0.0,58.73188782,52.73567274,6.132499981,252.9781708,-5.996215080000013
2019-11-04 20:20:00,5.583087206,10.27203901,0.0,58.73188782,53.49894381,5.945000052,342.6406052,-5.232944009999983
2019-11-04 20:30:00,5.448583245,10.30986683,0.0,58.73188782,56.51541762,5.714999866,346.0563004,-2.2164702000000034
2019-11-04 20:40:00,5.323731959,10.12737022,0.0,58.73188782,58.97240505,5.672499776,324.6162491,0.2405172299999947
2019-11-04 20:50:00,5.130681801,9.651869148,0.0,58.73188782,55.48102245,5.559999943,272.5775009,-3.2508653699999854
2019-11-04 21:00:00,4.258095884,8.922068775,0.0,58.73188782,62.47512461,5.450000048,203.3211174,3.7432367899999974
2019-11-04 21:10:00,3.645403409,8.269950494,0.146999501,58.73188782,70.87290769,5.440000057,122.0768246,12.141019870000008
2019-11-04 21:20:00,3.923005581,8.449252144,0.24499907,58.73188782,74.37496259,5.39750011,129.0650471,15.643074769999998
2019-11-04 21:30:00,4.442607045,8.882338688,0.0,58.73188782,80.14112432,5.322500181,203.3339752,21.40923650000002
2019-11-04 21:40:00,5.118597627,9.692102149,0.0,64.8927016,79.35119084,5.219999886,283.6248413,14.458489240000006
2019-11-04 21:50:00,5.190694451,9.620651454,0.0,79.58548737,77.31808765,5.059999943,271.5013672,-2.2673997200000144
2019-11-04 22:00:00,4.381944871,8.499084055,0.0,79.58548737,80.64932762,5.004999971,165.2364452,1.0638402499999984
2019-11-04 22:10:00,3.876190972,8.240518078,0.219497797,79.58548737,85.31690132,4.939999986,118.5196859,5.73141394999999
2019-11-04 22:20:00,3.647389543,8.209118664,0.319499107,79.58548737,87.76588756,4.882500148,105.1765099,8.18040019
2019-11-04 22:30:00,3.967091525,8.278346166,0.253498232,79.58548737,84.32016263,4.855000162,115.8797804,4.734675260000017
2019-11-04 22:40:00,3.091683984,8.172593817,0.694000041,79.58548737,93.64068167,4.84250021,64.34417715,14.05519430000001
2019-11-04 22:50:00,3.758059311,8.235944018,0.270498478,79.58548737,94.31293561,4.669999981,114.050281,14.727448240000001
2019-11-04 23:00:00,4.206900418,8.643757671,0.0,79.58548737,96.42285082,4.487500024,181.9055695,16.837363449999998
2019-11-04 23:10:00,4.53638494,8.952276483,0.0,79.58548737,97.22899301,4.345000148,208.4831047,17.64350564
2019-11-04 23:20:00,4.685089064,8.970216304,0.0,79.58548737,97.42954064,4.300000191,210.0975304,17.844053270000018
2019-11-04 23:30:00,3.595358872,8.174119771,0.122499442,79.58548737,97.48985331,4.290000153,112.3979778,17.90436593999999
2019-11-04 23:40:00,4.203373563,8.31811443,0.024499745,79.58548737,93.84161961,4.244999981,149.8690563,14.25613224
2019-11-04 23:50:00,4.661848772,8.717052296,0.0,79.58548737,95.8456875,4.187499809,189.212944,16.260200129999987
2019-11-05 00:00:00,1.059999943,0.0,,132.2700043,288.4400024,,-0.400000006,156.16999810000004
2019-11-05 00:10:00,0.720000029,0.0,,132.2700043,317.0499878,,-0.389999986,-175.22001650000004
2019-11-05 00:20:00,1.210000038,0.0,,132.2700043,25.73999977,,-0.75999999,-106.53000453000001
2019-11-05 00:30:00,1.539999962,0.0,,132.2700043,29.70000076,,-0.379999995,-102.57000354000002
2019-11-05 00:40:00,1.590000033,0.0,,132.2700043,23.52000046,,-0.449999988,-108.75000384
2019-11-05 00:50:00,2.160000086,0.0,,132.2700043,20.48999977,,-0.839999974,-111.78000453000001
2019-11-05 01:00:00,2.710000038,0.0,,127.6999969,320.75,,-1.659999967,-166.94999689999997
2019-11-05 01:10:00,3.470000029,5.949999809,,15.13000011,0.270000011,,24.38999939,-14.86000009899999
2019-11-05 01:20:00,3.549999952,8.140000343,,11.53999996,6.730000019,,38.91999817,-4.809999941000001
2019-11-05 01:30:00,3.119999886,8.140000343,,11.53999996,18.36000061,,16.47999954,6.820000649999997
2019-11-05 01:40:00,3.579999924,8.140000343,,11.53999996,7.75,,53.29999924,-3.7899999599999887
2019-11-05 01:50:00,3.410000086,8.140000343,,11.53999996,6.139999866,,41.68999863,-5.400000094000006
2019-11-05 02:00:00,3.470000029,8.140000343,,11.53999996,2.75999999,,43.61000061,-8.779999970000006
2019-11-05 02:10:00,3.599999905,8.140000343,,11.53999996,17.72999954,,56.88000107,6.189999580000006
2019-11-05 02:20:00,3.50999999,8.140000343,,11.53999996,20.15999985,,54.97000122,8.619999890000003
2019-11-05 02:30:00,3.670000076,8.140000343,,11.53999996,15.18000031,,74.98000336,3.640000350000008
2019-11-05 02:40:00,3.880000114,8.140000343,,11.53999996,8.970000267,,86.69000244,-2.5699996929999998
2019-11-05 02:50:00,3.819999933,8.140000343,,11.53999996,3.579999924,,79.38999939,-7.960000035999997
2019-11-05 03:00:00,3.089999914,8.140000343,,11.53999996,11.52000046,,30.18000031,-0.019999500000011494
2019-11-05 03:10:00,3.170000076,8.140000343,,11.53999996,15.60999966,,36.91999817,4.069999700000011
2019-11-05 03:20:00,3.140000105,8.140000343,,11.53999996,7.889999866,,35.02000046,-3.6500000940000064
2019-11-05 03:30:00,2.730000019,8.140000343,,11.53999996,7.570000172,,11.39999962,-3.9699997879999955
2019-11-05 03:40:00,2.420000076,8.140000343,,11.53999996,9.479999542,,-1.360000014,-2.060000417999987
2019-11-05 03:50:00,2.859999895,8.140000343,,11.53999996,16.07999992,,15.07999992,4.539999959999989
2019-11-05 04:00:00,2.769999981,8.140000343,,11.53999996,12.63000011,,14.06000042,1.0900001500000087
2019-11-05 04:10:00,2.869999886,8.140000343,,11.53999996,16.71999931,,13.52000046,5.179999350000003
2019-11-05 04:20:00,2.99000001,8.140000343,,11.53999996,16.89999962,,27.48999977,5.35999966
2019-11-05 04:30:00,3.369999886,8.140000343,,11.53999996,3.079999924,,48.43999863,-8.460000035999997
2019-11-05 04:40:00,3.039999962,8.140000343,,348.4299927,328.2399902,,47.50999832,-20.19000249999999
2019-11-05 04:50:00,3.130000114,8.140000343,,336.4200134,342.2000122,,47.31999969,5.779998799999987
2019-11-05 05:00:00,2.859999895,8.140000343,,336.4200134,335.8900146,,46.25999832,-0.529998800000044
2019-11-05 05:10:00,3.109999895,8.149999619,,336.4200134,337.1099854,,63.09999847,0.6899720000000116
2019-11-05 05:20:00,4.059999943,8.170000076,,336.4200134,341.7600098,,103.5999985,5.339996399999961
2019-11-05 05:30:00,5.21999979,9.520000458,,336.4200134,342.6600037,,265.230011,6.239990299999988
2019-11-05 05:40:00,5.230000019,9.600000381,,336.4200134,338.3999939,,269.4400024,1.9799805000000106
2019-11-05 05:50:00,4.980000019,9.529999733,,336.4200134,346.3500061,,259.6700134,9.929992699999957
2019-11-05 06:00:00,4.320000172,8.529999733,,336.4200134,345.4599915,,153.8899994,9.039978099999985
2019-11-05 06:10:00,5.679999828,10.72999954,,348.7200012,0.50999999,,395.4700012,11.78999878999997
2019-11-05 06:20:00,5.559999943,10.18000031,,353.980011,355.4200134,,328.7799988,1.4400024000000258
2019-11-05 06:30:00,5.199999809,9.640000343,,353.980011,350.8900146,,274.6099854,-3.089996400000018
2019-11-05 06:40:00,4.909999847,9.390000343,,353.980011,354.8500061,,250.7700043,0.8699950999999828
2019-11-05 06:50:00,5.380000114,9.779999733,,353.980011,351.5599976,,287.4899902,-2.420013400000016
2019-11-05 07:00:00,4.210000038,8.430000305,,353.980011,349.5899963,,150.1000061,-4.390014699999995
2019-11-05 07:10:00,3.980000019,8.390000343,,353.980011,0.479999989,,135.5200043,6.49998898900003
2019-11-05 07:20:00,4.730000019,9.130000114,,353.980011,6.170000076,,221.8200073,12.189989076000018
2019-11-05 07:30:00,5.170000076,9.819999695,,353.980011,0.370000005,,295.4299927,6.389989005000018
2019-11-05 07:40:00,5.269999981,10.17000008,,353.980011,2.210000038,,323.6600037,8.229989037999985
2019-11-05 07:50:00,4.650000095,8.960000038,,353.980011,10.89000034,,199.1799927,16.90998934000004
2019-11-05 08:00:00,4.849999905,9.319999695,,353.980011,2.75999999,,237.25,8.779988989999993
2019-11-05 08:10:00,5.010000229,9.399999619,,353.980011,358.8999939,,247.1900024,4.919982900000036
2019-11-05 08:20:00,4.5,8.989999771,,353.980011,1.25,,196.7799988,7.26998900000001
2019-11-05 08:30:00,4.550000191,8.960000038,,353.980011,8.460000038,,198.2299957,14.479989037999985
2019-11-05 08:40:00,4.690000057,9.359999657,,353.980011,357.5100098,,246.7700043,3.529998799999987
2019-11-05 08:50:00,5.059999943,9.699999809,,353.980011,358.5599976,,283.3399963,4.579986599999984
2019-11-05 09:00:00,5.489999771,10.31999969,,353.980011,348.730011,,345.3699951,-5.25
2019-11-05 09:10:00,4.550000191,9.170000076,,357.1300049,29.03000069,,216.0200043,31.89999578999999
2019-11-05 09:20:00,4.349999905,8.800000191,,7.920000076,327.6499939,,179.4199982,-40.27000617599998
2019-11-05 09:30:00,5.389999866,10.59000015,,335.3200073,354.0700073,,373.5299988,18.75
2019-11-05 09:40:00,5.039999962,9.979999542,,335.3200073,352.8500061,,302.3200073,17.529998799999987
2019-11-05 09:50:00,5.159999847,9.720000267,,5.380000114,348.480011,,272.7900085,-16.899989113999936
2019-11-05 10:00:00,5.090000153,9.739999771,,0.769999981,21.02000046,,277.2799988,20.250000478999993
2019-11-05 10:10:00,4.360000134,8.960000038,,14.82999992,13.81999969,,183.1300049,-1.0100002300000028
2019-11-05 10:20:00,5.059999943,10.06999969,,352.7099915,354.6099854,,320.2099915,1.8999939000000268
2019-11-05 10:30:00,4.300000191,9.210000038,,348.5599976,21.94000053,,212.8899994,33.380002930000046
2019-11-05 10:40:00,5.360000134,9.840000153,,20.35000038,13.31000042,,295.9500122,-7.039999959999989
2019-11-05 10:50:00,5.619999886,10.51000023,,8.210000038,0.930000007,,359.9599915,-7.280000030999986
2019-11-05 11:00:00,4.869999886,9.220000267,,1.659999967,350.5499878,,219.5,-11.110012166999923
2019-11-05 11:10:00,4.579999924,8.979999542,,1.659999967,20.90999985,,187.8699951,19.249999882999987
2019-11-05 11:20:00,4.199999809,8.579999924,,348.4899902,323.230011,,126.2799988,-25.259979200000032
2019-11-05 11:30:00,4.489999771,8.930000305,,345.5100098,1.600000024,,172.8999939,16.08999022400002
2019-11-05 11:40:00,4.670000076,9.199999809,,351.7799988,352.5100098,,218.9499969,0.7300109999999904
2019-11-05 11:50:00,4.519999981,8.960000038,,351.7799988,353.6499939,,198.0899963,1.8699951000000397
2019-11-05 12:00:00,4.360000134,8.960000038,,351.7799988,1.389999986,,191.9400024,9.610001186000034
2019-11-05 12:10:00,4.360000134,8.779999733,,351.7799988,351.5899963,,172.3000031,-0.19000249999999141
2019-11-05 12:20:00,5.400000095,10.02999973,,351.7799988,354.1000061,,318.1000061,2.320007299999986
2019-11-05 12:30:00,5.150000095,9.850000381,,351.7799988,355.0400085,,292.9200134,3.260009700000012
2019-11-05 12:40:00,3.980000019,8.300000191,,343.8500061,316.5700073,,110.1200027,-27.279998799999987
2019-11-05 12:50:00,3.559999943,8.149999619,,335.4200134,351.7900085,,61.22000122,16.369995099999983
2019-11-05 13:00:00,3.930000067,8.529999733,,356.4700012,17.51000023,,123.9400024,21.03999902999999
2019-11-05 13:10:00,4.429999828,9.029999733,,11.53999996,359.4500122,,181.6399994,-12.089987759999985
2019-11-05 13:20:00,5.449999809,9.800000191,,11.53999996,355.3999939,,294.1799927,-16.140006059999905
2019-11-05 13:30:00,3.670000076,8.25,,353.4200134,332.1400146,,78.77999878,-21.279998800000044
2019-11-05 13:40:00,5.489999771,10.21000004,,14.22999954,8.729999542,,323.7799988,-5.499999997999993
2019-11-05 13:50:00,3.74000001,8.380000114,,18.12000084,9.329999924,,106.5,-8.790000915999997
2019-11-05 14:00:00,4.239999771,4.059999943,,18.12000084,351.2999878,,27.44000053,-26.82001304000005
2019-11-05 14:10:00,3.970000029,8.300000191,,31.87999916,47.06999969,,123.6999969,15.190000529999992
2019-11-05 14:20:00,2.630000114,8.140000343,,41.16999817,46.02999878,,17.04999924,4.860000609999986
2019-11-05 14:30:00,4.03000021,8.420000076,,31.12000084,8.609999657,,103.9499969,-22.510001182999986
2019-11-05 14:40:00,4.46999979,8.640000343,,13.72999954,10.65999985,,156.6300049,-3.069999690000003
2019-11-05 14:50:00,4.940000057,9.279999733,,355.1000061,340.8200073,,229.9299927,-14.279998799999987
2019-11-05 15:00:00,7.53000021,13.0,,345.2000122,340.1000061,,887.3400269,-5.10000610000003
2019-11-05 15:10:00,6.789999962,12.43000031,,345.2000122,345.6700134,,636.289978,0.4700012000000129
2019-11-05 15:20:00,6.050000191,11.68000031,,345.2000122,357.1700134,,519.9899902,11.970001200000013
2019-11-05 15:30:00,5.980000019,11.06999969,,359.2399902,1.659999967,,428.3299866,2.4200097669999536
2019-11-05 15:40:00,5.130000114,9.770000458,,0.560000002,357.9100037,,278.9299927,-2.649996301999977
2019-11-05 15:50:00,3.670000076,8.18999958,,0.560000002,7.059999943,,97.36000061,6.499999940999999
2019-11-05 16:00:00,2.970000029,8.140000343,,0.560000002,350.6300049,,25.69000053,-9.92999510200002
2019-11-05 16:10:00,3.339999914,8.140000343,,0.560000002,348.25,,32.09999847,-12.310000001999924
2019-11-05 16:20:00,2.630000114,8.140000343,,0.560000002,344.6400146,,7.429999828,-15.919985402000066
2019-11-05 16:30:00,2.920000076,1.559999943,,344.5299988,282.6400146,,-4.320000172,-61.889984200000015
2019-11-05 16:40:00,2.940000057,2.059999943,,312.0899963,309.1499939,,3.890000105,-2.940002399999969
2019-11-05 16:50:00,3.230000019,8.170000076,,307.8800049,300.8200073,,56.88999939,-7.059997600000031
2019-11-05 17:00:00,3.190000057,8.140000343,,307.8800049,304.3500061,,47.20999908,-3.529998800000044
2019-11-05 17:10:00,2.430000067,7.510000229,,307.8800049,320.2799988,,4.460000038,12.39999389999997
2019-11-05 17:20:00,4.489999771,4.800000191,,327.730011,359.5799866,,119.7699966,31.849975599999993
2019-11-05 17:30:00,3.710000038,8.510000229,,346.2900085,341.1000061,,121.9800034,-5.190002400000026
2019-11-05 17:40:00,4.070000172,8.430000305,,346.2900085,343.019989,,127.5,-3.2700194999999894
2019-11-05 17:50:00,3.940000057,8.319999695,,346.2900085,356.2900085,,114.7600021,10.0
2019-11-05 18:00:00,4.659999847,9.06000042,,349.2099915,24.07999992,,209.3600006,34.87000841999998
2019-11-05 18:10:00,3.99000001,8.460000038,,7.150000095,3.920000076,,118.9899979,-3.230000018999988
2019-11-05 18:20:00,3.730000019,8.140000343,,7.150000095,359.3399963,,70.41999817,-7.810003795000057
2019-11-05 18:30:00,3.529999971,8.140000343,,7.150000095,358.0499878,,49.43000031,-9.100012294999942
2019-11-05 18:40:00,2.539999962,8.140000343,,7.150000095,357.980011,,8.329999924,-9.169989095000005
2019-11-05 18:50:00,2.430000067,8.140000343,,7.150000095,0.379999995,,1.389999986,-6.770000100000004
2019-11-05 19:00:00,2.309999943,8.140000343,,7.150000095,357.7900085,,-5.769999981,-9.359991594999997
2019-11-05 19:10:00,2.299999952,8.140000343,,7.150000095,353.1700134,,-12.72999954,-13.97998669499998
2019-11-05 19:20:00,2.799999952,8.140000343,,7.150000095,353.75,,5.699999809,-13.400000094999996
2019-11-05 19:30:00,2.829999924,8.140000343,,7.150000095,355.1499939,,3.440000057,-12.000006194999969
2019-11-05 19:40:00,2.730000019,8.140000343,,7.150000095,351.6099854,,-4.820000172,-15.540014694999968
2019-11-05 19:50:00,2.650000095,8.140000343,,7.150000095,349.7799988,,-8.800000191,-17.370001295000066
2019-11-05 20:00:00,1.860000014,4.480000019,,348.7999878,337.3399963,,-5.329999924,-11.459991500000001
2019-11-05 20:10:00,2.099999905,0.730000019,,345.2000122,347.2799988,,-0.800000012,2.079986599999984
2019-11-05 20:20:00,2.380000114,0.800000012,,345.2000122,356.269989,,-0.839999974,11.069976800000006
2019-11-05 20:30:00,2.359999895,0.720000029,,345.2000122,2.869999886,,-0.779999971,17.669987686000013
2019-11-05 20:40:00,2.599999905,0.699999988,,353.7799988,43.61999893,,-1.730000019,49.84000013000002
2019-11-05 20:50:00,2.420000076,0.850000024,,22.51000023,32.13000107,,-0.930000007,9.620000839999989
2019-11-05 21:00:00,2.309999943,0.810000002,,22.51000023,28.02000046,,-0.829999983,5.510000230000003
2019-11-05 21:10:00,1.669999957,0.49000001,,22.51000023,34.72000122,,-0.560000002,12.210000989999998
2019-11-05 21:20:00,1.269999981,0.0,,22.51000023,44.59999847,,-0.140000001,22.08999824
2019-11-05 21:30:00,1.210000038,0.0,,22.51000023,2.339999914,,-0.310000002,-20.170000316
2019-11-05 21:40:00,2.890000105,2.269999981,,338.1799927,250.1499939,,-3.160000086,-88.02999880000002
2019-11-05 21:50:00,2.940000057,8.239999771,,298.7999878,310.7900085,,27.02000046,11.990020700000002
2019-11-05 22:00:00,3.170000076,8.140000343,,319.7399902,337.3699951,,39.66999817,17.63000489999996
2019-11-05 22:10:00,4.079999924,8.199999809,,309.3900146,304.0700073,,110.7399979,-5.320007299999986
2019-11-05 22:20:00,2.779999971,8.140000343,,303.4899902,328.5599976,,42.70000076,25.07000739999995
2019-11-05 22:30:00,3.349999905,8.149999619,,303.4899902,318.1900024,,77.75,14.700012200000003
2019-11-05 22:40:00,5.5,9.779999733,,303.4899902,302.269989,,283.8299866,-1.2200012000000129
2019-11-05 22:50:00,3.980000019,8.649999619,,303.4899902,318.4599915,,151.1000061,14.970001299999979
2019-11-05 23:00:00,3.029999971,8.260000229,,303.4899902,326.5899963,,101.7600021,23.100006099999973
2019-11-05 23:10:00,3.119999886,8.239999771,,307.3699951,353.1799927,,111.8799973,45.80999760000003
2019-11-05 23:20:00,3.349999905,8.31000042,,328.730011,335.0599976,,126.4599991,6.329986599999984
2019-11-05 23:30:00,2.940000057,8.140000343,,328.730011,338.6900024,,92.26000214,9.959991400000035
2019-11-05 23:40:00,3.349999905,8.289999962,,328.730011,324.1400146,,93.77999878,-4.589996400000018
2019-11-05 23:50:00,2.859999895,8.199999809,,328.730011,343.6700134,,95.80999756,14.940002400000026
2019-11-06 00:00:00,12.33504806,15.17743152,7.480048373,13.73190784,8.56304349,9.244999981,2054.599249,-5.168864350000007
2019-11-06 00:10:00,11.50502577,15.18425658,6.00405355,13.73190784,11.08945594,9.325000143,2050.66499,-2.6424518999999975
2019-11-06 00:20:00,11.45123177,15.20118387,4.336928602,13.73190784,19.85388102,9.5,1954.597449,6.121973179999998
2019-11-06 00:30:00,11.41457372,15.12969878,5.169096548,13.73190784,18.95739243,9.5,1985.629915,5.225484590000008
2019-11-06 00:40:00,9.575361252,14.93995853,1.683364214,23.88165482,19.76670922,9.5,1647.960239,-4.114945599999999
2019-11-06 00:50:00,11.3521452,15.14736941,5.202844407,16.53277628,20.65646166,9.5,2009.869922,4.123685380000012
2019-11-06 01:00:00,10.70346003,15.13121746,4.9708717,17.02458763,18.78920266,9.435000038,1905.933844,1.7646150300000158
2019-11-06 01:10:00,11.16360588,15.14358129,4.901304577,17.02458763,8.510763338,9.275000095,2004.308911,-8.51382429200001
2019-11-06 01:20:00,11.82652841,15.17154863,5.988800869,17.02458763,6.748744988,9.169999981,2022.804388,-10.275842641999986
2019-11-06 01:30:00,12.20297594,15.18608071,7.505790801,17.02458763,9.47167519,9.03499999,2021.688232,-7.55291244
2019-11-06 01:40:00,14.23011217,15.15497191,10.47324127,16.91483647,24.76768987,8.907499743,2030.118079,7.852853400000015
2019-11-06 01:50:00,14.64765706,15.13433562,11.97071141,16.64044624,23.61832927,8.845000076,2039.156104,6.977883029999987
2019-11-06 02:00:00,13.8221271,15.13302939,10.88942729,15.9270277,27.23650156,8.872499847,2028.937866,11.309473859999997
2019-11-06 02:10:00,13.45464506,15.03388059,9.675573148,26.72062978,20.09825802,8.989999914,2022.954816,-6.622371759999993
2019-11-06 02:20:00,12.50777206,15.2246709,8.547521819,22.89451517,22.20749702,9.199999809,2056.293762,-0.6870181500000001
2019-11-06 02:30:00,13.07474518,15.17797753,10.12466297,21.41483116,26.11230799,9.1,2046.310797,4.697476829999999
2019-11-06 02:40:00,14.4026691,15.14825642,11.56539594,21.41483116,27.90435767,9.094999981,2033.534802,6.48952650999999
2019-11-06 02:50:00,13.30230284,15.11877845,9.436504459,21.41483116,26.52489233,9.5,2018.560126,5.1100611699999945
2019-11-06 03:00:00,12.87258971,14.99002891,8.252736752,25.22804349,23.58186025,9.494736822,1994.254613,-1.6461832399999992
2019-11-06 03:10:00,12.90430415,15.18770581,9.032765737,26.90263748,20.26605577,9.565000248,2060.171484,-6.6365817100000015
2019-11-06 03:20:00,12.76790714,15.10574099,8.753177237,26.90263748,22.03141493,9.605000305,2027.53736,-4.871222549999999
2019-11-06 03:30:00,13.82231903,15.12686392,9.471024158,26.90263748,16.84389281,9.527777884,2039.83332,-10.05874467000001
2019-11-06 03:40:00,12.49592929,15.15951906,8.361115864,26.90263748,16.0322362,9.617500257,2053.557806,-10.87040128000001
2019-11-06 03:50:00,12.31334856,15.18725038,7.606049569,26.90263748,14.65195099,9.600000381,2057.109521,-12.250686489999993
2019-11-06 04:00:00,13.60739603,15.2942521,10.7190548,21.41700864,19.74992976,9.402500057,2068.330273,-1.6670788799999912
2019-11-06 04:10:00,11.56121756,15.15644802,6.710334354,21.41483116,23.42853049,9.489473795,1989.605246,2.0136993300000086
2019-11-06 04:20:00,11.09106355,15.18582353,5.182964305,21.41483116,23.8981742,9.694999933,1988.000482,2.483343039999994
2019-11-06 04:30:00,10.89918299,15.20518287,4.199213296,21.41483116,21.49622903,9.702499771,1981.908508,0.08139786999998933
2019-11-06 04:40:00,9.735017228,15.1109671,2.470833496,25.80507565,26.52871721,9.577500057,1845.623242,0.7236415600000043
2019-11-06 04:50:00,11.86396212,15.18245029,7.013259626,30.19532013,23.40045314,9.657894737,1971.039893,-6.794866990000003
2019-11-06 05:00:00,10.3603879,15.04308634,3.01557474,30.19532013,29.09643835,9.677499914,1872.428473,-1.0988817799999993
2019-11-06 05:10:00,11.0784225,15.19041038,5.940821701,30.19532013,27.68345858,9.607500219,2027.278076,-2.511861549999992
2019-11-06 05:20:00,12.26512294,15.11705813,7.705204641,30.19532013,26.39961995,9.849999619,2012.937225,-3.795700179999983
2019-11-06 05:30:00,10.17968187,15.19179739,3.246273509,30.19532013,27.43184455,9.924999714,1868.696948,-2.763475580000005
2019-11-06 05:40:00,9.82428422,15.13150375,1.184214374,22.07362068,22.35073492,9.702499771,1803.61922,0.27711424000000306
2019-11-06 05:50:00,10.09099033,15.15553491,3.56930801,23.11814129,21.59264196,9.707499743,1925.127759,-1.5254993300000024
2019-11-06 06:00:00,11.4497653,15.14505725,5.144978612,23.60995293,20.1873235,9.762499762,1981.941589,-3.4226294300000006
2019-11-06 06:10:00,11.38921428,15.106574,6.536268114,23.60995293,28.46191584,9.520000076,1976.075903,4.8519629099999975
2019-11-06 06:20:00,11.15187423,15.15644395,6.00887473,23.60995293,21.55763593,9.512500048,2037.248991,-2.052316999999988
2019-11-06 06:30:00,11.45543056,15.20063385,4.563949913,23.60995293,15.06515387,9.597368792,1993.234144,-8.544799060000003
2019-11-06 06:40:00,11.25855303,15.17870973,4.621114567,23.60995293,15.65989399,9.590000343,2022.815021,-7.950058939999991
2019-11-06 06:50:00,11.17697072,15.17278442,4.110781556,23.60995293,17.39011614,9.592500114,1972.648517,-6.219836789999988
2019-11-06 07:00:00,10.37948871,15.16339821,3.13535772,23.60995293,16.41721162,9.585000181,1877.96604,-7.192741310000002
2019-11-06 07:10:00,10.93289232,15.2014849,5.014133137,23.60995293,21.30143816,9.582500029,2023.007648,-2.308514769999988
2019-11-06 07:20:00,10.62614727,15.13057494,2.998027846,20.56286188,15.36502021,9.590000343,1892.530969,-5.1978416700000025
2019-11-06 07:30:00,11.42691503,15.18836045,5.994770795,15.9270277,23.97871973,9.595000362,2034.363892,8.051692029999998
2019-11-06 07:40:00,11.72703328,15.15982854,6.688933643,15.9270277,21.08732562,9.657499933,2028.620435,5.160297920000005
2019-11-06 07:50:00,10.68250294,15.16167006,3.05288584,15.9270277,28.55770686,9.747499752,1928.91369,12.63067916
2019-11-06 08:00:00,11.28203464,15.14129815,4.760820653,15.9270277,21.55147973,9.669999933,2003.789246,5.624452029999986
2019-11-06 08:10:00,12.02325373,15.08008844,7.556200873,15.9270277,25.06719233,9.494999981,2021.229395,9.140164630000015
2019-11-06 08:20:00,10.38171625,15.06615646,3.13551799,15.9270277,22.76181258,9.55500021,1796.470908,6.834784880000001
2019-11-06 08:30:00,11.87809482,15.13369136,6.166637046,15.9270277,26.76880459,9.515000057,2024.318536,10.841776890000006
2019-11-06 08:40:00,11.13529792,15.1746958,4.845230705,18.99784742,20.93655714,9.635000134,1947.244324,1.9387097199999914
2019-11-06 08:50:00,10.90393491,15.18258731,5.349329264,24.70751381,23.42292404,10.1349999,1973.75025,-1.2845897699999966
2019-11-06 09:00:00,11.41132224,15.12052041,4.771774871,24.70751381,17.92790262,10.21499987,1959.317084,-6.779611189999997
2019-11-06 09:10:00,11.03801188,15.17717443,4.920765258,24.70751381,23.78312542,10.25250001,1972.410529,-0.9243883899999901
2019-11-06 09:20:00,10.14712324,15.16821255,2.943683746,24.70751381,15.28926422,10.3125001,1919.368781,-9.418249589999988
2019-11-06 09:30:00,9.43632803,15.13369538,1.166912486,24.70751381,23.97129203,10.31750016,1706.080725,-0.7362217799999939
2019-11-06 09:40:00,9.737708831,15.11925289,1.645872577,24.70751381,21.11289701,10.35500011,1803.934515,-3.594616799999983
2019-11-06 09:50:00,9.956690693,15.15191956,1.878648505,24.70751381,19.35784293,10.36749992,1858.714563,-5.349670879999991
2019-11-06 10:00:00,10.4786124,15.1010415,2.237142495,24.70751381,26.24442272,10.50750008,1791.794495,1.536908909999994
2019-11-06 10:10:00,8.763660121,14.73478715,0.548356006,24.43348222,24.79942339,10.54000015,1358.253159,0.36594117000001347
2019-11-06 10:20:00,10.61937191,15.14816442,3.506432832,25.36826401,29.61941655,10.48499994,1782.870087,4.2511525399999925
2019-11-06 10:30:00,8.276932836,14.79029167,1.036055981,26.90263748,31.18800689,10.57500029,1415.564264,4.285369409999987
2019-11-06 10:40:00,11.42932801,15.21049941,5.361626393,26.90263748,29.02836394,10.32750006,1976.010297,2.12572646000001
2019-11-06 10:50:00,11.46060586,15.21093249,6.369979882,26.90263748,24.08387486,10.29250016,2049.285773,-2.818762620000001
2019-11-06 11:00:00,10.36384034,15.12087661,2.610127423,26.90263748,20.7630689,10.10249991,1887.412247,-6.139568580000002
2019-11-06 11:10:00,9.227797031,15.0022354,0.938451922,21.10035789,19.62268187,9.914999676,1506.577072,-1.4776760199999899
2019-11-06 11:20:00,10.7378562,15.20106992,1.63617297,22.51239395,15.2123116,9.972499895,1900.704144,-7.300082349999997
2019-11-06 11:30:00,10.25107336,15.14042535,1.163347321,22.51239395,15.23037131,10.02500005,1800.827216,-7.282022640000008
2019-11-06 11:40:00,9.106750822,15.07918395,0.672421614,22.51239395,16.42673849,10.20249982,1606.866437,-6.085655459999998
2019-11-06 11:50:00,8.728038669,15.0178294,0.713195007,22.51239395,20.32520191,10.26500006,1573.927161,-2.1871920400000135
2019-11-06 12:00:00,8.279178905,14.5277186,0.078498582,25.90773783,29.64647548,10.3025002,1236.771835,3.7387376499999903
2019-11-06 12:10:00,9.029155656,14.77756253,1.200123572,31.0029195,25.56737078,10.392105,1488.612454,-5.435548719999986
2019-11-06 12:20:00,9.27101047,15.01490709,0.771710717,16.79471812,14.87782572,10.38749976,1553.923907,-1.9168923999999947
2019-11-06 12:30:00,10.53302615,15.14461197,3.357238015,15.92702579,21.58422024,10.3476191,1856.451819,5.6571944499999915
2019-11-06 12:40:00,9.868110538,15.17834786,1.839399038,15.92702579,21.80938008,10.39499969,1852.947626,5.882354289999995
2019-11-06 12:50:00,9.957340264,15.15823147,2.851190391,18.99784485,17.24257521,10.36999984,1852.977448,-1.7552696399999945
2019-11-06 13:00:00,8.989021628,14.29621178,1.670501295,24.70750999,22.79718207,10.37368408,1395.584494,-1.910327919999986
2019-11-06 13:10:00,11.05057878,15.15032302,3.124731242,24.70750999,21.91294415,10.33500013,1903.564978,-2.79456583999999
2019-11-06 13:20:00,9.212748502,14.76151114,0.333860992,24.70750999,22.07299122,10.32368444,1489.040619,-2.6345187699999997
2019-11-06 13:30:00,8.631365156,14.50070255,0.265961613,24.70750999,29.00562482,10.29000015,1319.605084,4.298114830000003
2019-11-06 13:40:00,11.47239289,15.20044908,6.092489109,24.70750999,23.17048722,10.2249999,1981.603845,-1.537022769999993
2019-11-06 13:50:00,9.656040618,15.19458443,3.103791644,27.01822189,27.4272749,10.08684209,1820.317074,0.40905301000000804
2019-11-06 14:00:00,9.555499196,15.11750641,1.913904608,29.09775543,19.48991637,9.864999771,1702.191809,-9.607839060000003
2019-11-06 14:10:00,8.35155406,14.9435032,0.698370115,29.09775543,27.28259401,9.562500143,1491.082751,-1.8151614200000097
2019-11-06 14:20:00,8.993296862,14.38641044,0.937730688,23.83710386,16.11324021,9.562500238,1348.838425,-7.723863649999998
2019-11-06 14:30:00,10.14051509,15.17060892,2.588357307,17.02458572,12.29390371,9.442500067,1828.3138,-4.7306820100000095
2019-11-06 14:40:00,9.868370152,15.16705298,2.361390025,17.02458572,16.88934129,9.215000057,1802.736212,-0.1352444300000002
2019-11-06 14:50:00,10.43649402,15.09110534,2.219140788,17.02458572,14.44380574,9.154999924,1805.173383,-2.5807799799999884
2019-11-06 15:00:00,9.079742479,14.84722593,1.16521649,17.02458572,20.41897298,9.10999999,1541.225824,3.394387260000002
2019-11-06 15:10:00,8.213801742,14.32752371,0.03199943,21.85266526,21.34321199,9.14000001,1108.541858,-0.5094532699999945
2019-11-06 15:20:00,7.788998961,14.14417259,0.154489996,22.51239014,18.96354024,9.199999905,1145.340182,-3.5488498999999933
2019-11-06 15:30:00,8.893412066,14.85936235,0.445901286,15.48470061,16.94054713,9.545000172,1511.481821,1.4558465199999944
2019-11-06 15:40:00,10.1921647,15.09647407,2.879750206,13.73190689,15.07540157,9.505263178,1895.303798,1.343494679999992
2019-11-06 15:50:00,10.79378514,15.16634506,3.239499444,13.73190689,16.62978829,9.522500086,1957.590558,2.8978813999999886
2019-11-06 16:00:00,9.846726361,15.16748912,1.919876291,16.63598983,17.64831001,9.600000381,1807.500618,1.012320179999989
2019-11-06 16:10:00,10.04874823,15.0251926,2.288150401,21.41482925,16.64514822,9.602778117,1700.688032,-4.769681030000015
2019-11-06 16:20:00,9.773070359,15.01516543,1.370501462,21.41482925,15.97967105,9.639999962,1642.840469,-5.435158199999989
2019-11-06 16:30:00,9.051137447,14.83192438,0.369946361,21.41482925,13.33023627,9.677499866,1507.414755,-8.084592979999996
2019-11-06 16:40:00,10.75380144,15.17463492,3.102412313,14.00170072,17.5574255,9.66999979,1965.824603,3.5557247799999914
2019-11-06 16:50:00,10.07218652,15.10079397,1.951419385,11.53678608,16.88612387,9.602500343,1775.8797,5.349337789999993
2019-11-06 17:00:00,10.2271276,15.13329363,1.591842015,11.53678608,15.34095462,9.405000067,1885.687854,3.8041685400000063
2019-11-06 17:10:00,8.771326423,14.99401094,0.047998079,11.53678608,6.719391662,9.244999981,1381.703543,-4.817394417999992
2019-11-06 17:20:00,8.800209808,15.03097133,0.034499351,11.53678608,10.21474744,9.199999809,1447.967346,-1.3220386399999882
2019-11-06 17:30:00,8.699081206,14.94759402,0.447956057,11.53678608,12.50993329,9.189999866,1502.32002,0.9731472100000076
2019-11-06 17:40:00,8.636358595,14.72789454,0.025499747,11.53678608,11.54401766,9.084999943,1270.248953,0.007231579999995574
2019-11-06 17:50:00,8.280849624,14.6523909,0.045498366,11.53678608,4.009273241,8.99749999,1157.493564,-7.527512838999996
2019-11-06 18:00:00,8.068197513,14.77380274,0.0,10.33150582,3.371730985,8.974999905,1237.269614,-6.95977483499999
2019-11-06 18:10:00,8.477890491,14.98982196,0.016499923,359.463623,8.770416865,8.955000019,1314.156616,9.306793865000031
2019-11-06 18:20:00,8.2649786,14.78365199,0.0,0.121986036,9.168474704,8.8025002,1166.675143,9.046488667999995
2019-11-06 18:30:00,8.537977242,14.87138146,0.0025,2.756308079,9.692709684,8.874999809,1302.231613,6.936401605000015
2019-11-06 18:40:00,8.49851346,14.82260057,0.001,2.756308079,4.88305288,8.897499657,1212.584082,2.126744801000001
