Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-11-06 18:50:00,8.072893858,14.9198501,0.0,2.756308079,2.456008934,8.899999619,1210.547104,-0.30029914499999677
2019-11-06 19:00:00,7.828444338,14.16436779,0.012499966,2.756308079,9.530319538,8.904999638,1042.773709,6.774011459000008
2019-11-06 19:10:00,7.887918496,13.78296474,0.0,10.55430309,8.391477123,8.964999866,894.4759247,-2.1628259670000034
2019-11-06 19:20:00,7.261972404,13.49815898,0.0,13.73190784,4.426379789,9.105000019,822.382193,-9.30552805100001
2019-11-06 19:30:00,7.31706593,13.0569845,0.0,13.73190784,9.019402868,9.184999895,744.0173569,-4.712504972000005
2019-11-06 19:40:00,7.341048765,13.30369663,0.0,13.73190784,4.366062991,9.199999809,791.8566193,-9.365844849000013
2019-11-06 19:50:00,7.664221787,13.74115553,0.0,7.693262373,10.01841405,9.189999866,900.073764,2.325151677000008
2019-11-06 20:00:00,7.673858743,13.7519909,0.0,6.048988342,6.122503037,9.178947298,878.3920532,0.07351469500000007
2019-11-06 20:10:00,7.731752276,13.86850016,0.0,6.048988342,9.168108808,9.189999866,895.6790558,3.1191204659999983
2019-11-06 20:20:00,7.533644358,13.85778938,0.0,6.048988342,15.60347591,9.199999809,895.6827759,9.554487568000013
2019-11-06 20:30:00,7.641031043,13.58729118,0.0,8.816252584,15.33618575,9.236666616,843.7479533,6.519933165999987
2019-11-06 20:40:00,8.249041109,14.6112695,0.045881174,20.31727028,11.32511536,9.247058812,1115.11219,-8.99215491999999
2019-11-06 20:50:00,7.654226965,13.40729252,0.0,12.80228932,11.37959833,9.211110963,825.0821597,-1.4226909900000067
2019-11-06 21:00:00,8.231621671,14.17503002,0.005499997,9.341669083,9.427009691,9.199999809,1010.905228,0.08534060799999565
2019-11-06 21:10:00,8.462557912,14.65544339,0.0,9.341669083,7.87564898,9.242499971,1167.288693,-1.4660201030000053
2019-11-06 21:20:00,7.355211949,13.6167891,0.0,9.341669083,7.057860593,9.295000172,844.1621338,-2.2838084900000126
2019-11-06 21:30:00,7.704929376,14.04353459,0.0,9.341669083,8.678621007,9.567500114,982.2379272,-0.6630480759999955
2019-11-06 21:40:00,7.275671625,13.4843929,0.0,9.341669083,11.5924841,9.597500372,815.1586975,2.250815017000008
2019-11-06 21:50:00,7.350329995,13.20047532,0.0,9.341669083,13.30448364,9.632500076,761.4745819,3.9628145570000015
2019-11-06 22:00:00,6.652695489,12.98176204,0.0,9.341669083,15.72661418,9.744999743,721.4408615,6.3849450970000134
2019-11-06 22:10:00,6.843777919,12.96010463,0.0,9.341669083,16.48067061,9.744999695,752.9049438,7.139001527000005
2019-11-06 22:20:00,6.406241179,12.11436975,0.0,9.341669083,21.27080394,9.744999695,575.9222824,11.929134857000008
2019-11-06 22:30:00,5.505978489,10.65039942,0.0,9.341669083,22.63030967,9.66500001,393.1412522,13.288640587000003
2019-11-06 22:40:00,5.97883954,11.52358049,0.0,9.341669083,13.58854838,9.570000267,505.2723022,4.2468792969999924
2019-11-06 22:50:00,7.466067052,13.67321321,0.0,9.341669083,9.74185236,9.625000048,890.3757248,0.40018327699999645
2019-11-06 23:00:00,6.581285536,11.88330562,0.0,9.341669083,5.301126193,9.592500353,553.3073593,-4.040542890000012
2019-11-06 23:10:00,7.296832848,13.08663364,0.0,9.341669083,1.305027493,9.600000381,749.9416855,-8.036641589999988
2019-11-06 23:20:00,6.876707792,12.90402563,0.0,9.341669083,6.158129561,9.510000038,723.0137451,-3.1835395219999896
2019-11-06 23:30:00,6.356530905,11.94413969,0.0,9.341669083,3.849086891,9.5,556.2685135,-5.492582191999986
2019-11-06 23:40:00,6.311126924,11.96036495,0.0,9.341669083,2.547298366,9.530000114,555.7899414,-6.7943707169999925
2019-11-06 23:50:00,6.570166683,12.32400763,0.0,6.708221791,2.948019738,9.535000134,618.2144485,-3.7602020530000004
2019-11-07 00:00:00,4.302738607,8.172611341,0.0,298.0005188,302.4766377,18.49249992,127.6415173,4.476118900000017
2019-11-07 00:10:00,3.572211444,8.137159601,0.914999434,298.0005188,300.1403878,18.40499964,46.32195783,2.139868999999976
2019-11-07 00:20:00,3.766300988,8.14602913,0.49000001,298.0005188,294.774863,18.28999939,79.74187851,-3.225655800000027
2019-11-07 00:30:00,3.643732703,8.147093162,0.49000001,298.0005188,303.8867231,18.21000061,69.60642395,5.886204299999974
2019-11-07 00:40:00,3.397037077,8.139264196,0.966002941,298.0005188,296.7830561,18.13500061,38.61465956,-1.2174626999999987
2019-11-07 00:50:00,2.114111693,4.807923223,21.98527511,298.0005188,298.0959977,18.2026323,-9.750495365,0.09547889999998915
2019-11-07 01:00:00,2.403637499,0.87576566,44.99000168,298.0005188,301.5496909,18.13750057,-1.258526546,3.5491720999999643
2019-11-07 01:10:00,2.715131319,0.979714684,44.99000168,298.0005188,300.693547,17.97999992,-1.553018552,2.6930282000000147
2019-11-07 01:20:00,2.634999818,2.456893969,32.57824932,300.5791128,305.8618319,17.89999962,-1.644247037,5.282719100000008
2019-11-07 01:30:00,2.47342968,8.090142804,7.872304202,304.585907,305.8754266,17.9052628,-0.863146867,1.2895196000000055
2019-11-07 01:40:00,2.601104207,0.702201823,44.99000168,304.585907,282.2361171,17.8916662,-0.924733357,-22.34978990000002
2019-11-07 01:50:00,2.51062485,0.43342557,44.99000168,303.0749387,263.5333714,17.83499985,-0.93842651,-39.5415673
2019-11-07 02:00:00,2.505506158,0.879855679,44.99000168,249.5314271,252.9761616,17.60000038,-1.637845033,3.44473450000001
2019-11-07 02:10:00,2.955436045,6.080853844,12.19107174,248.6101074,255.5072273,17.49750013,9.350463942,6.897119900000007
2019-11-07 02:20:00,2.741511717,8.137899567,1.49000001,248.6101074,255.7115601,17.33124995,9.039539593,7.10145270000001
2019-11-07 02:30:00,3.593391263,8.137921304,0.789999553,248.6101074,256.1950539,17.15750084,55.97463531,7.584946500000001
2019-11-07 02:40:00,3.508616304,8.150558576,0.666501501,248.6101074,257.9039841,17.0925005,60.49899426,9.293876699999998
2019-11-07 02:50:00,3.977597904,8.138699859,0.444992728,248.6101074,247.6029934,16.93499975,70.91683042,-1.0071140000000014
2019-11-07 03:00:00,3.340918124,8.136122048,1.189999705,248.6101074,255.191872,17.1312505,32.77411261,6.581764599999985
2019-11-07 03:10:00,3.497084646,8.140853395,0.851111686,264.1083857,263.2463352,17.2823529,49.37088733,-0.8620505000000094
2019-11-07 03:20:00,3.293105698,8.140582725,0.99000001,265.0735779,260.6630446,17.3699996,48.07563057,-4.410533299999997
2019-11-07 03:30:00,3.277309096,8.143899813,0.940000466,265.0735779,278.2202313,17.38499956,48.53400106,13.146653400000048
2019-11-07 03:40:00,3.94995842,8.218425483,0.220499856,278.3741666,280.4152496,17.16000061,116.5477833,2.041082999999958
2019-11-07 03:50:00,4.379309034,8.206654175,0.051578504,281.5370483,276.8026729,17.11500044,127.5381116,-4.734375399999976
2019-11-07 04:00:00,6.050045252,9.752197545,0.0,281.5370483,265.2146094,16.75312519,273.9629288,-16.32243890000001
2019-11-07 04:10:00,5.21981799,8.504489582,0.0,281.5370483,266.040284,17.00263164,155.0095139,-15.496764299999995
2019-11-07 04:20:00,5.456175315,9.640136763,0.0,260.8062807,257.7885971,16.69749994,267.1866604,-3.017683599999998
2019-11-07 04:30:00,5.163537455,9.551297307,0.0,253.0003662,253.3968918,16.2300004,251.2047119,0.3965255999999897
2019-11-07 04:40:00,5.722305942,10.28184575,0.0,253.0003662,256.437777,16.24500027,327.4679855,3.437410799999981
2019-11-07 04:50:00,4.91067909,9.405331135,0.0,253.0003662,258.6690789,16.1725008,238.1353302,5.668712699999986
2019-11-07 05:00:00,4.893174732,9.100001469,0.0,253.0003662,260.666376,16.14250078,212.1868439,7.666009800000012
2019-11-07 05:10:00,4.351001143,8.256637529,0.024499745,253.0003662,257.1676441,16.1675004,137.2958492,4.167277900000016
2019-11-07 05:20:00,4.604286516,8.435791388,0.073499468,253.0003662,250.5075319,16.14750023,143.3263306,-2.4928342999999984
2019-11-07 05:30:00,4.566883063,8.504111096,0.024499745,253.0003662,250.226292,15.99499998,154.9238441,-2.774074200000001
2019-11-07 05:40:00,4.577036715,8.617407963,0.0,253.0003662,246.977971,16.05499992,171.0162254,-6.022395200000005
2019-11-07 05:50:00,4.359298575,8.486588359,0.048999571,253.0003662,249.6933787,16.24500036,149.2885626,-3.306987499999991
2019-11-07 06:00:00,3.815454376,8.162749574,0.220998832,253.0003662,262.2894276,16.56500006,104.0753206,9.289061400000008
2019-11-07 06:10:00,5.173412728,9.563023075,0.0,253.0003662,253.9122862,16.62250032,257.8077164,0.9119200000000092
2019-11-07 06:20:00,4.701906681,9.119303942,0.0,253.0003662,265.320952,16.825,212.9791832,12.320585799999975
2019-11-07 06:30:00,4.364236164,8.589368731,0.048999571,253.0003662,274.3144531,17.60249987,158.7006416,21.314086899999978
2019-11-07 06:40:00,4.25156194,8.591202065,0.024499745,253.0003662,269.4471786,17.60999994,161.6623333,16.44681239999997
2019-11-07 06:50:00,3.809625888,8.22092016,0.613500601,257.0495072,270.6396018,17.33499985,79.11292124,13.590094599999986
2019-11-07 07:00:00,3.124242699,8.161007881,0.868003292,279.3419189,278.0127031,17.51750011,50.88590263,-1.3292157999999858
2019-11-07 07:10:00,3.235469162,8.158546776,0.912501715,279.3419189,276.2289839,17.62250032,45.56982099,-3.112934999999993
2019-11-07 07:20:00,4.028422034,8.15678671,0.419994251,279.3419189,273.8137912,17.63250027,85.73677256,-5.5281276999999704
2019-11-07 07:30:00,2.628195754,4.231366142,25.4266211,279.3419189,274.4547696,17.88999968,6.5395446,-4.887149299999976
2019-11-07 07:40:00,3.11337027,3.24046155,31.0243,279.3419189,283.6719902,18.13750057,7.710625818,4.330071299999986
2019-11-07 07:50:00,2.506575429,8.142135099,1.342503204,279.3419189,276.9769904,18.23250027,9.609416029,-2.364928500000019
2019-11-07 08:00:00,2.24085325,8.146858156,1.365506658,279.3419189,288.9129418,18.35499945,4.909151968,9.571022900000003
2019-11-07 08:10:00,3.958757031,8.242009386,0.1964986,279.3419189,282.1028158,18.39499998,105.831189,2.7608968999999774
2019-11-07 08:20:00,2.870773229,4.21410331,25.59796477,278.3547968,271.1730711,19.84250021,-4.028012037,-7.181725699999959
2019-11-07 08:30:00,3.984466028,8.316064551,0.370992679,273.8540955,266.0709823,19.60750046,101.7176849,-7.7831132000000025
2019-11-07 08:40:00,3.292715949,8.196983501,0.91750694,273.8540955,264.2690325,19.9250001,49.57994728,-9.585063000000048
2019-11-07 08:50:00,3.277995837,8.208595455,0.943509959,273.8540955,262.5500226,20.69249992,47.6518278,-11.304072900000051
2019-11-07 09:00:00,2.77272753,5.016761047,20.83075724,274.5532863,285.8976964,21.15,1.989644609,11.344410099999948
2019-11-07 09:10:00,3.06795122,4.447949488,22.28825665,263.5065667,247.8649709,21.56000023,1.161106038,-15.641595800000005
2019-11-07 09:20:00,3.460534811,4.557841549,21.06130533,256.2053301,257.2529738,21.54473716,29.28703731,1.0476436999999805
2019-11-07 09:30:00,3.651751804,8.377141669,0.768500553,259.5857544,262.8142997,21.65749989,75.77214141,3.2285453000000075
2019-11-07 09:40:00,2.870904183,5.42188452,17.64848024,259.5857544,273.3007227,22.10750027,16.80310912,13.71496830000001
2019-11-07 09:50:00,3.522739011,6.505136708,10.00526024,259.5857544,264.0250383,21.78999977,37.14602411,4.439283900000021
2019-11-07 10:00:00,2.621762231,4.118804337,25.27942462,259.5857544,246.3587814,22.20750008,16.81641486,-13.226972999999987
2019-11-07 10:10:00,2.644311458,4.67937151,16.87767532,262.204747,262.7500313,22.575,22.14428214,0.5452842999999916
2019-11-07 10:20:00,3.40566867,8.150405332,0.940500607,274.9516602,258.3527254,22.03250017,40.74515292,-16.598934799999995
2019-11-07 10:30:00,4.663370931,8.548808724,0.073499468,274.9516602,259.3816514,21.49250002,152.3836128,-15.570008799999982
2019-11-07 10:40:00,4.526862264,8.401919603,0.024499745,254.9032496,250.8090167,21.89249992,143.205752,-4.094232900000009
2019-11-07 10:50:00,4.059235871,8.192908287,0.296987948,249.7076721,243.0727816,21.88249979,101.2513557,-6.634890499999983
2019-11-07 11:00:00,4.416860855,8.350029096,0.0,249.7076721,246.7279714,21.25000029,141.8457973,-2.979700699999995
2019-11-07 11:10:00,4.179613566,8.166505605,0.073997886,249.7076721,258.3890289,21.40000019,109.1384911,8.681356800000032
2019-11-07 11:20:00,2.766301972,8.142681152,1.440000466,249.7076721,268.8542199,21.78000002,9.932056034,19.14654779999998
2019-11-07 11:30:00,3.918475305,8.269904221,0.59529041,275.6172679,267.6258083,21.96470608,87.13943141,-7.991459599999985
2019-11-07 11:40:00,3.986957603,8.462241888,0.702775932,256.9678732,274.7776849,21.61111153,95.87607363,17.80981170000001
2019-11-07 11:50:00,3.531912291,8.130895972,0.66799917,277.8012419,289.0004365,21.65999994,63.29470971,11.199194599999998
2019-11-07 12:00:00,4.753770292,8.740678579,0.073499468,310.0737305,300.3998197,21.05,170.0409145,-9.673910799999987
2019-11-07 12:10:00,4.485837234,8.449281203,0.207365931,300.7854346,286.7428901,20.77105231,126.336491,-14.042544499999963
2019-11-07 12:20:00,4.46900301,8.403528526,0.320992079,282.634613,273.040843,20.56250029,120.7858962,-9.593770000000006
2019-11-07 12:30:00,4.935255945,9.176957443,0.0,260.0607088,263.4598417,20.72000008,211.8411316,3.3991329000000405
2019-11-07 12:40:00,3.682361317,8.160024181,0.443499675,254.0979309,259.9985632,21.34500008,80.03062677,5.900632299999984
2019-11-07 12:50:00,4.282486987,8.529247105,0.146999501,254.0979309,261.0091662,21.3375,141.3747175,6.911235299999987
2019-11-07 13:00:00,4.603878117,8.892930955,0.035999747,254.0979309,254.8235374,21.77499971,185.3756714,0.7256064999999978
2019-11-07 13:10:00,5.775376034,10.36798422,0.0,269.6887799,270.2779827,21.82499943,339.380172,0.5892028000000096
2019-11-07 13:20:00,5.374815857,10.19959071,0.0,274.4000104,278.3898486,21.77499971,320.8329597,3.9898382000000083
2019-11-07 13:30:00,5.293289375,9.817183435,0.01049998,273.8540955,278.8646196,22.00750008,276.0395618,5.010524099999998
2019-11-07 13:40:00,5.796908581,10.46823518,0.0,269.9849509,268.0314297,22.24750023,357.3314877,-1.9535212000000115
2019-11-07 13:50:00,6.695890403,11.90645877,0.0,270.5343485,270.6580284,22.2000001,548.9377556,0.12367989999995643
2019-11-07 14:00:00,7.185903311,12.40497136,0.0,271.5887011,275.225948,21.74999981,604.0981842,3.6372469000000365
2019-11-07 14:10:00,5.930484331,10.98158026,0.0,279.3419189,272.2553053,21.6175004,405.3633667,-7.086613600000021
2019-11-07 14:20:00,5.929259157,10.56550361,0.0,272.0618558,269.5705167,21.52000008,358.528746,-2.4913391000000047
2019-11-07 14:30:00,5.743949676,10.0339487,0.0,263.9760132,260.0515499,21.65500059,304.128537,-3.9244633000000135
2019-11-07 14:40:00,5.455321455,9.90160659,0.0,263.9760132,263.5708658,21.77999983,280.1472885,-0.4051474000000326
2019-11-07 14:50:00,5.538555694,10.20263073,0.0,263.9760132,246.3008931,22.02500019,317.544796,-17.675120100000015
2019-11-07 15:00:00,5.581657696,10.38542113,0.0,250.9230689,242.0244973,21.85749931,330.0455048,-8.898571599999997
2019-11-07 15:10:00,5.295851016,9.722938478,0.0,239.8295898,244.3387859,21.83249931,262.076516,4.509196099999997
2019-11-07 15:20:00,4.373387551,8.570280835,0.024499745,239.8295898,250.7583253,22.11500015,155.4796913,10.928735499999988
2019-11-07 15:30:00,5.252018979,9.218902023,0.025789208,255.8181092,260.5614056,22.18421113,217.0151002,4.743296399999991
2019-11-07 15:40:00,5.998441648,10.58805241,0.0,261.7808838,251.9413789,22.13000059,355.0932678,-9.839504900000037
2019-11-07 15:50:00,4.808529651,8.771683037,0.0,261.7808838,253.2361582,22.24750032,177.0846558,-8.544725600000021
2019-11-07 16:00:00,5.27429992,9.434167475,0.0,261.7808838,249.3743543,22.27250013,244.1370083,-12.406529500000033
2019-11-07 16:10:00,5.23573939,9.720738928,0.0,261.7808838,257.4837636,22.12500053,262.52054,-4.297120200000052
2019-11-07 16:20:00,5.097919095,9.404152796,0.0,261.7808838,255.8198322,21.9074996,236.3772747,-5.961051600000019
2019-11-07 16:30:00,5.6356004,10.09862669,0.0,261.7808838,257.0080972,21.60250025,310.424752,-4.772786600000018
2019-11-07 16:40:00,4.813151705,9.504200935,0.073499468,261.7808838,272.8381147,21.15250044,248.9889479,11.057230899999979
2019-11-07 16:50:00,4.460018766,8.727668792,0.024499745,275.9939677,282.4331092,21.0500001,174.6063866,6.439141500000005
2019-11-07 17:00:00,5.055456347,9.054267853,0.0,276.5093763,270.9194746,21.2333338,200.9359233,-5.589901699999984
2019-11-07 17:10:00,4.203004413,8.472764095,0.422212606,283.759558,295.6647344,21.26111105,114.7496007,11.90517639999996
2019-11-07 17:20:00,3.727950954,8.338468015,0.449990455,306.7810364,308.6092371,20.62250042,98.29461604,1.828200699999968
2019-11-07 17:30:00,4.506387794,8.35725756,0.073499468,306.7810364,300.4118712,20.44249964,133.1945274,-6.369165199999998
2019-11-07 17:40:00,4.51979003,8.496429607,0.049497895,306.7810364,303.1131773,20.1250001,148.8820755,-3.667859099999987
2019-11-07 17:50:00,3.775934899,8.227287948,0.718498655,306.7810364,289.4071737,20.12999973,69.15884018,-17.373862700000018
2019-11-07 18:00:00,3.785639805,5.231776552,19.45287143,290.3374882,285.9663371,20.37499933,42.11495712,-4.37115110000002
2019-11-07 18:10:00,4.068240629,8.239696622,0.329990769,281.5370483,269.7555997,20.35277706,100.9642253,-11.781448599999976
2019-11-07 18:20:00,4.607145143,8.530827776,0.048999571,281.5370483,267.7497332,20.31999941,146.1332302,-13.7873151
2019-11-07 18:30:00,4.086615527,8.344569907,0.245499073,255.8712315,257.296422,20.50500002,117.3432716,1.4251905000000136
2019-11-07 18:40:00,4.712134552,8.990574494,0.0,248.6101074,267.3000621,20.49250011,196.7629471,18.689954699999987
2019-11-07 18:50:00,4.092945266,8.67147164,0.345991751,253.5028552,273.356797,20.43999996,140.8593711,19.853941799999973
2019-11-07 19:00:00,2.908824831,8.142376631,1.24000001,265.0735779,276.6003368,20.39749966,22.74527068,11.526758900000004
2019-11-07 19:10:00,3.058921218,8.147987589,1.315000443,278.3991887,284.0163133,20.1125001,21.84028666,5.617124599999954
2019-11-07 19:20:00,3.482647431,8.138963744,0.867501849,298.0005188,276.604656,19.97000008,45.38730095,-21.39586280000003
2019-11-07 19:30:00,5.538815498,10.02928407,0.098497939,272.2587343,263.5642655,19.78500004,311.7735371,-8.694468800000038
2019-11-07 19:40:00,6.190804839,11.56259644,0.0,255.9026165,261.7419245,19.66750078,483.1514389,5.839307999999988
2019-11-07 19:50:00,5.495453525,10.19967078,0.0,255.1954956,264.089026,19.59000034,317.607193,8.893530400000003
2019-11-07 20:00:00,4.931506169,9.667920694,0.0,255.1954956,272.1484507,19.60250044,261.29757,16.952955100000025
2019-11-07 20:10:00,5.43018775,9.875642046,0.0,265.0677667,275.2623881,19.47999992,282.7349373,10.194621400000017
2019-11-07 20:20:00,5.829225874,10.33266811,0.0,276.0492249,275.5308881,19.29249964,328.6124542,-0.5183367999999859
2019-11-07 20:30:00,5.288797188,9.625220105,0.0,276.0492249,277.735093,19.03250027,255.6628448,1.6858680999999933
2019-11-07 20:40:00,5.500094211,10.12974823,0.0,276.0492249,281.1410135,18.90499964,306.1581383,5.091788599999973
2019-11-07 20:50:00,4.991017652,9.782380119,0.0,276.0492249,290.1904567,18.64250011,270.6509468,14.141231800000014
2019-11-07 21:00:00,5.293809223,9.4709436,0.0,276.0492249,279.3883425,18.68750076,240.9923264,3.3391176000000087
2019-11-07 21:10:00,5.972417057,10.28507955,0.0,276.0492249,271.3974092,18.76000032,330.9444817,-4.651815699999986
2019-11-07 21:20:00,5.943162489,10.49726817,0.0,276.0492249,266.1518844,18.91000004,346.2168579,-9.897340500000041
2019-11-07 21:30:00,5.87182678,10.51358378,0.0,278.3558412,283.7938091,18.4550004,378.7517067,5.43796789999999
2019-11-07 21:40:00,7.024613762,12.26512063,0.0,296.9029541,289.2564639,17.89249954,593.803627,-7.64649019999996
2019-11-07 21:50:00,7.043850607,12.84485638,0.0,294.5358727,296.3836776,17.46666654,695.4557207,1.8478048999999714
2019-11-07 22:00:00,6.448006773,11.67629197,0.0,303.4883423,295.5518287,17.49250011,495.7684692,-7.936513600000012
2019-11-07 22:10:00,6.052087188,11.08128512,0.0,303.4883423,297.5172376,17.52499981,419.8829391,-5.971104700000012
2019-11-07 22:20:00,5.931152534,10.71371806,0.0,303.4883423,298.1302673,17.52250004,375.1397232,-5.358074999999985
2019-11-07 22:30:00,5.796091866,10.17699927,0.0,303.4883423,292.9537061,17.6750001,315.07239,-10.534636200000023
2019-11-07 22:40:00,5.064395213,9.450206861,0.0,294.9941896,285.1611835,17.77499943,240.3014038,-9.833006100000034
2019-11-07 22:50:00,4.825105941,8.683210418,0.0,283.7321777,277.6461022,17.5875,174.1944328,-6.0860755000000495
2019-11-07 23:00:00,5.080377579,9.053625852,0.0,283.7321777,275.2102772,17.52000008,206.0086006,-8.521900500000015
2019-11-07 23:10:00,6.286475921,10.64604552,0.0,283.7321777,272.7271104,17.68000002,368.9651749,-11.005067300000007
2019-11-07 23:20:00,6.195241213,11.41151744,0.0,263.6714761,269.0625343,18.23749952,460.9383041,5.391058199999975
2019-11-07 23:30:00,6.158455196,10.81220359,0.0,262.8784485,262.9065944,18.27894693,385.6962158,0.028145900000026813
2019-11-07 23:40:00,5.296333575,9.701858908,0.0,262.8784485,258.8254843,17.94499969,264.0521858,-4.052964199999963
2019-11-07 23:50:00,4.569259012,8.599962875,0.0,262.8784485,267.5515079,17.79499931,168.1926682,4.6730594
2019-11-08 00:00:00,9.150985241,14.85738967,0.994249722,208.4773332,208.3693285,15.76000004,1413.023059,-0.10800470000000928
2019-11-08 00:10:00,10.24726794,15.13836166,1.797120406,212.3904724,212.8825344,15.69999981,1850.601611,0.4920620000000042
2019-11-08 00:20:00,10.01011348,15.14674383,1.380310488,212.3904724,212.3799851,15.62250018,1795.718616,-0.010487299999994093
2019-11-08 00:30:00,9.784805599,15.09406314,0.832545589,212.3904724,214.8974806,15.57368449,1693.830297,2.5070082000000014
2019-11-08 00:40:00,9.473397303,14.9776306,1.262653949,212.3904724,209.8274181,15.40249977,1554.802127,-2.5630543000000046
2019-11-08 00:50:00,8.419047308,14.75072502,0.119988749,212.3904724,211.572942,15.3150002,1262.337698,-0.8175303999999812
2019-11-08 01:00:00,7.996620584,14.41076124,0.002999999,212.3904724,213.6227573,15.21000032,1102.899751,1.2322848999999962
2019-11-08 01:10:00,8.049356556,14.39956369,0.187925924,212.3904724,212.3767793,15.14500046,1134.777301,-0.01369309999998336
2019-11-08 01:20:00,9.088689613,15.02820705,0.244932914,212.3904724,210.5018676,15.1800005,1410.703763,-1.888604799999996
2019-11-08 01:30:00,9.14344883,15.02496698,0.919152554,212.3904724,211.7054794,15.09750037,1607.832657,-0.6849929999999915
2019-11-08 01:40:00,9.430592275,15.11883822,0.700775846,212.3904724,215.679406,15.04000015,1685.881671,3.288933600000007
2019-11-08 01:50:00,9.275958789,15.11891832,0.727076446,212.3904724,214.7279825,14.96052617,1630.493119,2.337510100000003
2019-11-08 02:00:00,10.06015792,15.10711487,0.784271511,212.3904724,215.2590309,14.90999966,1722.494888,2.868558500000006
2019-11-08 02:10:00,8.783076549,14.63649456,0.209433208,212.3904724,216.4619508,14.8949996,1212.844473,4.071478400000018
2019-11-08 02:20:00,9.237876391,14.87586884,0.521397964,212.3904724,215.5193064,14.8699995,1428.526984,3.128834000000012
2019-11-08 02:30:00,8.463671446,14.67024766,0.011499974,212.3904724,211.0379249,14.72499976,1216.007779,-1.3525474999999858
2019-11-08 02:40:00,8.412884593,14.36337085,0.127482459,212.3904724,218.1051145,14.68249984,1196.127234,5.71464210000002
2019-11-08 02:50:00,8.392595816,14.86052357,0.227439331,212.3904724,214.1683283,14.61750026,1333.5991,1.77785590000002
2019-11-08 03:00:00,8.244225717,14.97072597,0.100492635,212.3904724,212.9266695,14.46999989,1391.082541,0.5361971000000096
2019-11-08 03:10:00,9.730190921,15.11950457,0.808925868,212.3904724,215.2803074,14.40499964,1712.303864,2.889835000000005
2019-11-08 03:20:00,10.2112752,15.18830118,0.83675913,212.3904724,214.7505946,14.48499994,1806.434143,2.3601222000000064
2019-11-08 03:30:00,9.90625627,15.17424653,1.478728125,212.3904724,212.6447883,14.59500036,1871.687415,0.2543158999999946
2019-11-08 03:40:00,9.888417625,15.10890403,1.531375702,212.3904724,209.247988,14.49499998,1801.607779,-3.1424844000000007
2019-11-08 03:50:00,9.733810687,15.15521796,1.843647517,212.3904724,208.4954532,14.39999962,1911.283069,-3.8950192000000072
2019-11-08 04:00:00,10.33180151,15.17917836,2.56483655,212.3904724,209.369528,14.39999962,1973.258301,-3.0209443999999905
2019-11-08 04:10:00,10.20535386,15.0868282,2.213153237,212.3904724,207.7838447,14.38999972,1819.611841,-4.60662769999999
2019-11-08 04:20:00,9.306780338,15.12916352,0.601747566,212.3904724,211.3044778,14.36999993,1620.009512,-1.0859945999999923
2019-11-08 04:30:00,9.005937958,14.9887476,0.468283556,212.3904724,215.1609352,14.37999978,1430.665408,2.7704628000000184
2019-11-08 04:40:00,8.612579894,14.84218338,0.106495581,212.3904724,215.6682797,14.40499964,1279.592188,3.2778073000000063
2019-11-08 04:50:00,8.485779428,14.70987734,0.066998104,212.3904724,212.9329731,14.56500025,1251.709723,0.542500700000005
2019-11-08 05:00:00,8.651468325,15.06547487,0.190978794,212.3904724,211.2802187,14.68000002,1400.983328,-1.110253699999987
2019-11-08 05:10:00,7.848078787,14.36743414,0.0,212.3904724,213.416291,14.90624964,1053.093998,1.025818600000008
2019-11-08 05:20:00,7.739604115,13.97016708,0.003749999,212.3904724,207.6810555,15.09062523,974.1496964,-4.7094168999999795
2019-11-08 05:30:00,8.022088289,14.19009317,0.0,212.3904724,211.4704912,15.24249992,960.5417999,-0.9199811999999952
2019-11-08 05:40:00,7.450140429,14.23637679,0.065495118,212.3904724,213.2886986,15.46999998,1041.299042,0.8982262000000105
2019-11-08 05:50:00,8.207527661,14.11375125,0.0,212.3904724,212.1392325,15.78250012,1000.278311,-0.2512399000000016
2019-11-08 06:00:00,8.148876389,14.77254111,0.078330649,212.3904724,206.7166988,15.88333344,1242.64178,-5.673773600000004
2019-11-08 06:10:00,8.19114665,14.42586427,0.05526084,212.3904724,209.8830962,15.96842108,1144.59551,-2.5073761999999817
2019-11-08 06:20:00,8.323339176,14.68704195,0.083999174,212.3904724,217.6130093,15.74000001,1236.669406,5.222536899999994
2019-11-08 06:30:00,8.539276695,14.85649037,0.023499775,212.3904724,214.8651862,15.43999987,1301.55242,2.4747138000000177
2019-11-08 06:40:00,9.010318661,14.50432348,0.387936343,212.3904724,215.7643362,15.44499993,1355.155429,3.3738638000000094
2019-11-08 06:50:00,8.849920058,14.85378997,0.158992627,212.3904724,220.1409768,15.51999993,1394.034058,7.750504400000011
2019-11-08 07:00:00,8.167042804,14.15537667,0.231456324,212.3904724,214.1201493,15.65500016,1182.629935,1.7296769000000154
2019-11-08 07:10:00,8.929571772,14.9313726,0.365960029,212.3904724,213.3832304,15.88499994,1413.804126,0.9927580000000091
2019-11-08 07:20:00,9.208603191,14.5930101,2.071838867,213.9267696,215.5942866,15.825,1469.626715,1.6675170000000037
2019-11-08 07:30:00,8.042989564,13.97798015,0.564348582,216.7807312,221.1291966,16.08000002,1086.112094,4.348465400000009
2019-11-08 07:40:00,9.989230776,14.95454045,2.742029704,222.709936,223.9683144,16.02749996,1571.506519,1.258378399999998
2019-11-08 07:50:00,11.10255382,15.12232549,4.527446283,217.2725447,219.8531316,16.07000008,1923.380945,2.5805869000000143
2019-11-08 08:00:00,9.263622522,14.97803468,0.526723747,216.7807312,224.8285483,16.10000038,1423.257294,8.047817100000003
2019-11-08 08:10:00,8.778844285,14.76918246,0.093994606,224.8584782,217.6117075,16.10750046,1290.721695,-7.246770700000013
2019-11-08 08:20:00,7.742072964,13.55058637,0.0,222.5975747,224.5048176,16.19000082,837.5772614,1.9072429
2019-11-08 08:30:00,7.612265372,14.01948662,0.004999998,224.7854231,228.668758,16.32250004,1046.545248,3.883334899999994
2019-11-08 08:40:00,8.768764925,14.25651392,1.041100308,238.1400998,230.9477633,16.73000021,1314.45965,-7.19233650000001
2019-11-08 08:50:00,10.78446672,15.15123788,2.591170027,225.6637995,231.6914834,16.90499954,1919.841492,6.0276838999999995
2019-11-08 09:00:00,10.74104912,15.1308901,2.9537872,229.4111252,233.5264314,17.59999981,1845.318567,4.1153062000000205
2019-11-08 09:10:00,11.23057938,15.18998833,5.639664227,234.3417664,230.7507613,17.7624999,2024.585321,-3.591005100000018
2019-11-08 09:20:00,10.57103522,15.00101772,2.99419576,233.9909656,235.6635628,18.12000027,1784.220432,1.6725971999999842
2019-11-08 09:30:00,9.49424293,15.12423769,1.254277451,236.5368958,237.9532959,18.37750025,1749.998019,1.4164001000000042
2019-11-08 09:40:00,10.24619145,15.13211645,1.975278305,236.5368958,238.9911099,17.98499985,1824.049817,2.4542141000000015
2019-11-08 09:50:00,9.866087079,14.96428634,2.791982534,236.5368958,238.1858977,18.10249996,1734.086969,1.6490019000000018
2019-11-08 10:00:00,10.59564881,15.14404736,2.84331125,236.5368958,238.0999593,18.0625001,1961.151904,1.5630634999999984
2019-11-08 10:10:00,10.18942723,15.12922972,1.404828684,233.9681667,233.6464249,18.1500001,1842.096057,-0.3217418000000123
2019-11-08 10:20:00,9.906311893,15.09053171,0.505415169,238.7836244,235.1474264,18.3699996,1607.262329,-3.6361980000000074
2019-11-08 10:30:00,9.031609774,14.56076628,1.049998716,233.2391871,232.7622825,18.9124999,1372.847452,-0.47690460000001167
2019-11-08 10:40:00,9.566117001,14.93375708,0.481317043,240.3776669,239.2701033,19.14499979,1537.407321,-1.1075636000000202
2019-11-08 10:50:00,9.444718266,14.8398394,1.201831927,236.8164809,234.9476345,19.26000013,1569.343051,-1.8688463999999954
2019-11-08 11:00:00,8.992851281,14.95043394,0.19998885,226.0834338,223.1294167,19.44749985,1406.462704,-2.9540170999999873
2019-11-08 11:10:00,8.826160145,14.8823074,0.409436687,229.0473533,230.2586066,19.22249985,1388.094763,1.2112533000000099
2019-11-08 11:20:00,9.445534945,15.12595448,0.351966943,220.2379825,219.147244,19.21500053,1595.017725,-1.0907384999999863
2019-11-08 11:30:00,9.318437624,15.05623899,0.122999435,225.8779416,228.4250564,19.48749981,1543.414893,2.5471147999999744
2019-11-08 11:40:00,9.253524446,14.82468362,0.461848184,228.9110421,226.9978849,19.86000013,1468.618289,-1.9131572000000006
2019-11-08 11:50:00,8.821630883,14.88846566,0.163489731,218.2646135,222.0674411,19.52500029,1395.193954,3.8028276000000005
2019-11-08 12:00:00,8.865141392,14.67972122,0.0,234.3730607,241.1852559,18.2125001,1324.162506,6.812195199999991
2019-11-08 12:10:00,8.817454123,14.85086587,0.041999701,254.7574312,252.0601162,16.80000005,1321.506018,-2.6973150000000032
2019-11-08 12:20:00,8.069552588,14.68276848,0.0,233.6029572,230.9816176,16.44500022,1146.653772,-2.621339599999999
2019-11-08 12:30:00,6.193811941,11.34874271,0.0,229.9515076,229.5190196,17.18249979,456.260849,-0.4324880000000064
2019-11-08 12:40:00,5.741346133,11.01252893,0.0,229.9515076,233.2322205,17.57368409,418.8702705,3.2807128999999975
2019-11-08 12:50:00,7.832089349,14.1824462,0.346070811,250.4505324,253.6264634,17.12105269,1214.735582,3.17593100000002
2019-11-08 13:00:00,9.030514741,15.14744094,0.073499468,251.6036158,257.9204657,15.84000001,1495.292847,6.3168499000000224
2019-11-08 13:10:00,7.258501244,13.13169059,0.0,250.8052368,249.7898384,16.18250008,744.0701752,-1.015398399999981
2019-11-08 13:20:00,6.123385787,10.64843515,0.0,250.8052368,239.978325,17.08000002,373.197139,-10.826911799999976
2019-11-08 13:30:00,6.105658579,10.89946032,0.0,250.8052368,242.4858969,18.26000004,407.0242218,-8.319339899999989
2019-11-08 13:40:00,6.706192636,11.92087403,0.0,250.8052368,251.9610382,18.37499981,557.1242958,1.1558014000000014
2019-11-08 13:50:00,6.793343592,12.43596379,0.0,250.8052368,239.2862969,18.43250027,618.8162308,-11.518939899999992
2019-11-08 14:00:00,7.557041883,14.10101254,0.0,233.1716927,240.0234493,18.82750006,921.9614563,6.851756600000016
2019-11-08 14:10:00,6.935643625,12.76856107,0.0,242.6096159,233.5173932,18.2875,691.4104195,-9.092222700000008
2019-11-08 14:20:00,7.631418981,13.66144288,0.0,228.2608219,229.8447403,17.51315769,846.6526672,1.583918400000016
2019-11-08 14:30:00,6.287738192,11.50174181,0.0,224.4636841,227.8294453,17.40249968,483.3702179,3.3657612000000086
2019-11-08 14:40:00,5.480733466,10.31565768,0.0,224.4636841,219.1539627,17.27000046,351.8824776,-5.309721400000001
2019-11-08 14:50:00,5.621381617,10.21925338,0.0,224.4636841,216.0526041,16.91749964,321.9891679,-8.411079999999998
2019-11-08 15:00:00,5.961945772,11.25911007,0.0,217.8782959,217.2923095,16.9499996,456.9057592,-0.5859864000000243
2019-11-08 15:10:00,5.371752989,10.10272671,0.0,211.2929077,218.6190476,17.54000006,318.743145,7.326139899999987
2019-11-08 15:20:00,5.894974267,11.1486703,0.0,211.2929077,230.4643094,17.65000029,437.9468079,19.17140169999999
2019-11-08 15:30:00,6.125093532,11.66038732,0.0,217.6415926,232.4929886,18.11000042,548.1390602,14.851395999999994
2019-11-08 15:40:00,5.341421866,10.59260251,0.0,228.8539429,240.6895074,18.27749996,370.8005074,11.835564500000004
2019-11-08 15:50:00,5.931041241,11.25442341,0.0,228.8539429,237.6825951,18.20250063,458.679351,8.828652199999993
2019-11-08 16:00:00,6.924803185,12.74027811,0.0,244.4752334,240.2746732,17.63999968,734.5524216,-4.200560200000012
2019-11-08 16:10:00,7.112645927,12.74130854,0.0,240.9097897,235.938094,17.08947403,669.0146083,-4.971695699999998
2019-11-08 16:20:00,7.316579367,13.53761329,0.0,243.3205021,248.9913318,17.00526318,820.5044491,5.670829700000013
2019-11-08 16:30:00,8.861020422,14.96622348,0.019999969,259.5857544,253.4620914,16.74749985,1247.683679,-6.123662999999993
2019-11-08 16:40:00,7.318365359,13.49606708,0.0,256.2930603,247.3196611,16.34000015,800.1215912,-8.973399199999989
2019-11-08 16:50:00,7.261248541,13.49804118,0.0,253.0003662,244.6825592,16.11750031,811.5563049,-8.317807000000016
2019-11-08 17:00:00,7.128396654,12.65586971,0.0,253.0003662,244.0775189,16.08750029,652.6449371,-8.9228473
2019-11-08 17:10:00,6.907335901,12.34080318,0.0,253.0003662,252.8960789,16.17500048,604.3596298,-0.10428730000000996
2019-11-08 17:20:00,5.71554904,10.63751833,0.0,253.0003662,257.1953819,16.34999962,369.0014099,4.195015699999971
2019-11-08 17:30:00,5.051865411,9.52338995,0.0,253.0003662,245.9459266,16.41999979,252.9930904,-7.054439599999995
2019-11-08 17:40:00,4.960612178,9.142459452,0.0,253.0003662,251.2783713,16.42249985,215.8570152,-1.7219948999999986
2019-11-08 17:50:00,4.855362821,9.263075575,0.0,253.0003662,256.8935818,16.35499973,224.6400505,3.8932155999999907
2019-11-08 18:00:00,4.514945209,8.459818125,0.0,253.0003662,254.822453,16.42749996,157.436713,1.822086799999994
2019-11-08 18:10:00,3.953206801,8.263707027,0.171499596,267.5459801,277.6596109,16.45,115.7757191,10.11363080000001
2019-11-08 18:20:00,3.937985533,8.161329433,0.39499646,279.3419189,279.2137858,16.35249977,84.59282906,-0.12813310000001366
2019-11-08 18:30:00,4.404962325,8.307893246,0.024499745,279.3419189,269.7387759,16.1975008,137.1858715,-9.603142999999989
2019-11-08 18:40:00,3.799434984,8.133928075,0.466999952,279.3419189,267.4242823,16.22500038,80.9674181,-11.91763659999998
2019-11-08 18:50:00,4.118134546,8.155767158,0.344498829,279.3419189,265.5228009,16.28999977,88.8734211,-13.819118000000003
2019-11-08 19:00:00,4.028180742,8.14494592,0.515499815,279.3419189,263.9076272,16.3949996,78.1482811,-15.434291700000017
2019-11-08 19:10:00,3.435740042,8.143446296,0.964999995,279.3419189,261.7615277,16.44750013,44.40979214,-17.580391200000008
2019-11-08 19:20:00,3.79737463,8.14216876,0.664997101,279.3419189,259.8285402,16.44249983,68.16584764,-19.513378699999976
2019-11-08 19:30:00,2.825275075,8.138264805,1.340000543,261.6733063,249.3545039,16.45,13.55533092,-12.318802399999981
2019-11-08 19:40:00,2.449524593,3.734253773,28.28788999,249.7076721,233.135648,16.31250019,-3.788415971,-16.572024099999993
2019-11-08 19:50:00,3.841925228,2.144395864,36.95268294,272.2003002,293.619989,15.9300004,5.895240974,21.41968879999996
2019-11-08 20:00:00,4.361860162,8.498547256,0.321988274,319.9518127,303.526986,15.59249997,134.521996,-16.424826699999983
2019-11-08 20:10:00,4.170016825,8.256808117,0.467499855,313.5164091,300.5369254,15.68749995,89.10225029,-12.979483700000003
2019-11-08 20:20:00,3.977653527,8.170367271,0.171499596,290.3175659,293.8648513,15.79000006,102.1834419,3.547285400000021
2019-11-08 20:30:00,4.433492875,8.323013574,0.024499745,290.3175659,303.0524434,15.68000002,141.4104179,12.734877500000039
2019-11-08 20:40:00,3.78868736,8.242060125,0.433491477,296.55169,315.7933239,15.45499983,94.94133191,19.24163390000001
2019-11-08 20:50:00,3.69193964,8.464726344,0.419992081,311.1712952,311.4211203,15.39500003,120.2616594,0.24982510000000957
2019-11-08 21:00:00,5.297057605,9.296404347,0.024499745,311.1712952,300.1736206,15.12500029,233.0778755,-10.997674599999982
2019-11-08 21:10:00,5.57798245,9.751168594,0.0,311.1712952,300.7723816,14.95749984,272.5871094,-10.398913599999958
2019-11-08 21:20:00,5.767134261,10.02877258,0.0,311.1712952,302.3968086,14.79999971,301.0228302,-8.774486599999989
2019-11-08 21:30:00,6.234874148,10.60598505,0.0,311.1712952,301.5049227,14.62368413,366.7072095,-9.666372499999966
2019-11-08 21:40:00,6.408914232,10.87421474,0.0,311.1712952,300.9586913,14.33000011,400.8203094,-10.212603899999976
2019-11-08 21:50:00,7.044215703,12.12760542,0.0,298.7164475,301.6402799,14.29000015,570.0336823,2.9238323999999807
2019-11-08 22:00:00,7.092775226,12.56161273,0.0,296.9029541,295.4017148,14.29750018,640.244516,-1.5012393000000088
2019-11-08 22:10:00,7.506143713,13.59010354,0.0,296.9029541,297.3858347,14.11999998,827.0751434,0.4828805999999872
2019-11-08 22:20:00,7.788999009,14.1735718,0.0,296.9029541,298.9109124,14.01000004,938.4508331,2.0079582999999843
2019-11-08 22:30:00,7.362184525,13.14210845,0.0,296.9029541,294.3038496,13.98157888,738.3323975,-2.59910450000001
2019-11-08 22:40:00,6.827906966,12.30978889,0.0,296.9029541,296.4650613,13.89687467,600.3634872,-0.437892799999986
2019-11-08 22:50:00,6.655479908,12.0573505,0.0,296.9029541,294.9120896,14.01749992,560.4033966,-1.9908644999999865
2019-11-08 23:00:00,6.482570195,11.7601916,0.0,296.9029541,290.4646806,14.20499983,519.1623047,-6.43827349999998
2019-11-08 23:10:00,6.80720973,11.73827872,0.0,296.9029541,292.4123442,14.20999985,514.7067795,-4.490609899999981
2019-11-08 23:20:00,6.955988121,12.22854634,0.0,296.9029541,288.6834291,14.04500003,585.6304596,-8.219524999999976
2019-11-08 23:30:00,6.891126884,12.00957178,0.0,296.9029541,290.7886435,14.16052628,551.0852646,-6.11431060000001
2019-11-08 23:40:00,6.187067535,11.15500636,0.0,291.4137842,288.4078455,14.14444447,434.1809962,-3.0059387000000015
2019-11-08 23:50:00,5.944554663,10.89519149,0.0,287.0248718,289.2244653,13.95749989,400.3721146,2.1995934999999918
2019-11-09 00:00:00,6.816037823,12.94135273,0.0,231.6305425,233.6949761,13.99117644,705.4375431,2.064433600000001
2019-11-09 00:10:00,6.78907005,12.41553595,0.0,232.6908838,230.7285271,14.0,616.8946703,-1.9623566999999866
2019-11-09 00:20:00,7.398276949,13.24641998,0.0,231.0490723,226.1823102,14.02500005,774.0958252,-4.866762100000017
2019-11-09 00:30:00,8.109202123,14.02748649,0.0,231.0490723,222.6636534,13.99249997,938.9811768,-8.385418900000019
2019-11-09 00:40:00,9.01138916,14.90085936,0.089331697,229.2252356,221.8537961,13.95333316,1358.518864,-7.37143949999998
2019-11-09 00:50:00,8.127931515,14.89576422,0.0,217.7811458,225.0642796,13.87083316,1173.272644,7.283133800000002
2019-11-09 01:00:00,8.628938955,14.71984369,0.088234655,228.8539429,231.8822019,13.80000019,1238.254233,3.02825900000002
2019-11-09 01:10:00,7.630475259,13.82439646,0.0,228.8539429,227.6637301,13.78500028,873.8735474,-1.1902127999999834
2019-11-09 01:20:00,7.732253408,14.10569403,0.0,228.8539429,229.3287027,13.69500046,926.7776459,0.4747598000000153
2019-11-09 01:30:00,7.992648125,14.30544126,0.0,228.8539429,230.3112277,13.60000038,982.2272522,1.4572847999999965
2019-11-09 01:40:00,8.128131866,14.61457635,0.0,228.8539429,231.1291631,13.54210542,1110.206967,2.275220200000007
2019-11-09 01:50:00,7.567084241,13.71436661,0.0,228.8539429,219.4588197,13.50250001,853.7705414,-9.3951232
2019-11-09 02:00:00,8.235408568,14.70639534,0.0,228.8539429,223.8959325,13.54250016,1072.046051,-4.958010400000006
2019-11-09 02:10:00,8.258574486,14.77860828,0.0,228.8539429,221.0982087,13.50250001,1086.114789,-7.755734200000006
2019-11-09 02:20:00,7.763753867,13.91402511,0.0,225.3412022,218.7918409,13.47999992,912.562738,-6.549361299999987
2019-11-09 02:30:00,7.6338907,14.12064131,0.0,223.3661194,218.7123308,13.36000004,949.3712128,-4.653788600000013
2019-11-09 02:40:00,7.779606295,14.01885049,0.0,223.3661194,218.7167841,13.30000019,935.5276031,-4.64933529999999
2019-11-09 02:50:00,7.73030436,14.67758426,0.0,214.5856018,215.8411568,13.38999996,1081.134253,1.2555549999999869
2019-11-09 03:00:00,7.475719595,13.90120885,0.0,214.5856018,219.4718992,13.48500009,896.7365082,4.8862973999999895
2019-11-09 03:10:00,7.238862205,13.40082103,0.0,214.5856018,217.0422516,13.55000019,800.7922363,2.4566497999999797
2019-11-09 03:20:00,7.182079506,13.4688516,0.0,214.5856018,214.532743,13.58250031,818.3833954,-0.052858799999995654
2019-11-09 03:30:00,8.242425179,14.68069299,0.0,214.5856018,209.5827975,13.59500036,1160.4883,-5.002804300000008
2019-11-09 03:40:00,9.505603313,15.14366582,0.060999593,214.5856018,217.3324763,13.60000038,1606.584216,2.74687449999999
2019-11-09 03:50:00,9.709480938,15.08268502,0.335256486,214.5856018,215.9115857,13.83684209,1688.42589,1.325983899999983
2019-11-09 04:00:00,6.836279668,13.52999126,0.0,214.5856018,209.8275221,13.80789496,839.4993527,-4.758079699999996
2019-11-09 04:10:00,6.638402462,12.88677138,0.0,214.5856018,212.0906935,13.66250033,697.2291321,-2.49490830000002
2019-11-09 04:20:00,7.101462555,12.82726993,0.0,213.7100248,207.9416178,13.56500025,685.5052338,-5.768407000000025
2019-11-09 04:30:00,6.821187258,12.83353794,0.0,209.1850171,216.003534,13.47499995,690.5781067,6.818516899999992
2019-11-09 04:40:00,7.780051756,14.31732671,0.0,214.5793032,216.2707973,13.52000008,1015.808408,1.6914941
2019-11-09 04:50:00,8.047153791,14.92911771,0.0,218.9758606,217.0317382,13.5722225,1174.242208,-1.9441223999999977
2019-11-09 05:00:00,8.382330728,15.08281195,0.005999996,218.9758606,213.8953883,13.60000038,1354.89404,-5.080472299999997
2019-11-09 05:10:00,9.363163471,15.13530822,0.229460799,218.9758606,212.733812,13.67368467,1659.134335,-6.242048600000004
2019-11-09 05:20:00,9.147309899,15.0963707,0.024499745,218.9758606,214.1114829,13.76500034,1443.337903,-4.864377700000006
2019-11-09 05:30:00,9.163422179,15.13133562,0.018999881,218.9758606,214.6221492,13.85249996,1412.99425,-4.353711400000009
2019-11-09 05:40:00,8.721616054,15.04815987,0.024499745,218.9758606,221.0622429,13.91749969,1339.659509,2.086382299999997
2019-11-09 05:50:00,8.891704297,15.03768405,0.026499675,221.164535,228.9048553,14.08999996,1436.630853,7.740320300000008
2019-11-09 06:00:00,8.858959961,14.89603829,0.202473752,229.9515076,229.7621217,14.27500005,1388.413818,-0.1893859000000191
2019-11-09 06:10:00,9.419659019,15.1609097,0.599856065,229.9515076,228.6564088,14.38749976,1700.871326,-1.2950988000000052
2019-11-09 06:20:00,10.3718596,15.19305575,1.524363665,229.9515076,231.7458061,14.51052636,1944.092181,1.7942984999999965
2019-11-09 06:30:00,9.487708926,15.05642053,0.297997369,229.9515076,232.352835,15.06666669,1647.29761,2.4013273999999853
2019-11-09 06:40:00,8.030924106,13.95056091,0.0,229.9515076,229.5210358,15.04250016,943.8598267,-0.4304718000000207
2019-11-09 06:50:00,8.366626954,14.67759946,0.0,229.9515076,224.4803907,15.20500021,1147.088055,-5.471116900000027
2019-11-09 07:00:00,8.246072092,14.73965469,0.0,229.9515076,223.4414394,15.25526338,1188.056503,-6.510068200000006
2019-11-09 07:10:00,7.12737306,12.80096166,0.0,229.9515076,219.4333595,15.48999996,699.7762192,-10.518148100000019
2019-11-09 07:20:00,7.491340512,13.85599297,0.0,219.4851825,213.6979547,15.51999998,909.5642746,-5.787227800000011
2019-11-09 07:30:00,7.397070336,14.04375198,0.0,216.7807312,219.5017799,15.68499994,939.7222458,2.7210487000000114
2019-11-09 07:40:00,6.695704842,12.56324606,0.0,216.7807312,219.6999522,16.19500003,646.4324417,2.9192210000000216
2019-11-09 07:50:00,7.545793033,14.15326111,0.0,216.7807312,209.4339651,16.79999971,997.9756727,-7.346766099999996
2019-11-09 08:00:00,7.415484285,14.17592686,0.0,216.7807312,218.1433795,16.98249989,1008.627036,1.3626483000000178
2019-11-09 08:10:00,8.137212801,14.08839856,0.0,216.7807312,213.6747414,16.96499987,992.9192841,-3.1059898000000032
2019-11-09 08:20:00,6.913294387,12.67356509,0.0,216.7807312,211.8675648,17.10000038,673.5637054,-4.913166399999994
2019-11-09 08:30:00,6.383854795,12.44864041,0.0,216.7807312,219.1617115,17.30750008,623.6959183,2.3809803000000045
2019-11-09 08:40:00,7.945480824,13.63769495,0.31187557,226.7801179,227.1008767,17.51749992,981.9396729,0.320758799999993
2019-11-09 08:50:00,9.451679158,14.84557906,0.975119236,232.146637,227.6668241,17.79749928,1562.695203,-4.479812899999985
2019-11-09 09:00:00,9.325287151,15.05651991,1.117912651,232.146637,228.066651,17.88249931,1590.553125,-4.079985999999991
2019-11-09 09:10:00,9.270045161,15.04407665,0.347744745,228.1519565,223.4829521,17.81999969,1509.578717,-4.669004400000006
2019-11-09 09:20:00,8.517855477,14.50764813,0.065499595,232.4512615,227.5060826,17.58750029,1235.611417,-4.9451788999999735
2019-11-09 09:30:00,8.696946454,14.61178122,0.172476955,224.9012414,230.277105,17.56250019,1243.908923,5.375863600000002
2019-11-09 09:40:00,8.381866622,14.65325014,0.049499557,225.3977122,222.1079299,17.52000008,1283.753717,-3.289782300000013
2019-11-09 09:50:00,8.61033392,14.93499403,0.023999759,219.1937202,218.3320211,17.4875001,1300.266592,-0.8616991000000098
2019-11-09 10:00:00,8.206246781,14.69360496,0.048999571,215.6831665,222.9132106,17.44749994,1237.575861,7.230044100000015
2019-11-09 10:10:00,6.854247189,12.93033099,0.0,215.6831665,220.271233,17.72249975,708.9407364,4.5880664999999965
2019-11-09 10:20:00,7.606566644,13.69256437,0.025999694,220.2925104,225.8473073,18.09500055,905.9388947,5.554796900000014
2019-11-09 10:30:00,8.091790557,14.64352655,0.036499157,227.6493873,225.6864157,18.21000023,1163.347482,-1.962971600000003
2019-11-09 10:40:00,8.276065249,14.46670377,0.095783621,227.7563782,227.3060384,18.56315814,1165.487228,-0.45033979999999474
2019-11-09 10:50:00,8.526579976,14.76088022,0.33983715,227.7563782,229.9173773,18.86500006,1364.297546,2.160999099999998
2019-11-09 11:00:00,9.392501879,14.95672256,0.728435602,227.7563782,235.2396929,19.02750006,1617.220731,7.483314699999994
2019-11-09 11:10:00,9.916298509,15.1352115,0.452476659,227.7563782,228.84452,19.38749943,1681.897272,1.0881417999999883
2019-11-09 11:20:00,7.495878577,13.76832028,0.024499745,232.3035355,234.6768398,19.56499987,911.0149185,2.373304300000001
2019-11-09 11:30:00,8.60314502,14.2628932,0.393423801,240.9271545,243.6886519,20.25357097,1186.395168,2.761497399999996
2019-11-09 11:40:00,10.04499559,15.18423652,2.31092989,250.4265374,248.1315407,20.64999996,1799.783232,-2.294996700000013
2019-11-09 11:50:00,11.46228911,15.14472875,4.865837468,253.0692463,248.4084037,21.00263184,1979.22635,-4.660842599999995
2019-11-09 12:00:00,10.05366106,15.15436032,2.153210971,247.0738262,248.5091631,21.19000044,1834.21524,1.4353368999999816
2019-11-09 12:10:00,9.554942489,15.06621601,1.51563144,247.5125427,247.8554441,21.49249983,1668.427667,0.34290139999998814
2019-11-09 12:20:00,11.60468802,15.16857129,6.431042709,247.5125427,244.6302436,21.85249987,2056.919037,-2.8822991000000115
2019-11-09 12:30:00,10.3114943,15.18200858,2.377899441,247.5125427,251.3975896,22.0375,1873.262909,3.885046899999992
2019-11-09 12:40:00,9.970259714,15.11171883,1.41953757,251.8598775,248.2269413,22.11500034,1671.902576,-3.6329362000000174
2019-11-09 12:50:00,8.697057772,14.49862687,1.192037336,260.6833191,258.9167033,22.14250031,1298.993613,-1.766615800000011
2019-11-09 13:00:00,10.408075,15.12178624,2.979283003,261.5583172,259.4171546,21.70750008,1781.849438,-2.141162599999973
2019-11-09 13:10:00,8.082230711,14.01101366,0.103991898,285.5116073,285.0861433,21.35000029,1119.702843,-0.42546399999997675
2019-11-09 13:20:00,8.380957031,14.6014009,0.0,276.8643341,274.4332096,21.74000006,1059.623755,-2.43112450000001
2019-11-09 13:30:00,6.923262453,13.37172559,0.0,275.9632701,283.0633923,21.72000027,756.4171829,7.100122199999987
2019-11-09 13:40:00,6.807042742,12.63080093,0.0,276.0492249,282.7015142,21.53499966,653.9083633,6.652289300000007
2019-11-09 13:50:00,6.242092991,11.5513131,0.0,276.0492249,273.5748105,21.77749987,487.5211021,-2.4744144000000006
2019-11-09 14:00:00,7.990699077,14.03840545,0.0,276.0492249,274.0113404,21.51750021,939.5440552,-2.0378845000000183
2019-11-09 14:10:00,8.472173238,14.87739761,0.069498361,266.3820608,270.8982071,21.87499981,1295.499469,4.516146300000003
