Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-11-09 14:20:00,9.741885328,14.96051958,0.711735248,263.9760132,268.41106,21.84999933,1664.321603,4.435046800000009
2019-11-09 14:30:00,10.8424561,15.16884997,2.709415647,263.9760132,268.6500116,21.95499983,1991.795416,4.673998400000016
2019-11-09 14:40:00,10.67424257,15.15684682,3.234784633,263.9760132,264.566146,22.38500023,1976.313855,0.5901327999999921
2019-11-09 14:50:00,8.675636744,14.73016723,0.116975091,272.4668096,274.2259248,22.85499964,1233.892365,1.7591151999999965
2019-11-09 15:00:00,8.846653199,14.66458878,0.109490981,275.9585816,278.3134012,22.79749966,1319.060315,2.354819599999985
2019-11-09 15:10:00,8.218906403,14.57331204,0.149483597,278.7994442,284.8379639,22.26999998,1195.496619,6.038519699999995
2019-11-09 15:20:00,10.38017535,15.09360614,2.443493989,281.5370483,278.78869,22.02000008,1762.404245,-2.7483583000000067
2019-11-09 15:30:00,9.238618779,14.60260879,0.98735287,273.9731304,272.0195223,22.15250063,1465.080966,-1.9536080999999967
2019-11-09 15:40:00,6.768618357,11.75826328,0.070498274,270.8365416,290.0154519,22.25500031,647.3981483,19.17891030000004
2019-11-09 15:50:00,7.397497296,13.5153738,0.071998113,274.5050151,278.8774264,21.83249931,912.0046555,4.37241130000001
2019-11-09 16:00:00,8.964506388,14.93083075,0.0,283.7321777,284.6073605,21.71750002,1342.585953,0.8751828000000046
2019-11-09 16:10:00,8.653770185,14.71889752,0.136489224,278.4975201,277.578463,21.42249994,1305.630753,-0.919057099999975
2019-11-09 16:20:00,9.363711452,14.88589413,0.565926762,277.1467896,275.2343706,21.30750017,1529.886639,-1.9124189999999999
2019-11-09 16:30:00,7.877319407,14.34617977,0.004999999,280.1098549,273.5728169,21.21500063,1042.938559,-6.5370379999999955
2019-11-09 16:40:00,7.17526691,13.38443814,0.0,275.4048343,270.2693934,21.10250044,825.937677,-5.135440899999992
2019-11-09 16:50:00,5.987322736,11.65122637,0.0,272.4436007,278.2272394,21.06499996,504.423983,5.783638699999983
2019-11-09 17:00:00,5.490534425,10.78154576,0.0,277.1467896,287.8754886,20.99499979,390.5753586,10.728699000000006
2019-11-09 17:10:00,5.517969811,11.04025881,0.0,277.1467896,292.3862179,20.79999924,414.594014,15.239428300000043
2019-11-09 17:20:00,4.805893734,9.545869567,0.0,277.1467896,293.4329277,20.75,255.8414888,16.286138100000016
2019-11-09 17:30:00,5.474436936,10.4644254,0.0,277.1467896,287.6072983,20.56578977,348.2720734,10.460508700000048
2019-11-09 17:40:00,5.402993715,9.878058404,0.0,277.1467896,283.5202893,20.40249968,277.4408979,6.373499700000025
2019-11-09 17:50:00,4.624333906,8.781702161,0.0,277.1467896,276.7931077,20.32999954,176.0895847,-0.3536818999999696
2019-11-09 18:00:00,5.407281649,9.676560804,0.0,277.1467896,271.7704352,19.90749989,262.2648567,-5.376354399999968
2019-11-09 18:10:00,6.301975584,10.62705754,0.0,277.1467896,267.6803062,19.55000019,362.0484695,-9.466483399999959
2019-11-09 18:20:00,5.454968691,9.753743157,0.0,277.1467896,264.8665239,19.3024992,270.3025642,-12.280265699999973
2019-11-09 18:30:00,4.743134022,8.487597898,0.0,277.1467896,268.3768637,19.24500008,156.1925518,-8.769925899999976
2019-11-09 18:40:00,6.050992084,10.26275012,0.0,277.1467896,265.5365185,18.95999985,322.3897865,-11.610271099999977
2019-11-09 18:50:00,5.998080624,10.62711898,0.0,277.1467896,268.7900883,18.84444427,361.8514444,-8.356701299999997
2019-11-09 19:00:00,4.934552511,8.9536257,0.0,277.1467896,265.6343347,18.63611168,197.0836819,-11.512454899999966
2019-11-09 19:10:00,5.804537725,10.18935084,0.0,277.1467896,267.4151779,18.58250017,313.0284149,-9.731611699999974
2019-11-09 19:20:00,6.327573323,10.78715663,0.0,277.1467896,272.1056674,18.44749985,381.0785065,-5.041122199999961
2019-11-09 19:30:00,7.08223176,12.28993441,0.0,277.1467896,274.6700587,18.20750065,590.7486298,-2.47673089999995
2019-11-09 19:40:00,7.370655847,13.00307518,0.0,277.1467896,270.8848217,18.21000061,708.1425629,-6.261967900000002
2019-11-09 19:50:00,7.445369935,12.74322326,0.0,277.1467896,272.586516,18.13750067,662.0916626,-4.5602735999999595
2019-11-09 20:00:00,7.309863615,13.20231284,0.0,277.1467896,279.0111703,17.98999996,738.9146179,1.8643807000000265
2019-11-09 20:10:00,7.835739398,13.69369143,0.0,281.7486083,285.1725122,17.92999973,833.3415253,3.4239039000000275
2019-11-09 20:20:00,6.825382352,12.10893573,0.0,290.3175659,294.3728696,17.90499964,568.647522,4.0553037000000245
2019-11-09 20:30:00,6.070835328,10.69000608,0.0,290.3175659,289.7276563,17.72249994,370.8842422,-0.5899095999999986
2019-11-09 20:40:00,6.060830188,11.06592554,0.0,290.3175659,291.4886966,17.6624999,418.5538681,1.1711307000000488
2019-11-09 20:50:00,5.491351271,10.1161923,0.0,290.3175659,288.9508346,17.45749979,308.1321854,-1.3667312999999695
2019-11-09 21:00:00,5.463563168,9.995516494,0.0,290.3175659,278.7299037,17.15250063,297.7811073,-11.587662199999954
2019-11-09 21:10:00,2.782191467,8.139010862,1.340507651,266.1347835,252.209785,16.86749983,9.031549189,-13.924998500000015
2019-11-09 21:20:00,3.845507228,8.16325289,0.742498971,257.390625,242.1086402,16.57000027,64.39708005,-15.281984800000004
2019-11-09 21:30:00,4.540654159,8.19114393,0.0,257.390625,250.5489707,16.42749977,134.0876762,-6.841654299999988
2019-11-09 21:40:00,4.172708368,8.154286444,0.195999717,257.390625,241.4955509,16.43499994,97.74925499,-15.895074099999988
2019-11-09 21:50:00,3.821208882,8.142926618,0.368000095,257.390625,241.9246993,16.48250017,81.01392441,-15.465925700000014
2019-11-09 22:00:00,3.523967552,8.141769648,0.740999949,255.3637849,239.9444156,16.32250023,53.75197153,-15.4193693
2019-11-09 22:10:00,3.247813189,8.14127326,0.74000001,211.3938656,222.9481421,16.13750076,56.57063274,11.554276500000014
2019-11-09 22:20:00,4.064340377,8.318635449,0.048999571,226.9336978,238.0654701,16.26500025,140.7536446,11.131772299999994
2019-11-09 22:30:00,4.195410287,8.292107418,0.0,229.9515076,237.1387545,15.9750001,143.9835903,7.187246899999991
2019-11-09 22:40:00,3.83947432,8.138273835,0.097999428,229.9515076,244.2620007,15.61999993,108.0981285,14.310493099999974
2019-11-09 22:50:00,3.897500682,8.185717776,0.122499442,240.2307095,251.7687361,15.43749981,115.5580494,11.538026600000023
2019-11-09 23:00:00,4.885823965,8.655648485,0.0,257.390625,251.8598195,15.54250011,173.7606529,-5.530805500000014
2019-11-09 23:10:00,5.43549664,9.278246731,0.0,257.390625,243.6733064,15.60500035,226.8771797,-13.717318599999999
2019-11-09 23:20:00,5.0149261,8.910785079,0.0,251.3635222,237.0442718,15.6974998,193.7207703,-14.319250400000016
2019-11-09 23:30:00,4.852225828,8.987163126,0.0,231.0490723,236.5709205,15.61499987,200.6849495,5.521848199999994
2019-11-09 23:40:00,5.359186268,9.898500726,0.0,231.0490723,240.0789189,15.40500002,286.4850662,9.029846599999985
2019-11-09 23:50:00,5.082215238,9.560073227,0.0,231.0490723,239.150864,15.37249994,251.9841835,8.101791700000007
2019-11-10 00:00:00,8.556354189,14.97605592,0.176482218,225.5612488,229.6468628,15.1050004,1353.97283,4.085614000000021
2019-11-10 00:10:00,9.99435401,15.19136082,1.90004917,225.5612488,232.6348716,15.2550004,1855.622717,7.07362280000001
2019-11-10 00:20:00,9.845594096,15.1512533,0.882935535,225.5612488,224.5065588,15.29500022,1846.9224,-1.0546899999999937
2019-11-10 00:30:00,10.53320479,15.1657033,2.495526619,225.5612488,224.1391392,15.30000019,1915.858112,-1.4221095999999989
2019-11-10 00:40:00,9.71107161,15.05947839,0.728603682,225.5612488,223.2575629,15.30000019,1638.301688,-2.3036858999999765
2019-11-10 00:50:00,9.269989419,15.11471857,0.191491026,225.5612488,225.1493134,15.30000019,1545.049121,-0.41193539999997597
2019-11-10 01:00:00,7.902415848,14.09280337,0.024499745,225.5612488,225.816907,15.30500016,1040.700934,0.25565819999999917
2019-11-10 01:10:00,8.85611999,14.51159942,0.180475221,225.5612488,228.8118793,15.29000025,1306.669037,3.2506304999999998
2019-11-10 01:20:00,8.413385749,14.68750361,0.0,225.5612488,220.7193979,15.20500045,1193.710352,-4.841850899999997
2019-11-10 01:30:00,7.783912778,14.26804098,0.0,225.5612488,226.6152555,15.29500022,1009.820013,1.0540067000000022
2019-11-10 01:40:00,8.179851007,14.75814553,0.0,225.5612488,220.4786928,15.30000019,1221.696835,-5.0825559999999825
2019-11-10 01:50:00,8.261377501,14.56518048,0.024499745,225.5612488,218.0217305,15.20750022,1173.563046,-7.5395182999999975
2019-11-10 02:00:00,8.357958078,14.70948726,0.037999737,222.822116,220.9016439,14.96499987,1190.881033,-1.9204720999999836
2019-11-10 02:10:00,10.09702311,15.16730846,0.928341588,219.6386044,216.4227496,14.66499977,1776.499695,-3.2158547999999882
2019-11-10 02:20:00,9.61735236,15.15776142,1.247952273,211.2929077,214.3593052,14.1789473,1808.463629,3.0663974999999937
2019-11-10 02:30:00,10.07127695,15.1790535,0.899908727,211.2929077,218.8609739,14.21249986,1798.449255,7.568066200000004
2019-11-10 02:40:00,9.196834683,14.984879,0.290771414,212.8295434,218.3426382,14.29000015,1445.945251,5.513094800000005
2019-11-10 02:50:00,9.756568265,15.10018654,1.143130219,221.176488,222.439951,14.5599999,1641.639481,1.2634630000000016
2019-11-10 03:00:00,9.233087254,15.03050646,0.313942726,222.76129,217.359703,14.8949996,1480.700128,-5.401587000000006
2019-11-10 03:10:00,9.284876609,15.13213862,0.816372849,211.2929077,213.2901609,14.88999958,1528.50907,1.9972531999999887
2019-11-10 03:20:00,8.930926704,15.04498664,0.180497127,211.2929077,207.3314631,14.77499967,1465.214377,-3.961444599999993
2019-11-10 03:30:00,9.039199001,15.14956077,0.559910394,211.2929077,208.5184564,14.79473651,1614.04514,-2.7744513000000097
2019-11-10 03:40:00,9.155904269,15.09380928,0.75984875,211.2929077,213.5599469,14.77999969,1590.637433,2.2670391999999993
2019-11-10 03:50:00,9.400186872,15.14589143,0.609392371,211.2929077,214.1466559,14.86499953,1661.636853,2.8537482000000125
2019-11-10 04:00:00,10.06516988,15.10936716,1.064118355,211.2929077,215.8994665,14.83499956,1774.863879,4.606558799999988
2019-11-10 04:10:00,9.267353559,15.11339562,0.338932202,211.2929077,215.9593372,14.71999969,1593.321094,4.6664294999999925
2019-11-10 04:20:00,8.731231451,14.99341661,0.381968375,211.2929077,213.7817074,14.68249984,1507.935995,2.488799699999987
2019-11-10 04:30:00,9.118259597,15.07885292,0.409675187,211.2929077,214.3230038,14.63249998,1535.303592,3.0300961000000086
2019-11-10 04:40:00,8.493130279,14.8397301,0.016999936,211.2929077,206.4644351,14.60000038,1273.892963,-4.828472599999998
2019-11-10 04:50:00,9.562905717,15.10754165,0.581862137,211.2929077,212.0757163,14.62750006,1651.211597,0.7828086000000098
2019-11-10 05:00:00,8.96595428,14.97095074,0.024499745,211.2929077,210.8031451,14.60250034,1321.422787,-0.48976260000000593
2019-11-10 05:10:00,8.927362943,14.94763117,0.051499498,211.2929077,207.330141,14.58500032,1386.39118,-3.962766700000003
2019-11-10 05:20:00,8.958974767,15.00232767,0.355351322,211.2929077,207.6966039,14.39499984,1469.353537,-3.596303799999987
2019-11-10 05:30:00,8.344500327,14.83341958,0.058499627,211.2929077,206.4376337,14.17499986,1261.39975,-4.8552740000000085
2019-11-10 05:40:00,7.737413764,13.92844109,0.023999759,211.2929077,206.6671638,14.14500003,914.5752014,-4.625743900000003
2019-11-10 05:50:00,8.100013661,14.35414231,0.025499712,211.2929077,202.9948449,14.24249997,1124.587347,-8.298062799999997
2019-11-10 06:00:00,10.27726507,15.08858688,0.868895208,211.2929077,206.5850745,14.36999993,1745.1866,-4.70783320000001
2019-11-10 06:10:00,10.87302849,15.16558452,3.369343982,211.2929077,214.726719,14.6150001,1936.02406,3.433811300000002
2019-11-10 06:20:00,10.97618036,15.12812206,2.877192711,211.2929077,218.1281088,14.85999966,1914.8716,6.835201100000006
2019-11-10 06:30:00,9.619595718,15.16456103,1.379648304,211.2929077,218.1565605,14.97749991,1825.390009,6.863652800000011
2019-11-10 06:40:00,9.568325925,15.07985611,0.563470203,211.2929077,215.5304178,15.04750018,1713.387473,4.237510100000009
2019-11-10 06:50:00,9.894190693,15.16762246,1.022220948,215.8430894,223.9615155,15.09000034,1777.186865,8.118426099999994
2019-11-10 07:00:00,9.089543438,15.10408929,0.594554442,223.3661194,218.2240488,15.06750026,1633.366504,-5.142070600000011
2019-11-10 07:10:00,8.734684181,15.03186357,0.073499468,226.5610597,224.3107035,15.03250012,1410.181427,-2.250356199999999
2019-11-10 07:20:00,10.36851814,15.12712872,1.632294367,225.906133,224.0055028,15.06562525,1868.455284,-1.9006302000000233
2019-11-10 07:30:00,10.24695336,15.14147264,2.428426116,220.0734253,227.9842253,15.09210561,1830.63165,7.910799999999995
2019-11-10 07:40:00,11.02813659,15.15967074,5.135107747,227.6505662,235.9166554,15.13000035,1913.91499,8.26608920000001
2019-11-10 07:50:00,9.962444973,15.06362884,1.655974325,228.9037793,220.8038107,15.13500037,1608.835187,-8.099968599999983
2019-11-10 08:00:00,10.17072996,15.11960657,2.871003065,221.17099,220.9733333,15.10000038,1766.425685,-0.1976566999999818
2019-11-10 08:10:00,10.77155132,15.15443891,4.656883439,217.7559316,214.5156578,15.11666711,1972.271979,-3.240273799999983
2019-11-10 08:20:00,11.29957609,15.14334454,4.599196233,216.7807312,215.4054607,15.10000038,2022.102246,-1.3752704999999992
2019-11-10 08:30:00,9.78908987,15.12264866,1.358051786,216.7807312,217.7836467,15.10000038,1735.425061,1.0029155000000003
2019-11-10 08:40:00,10.47590222,15.15749314,2.631737159,216.7807312,216.9840228,15.10000038,1928.980914,0.20329160000000002
2019-11-10 08:50:00,10.87150626,15.1667971,4.447381185,216.7807312,218.5288056,15.25500031,2005.034521,1.7480744000000072
2019-11-10 09:00:00,10.50224261,15.12582041,3.45033582,216.7807312,215.8115462,15.34000006,1884.322009,-0.9691849999999818
2019-11-10 09:10:00,9.950168409,15.19095051,2.593342009,216.7807312,214.3097258,15.38684187,1900.033139,-2.4710053999999957
2019-11-10 09:20:00,10.81586466,15.19349023,2.731575402,216.7807312,215.4226096,15.39210495,1901.942659,-1.358121600000004
2019-11-10 09:30:00,10.07196379,15.15639889,2.125739466,216.7807312,216.0495335,15.38749981,1835.754474,-0.7311976999999956
2019-11-10 09:40:00,10.78763016,15.1677814,4.522110846,216.7807312,216.7571699,15.48947364,1999.831447,-0.02356129999998302
2019-11-10 09:50:00,10.32536035,15.12818166,2.398683149,216.7807312,213.9378235,15.37749987,1820.982997,-2.8429076999999836
2019-11-10 10:00:00,12.82294927,15.18052129,7.588873038,216.7807312,221.4807977,15.33809539,1991.414459,4.70006650000002
2019-11-10 10:10:00,10.76570674,15.12084331,3.849273869,216.7807312,215.6171268,15.50263154,1921.747272,-1.163604399999997
2019-11-10 10:20:00,10.03359513,14.97394019,2.610404129,216.7807312,207.937708,15.65249982,1691.492297,-8.843023200000005
2019-11-10 10:30:00,11.50385656,15.17251025,5.972257786,216.7807312,211.0008768,15.67999978,1985.676331,-5.779854400000005
2019-11-10 10:40:00,10.49246013,15.16867465,3.171269587,216.7807312,215.2956498,15.67749982,1911.969208,-1.4850813999999843
2019-11-10 10:50:00,11.3911794,15.1324722,3.990984361,216.7807312,211.5176723,15.77142865,1908.814374,-5.263058900000004
2019-11-10 11:00:00,10.45717862,15.1278896,3.344670782,216.7807312,212.6042557,15.82631583,1957.043707,-4.176475499999981
2019-11-10 11:10:00,11.59247377,15.15129599,5.475046698,216.7807312,214.7334069,15.82500005,2028.92243,-2.0473242999999854
2019-11-10 11:20:00,10.39561956,15.08842756,2.895340592,216.7807312,214.0642038,15.9,1834.391809,-2.7165273999999897
2019-11-10 11:30:00,11.19430819,15.15442085,4.358906215,216.7807312,212.200198,16.05250025,1969.820251,-4.580533199999991
2019-11-10 11:40:00,11.02893486,15.14538721,4.947419735,216.7807312,209.5952068,16.16750107,1967.938489,-7.185524399999991
2019-11-10 11:50:00,11.73328886,15.13904715,4.604256607,216.7807312,216.8904437,16.10250063,1927.28642,0.10971250000000055
2019-11-10 12:00:00,10.60853133,15.12620594,4.060426854,216.7807312,213.4448321,16.22000046,1950.05612,-3.3358990999999776
2019-11-10 12:10:00,11.29365468,15.19351155,3.376794758,216.7807312,214.93976,16.41749973,1943.495142,-1.8409711999999843
2019-11-10 12:20:00,10.64398563,15.13915689,3.007397119,216.7807312,216.8616216,16.47250004,1887.263379,0.08089040000001546
2019-11-10 12:30:00,10.29330306,15.11650841,2.243457322,216.7807312,213.4466855,16.3949996,1824.181061,-3.33404569999999
2019-11-10 12:40:00,10.85301802,15.15758072,2.971212869,210.4486325,210.4056943,16.18000021,1921.492749,-0.04293820000000892
2019-11-10 12:50:00,9.704017949,15.13758659,0.792531442,205.7238894,204.7668886,15.91499987,1672.907733,-0.957000800000003
2019-11-10 13:00:00,10.63106623,15.14769289,3.24035417,208.2209457,207.3165721,15.43999987,1854.695959,-0.9043735999999853
2019-11-10 13:10:00,10.08018687,15.1433558,1.858724683,210.195343,208.5479565,15.23000026,1828.775812,-1.6473865000000103
2019-11-10 13:20:00,10.43075824,15.1010984,3.474742103,210.195343,208.3007502,15.49249988,1930.299243,-1.894592799999998
2019-11-10 13:30:00,10.73956418,15.13182901,2.437686896,214.3694373,221.9648605,15.68499999,1796.434094,7.595423199999999
2019-11-10 13:40:00,9.937571144,15.14270197,1.645312422,233.2442017,233.1870862,16.03750033,1697.393213,-0.05711549999998056
2019-11-10 13:50:00,10.15911469,15.14130396,1.631435085,233.2442017,226.2540064,15.9150003,1851.131433,-6.990195299999982
2019-11-10 14:00:00,9.733309484,15.09023014,0.834899422,233.2442017,230.6380476,15.03500013,1658.724844,-2.6061540999999977
2019-11-10 14:10:00,9.83042841,15.08030158,1.359789609,228.1198323,225.6942695,15.27500024,1635.493707,-2.425562800000023
2019-11-10 14:20:00,9.887433887,15.13922989,1.020810259,221.0076145,224.5891816,15.30000019,1669.579041,3.581567100000001
2019-11-10 14:30:00,9.034746885,14.78228,0.0,229.8749577,232.2210857,15.30500021,1313.865839,2.346127999999993
2019-11-10 14:40:00,8.4315027,14.74320361,0.0,235.4393311,228.6521692,15.40499964,1221.743814,-6.787161900000001
2019-11-10 14:50:00,9.301397157,15.11342606,1.644322476,249.8855897,249.4807955,14.90750008,1658.422827,-0.4047941999999978
2019-11-10 15:00:00,8.477597555,14.8613432,0.027221944,272.7565308,276.542271,13.57777802,1299.312547,3.7857402000000206
2019-11-10 15:10:00,9.000517654,14.95648746,0.042499764,272.7565308,269.9162106,13.82750006,1438.245309,-2.840320200000008
2019-11-10 15:20:00,8.033095813,14.28956236,0.0,272.7565308,270.5081574,14.27249975,992.5991486,-2.2483733999999913
2019-11-10 15:30:00,7.199361086,13.36364718,0.0,271.1692355,265.6186853,14.4624999,795.3987701,-5.550550200000032
2019-11-10 15:40:00,6.628035158,12.42175659,0.0,262.8784485,268.0122297,14.74374968,617.2204189,5.133781199999987
2019-11-10 15:50:00,6.863918168,12.44250342,0.0,262.8784485,264.0296772,14.78571395,631.3145076,1.1512286999999901
2019-11-10 16:00:00,5.622365344,11.00859354,0.0,262.8784485,267.664357,14.69999981,418.486142,4.785908500000005
2019-11-10 16:10:00,6.337634206,11.53589585,0.0,262.8784485,260.8135098,14.70499978,482.0139847,-2.0649386999999706
2019-11-10 16:20:00,6.09802947,11.39930932,0.0,262.8784485,254.8449605,14.79499955,466.5041367,-8.033487999999977
2019-11-10 16:30:00,6.098085141,11.08762009,0.0,262.8784485,253.5850236,14.77499962,419.8743668,-9.29342489999999
2019-11-10 16:40:00,5.921815634,10.54328343,0.0,262.8784485,253.983709,14.69999981,357.7353569,-8.894739499999986
2019-11-10 16:50:00,5.873293257,10.67991677,0.0,262.8784485,257.7957946,14.69249978,377.7860725,-5.082653899999968
2019-11-10 17:00:00,5.806171203,10.59266876,0.0,262.8784485,256.2235529,14.69249983,367.5560715,-6.654895599999975
2019-11-10 17:10:00,6.18144927,11.31152219,0.0,257.8946487,256.2616204,14.64499993,464.1336761,-1.6330282999999781
2019-11-10 17:20:00,6.249573731,11.14423303,0.0,248.6101074,255.4508425,14.42000003,439.5132278,6.840735099999989
2019-11-10 17:30:00,6.348437572,11.1500068,0.0,248.6101074,244.7933034,14.30000019,434.6724777,-3.8168039999999905
2019-11-10 17:40:00,6.821038795,12.28770863,0.0,248.6101074,245.2767627,14.3275001,601.2080383,-3.333344699999998
2019-11-10 17:50:00,7.402007937,13.75922307,0.0,248.6101074,254.3657702,14.32250013,879.0936279,5.755662799999982
2019-11-10 18:00:00,6.986764812,13.03690803,0.0,248.6101074,252.375394,14.20999994,723.7676285,3.765286599999996
2019-11-10 18:10:00,7.307454511,13.37972172,0.0,248.6101074,253.0183603,14.05789476,796.8554238,4.408252900000008
2019-11-10 18:20:00,6.834348106,12.92087361,0.0,248.6101074,248.1064859,13.98249993,704.5502655,-0.5036215000000084
2019-11-10 18:30:00,7.369542122,13.80918306,0.0,248.6101074,252.2936502,13.95999985,884.0170715,3.683542799999998
2019-11-10 18:40:00,7.320076968,13.51209791,0.0,248.6101074,254.4801224,13.84999998,811.4388396,5.870014999999995
2019-11-10 18:50:00,7.130133729,13.22566923,0.0,248.6101074,257.5008115,13.80263178,759.6580104,8.890704099999994
2019-11-10 19:00:00,7.481288409,13.14040205,0.0,252.6689802,256.8769417,13.78250031,741.1645325,4.207961499999982
2019-11-10 19:10:00,6.922037458,12.71593139,0.0,258.4881897,259.4730851,13.80000019,665.8888306,0.9848953999999708
2019-11-10 19:20:00,7.093851805,12.58667699,0.0,258.4881897,256.1385845,13.69000039,645.3867493,-2.349605200000042
2019-11-10 19:30:00,6.476704526,11.68828292,0.0,258.4881897,255.6735774,13.59500036,507.4838028,-2.8146123000000216
2019-11-10 19:40:00,6.535807467,11.42027789,0.0,258.4881897,249.6738714,13.5275001,471.3742188,-8.814318300000025
2019-11-10 19:50:00,6.49199996,11.96354641,0.0,250.5810197,247.9146865,13.27999997,547.3734085,-2.6663332000000253
2019-11-10 20:00:00,7.574082375,13.10217869,0.0,248.6101074,248.7781017,13.1974998,740.6800934,0.1679943000000037
2019-11-10 20:10:00,7.284952784,13.41993923,0.0,248.6101074,242.7829437,13.18249984,802.2589325,-5.8271637
2019-11-10 20:20:00,7.865699172,14.28524266,0.0015,248.6101074,243.9675607,13.07500019,981.0332123,-4.642546699999997
2019-11-10 20:30:00,7.49884851,13.07357423,0.0,248.6101074,243.4644345,12.88999968,746.499884,-5.145672899999994
2019-11-10 20:40:00,6.933230567,12.8796566,0.0,248.6101074,242.7191248,12.84000015,701.0492188,-5.890982600000001
2019-11-10 20:50:00,7.594391697,13.72420248,0.026841804,248.6101074,239.8740519,12.80526337,875.8262554,-8.736055499999992
2019-11-10 21:00:00,7.854446046,13.80954271,0.0,237.6831318,234.3750384,12.65294154,883.6552986,-3.3080934000000184
2019-11-10 21:10:00,7.623446891,13.95734912,0.0,233.2442017,234.0782313,12.53157907,904.0473344,0.834029600000008
2019-11-10 21:20:00,7.9457407,14.0964383,0.0,233.2442017,231.6380621,12.43749976,966.9788544,-1.6061395999999775
2019-11-10 21:30:00,7.427902746,13.12494381,0.0,233.2442017,226.136298,12.39999962,740.5995209,-7.10790369999998
2019-11-10 21:40:00,6.830561304,12.28654459,0.0,225.3357915,223.3919577,12.38499961,599.0808395,-1.943833799999993
2019-11-10 21:50:00,6.610911298,12.17772388,0.0,221.17099,225.6301114,12.33999953,585.829985,4.459121400000015
2019-11-10 22:00:00,6.84310956,12.08444591,0.0,221.17099,223.8466481,12.17999988,574.0501358,2.675658100000021
2019-11-10 22:10:00,6.819108295,12.1094289,0.0,221.17099,221.278393,12.09500036,573.0849518,0.10740300000000502
2019-11-10 22:20:00,6.765481281,12.83423379,0.0,221.17099,217.4713988,12.04750018,695.1200836,-3.699591199999986
2019-11-10 22:30:00,7.262863421,13.2935096,0.0,221.17099,221.1483068,12.0,783.1963165,-0.0226831999999888
2019-11-10 22:40:00,6.700011349,12.84437768,0.0,221.17099,220.4845115,11.99499998,698.8371933,-0.6864784999999927
2019-11-10 22:50:00,6.934975481,12.68870205,0.0,221.17099,220.1200645,12.00750003,670.8763229,-1.0509254999999769
2019-11-10 23:00:00,6.999647212,12.84083028,0.0,221.17099,217.7210707,11.97999997,694.5705276,-3.4499192999999764
2019-11-10 23:10:00,6.782595873,12.38580483,0.0,221.17099,224.6100421,11.95500002,616.902449,3.439052099999998
2019-11-10 23:20:00,7.017689919,13.14550075,0.0,221.17099,229.6330664,11.97999997,746.0255646,8.4620764
2019-11-10 23:30:00,7.366813493,13.59842777,0.0,226.6051499,228.516471,11.83499999,846.1602142,1.9113211000000092
2019-11-10 23:40:00,7.657316566,13.84941883,0.0,231.0490723,234.05116,11.80500016,890.4786926,3.002087700000004
2019-11-10 23:50:00,8.069181371,14.66595072,0.0,231.0490723,236.2254151,11.88500004,1107.972049,5.176342799999986
2019-11-11 00:00:00,5.395995677,10.41177151,0.0,195.9264984,189.2529429,6.00250001,356.4815491,-6.67355550000002
2019-11-11 00:10:00,5.529422891,10.51482868,0.0,195.9264984,189.5474569,6.0,372.4384857,-6.379041500000028
2019-11-11 00:20:00,6.74539659,11.82858123,0.0,188.0028803,182.138149,5.972499967,551.478447,-5.864731299999988
2019-11-11 00:30:00,6.455914426,11.77791139,0.0,173.9752045,182.5179752,5.890000105,542.4590424,8.542770700000005
2019-11-11 00:40:00,6.596636724,11.8344495,0.0,173.9752045,179.5126003,5.784999943,546.5608429,5.537395800000013
2019-11-11 00:50:00,6.688873816,12.0037474,0.0,173.9752045,181.0122449,5.880000067,574.773056,7.0370404000000235
2019-11-11 01:00:00,6.2027776,11.10263456,0.0,173.9752045,173.3630705,5.942500043,440.8897507,-0.6121339999999975
2019-11-11 01:10:00,6.543844938,11.68436104,0.0,173.9752045,168.232659,5.984999967,539.4146896,-5.742545499999977
2019-11-11 01:20:00,7.315005541,13.27110784,0.0,173.9752045,168.6525598,5.947499967,791.9943024,-5.322644699999984
2019-11-11 01:30:00,7.491794801,13.25939034,0.0,173.9752045,172.898635,5.964999962,797.5152893,-1.0765694999999766
2019-11-11 01:40:00,6.938910651,12.80542548,0.0,173.9752045,179.9045084,6.0,701.3576202,5.929303900000008
2019-11-11 01:50:00,7.416987848,13.52847733,0.0,173.9752045,172.9195063,5.994999981,839.4670288,-1.0556981999999948
2019-11-11 02:00:00,7.480416012,13.64961576,0.0,173.9752045,171.3314104,5.999999976,869.4692169,-2.6437940999999796
2019-11-11 02:10:00,7.201681495,12.81371543,0.0,173.9752045,169.2116598,6.005000019,708.6862305,-4.763544699999983
2019-11-11 02:20:00,5.926209023,11.2222933,0.0,173.9752045,177.653599,6.071052601,458.9467388,3.6783945000000244
2019-11-11 02:30:00,6.044305676,11.03180008,0.0,173.9752045,176.8328708,6.105263058,436.3737616,2.8576663000000053
2019-11-11 02:40:00,6.665522313,11.84777659,0.0,173.9752045,173.1167685,6.164999962,543.9140045,-0.8584359999999833
2019-11-11 02:50:00,6.503393147,12.13399688,0.0,171.6828679,166.9150627,6.297222402,591.8185883,-4.767805199999998
2019-11-11 03:00:00,6.083197904,11.15396927,0.0,167.3898163,172.4718527,6.300000191,459.939534,5.082036399999993
2019-11-11 03:10:00,5.89187429,10.93496543,0.0,177.552152,180.8817927,6.307500196,428.9337685,3.329640699999999
2019-11-11 03:20:00,7.300712371,13.33067004,0.0,171.3704752,168.5367734,6.300000191,822.5347885,-2.8337018
2019-11-11 03:30:00,7.902378702,13.87557082,0.005999996,174.8507814,174.5086576,6.3150002,1024.02373,-0.342123799999996
2019-11-11 03:40:00,7.284377384,13.10744669,0.019999861,182.755722,179.5759256,6.402500129,820.2240875,-3.1797963999999865
2019-11-11 03:50:00,7.200530577,13.18749458,0.033999318,182.755722,186.9249705,6.400000095,828.809169,4.169248500000009
2019-11-11 04:00:00,6.38231411,12.86887921,0.0,182.755722,184.0861021,6.539999962,726.0378189,1.3303801000000135
2019-11-11 04:10:00,6.841587448,12.88167697,0.0,182.755722,179.3566589,6.599999905,728.7460022,-3.399063099999978
2019-11-11 04:20:00,7.492407322,13.39568201,0.0,182.755722,176.6381547,6.632499838,838.7430389,-6.11756729999999
2019-11-11 04:30:00,6.706879425,12.28676042,0.0,182.755722,179.6566518,6.737499952,621.4774902,-3.0990702
2019-11-11 04:40:00,7.822984043,13.60393251,0.101036598,182.755722,193.4228726,6.931579013,917.870371,10.667150600000014
2019-11-11 04:50:00,6.469409394,12.10223445,0.0,205.4345876,197.9656596,7.032499981,590.216687,-7.468927999999977
2019-11-11 05:00:00,7.796071243,13.86576077,0.0,206.9976182,211.9859103,7.179999804,927.947171,4.988292099999995
2019-11-11 05:10:00,8.133630371,14.27993457,0.176420646,215.794204,211.5923369,7.279999948,1108.927606,-4.201867100000015
2019-11-11 05:20:00,8.409289921,14.72322091,0.086470178,222.9946254,228.5804278,7.532352896,1337.837955,5.585802400000006
2019-11-11 05:30:00,9.403175402,15.03367643,0.355970477,247.2523572,250.287994,7.539999962,1556.667322,3.035636799999992
2019-11-11 05:40:00,9.718181062,15.01754594,1.143353311,265.7287244,265.1792207,7.129999924,1731.575641,-0.5495037000000025
2019-11-11 05:50:00,10.76387019,15.22647698,3.044176205,271.6584473,267.3678155,6.913157965,1943.770546,-4.2906317999999715
2019-11-11 06:00:00,10.70448716,15.16075063,3.476991074,279.7793727,280.3807035,6.739999962,2021.546655,0.6013307999999711
2019-11-11 06:10:00,11.22574415,15.17048144,4.236008064,288.0855255,288.6728271,6.705262987,1980.291196,0.5873015999999893
2019-11-11 06:20:00,11.96062393,15.22757354,5.483599518,287.0792284,286.8870459,6.632499814,1952.049274,-0.19218250000000126
2019-11-11 06:30:00,10.76360242,15.18770362,3.004628193,287.024353,289.4369183,6.385000181,1832.16485,2.412565299999983
2019-11-11 06:40:00,8.873512959,14.77405836,0.230479672,287.0792284,281.8618026,6.265000105,1459.581851,-5.217425800000001
2019-11-11 06:50:00,7.986670971,13.9824813,0.0,287.024353,285.1005349,6.027499986,1013.38989,-1.9238181000000054
2019-11-11 07:00:00,7.54523623,13.83076505,0.0,287.024353,282.3675937,5.945000005,949.5248627,-4.656759300000033
2019-11-11 07:10:00,7.188576269,12.84960499,0.0,287.024353,283.4895396,5.957500029,748.0711349,-3.5348134000000186
2019-11-11 07:20:00,7.285973763,13.41908795,0.0,287.024353,280.1342371,6.0,877.0512756,-6.890115900000012
2019-11-11 07:30:00,8.377133274,14.40544501,0.483324411,285.1041879,280.7098878,6.0,1234.090317,-4.3943001000000095
2019-11-11 07:40:00,8.601331139,14.75346395,0.08299788,281.5365295,278.3448986,5.822499967,1291.944556,-3.19163089999995
2019-11-11 07:50:00,8.142243409,14.61659355,0.0,273.8723815,271.6646065,5.870000052,1138.311963,-2.2077750000000265
2019-11-11 08:00:00,7.622137672,14.70845301,0.0,261.780365,260.9304976,5.713157754,1111.245949,-0.8498673999999937
2019-11-11 08:10:00,7.378359294,14.11360556,0.0,261.780365,267.409581,5.619999838,964.2717255,5.629215999999985
2019-11-11 08:20:00,7.979394579,14.74286816,0.0,261.780365,268.0096978,5.569999933,1121.911166,6.229332800000009
2019-11-11 08:30:00,8.389589661,14.8074566,0.0,261.780365,269.0883451,5.489473694,1240.546597,7.307980100000009
2019-11-11 08:40:00,8.217805045,14.64490552,0.0,261.780365,267.7214638,5.433333397,1169.277725,5.941098799999963
2019-11-11 08:50:00,7.974141288,14.43161215,0.0,261.780365,268.9879401,5.475000024,1078.556747,7.2075750999999855
2019-11-11 09:00:00,8.034655144,14.07445858,0.003999999,261.780365,274.1034134,5.5,995.2796234,12.323048400000005
2019-11-11 09:10:00,6.957004683,12.52368397,0.0,270.0557965,268.4334425,5.664285546,690.6064049,-1.622353999999973
2019-11-11 09:20:00,7.196528974,13.70681065,0.0,271.6584473,270.4341988,5.884210637,939.8001495,-1.2242484999999874
2019-11-11 09:30:00,7.40583179,13.99159527,0.0,271.6584473,271.2053307,5.997500014,984.5572052,-0.4531165999999871
2019-11-11 09:40:00,7.391724229,14.08804639,0.0,271.6584473,268.3022968,6.089999938,1043.278464,-3.3561504999999556
2019-11-11 09:50:00,8.692621398,15.04419052,0.008947357,270.1815475,269.4567301,6.092499948,1392.273229,-0.7248174000000063
2019-11-11 10:00:00,8.763140225,14.96728604,0.0,265.5126537,272.2223573,6.335000134,1339.466888,6.709703600000012
2019-11-11 10:10:00,9.4805439,15.02907059,0.566732131,266.1706238,267.7952853,6.659999824,1604.831009,1.624661500000002
2019-11-11 10:20:00,8.170217013,14.64034344,0.043999673,271.3568307,270.3330664,6.707499886,1231.204968,-1.023764299999982
2019-11-11 10:30:00,9.116588926,14.90679538,0.160495136,272.756012,270.2710829,6.574999928,1463.217892,-2.484929099999988
2019-11-11 10:40:00,8.812599659,15.09235076,0.374686458,272.756012,274.5180905,6.857894672,1550.731526,1.7620785000000296
2019-11-11 10:50:00,8.457731557,14.75242415,0.082998364,272.756012,270.5889421,7.2549999,1345.384348,-2.1670699000000013
2019-11-11 11:00:00,8.319700909,14.80324669,0.236990061,272.756012,268.0391904,7.112499905,1396.086017,-4.716821600000003
2019-11-11 11:10:00,8.815505052,14.46554777,0.481393168,272.756012,269.1271593,7.367499876,1363.50899,-3.6288526999999817
2019-11-11 11:20:00,9.472116542,15.04151702,0.644886584,272.6484728,267.1210702,7.74000001,1640.239502,-5.527402599999959
2019-11-11 11:30:00,9.191841316,15.05811994,0.703885776,269.5730695,270.0493901,7.94250021,1673.225745,0.4763206000000082
2019-11-11 11:40:00,10.54940975,15.15029991,3.630908932,269.4633179,268.383585,8.189999819,1900.143958,-1.0797329000000104
2019-11-11 11:50:00,9.611669421,15.06061783,1.649733526,274.8361749,274.4932129,8.254999638,1727.613602,-0.342962
2019-11-11 12:00:00,10.29736514,15.14581326,2.591028992,282.6340942,278.2173241,8.355262957,1797.023553,-4.416770100000008
2019-11-11 12:10:00,11.57588514,15.11095131,3.942984458,282.6340942,273.4560269,8.530555672,1899.441101,-9.17806730000001
2019-11-11 12:20:00,10.70520494,15.12879306,4.26757037,274.2333534,277.2589278,8.700000334,1787.32988,3.0255743999999822
2019-11-11 12:30:00,10.29423103,15.1949586,3.557072434,272.756012,277.0447441,8.710000324,1902.481934,4.288732100000004
2019-11-11 12:40:00,11.4744905,15.22691631,4.105132897,272.756012,273.282748,8.687500238,1966.861792,0.5267360000000281
2019-11-11 12:50:00,12.36331778,1.64308681,84.5397474,236.1165731,273.5262198,8.682500172,190.5903332,37.40964669999997
2019-11-11 13:00:00,12.0495749,0.0,91.94000244,180.5605774,269.8281594,8.872499895,-3.669946504,89.267582
2019-11-11 13:10:00,12.32561255,0.0,91.94000244,180.5605774,270.0703706,8.999999952,-3.484822017,89.50979319999999
2019-11-11 13:20:00,12.54599992,0.0,91.94000244,180.5605774,267.5408817,8.917646801,-3.155181759,86.9803043
2019-11-11 13:30:00,11.48167096,0.0,91.94000244,180.5605774,266.35141,8.989473594,-3.075206355,85.79083259999999
2019-11-11 13:40:00,11.5330658,0.0,91.94000244,180.5605774,267.8663856,8.852631469,-3.071275291,87.3058082
2019-11-11 13:50:00,11.80336881,0.0,91.94000244,180.5605774,265.675314,8.760000181,-3.729698533,85.11473660000001
2019-11-11 14:00:00,12.4407938,0.0,91.94000244,180.5605774,263.44494,8.515000057,-2.370340532,82.88436259999997
2019-11-11 14:10:00,12.89705625,0.0,91.94000244,180.5605774,263.0945669,8.384999609,-2.168677533,82.53398950000002
2019-11-11 14:20:00,13.03293753,0.107325526,91.94000244,180.5605774,268.8403634,8.199999809,-1.763751037,88.279786
2019-11-11 14:30:00,10.88945001,0.0,92.48999786,180.5605774,266.9735802,8.086666934,-1.142401369,86.41300280000002
2019-11-11 14:40:00,11.38283833,0.0,92.48999786,180.5605774,262.7744584,8.011764947,-1.068255314,82.21388100000001
2019-11-11 14:50:00,11.01140633,0.0,92.48999786,180.5605774,259.1019518,8.110000324,-0.579381013,78.5413744
2019-11-11 15:00:00,11.58573742,0.0,92.48999786,180.5605774,259.6726337,8.100000381,-1.15396052,79.1120563
2019-11-11 15:10:00,14.08036866,0.0,92.48999786,180.5605774,264.4212326,7.970000196,-0.685014021,83.8606552
2019-11-11 15:20:00,12.62139382,0.165000021,92.48999786,180.5605774,264.0908688,7.742500019,-1.041392018,83.53029140000001
2019-11-11 15:30:00,13.01971865,0.0,15.76571144,180.5605774,263.1331621,7.442500043,-1.171566023,82.5725847
2019-11-11 15:40:00,12.2579062,0.0,0.119999997,180.5605774,259.8376301,7.314999986,-1.082471505,79.27705270000001
2019-11-11 15:50:00,11.33589373,0.0,0.119999997,180.5605774,254.4250086,7.169999838,-0.683947018,73.86443120000001
2019-11-11 16:00:00,12.74218125,0.0,0.119999997,180.5605774,250.9601585,7.074999928,-1.128352532,70.3995811
2019-11-11 16:10:00,12.79432894,0.0,0.119999997,180.5605774,252.1637653,7.03684207,-1.037236345,71.6031879
2019-11-11 16:20:00,12.28936877,0.0,5.527063496,180.5605774,253.5480198,7.109999895,-1.183836502,72.98744239999999
2019-11-11 16:30:00,11.78593121,0.0,92.15005506,180.5605774,254.2465588,7.172499824,-0.981640019,73.6859814
2019-11-11 16:40:00,11.37654371,0.0,92.30999756,180.5605774,256.8806262,7.134999847,-0.926156028,76.3200488
2019-11-11 16:50:00,12.55224376,0.0,92.30999756,180.5605774,253.6153589,7.072499943,-0.976305021,73.05478149999999
2019-11-11 17:00:00,11.85961871,0.0,92.30999756,180.5605774,258.166029,6.900000095,-1.713602039,77.60545159999998
2019-11-11 17:10:00,11.26745629,0.0,92.30999756,180.5605774,258.1760075,6.820000172,-1.03125553,77.61543010000003
2019-11-11 17:20:00,11.65981865,0.031500004,91.83803168,180.5605774,257.3307273,6.800000191,-1.427112526,76.77014989999998
2019-11-11 17:30:00,11.49108744,0.064577515,90.030088,184.1903006,254.5064946,6.684999871,-2.502115019,70.316194
2019-11-11 17:40:00,10.12842743,11.42970577,15.14242618,254.5842484,250.7254963,6.484210541,1251.962026,-3.858752100000004
2019-11-11 17:50:00,10.72129846,15.1508317,3.99586474,257.3901062,249.9654339,6.420000076,2030.295184,-7.4246722999999974
2019-11-11 18:00:00,11.13307028,15.2011199,5.369117359,257.3901062,255.6128638,6.455000043,2047.963153,-1.7772423999999774
2019-11-11 18:10:00,10.98536859,15.13092609,4.713032346,257.3901062,254.5358532,6.360000134,2016.926935,-2.854253
2019-11-11 18:20:00,10.2622108,15.20287223,2.093274058,257.3901062,253.360632,6.17750001,1973.497882,-4.0294741999999815
2019-11-11 18:30:00,9.998270607,15.13842045,1.773238181,255.992573,249.8846741,6.057499981,1929.964221,-6.107898899999981
2019-11-11 18:40:00,9.783008048,15.1903496,1.184646007,250.804718,251.2629232,5.986842105,1933.742355,0.45820519999998055
2019-11-11 18:50:00,9.947595,15.15564993,1.75023978,250.804718,251.3488763,5.905000067,1894.539178,0.5441582999999923
2019-11-11 19:00:00,9.932837749,15.12940344,1.508962396,250.804718,250.6455612,5.795000029,1866.727667,-0.1591568000000052
2019-11-11 19:10:00,9.931092811,15.17901349,1.200874792,250.804718,250.3981666,5.744999909,1915.696985,-0.4065514000000121
2019-11-11 19:20:00,9.940355539,15.13742284,1.244302289,250.804718,246.7809483,5.692499781,1879.302515,-4.023769700000003
2019-11-11 19:30:00,9.938592196,15.13827154,0.936895096,250.804718,251.2898003,5.657499766,1881.269672,0.48508229999998775
2019-11-11 19:40:00,9.951622987,15.15534984,0.573363689,250.804718,248.9092342,5.612499881,1774.809442,-1.8954838000000223
2019-11-11 19:50:00,9.533187151,15.13086131,0.533964086,250.804718,247.3650003,5.5,1687.548456,-3.439717700000017
2019-11-11 20:00:00,10.24650683,15.15413538,0.953410347,250.804718,250.1548531,5.375000167,1896.540997,-0.6498649000000114
2019-11-11 20:10:00,10.35567288,15.14559755,1.490629867,250.804718,249.9626677,5.347500181,1920.336035,-0.842050300000011
2019-11-11 20:20:00,10.11707063,15.1687189,1.149323205,250.804718,253.4754854,5.330000234,1910.86853,2.6707673999999884
2019-11-11 20:30:00,10.37930312,15.15458044,1.995897333,250.804718,247.218445,5.300000191,1969.48252,-3.5862730000000056
2019-11-11 20:40:00,10.44629512,15.14961483,3.845080209,250.804718,250.8876345,5.267500067,2046.272375,0.08291649999998185
2019-11-11 20:50:00,9.860189036,15.14702618,1.858374268,250.804718,252.793154,5.131578822,1980.62703,1.9884359999999788
2019-11-11 21:00:00,10.05726228,15.11855364,1.250869743,250.804718,249.3184967,5.034999943,1868.963177,-1.486221300000011
2019-11-11 21:10:00,9.034060102,15.09944402,0.051999481,250.804718,248.2148945,4.952631599,1472.865771,-2.5898234999999943
2019-11-11 21:20:00,8.089173222,14.73638128,0.0,250.804718,247.3553449,4.900000095,1165.817755,-3.4493731000000025
2019-11-11 21:30:00,8.84076879,15.13795401,0.214981748,250.804718,249.0292492,4.927499986,1611.331555,-1.7754687999999987
2019-11-11 21:40:00,7.902452874,14.62546907,0.019999861,250.804718,246.6132484,4.892500138,1146.023154,-4.191469600000005
2019-11-11 21:50:00,8.47958719,14.77449406,0.147497193,250.804718,246.6390138,4.832353143,1370.098251,-4.165704200000022
2019-11-11 22:00:00,10.00419211,15.17431511,1.895338588,250.804718,250.7498922,4.895000124,1938.05683,-0.054825800000003255
2019-11-11 22:10:00,9.490864611,15.13845527,0.459886171,250.804718,247.8092437,4.835000205,1732.181177,-2.995474300000012
2019-11-11 22:20:00,9.361465454,15.16790423,0.064498999,250.804718,245.826212,4.812500215,1638.391327,-4.97850600000001
2019-11-11 22:30:00,9.520341825,15.15761036,0.235490775,250.804718,243.0687281,4.71500001,1693.437585,-7.735989900000021
2019-11-11 22:40:00,8.985036612,15.12970215,0.0,249.4907097,243.5149737,4.704999971,1437.813147,-5.9757359999999835
2019-11-11 22:50:00,8.654289961,15.03109834,0.041499663,242.0242004,240.6399481,4.750000095,1327.18551,-1.3842523000000142
2019-11-11 23:00:00,8.660842586,15.05520022,0.029999532,242.0242004,242.4361734,4.847500181,1448.497156,0.41197299999998904
2019-11-11 23:10:00,8.505251575,14.95527555,0.169972967,242.0242004,245.1503905,4.817500186,1375.746097,3.126190099999974
2019-11-11 23:20:00,9.285841799,15.12280181,0.777718117,242.0242004,243.4470262,4.8025002,1753.287256,1.4228257999999983
2019-11-11 23:30:00,10.09286506,15.19945934,0.939900663,242.0242004,248.0370023,4.775000119,1812.249127,6.0128018999999995
2019-11-11 23:40:00,10.22541986,15.11111838,3.201979514,243.3382088,248.6809357,4.782500148,2012.010419,5.342726900000002
2019-11-11 23:50:00,10.50148134,15.12937063,3.896355065,250.804718,250.3599825,4.845000172,2031.924097,-0.4447355000000073
2019-11-12 00:00:00,9.320702291,15.06049919,0.015999929,244.2193298,240.8982145,6.539999962,1440.249252,-3.3211153000000024
2019-11-12 00:10:00,9.365048003,15.13590203,0.062498951,244.2193298,233.4918399,6.392500114,1431.813031,-10.727489899999995
2019-11-12 00:20:00,8.306614161,15.00582039,0.09099751,244.2193298,239.7784627,6.390000153,1298.183704,-4.440867099999991
2019-11-12 00:30:00,8.785433865,15.09692694,0.058499197,244.2193298,236.107987,6.3775002,1431.869592,-8.111342799999989
2019-11-12 00:40:00,9.026041079,15.05137052,0.150498386,244.2193298,237.2490374,6.327500129,1488.849878,-6.970292400000005
2019-11-12 00:50:00,7.912012625,14.61271057,0.0,244.2193298,238.3997781,6.149999928,1086.321808,-5.819551700000005
2019-11-12 01:00:00,7.783021832,14.7017101,0.021999815,244.2193298,239.4777892,6.154999924,1133.318085,-4.7415406000000075
2019-11-12 01:10:00,8.309138775,15.08387786,0.029499553,244.2193298,236.3702182,6.047499967,1330.053247,-7.849111599999986
2019-11-12 01:20:00,8.551602125,15.09867261,0.0,244.2193298,239.3997312,5.984999967,1329.693665,-4.819598600000006
2019-11-12 01:30:00,7.720132065,14.31345655,0.0,244.2193298,239.8932805,5.920000029,1043.025558,-4.326049299999994
2019-11-12 01:40:00,7.715342951,14.27410962,0.0,244.2193298,237.4586552,5.982500005,1017.633621,-6.760674599999987
2019-11-12 01:50:00,8.262778408,14.74115474,0.001578947,244.2193298,234.1192551,5.96052624,1150.005776,-10.100074699999993
2019-11-12 02:00:00,7.678013706,13.83904767,0.024499745,238.4563385,236.4289098,5.860000062,944.0492035,-2.027428699999973
2019-11-12 02:10:00,7.706785703,14.0521291,0.0,233.2436829,231.1590384,5.880000114,956.4282623,-2.0846445000000244
2019-11-12 02:20:00,7.66357006,14.47754399,0.0,233.2436829,232.2294605,5.658333116,1037.859825,-1.0142224000000226
2019-11-12 02:30:00,7.785694742,14.23429249,0.0,233.2436829,237.7210574,5.604999876,995.9854858,4.477374499999996
2019-11-12 02:40:00,7.899055982,14.20223104,0.0,233.2436829,233.9863675,5.617499852,992.6578461,0.7426845999999898
2019-11-12 02:50:00,8.008941148,14.50884038,0.0,233.2436829,235.0636716,5.615789313,1060.919681,1.819988699999982
2019-11-12 03:00:00,7.484247634,14.22524294,0.0,233.2436829,234.1026618,5.560526246,1005.531645,0.8589788999999826
2019-11-12 03:10:00,7.953574085,14.81484246,0.0,233.2436829,242.9457623,5.622499847,1193.781308,9.702079400000002
2019-11-12 03:20:00,8.208381581,14.81553014,0.0005,233.2436829,237.6197829,5.657499814,1177.532544,4.37609999999998
2019-11-12 03:30:00,7.848640299,14.49925911,0.0,233.2436829,239.4792985,5.582499909,1044.192914,6.2356155999999885
2019-11-12 03:40:00,7.05683825,13.42286123,0.0,233.2436829,236.4538519,5.607499886,821.3098145,3.210168999999979
2019-11-12 03:50:00,6.015367684,11.59393034,0.0,233.2436829,237.6150277,5.618420902,510.7584293,4.371344800000003
2019-11-12 04:00:00,6.225182533,11.78466703,0.0,233.2436829,232.3919356,5.594999909,541.76922,-0.8517472999999995
2019-11-12 04:10:00,6.700438309,12.98463401,0.0,233.2436829,232.7554759,5.594999909,756.1360245,-0.48820700000001693
2019-11-12 04:20:00,7.60151763,13.81915033,0.0,233.2436829,238.9171367,5.465000057,916.953183,5.673453799999976
2019-11-12 04:30:00,7.727445579,14.03263655,0.0,233.2436829,234.359,5.3650002,935.9715118,1.1153170999999986
2019-11-12 04:40:00,7.384837651,13.75363147,0.0,233.2436829,228.0369075,5.285000134,893.5774689,-5.206775399999998
2019-11-12 04:50:00,6.722806168,11.98736554,0.0,233.2436829,224.2048764,5.107499933,594.1307205,-9.038806500000021
2019-11-12 05:00:00,5.87269938,10.43469219,0.0,233.2436829,218.9874951,4.850000167,360.2376419,-14.25618780000002
2019-11-12 05:10:00,5.900951409,10.72155185,0.0,233.2436829,219.7830165,4.872500181,393.1534302,-13.460666400000008
2019-11-12 05:20:00,6.548764062,11.92039655,0.0,233.2436829,225.4975691,5.034999967,561.9037155,-7.746113800000018
2019-11-12 05:30:00,5.907039881,10.36712109,0.0,233.2436829,215.0410836,4.977499962,350.4617142,-18.202599300000003
2019-11-12 05:40:00,5.64122584,10.36478966,0.0,218.368476,207.0531278,4.984210516,355.6304916,-11.315348199999988
2019-11-12 05:50:00,6.675564575,12.45640312,0.0,212.5346652,214.6210588,5.014999938,657.5571777,2.0863935999999796
2019-11-12 06:00:00,7.496479411,13.45371003,0.0,219.3790397,216.4332738,4.931579038,830.9100053,-2.945765899999998
2019-11-12 06:10:00,7.874163771,14.00697675,0.0,220.0729065,212.5917727,4.695000029,941.9625488,-7.481133799999981
2019-11-12 06:20:00,7.599364543,13.6421928,0.0,213.1182478,208.2283001,4.307500124,862.3060059,-4.889947699999993
2019-11-12 06:30:00,7.325604677,13.60148777,0.0,206.9021301,210.2413502,4.142499852,856.2711945,3.3392201000000057
2019-11-12 06:40:00,7.340473199,13.877584,0.0,206.9021301,212.8146039,4.16499989,916.5343323,5.912473800000015
2019-11-12 06:50:00,7.064950073,13.28835742,0.0,206.9021301,208.9045097,4.123529294,790.3371546,2.002379600000012
2019-11-12 07:00:00,6.76765837,12.771407,0.0,206.9021301,211.0968152,4.110714163,700.477975,4.194685100000015
2019-11-12 07:10:00,7.118273283,13.39507803,0.0,206.9021301,205.2424914,4.076315679,815.9053634,-1.659638699999988
2019-11-12 07:20:00,6.312110853,12.7303741,0.0,206.9021301,210.001783,3.930000067,694.7023071,3.0996528999999953
2019-11-12 07:30:00,6.51395936,12.42625022,0.0,206.9021301,208.568303,3.905000091,641.2310364,1.6661728999999923
2019-11-12 07:40:00,7.003099799,13.01299068,0.0,206.9021301,211.5174878,3.905000091,752.3687164,4.615357700000004
2019-11-12 07:50:00,6.686794829,12.81600635,0.0,206.9021301,203.2163975,3.970000029,709.8823975,-3.6857325999999944
2019-11-12 08:00:00,7.03246572,13.24514052,0.0,206.9021301,202.2285156,4.029999971,783.3451599,-4.673614499999985
2019-11-12 08:10:00,7.059863949,13.19785666,0.0,206.9021301,205.1281671,3.819999945,775.2050476,-1.7739629999999806
2019-11-12 08:20:00,7.199509668,13.13836567,0.0,206.9021301,202.1069662,3.807499957,768.5721588,-4.795163900000006
2019-11-12 08:30:00,6.935383868,13.25846122,0.0,206.9021301,202.8337591,4.094999886,789.199649,-4.068370999999985
2019-11-12 08:40:00,6.635321045,12.54873173,0.0,206.9021301,207.163351,4.199999809,667.1138245,0.2612209000000121
2019-11-12 08:50:00,7.35970397,13.36165103,0.0,206.9021301,211.7101915,3.9625,824.7158844,4.808061400000014
2019-11-12 09:00:00,6.874146152,13.37092566,0.0,206.9021301,206.8285812,3.932500052,820.0330688,-0.07354889999999159
2019-11-12 09:10:00,7.267596912,13.72763287,0.0,206.9021301,209.5123897,3.905000091,892.0104858,2.6102596000000062
2019-11-12 09:20:00,7.939113903,14.2455288,0.0,206.9021301,209.0985826,4.062499928,1023.396844,2.1964524999999924
2019-11-12 09:30:00,8.372084212,14.69224763,0.0,206.9021301,207.9424895,4.114999866,1166.821866,1.0403593999999998
2019-11-12 09:40:00,7.494950414,14.35545078,0.0,206.9021301,213.6853229,4.189999795,1037.823608,6.783192799999995
2019-11-12 09:50:00,7.861801171,14.22401123,0.0,206.9021301,213.2135477,4.254999971,1020.148694,6.311417599999999
2019-11-12 10:00:00,8.158466959,14.27798027,0.0,206.9021301,209.0771212,4.475000024,1035.794571,2.1749910999999997
2019-11-12 10:10:00,8.556725287,14.89339596,0.0,206.9021301,206.4377952,4.602499914,1227.685776,-0.464334899999983
