Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-11-12 10:20:00,7.457509804,13.77376221,0.0,206.9021301,206.6744172,4.770000076,897.3148895,-0.22771290000000022
2019-11-12 10:30:00,6.838469052,12.69659275,0.0,206.9021301,210.745451,5.024999952,690.4623413,3.843320900000009
2019-11-12 10:40:00,6.336761737,12.41655497,0.0,206.9021301,207.7893326,5.235000038,641.9144897,0.8872025000000008
2019-11-12 10:50:00,7.07387867,13.54985359,0.0,206.9021301,207.9913491,5.485000014,889.9654694,1.0892190000000141
2019-11-12 11:00:00,6.161735964,11.94728999,0.0,206.9021301,209.7247516,5.669999838,572.875795,2.822621499999997
2019-11-12 11:10:00,7.767485023,14.20964867,0.0,206.9021301,202.7164659,5.73999989,984.4200775,-4.185664199999991
2019-11-12 11:20:00,6.729358625,12.19397897,0.0,206.9021301,206.7656279,6.010000014,619.9425232,-0.13650219999999536
2019-11-12 11:30:00,6.635005403,12.39528912,0.0,206.9021301,207.7801277,6.265000105,634.855304,0.8779976000000147
2019-11-12 11:40:00,6.69540782,12.79642081,0.0,206.9021301,210.7022998,6.292500114,730.2692429,3.800169699999998
2019-11-12 11:50:00,5.613251126,10.9717838,0.0,206.9021301,205.7747832,6.442500067,431.5449127,-1.127346899999992
2019-11-12 12:00:00,6.90043056,12.60671653,0.0,206.9021301,209.120458,6.639999843,675.9464813,2.21832790000002
2019-11-12 12:10:00,7.205876613,13.41710316,0.0,206.9021301,210.3955101,6.717499876,838.2244217,3.493380000000002
2019-11-12 12:20:00,6.765332794,13.12129332,0.0,206.9021301,208.2523475,6.687499785,765.5982635,1.3502174000000196
2019-11-12 12:30:00,7.357439375,13.79361995,0.0,206.9021301,212.4780598,6.71499989,895.188208,5.575929700000017
2019-11-12 12:40:00,7.054852128,13.01624483,0.0,212.5470995,217.0763872,6.975,753.8669296,4.529287699999998
2019-11-12 12:50:00,6.277584505,11.46924242,0.0,220.0729065,216.1132886,7.1474998,496.3500107,-3.9596178999999836
2019-11-12 13:00:00,6.527454209,12.25324407,0.0,220.0729065,211.7275239,6.985000014,628.2800583,-8.345382599999994
2019-11-12 13:10:00,6.793863297,12.66202793,0.0,220.0729065,215.8179951,6.835000157,716.273056,-4.2549113999999975
2019-11-12 13:20:00,7.274019551,13.45495208,0.0,220.0729065,217.3058198,6.742499971,875.0723923,-2.767086699999993
2019-11-12 13:30:00,5.52730689,10.30471158,0.0,220.0729065,219.2840922,6.845000148,342.3012939,-0.7888142999999843
2019-11-12 13:40:00,4.700588739,8.588333666,0.024499745,220.0729065,209.8067322,7.00250001,166.8716877,-10.266174299999989
2019-11-12 13:50:00,4.958273423,9.426049501,0.0,220.0729065,210.5290622,6.965000033,255.8939232,-9.54384429999999
2019-11-12 14:00:00,5.889846087,10.30849927,0.0,220.0729065,212.8592385,6.921052707,348.4401679,-7.213667999999984
2019-11-12 14:10:00,6.321354938,11.42474096,0.0,220.0729065,211.5484144,6.797500181,491.1817047,-8.524492099999975
2019-11-12 14:20:00,5.549785924,9.911287755,0.0,220.0729065,217.7333554,6.707499838,298.8983154,-2.339551099999994
2019-11-12 14:30:00,5.035252023,8.800900832,0.0,220.0729065,212.0124887,6.679999757,191.2184509,-8.060417799999982
2019-11-12 14:40:00,4.91609931,8.778369069,0.048999571,220.0729065,203.2332946,6.529999971,185.4546757,-16.839611899999994
2019-11-12 14:50:00,5.909155977,10.86772384,0.0,220.0729065,213.0707397,6.335000157,424.6975571,-7.002166799999998
2019-11-12 15:00:00,7.834792662,13.79284738,0.0025,225.4716796,232.5981471,5.797499919,1069.534175,7.126467500000018
2019-11-12 15:10:00,6.774669719,12.23553836,0.0,236.4295234,232.1893365,5.752499914,623.370459,-4.240186899999998
2019-11-12 15:20:00,5.315434384,9.877004206,0.0,227.7558594,231.9342765,5.890000105,301.2464752,4.1784171000000185
2019-11-12 15:30:00,6.605249739,12.38984182,0.0,252.8601515,256.1675225,5.265000081,704.3635017,3.3073710000000176
2019-11-12 15:40:00,5.475368977,10.61605816,0.0,226.6582947,239.5465377,4.987500024,383.8325684,12.888242999999989
2019-11-12 15:50:00,5.402492523,10.19423465,0.0,234.4642092,249.7579737,5.034999967,338.4438316,15.293764500000009
2019-11-12 16:00:00,6.673931026,12.32398608,0.0,255.1949768,247.9807344,5.029999971,626.8416672,-7.214242400000018
2019-11-12 16:10:00,6.559808779,12.12312296,0.0,255.1949768,252.6612153,4.999999976,589.0168091,-2.533761499999997
2019-11-12 16:20:00,5.628026915,10.49416007,0.0,255.1949768,257.4730442,4.942500019,366.2404099,2.2780673999999976
2019-11-12 16:30:00,6.249369478,11.46004142,0.0,255.1949768,252.4102054,4.902500081,493.0468964,-2.784771400000011
2019-11-12 16:40:00,6.86083684,12.40815251,0.0,255.1949768,252.3546464,4.847500181,641.0587433,-2.840330399999999
2019-11-12 16:50:00,7.448490369,13.24026638,0.0,255.1949768,253.8653349,4.665789504,790.2311755,-1.3296419000000128
2019-11-12 17:00:00,7.058379006,13.12729736,0.0,255.1949768,250.9412561,4.50250001,767.6790131,-4.253720700000002
2019-11-12 17:10:00,7.289556408,13.41218957,0.0,255.1949768,256.2611876,4.400000095,822.7887665,1.0662108000000217
2019-11-12 17:20:00,7.019620419,13.22463673,0.0,255.1949768,257.1906313,4.300000191,790.1365021,1.9956545000000006
2019-11-12 17:30:00,7.172241378,12.9980493,0.0,255.1949768,255.8032567,4.227499914,739.3398438,0.6082798999999852
2019-11-12 17:40:00,6.886118865,12.91528974,0.0,255.1949768,252.9026475,4.157499814,726.2245331,-2.292329300000006
2019-11-12 17:50:00,7.307023644,13.77114862,0.0,255.1949768,252.4686934,3.985000014,890.1841705,-2.7262834
2019-11-12 18:00:00,7.88715744,14.58339563,0.0,255.1949768,252.3206007,3.812499964,1094.462448,-2.8743761000000063
2019-11-12 18:10:00,7.645492291,14.03381284,0.0,255.1949768,249.8416121,3.789999962,976.6358337,-5.353364700000014
2019-11-12 18:20:00,6.678831506,12.86531688,0.0,237.8258924,244.303417,3.799999952,716.228775,6.4775246000000095
2019-11-12 18:30:00,6.417415786,12.19698805,0.0,237.6339417,240.1314334,3.797499955,606.030101,2.4974916999999834
2019-11-12 18:40:00,6.657280397,12.6752581,0.0,237.6339417,248.8541468,3.757499993,687.2760803,11.220205099999987
2019-11-12 18:50:00,6.921035028,13.05218066,0.0,246.8632679,247.5963518,3.604999995,750.9137909,0.7330838999999969
2019-11-12 19:00:00,7.381830502,13.24840222,0.0,250.804718,254.3021788,3.5,802.2039795,3.497460799999999
2019-11-12 19:10:00,7.695648074,14.6782153,0.0,250.804718,254.4857881,3.5,1092.162402,3.6810700999999995
2019-11-12 19:20:00,7.659079957,14.33755463,0.0,250.804718,253.8380204,3.49000001,1015.214066,3.0333023999999966
2019-11-12 19:30:00,7.180427408,13.17625183,0.0,250.804718,254.1961646,3.417500079,772.2140625,3.3914465999999948
2019-11-12 19:40:00,6.654533219,12.62846254,0.0,250.804718,253.8664339,3.400000095,677.2019012,3.061715899999996
2019-11-12 19:50:00,6.787978097,12.63687245,0.0,250.804718,253.9639615,3.460526353,685.0761879,3.1592435000000023
2019-11-12 20:00:00,6.805019331,12.6232857,0.0,250.804718,254.4898686,3.485000014,674.6670593,3.685150599999986
2019-11-12 20:10:00,5.364680743,11.29081334,0.0,250.804718,265.6920166,3.487500012,472.4850616,14.88729859999998
2019-11-12 20:20:00,6.331731372,12.21335083,0.0,250.804718,263.9792311,3.497222225,615.1381887,13.174513099999984
2019-11-12 20:30:00,6.698043728,12.85924906,0.0,250.804718,258.2677702,3.435000062,723.2788818,7.463052199999964
2019-11-12 20:40:00,6.66381433,12.68879624,0.0,250.804718,256.3213932,3.400000095,686.2015015,5.51667519999998
2019-11-12 20:50:00,7.365773988,13.73475574,0.0,250.804718,254.0500407,3.350000095,895.6881226,3.2453227000000027
2019-11-12 21:00:00,7.013086462,13.4448216,0.0,250.804718,250.2187351,3.12749995,829.0070801,-0.5859829000000047
2019-11-12 21:10:00,7.10008893,12.85727942,0.0,250.804718,251.5170952,3.109999931,719.0757111,0.7123771999999917
2019-11-12 21:20:00,7.144137669,13.38610272,0.0,250.804718,252.3925591,3.057499945,811.4847839,1.5878410999999915
2019-11-12 21:30:00,7.592607713,14.18744624,0.0,250.804718,250.7344083,2.834999967,981.7780151,-0.0703096999999957
2019-11-12 21:40:00,7.476480699,13.70751017,0.0,250.804718,254.4799834,2.829999983,883.8106079,3.6752654000000007
2019-11-12 21:50:00,7.479673409,13.99742948,0.0,250.804718,256.4381672,2.852499974,940.1986877,5.633449200000001
2019-11-12 22:00:00,7.185550594,13.56452371,0.0,250.804718,256.2413314,2.789999962,856.6665588,5.43661339999997
2019-11-12 22:10:00,7.453179886,13.8139132,0.0,250.804718,256.8056945,2.768421035,904.7196077,6.000976500000007
2019-11-12 22:20:00,7.874318852,14.52554037,0.0,250.804718,256.8790758,2.776470563,1064.770497,6.074357800000001
2019-11-12 22:30:00,8.050013141,14.56474265,0.0,250.804718,254.4277254,2.710526353,1078.153972,3.623007400000006
2019-11-12 22:40:00,7.983515358,14.45303079,0.0,250.804718,253.3699017,2.727500021,1043.95069,2.5651837000000057
2019-11-12 22:50:00,7.222525067,13.7169077,0.0,250.804718,248.2927058,2.730555574,886.9231194,-2.512012200000015
2019-11-12 23:00:00,7.747808766,13.5932377,0.0,250.804718,245.4400537,2.685000026,873.7011993,-5.364664300000015
2019-11-12 23:10:00,6.435718441,11.82697678,0.0,250.804718,240.9323814,2.574999988,548.3311096,-9.872336600000011
2019-11-12 23:20:00,7.82202158,14.2340612,0.0,244.6043971,247.0190786,2.729999995,1019.663715,2.4146815000000004
2019-11-12 23:30:00,8.804516196,15.09396216,0.0,247.5120239,248.4716791,2.710000038,1367.530804,0.959655199999986
2019-11-12 23:40:00,7.962187099,14.76507416,0.0,247.5120239,250.9975845,2.764999986,1163.01777,3.4855605999999852
2019-11-12 23:50:00,7.270195699,13.82467107,0.0,247.5120239,245.4190886,2.78499999,942.7383026,-2.0929352999999935
2019-12-01 00:00:00,5.911179066,11.26359081,0.0,251.9028015,257.7799072,7.767499924,461.8133545,5.8771057000000155
2019-12-01 00:10:00,6.149095058,11.59575081,0.0,251.9028015,260.3447571,7.659999847,507.5344849,8.441955599999972
2019-12-01 00:20:00,5.784860611,11.57855415,0.0,251.9028015,265.0714111,7.768421173,506.7462769,13.168609599999968
2019-12-01 00:30:00,6.51061821,12.59268475,0.0,252.6099243,268.2798767,7.832499981,671.3297729,15.6699524
2019-12-01 00:40:00,7.396272182,13.42781544,0.0,266.1711426,265.7936707,7.805000305,807.3082886,-0.3774718999999891
2019-12-01 00:50:00,7.500964642,13.82344341,0.0,266.1711426,266.0039978,7.890000343,903.6879272,-0.16714480000001686
2019-12-01 01:00:00,7.513754368,13.81203079,0.0,266.1711426,263.6060791,7.822500229,902.2340698,-2.565063500000008
2019-12-01 01:10:00,6.777491093,12.52510929,0.0,266.1711426,258.4465332,7.789999962,650.289917,-7.72460940000002
2019-12-01 01:20:00,6.86657238,12.32458878,0.0,266.1711426,258.5845337,7.865000248,624.3286743,-7.586608899999987
2019-12-01 01:30:00,6.479136944,11.97378922,0.0,258.5851135,253.3874207,7.807894707,573.9299316,-5.19769279999997
2019-12-01 01:40:00,7.535675526,14.08710194,0.0,247.5125427,254.4429321,7.71052599,973.3685303,6.930389399999996
2019-12-01 01:50:00,8.163311958,14.62170887,0.0,256.29953,254.1340179,7.712500095,1112.311279,-2.165512100000001
2019-12-01 02:00:00,7.525597095,13.91858006,0.0,258.4881897,252.7410431,7.68999958,920.7641602,-5.747146600000008
2019-12-01 02:10:00,7.815543175,14.44603539,0.0,258.4881897,257.770752,7.764999866,1061.946289,-0.717437700000005
2019-12-01 02:20:00,7.539556026,14.57877254,0.0,258.4881897,262.7997437,7.812500477,1085.138916,4.311554000000001
2019-12-01 02:30:00,7.572856903,14.11980343,0.0,258.4881897,254.021698,7.820000172,994.6116333,-4.466491700000034
2019-12-01 02:40:00,7.508965015,13.55383492,0.0,257.0818481,246.1343384,7.802500248,860.0582275,-10.947509700000012
2019-12-01 02:50:00,6.736003876,12.84503746,0.0,249.7076721,244.1157837,7.835000038,708.0321045,-5.591888399999988
2019-12-01 03:00:00,6.988843918,12.78170204,0.0,249.7076721,248.2798157,7.867500305,722.8461914,-1.427856399999996
2019-12-01 03:10:00,6.796164989,13.27681351,0.0,249.7076721,248.2318268,7.847500324,783.1472778,-1.4758453000000031
2019-12-01 03:20:00,6.690785885,12.65293598,0.0,249.7076721,247.9240417,7.832499981,682.0655518,-1.7836303999999927
2019-12-01 03:30:00,5.834813118,11.7506876,0.0,249.7076721,243.0104065,7.900000095,535.5108643,-6.697265600000009
2019-12-01 03:40:00,6.045998573,11.14113712,0.0,249.7076721,244.3998413,7.900000095,453.7292175,-5.307830800000005
2019-12-01 03:50:00,6.088952541,12.41370869,0.0,249.7076721,247.3503571,8.015000343,643.9680786,-2.357315
2019-12-01 04:00:00,6.304926872,11.79022789,0.0,249.7076721,247.6588135,8.015000343,539.9231567,-2.0488585999999884
2019-12-01 04:10:00,7.373254776,13.80892467,0.0,249.7076721,250.3006592,8.055000305,905.7836304,0.5929871000000162
2019-12-01 04:20:00,8.048744202,14.54748821,0.0,249.7076721,255.5270996,7.900000095,1121.866821,5.8194275000000175
2019-12-01 04:30:00,9.889735222,15.16120243,0.48999393,249.7076721,255.279953,7.920000076,1860.560059,5.57228090000001
2019-12-01 04:40:00,9.723378181,15.14475346,0.543892205,249.7076721,247.3078461,8.050000191,1730.461548,-2.3998259999999902
2019-12-01 04:50:00,9.030179977,15.14625072,0.060499575,249.7076721,245.5192871,8.100000381,1637.310913,-4.1883849999999825
2019-12-01 05:00:00,9.461981773,15.11845112,0.493905485,249.7076721,246.0560913,8.192500114,1780.748169,-3.651580800000005
2019-12-01 05:10:00,9.817155838,15.13574314,0.567480445,249.7076721,243.7613068,8.199999809,1781.444458,-5.9463652999999965
2019-12-01 05:20:00,8.866366386,15.13304424,0.163499415,249.7076721,246.2217102,8.210000038,1568.927979,-3.4859619000000066
2019-12-01 05:30:00,9.815032959,15.1429863,0.63619554,249.7076721,247.532486,8.315789223,1709.213501,-2.1751860999999906
2019-12-01 05:40:00,8.622938156,14.9256506,0.026499748,249.7076721,247.6654816,8.25,1348.510864,-2.042190500000004
2019-12-01 05:50:00,9.187943459,15.13403034,0.389936596,249.7076721,247.3721008,8.197500229,1566.059692,-2.335571299999998
2019-12-01 06:00:00,8.647088051,14.96754742,0.394948095,249.7076721,241.4858856,8.199999809,1489.055786,-8.221786500000007
2019-12-01 06:10:00,9.305388451,15.14454651,0.190996945,249.7076721,249.0868835,8.199999809,1603.686035,-0.6207885999999974
2019-12-01 06:20:00,10.28715229,15.18965816,1.58654511,249.7076721,251.6362915,8.199999809,1946.293091,1.9286194000000023
2019-12-01 06:30:00,9.358298302,15.13745022,0.644625247,249.7076721,252.7339172,8.268421173,1777.801758,3.0262451000000112
2019-12-01 06:40:00,8.719926834,15.06536198,0.051499497,249.7076721,250.9010468,8.375,1505.734131,1.1933746999999926
2019-12-01 06:50:00,8.667914391,15.04357147,0.028499598,249.7076721,253.0969086,8.399999619,1316.372925,3.3892365000000098
2019-12-01 07:00:00,8.0160923,14.75360489,0.0,249.7076721,256.3409424,8.394999504,1132.791992,6.633270300000021
2019-12-01 07:10:00,7.818940163,14.5241394,0.0,249.7076721,255.4168549,8.399999619,1122.479858,5.709182800000008
2019-12-01 07:20:00,8.303876877,14.86235523,0.031764317,249.7076721,252.6739655,8.388235092,1185.682983,2.966293400000012
2019-12-01 07:30:00,8.594704628,14.9798851,0.004499998,249.7076721,248.3741455,8.409999847,1292.809937,-1.333526599999999
2019-12-01 07:40:00,8.566804886,15.11646271,0.099992782,249.7076721,249.9261932,8.422499657,1475.002563,0.2185211000000038
2019-12-01 07:50:00,8.542190552,15.01284027,0.050499529,249.7076721,249.8485565,8.407499313,1432.469238,0.14088440000000446
2019-12-01 08:00:00,9.100885391,15.13117886,0.589164913,249.7076721,244.897049,8.344999313,1682.066895,-4.810623099999987
2019-12-01 08:10:00,8.945090294,15.09257221,0.118988253,249.7076721,253.0848846,8.210000038,1536.783081,3.377212500000013
2019-12-01 08:20:00,8.870765686,15.11798096,0.224973381,249.7076721,256.3779907,8.197500229,1515.871826,6.670318600000002
2019-12-01 08:30:00,8.711610794,15.06263733,0.120984927,249.7076721,257.6904907,8.199999809,1436.707642,7.982818600000002
2019-12-01 08:40:00,8.536919594,15.09396553,0.003499999,249.7076721,260.4474792,8.199999809,1349.475952,10.739807099999979
2019-12-01 08:50:00,9.197688103,15.09120369,0.02599973,260.5862427,261.629364,8.132499695,1500.540161,1.0431212999999957
2019-12-01 09:00:00,9.254360199,15.10972023,0.897727251,263.9760132,268.3745117,8.207499504,1646.80835,4.3984985000000165
2019-12-01 09:10:00,9.299243927,15.04143047,0.197983161,276.713501,276.2884521,8.394999504,1578.637207,-0.4250489000000357
2019-12-01 09:20:00,8.716381073,14.85740852,0.024499746,271.6589661,275.0521545,8.399999619,1258.028931,3.3931883999999854
2019-12-01 09:30:00,9.023034096,15.03156376,0.064999372,271.6589661,269.5428772,8.384999275,1443.591797,-2.1160888999999656
2019-12-01 09:40:00,7.735186577,14.34574986,0.0,271.6589661,274.2767639,8.45249939,1063.707397,2.6177978000000053
2019-12-01 09:50:00,8.565988541,14.5998745,0.500331521,286.2243347,287.5873718,8.742500305,1372.230713,1.3630371000000423
2019-12-01 10:00:00,7.366497993,14.00383091,0.084989339,289.2200012,282.9371338,8.894999504,997.0056152,-6.2828673999999864
2019-12-01 10:10:00,7.293398857,13.48911953,0.0,288.6721802,279.9004822,8.899999619,828.7857056,-8.771698000000015
2019-12-01 10:20:00,7.53298521,13.96466732,0.0,281.5370483,279.0319519,8.897500038,993.838562,-2.5050963999999567
2019-12-01 10:30:00,7.498236179,14.05168438,0.0,281.5370483,283.1730957,8.899999619,1002.587952,1.6360473999999954
2019-12-01 10:40:00,8.145324707,14.73835945,0.02599973,281.5370483,288.5586853,8.947500229,1286.493408,7.021636999999998
2019-12-01 10:50:00,8.259780884,14.97668362,0.495323896,281.5370483,287.9807739,8.970000267,1453.802612,6.443725599999993
2019-12-01 11:00:00,7.940023422,14.82062435,0.0,281.5370483,281.1470337,8.934999466,1258.393799,-0.39001459999997223
2019-12-01 11:10:00,8.27202034,14.48373032,0.0,281.5370483,284.0715637,8.902630806,1108.821411,2.534515400000032
2019-12-01 11:20:00,6.584199905,12.99989414,0.0,281.5370483,283.3779907,8.902499199,747.8624878,1.8409424000000172
2019-12-01 11:30:00,6.751800537,12.75875759,0.0,281.5370483,280.2239075,8.949999809,702.6461182,-1.3131407999999851
2019-12-01 11:40:00,7.081507683,13.6348896,0.0,281.5370483,281.6446533,8.987500191,878.149292,0.10760500000003503
2019-12-01 11:50:00,7.586556435,14.54041576,0.0,281.5370483,285.1648865,9.0,1153.384277,3.627838200000042
2019-12-01 12:00:00,9.453944206,15.03582191,0.476725727,281.883606,293.6112671,9.0,1695.225342,11.727661100000034
2019-12-01 12:10:00,9.52249527,14.99236488,1.039934158,283.7321777,287.7172241,8.992500305,1627.16687,3.9850463999999874
2019-12-01 12:20:00,8.316823959,14.77724171,0.044998415,283.7321777,283.7136536,8.917499542,1282.845703,-0.018524100000036015
2019-12-01 12:30:00,9.111298561,14.75387096,0.747970581,283.7321777,289.4702148,8.847499847,1523.315674,5.7380370999999855
2019-12-01 12:40:00,8.535861015,14.38241768,0.181995824,283.7321777,291.2782288,8.805000305,1262.321655,7.5460511
2019-12-01 12:50:00,8.630436897,14.82945347,0.051999606,283.7321777,281.8917542,8.894999504,1351.19397,-1.8404235000000426
2019-12-01 13:00:00,7.464229584,13.648633,0.0,283.7321777,284.1401062,8.904999733,901.7079468,0.4079284999999686
2019-12-01 13:10:00,8.132126808,14.33716202,0.0,283.7321777,279.1834717,8.994999886,1081.736572,-4.548706000000038
2019-12-01 13:20:00,8.42899704,14.50304031,0.323287576,283.7321777,282.1148376,8.994999886,1268.302002,-1.6173401000000354
2019-12-01 13:30:00,9.181353569,15.07868004,0.258983016,283.7321777,288.3649902,8.920000076,1534.304321,4.6328125
2019-12-01 13:40:00,8.560091019,14.80414009,0.037367608,283.7321777,289.6869812,8.926315308,1251.020508,5.954803499999969
2019-12-01 13:50:00,7.550767899,13.68578625,0.0,292.253418,283.2263184,8.899999619,892.7686157,-9.027099599999985
2019-12-01 14:00:00,6.378341675,12.19139194,0.024999728,275.3751526,287.8222351,8.914999962,677.8442383,12.447082500000022
2019-12-01 14:10:00,7.078407764,13.41711807,0.0,286.6547852,285.5889282,8.992500305,836.8740234,-1.065856999999994
2019-12-01 14:20:00,6.888213158,12.22857761,0.0,287.0248718,289.6694641,9.0,616.588501,2.6445922999999993
2019-12-01 14:30:00,7.819076061,13.55596638,0.000526316,296.5649719,292.3493042,8.957894325,864.4321899,-4.215667699999983
2019-12-01 14:40:00,6.580394745,11.94400787,0.0,285.1474915,288.2510376,8.975000381,562.380127,3.103546100000017
2019-12-01 14:50:00,6.471432686,12.08771992,0.0,284.8297424,280.5810852,9.037500381,588.9772949,-4.248657199999968
2019-12-01 15:00:00,7.958511829,13.54106522,0.0,284.8297424,280.6898193,9.06000042,845.4639282,-4.139923099999976
2019-12-01 15:10:00,7.207454205,13.41693974,0.0,283.5738831,277.3088074,9.0,833.3218384,-6.265075700000011
2019-12-01 15:20:00,7.288887978,13.16391182,0.003,272.7565308,277.0641479,9.010000229,789.4664307,4.307617100000016
2019-12-01 15:30:00,7.689039707,14.04153728,0.080990776,272.7565308,268.1131592,9.005000114,989.2469482,-4.643371600000023
2019-12-01 15:40:00,8.354066849,14.50869656,0.23892048,272.7565308,271.2992859,9.036842346,1298.328125,-1.4572449000000347
2019-12-01 15:50:00,8.581840515,14.8921957,0.341808021,272.7565308,274.9732971,9.140000343,1314.781982,2.2167663000000175
2019-12-01 16:00:00,9.078127861,15.02331638,0.088499457,272.7565308,271.889801,9.045000076,1507.824463,-0.8667298000000301
2019-12-01 16:10:00,9.083181381,14.9255724,0.189372733,272.7565308,270.625061,9.131250381,1488.241211,-2.1314697999999908
2019-12-01 16:20:00,9.246531487,15.07410717,0.605488002,272.7565308,271.7969971,9.106249809,1580.707275,-0.9595337000000086
2019-12-01 16:30:00,9.61593914,15.10941315,0.49985525,272.7565308,272.7094421,9.055000305,1647.982666,-0.047088700000017525
2019-12-01 16:40:00,8.491088867,14.45184612,0.20790799,272.7565308,277.3891296,9.095000267,1230.549194,4.6325987999999825
2019-12-01 16:50:00,7.452052593,13.47925091,0.022499802,274.7274475,277.0569153,9.015000343,880.2967529,2.3294678000000317
2019-12-01 17:00:00,7.667340279,13.99830818,0.024499746,277.3669434,280.7290649,9.164999962,1014.168335,3.3621215000000007
2019-12-01 17:10:00,7.426751614,14.02430439,0.0,271.6589661,272.4214172,8.972499847,979.3862305,0.7624511000000211
2019-12-01 17:20:00,7.354432106,13.14420891,0.0,271.6589661,270.4905396,8.972499847,784.161499,-1.1684265000000096
2019-12-01 17:30:00,7.28512001,13.03916168,0.0,271.6589661,271.1459045,9.039999962,763.102356,-0.5130616000000146
2019-12-01 17:40:00,7.698748112,14.14723778,0.0,271.6589661,269.4694519,8.977499962,965.3158569,-2.1895141999999623
2019-12-01 17:50:00,8.679163933,14.96139908,0.0,271.6589661,274.015625,8.979999542,1344.122559,2.3566589000000135
2019-12-01 18:00:00,8.533911705,14.75334167,0.121484451,271.6589661,270.4124146,9.020000458,1272.528198,-1.2465515000000096
2019-12-01 18:10:00,8.278844833,14.74648476,0.447366685,273.8540955,270.3515625,9.055000305,1274.850708,-3.502533000000028
2019-12-01 18:20:00,8.684212685,14.62541103,0.0,276.0492249,271.6572571,9.145000458,1258.891113,-4.391967800000032
2019-12-01 18:30:00,8.951141357,14.88557053,0.250914276,276.0492249,267.8730164,8.572500229,1423.736938,-8.17620850000003
2019-12-01 18:40:00,9.521400452,15.096385,0.23487632,276.0492249,266.1520691,8.720000267,1480.030518,-9.897155800000007
2019-12-01 18:50:00,7.634633064,13.67888737,0.007499993,276.0492249,265.5333252,8.914999962,923.494812,-10.515899700000034
2019-12-01 19:00:00,7.364994526,12.77990627,0.0,276.0492249,270.7568054,9.072500229,750.8566895,-5.292419499999994
2019-12-01 19:10:00,9.545345306,15.04541683,0.042999756,273.0305481,269.775238,9.274999619,1541.62915,-3.2553100999999742
2019-12-01 19:20:00,7.629380226,14.39921188,0.0,278.2443542,277.9436035,9.380000114,1091.681152,-0.3007506999999805
2019-12-01 19:30:00,8.772143364,14.93234634,0.344785929,278.2443542,275.0858459,9.642499924,1488.398438,-3.158508299999994
2019-12-01 19:40:00,8.901041031,15.0402317,0.616779149,278.2443542,275.5667725,9.779999733,1587.735596,-2.677581699999962
2019-12-01 19:50:00,10.05954552,15.10305023,1.100669384,278.2443542,286.6031799,9.929999352,1707.173462,8.358825700000011
2019-12-01 20:00:00,10.59639454,15.14539528,3.604752064,278.2443542,285.5585632,10.03076935,1930.007813,7.314209000000005
2019-12-01 20:10:00,10.32670879,15.13567162,2.541047335,281.3431396,279.6112366,10.03529453,1926.740967,-1.7319029999999884
2019-12-01 20:20:00,11.15113163,15.22666836,4.163664818,281.5370483,276.9470825,10.04500008,2012.478394,-4.589965799999959
2019-12-01 20:30:00,11.08038998,15.15929031,3.672437668,281.5370483,277.3887329,9.994999886,1987.543701,-4.148315400000001
2019-12-01 20:40:00,10.69588661,15.15073967,3.0236063,281.5370483,280.2543945,10.0,1841.536865,-1.2826537999999914
2019-12-01 20:50:00,9.437590599,15.05800629,0.656790614,281.5370483,277.9337769,10.00249958,1629.056641,-3.603271399999983
2019-12-01 21:00:00,9.226646423,15.10043144,0.519932568,281.5370483,278.618042,10.09375,1636.254761,-2.919006299999978
2019-12-01 21:10:00,9.592830658,15.09839821,0.564428508,281.5370483,281.0871887,10.19999981,1592.641846,-0.44985959999996794
2019-12-01 21:20:00,8.725143433,14.95409679,0.271557182,281.5370483,283.1830444,10.27250004,1462.14917,1.6459961000000476
2019-12-01 21:30:00,9.255566597,15.11971951,1.026048779,281.5370483,285.2460938,10.30000019,1695.140137,3.709045500000002
2019-12-01 21:40:00,10.2472868,15.18341446,2.953172684,281.5370483,289.791626,10.34249973,1883.290161,8.254577700000027
2019-12-01 21:50:00,9.115326881,15.01206017,0.730070949,281.5370483,286.5647583,10.38249969,1574.008789,5.027710000000013
2019-12-01 22:00:00,9.592865944,15.16196632,1.151301503,281.5370483,286.3788147,10.41499996,1750.310059,4.84176640000004
2019-12-01 22:10:00,10.56012058,15.13719654,2.666243076,281.5370483,282.8374939,10.56000042,1908.766846,1.300445600000046
2019-12-01 22:20:00,10.79321003,15.13934422,3.599892139,281.5370483,287.7149353,10.625,1952.700684,6.177886999999998
2019-12-01 22:30:00,11.19198799,15.23022842,3.626190901,285.9240723,287.1600037,10.6875,1940.151001,1.2359314000000268
2019-12-01 22:40:00,11.04569721,15.19229317,3.977991581,292.5126953,284.7289124,10.71500015,2024.129639,-7.783782900000006
2019-12-01 22:50:00,10.95373821,15.13668823,3.323389292,292.5126953,283.1837463,10.75249958,1957.721802,-9.328949000000023
2019-12-01 23:00:00,11.79681015,15.13365555,5.832448959,292.5126953,283.836792,10.78499985,2028.550537,-8.675903300000016
2019-12-01 23:10:00,11.48934078,15.15233326,5.19241333,292.5126953,286.4909058,10.89500046,2000.186279,-6.021789500000011
2019-12-01 23:20:00,11.50608349,15.16339016,4.345073223,292.5126953,289.7179565,10.94999981,2040.267944,-2.7947388000000046
2019-12-01 23:30:00,11.98390102,15.15012074,5.486692905,292.5126953,284.6300659,10.99499989,2002.690186,-7.882629400000042
2019-12-01 23:40:00,10.80538654,15.21243858,3.5029006,292.5126953,285.7669678,10.97749996,1888.690552,-6.745727500000044
2019-12-01 23:50:00,10.88342285,15.17562962,3.324996233,292.5126953,289.1248169,11.00500011,1902.62439,-3.3878784000000337
2019-12-02 00:00:00,6.595708632,12.00273362,0.0,236.5369263,238.4906736,6.330000162,570.0224884,1.9537473000000034
2019-12-02 00:10:00,6.587689567,11.68986042,0.0,241.3618983,242.2159119,6.385000134,524.2474457,0.8540136000000018
2019-12-02 00:20:00,5.8190166,10.07432565,0.0,248.6101227,242.1882152,6.320000172,313.6046326,-6.421907500000003
2019-12-02 00:30:00,6.007741404,10.32914709,0.0,248.6101227,238.2351092,6.559999919,344.4520203,-10.375013499999994
2019-12-02 00:40:00,6.660733128,11.07489543,0.0,245.9838445,241.0937191,6.549999952,436.1248032,-4.8901254000000165
2019-12-02 00:50:00,5.959107661,10.98672514,0.0,236.5369263,244.9169167,6.74749999,424.3603516,8.379990399999997
2019-12-02 01:00:00,5.578223848,10.5446211,0.0,236.5369263,243.7770015,6.707499838,367.7214706,7.240075200000007
2019-12-02 01:10:00,6.04128387,11.00325036,0.0,236.5369263,240.0088813,6.609999895,430.0798874,3.4719550000000083
2019-12-02 01:20:00,6.414148831,11.35674481,0.0,236.5369263,244.4048031,6.345000196,472.7507706,7.867876800000005
2019-12-02 01:30:00,5.806561065,10.62877777,0.0,236.5369263,245.6972414,6.360000086,382.8295959,9.160315099999991
2019-12-02 01:40:00,5.701794267,10.50321561,0.0,236.5369263,241.4302516,5.992500043,366.2174789,4.8933252999999866
2019-12-02 01:50:00,5.761881113,10.75698817,0.0,236.5369263,242.7145998,5.792499971,396.9767395,6.177673499999997
2019-12-02 02:00:00,6.159666714,10.88034901,0.0,236.5369263,245.0909531,5.934210501,412.4080939,8.554026800000003
2019-12-02 02:10:00,5.818533897,10.77493715,0.0,236.5369263,241.6669078,5.729999924,398.4797745,5.129981499999985
2019-12-02 02:20:00,5.585592937,10.3327961,0.0,236.5369263,239.6110151,5.475000024,345.7607361,3.0740887999999984
2019-12-02 02:30:00,6.463710737,11.41810128,0.0,236.5369263,240.9883207,5.809999967,485.7732483,4.451394399999998
2019-12-02 02:40:00,6.969575906,12.22212513,0.0,236.5369263,239.7247607,6.050000048,602.9137665,3.1878343999999856
2019-12-02 02:50:00,6.653605008,11.84078582,0.0,236.5369263,235.3244549,5.949999976,547.079454,-1.2124713999999983
2019-12-02 03:00:00,5.9940238,11.17925289,0.0,232.6500146,230.1585791,5.637499952,454.0039703,-2.4914354999999944
2019-12-02 03:10:00,5.684753919,10.52393514,0.0,223.3661346,234.7770269,5.584999919,367.2188919,11.4108923
2019-12-02 03:20:00,5.561856521,10.7493519,0.0,223.3661346,234.2035466,5.392105228,397.663367,10.837412
2019-12-02 03:30:00,6.12752533,11.79835466,0.0,223.3661346,239.7355602,5.7799999,545.2633026,16.3694256
2019-12-02 03:40:00,7.658875871,13.45091991,0.0,240.7965986,233.4857053,6.157500005,821.9041382,-7.310893300000004
2019-12-02 03:50:00,7.701254129,13.55427182,0.0,233.3955731,234.8757167,6.089999986,839.7134888,1.480143599999991
2019-12-02 04:00:00,7.926825523,13.80699523,0.0,239.8295898,234.7174308,6.205000114,893.5683868,-5.11215900000002
2019-12-02 04:10:00,8.019303751,14.34410101,0.0,239.8295898,235.0190925,6.412500095,1006.389941,-4.810497300000009
2019-12-02 04:20:00,7.840335043,13.77505975,0.0,239.8295898,240.760039,6.17631581,883.6332333,0.9304491999999982
2019-12-02 04:30:00,7.424245858,13.42784943,0.0,239.8295898,240.1021261,5.957500005,819.3191681,0.2725362999999845
2019-12-02 04:40:00,7.681429195,13.63883851,0.0,239.8295898,238.6315603,5.922500014,859.006073,-1.1980295000000183
2019-12-02 04:50:00,8.01560412,13.94964753,0.0,239.8295898,236.3092513,5.573684216,916.8934174,-3.5203385000000083
2019-12-02 05:00:00,7.274087588,12.82749622,0.0,239.8295898,234.4583745,5.304762114,707.4403931,-5.371215300000017
2019-12-02 05:10:00,6.799701666,12.37630069,0.0,239.8295898,232.0840693,5.115789388,631.2539551,-7.745520499999998
2019-12-02 05:20:00,6.82438004,12.29586723,0.0,239.8295898,236.4979383,4.825000143,618.455011,-3.331651500000021
2019-12-02 05:30:00,6.30915935,11.81833278,0.0,239.8295898,239.8111455,4.572500014,547.8215988,-0.018444299999998748
2019-12-02 05:40:00,5.519399142,10.70008917,0.0,239.8295898,238.7932227,4.430000067,391.8195526,-1.0363671000000068
2019-12-02 05:50:00,6.185718727,11.33305621,0.0,239.8295898,240.5951268,4.390000105,476.8098877,0.7655369999999948
2019-12-02 06:00:00,6.820945954,12.48015359,0.0,239.8295898,237.9072569,4.56500001,648.9432648,-1.9223329000000149
2019-12-02 06:10:00,6.45706532,12.31076501,0.0,239.8295898,233.6003524,4.6375,615.0265747,-6.229237400000017
2019-12-02 06:20:00,6.689096546,12.13921483,0.0,224.5987539,230.574675,4.275000095,615.4059021,5.975921100000022
2019-12-02 06:30:00,7.370451784,14.03492658,0.0,233.2442169,228.4605125,4.3825001,963.418396,-4.783704400000005
2019-12-02 06:40:00,8.389198899,15.04986759,0.0,233.2442169,233.4238411,4.635000014,1189.333264,0.17962420000000634
2019-12-02 06:50:00,7.818457675,14.22140452,0.0,233.2442169,241.5350119,4.5375,992.5116516,8.290795000000003
2019-12-02 07:00:00,6.728857398,12.23342809,0.0,241.3036208,244.4449159,4.472500038,610.7529419,3.141295100000008
2019-12-02 07:10:00,6.559121895,12.31630678,0.0,242.0247498,242.7289801,4.57249999,625.9533112,0.7042303000000061
2019-12-02 07:20:00,6.706044149,12.44406961,0.0,242.0247498,244.243664,4.785000157,644.8526672,2.2189142000000004
2019-12-02 07:30:00,6.244803095,12.1252609,0.0,242.0247498,242.7770854,4.877500129,588.0826019,0.7523356000000092
2019-12-02 07:40:00,7.22943244,13.2040806,0.0,242.0247498,241.7874439,5.417499876,787.9901337,-0.23730589999999552
2019-12-02 07:50:00,8.271252751,14.83318913,0.0,242.0247498,245.433275,5.979999948,1124.785843,3.408525200000014
2019-12-02 08:00:00,8.823394251,15.04518807,0.0,242.0247498,242.8362972,5.769999957,1371.565887,0.8115473999999949
2019-12-02 08:10:00,8.650540328,14.77097408,0.0,242.0247498,239.797413,5.662500024,1329.39328,-2.227336799999989
2019-12-02 08:20:00,7.044030118,13.01590495,0.0,242.0247498,237.1311647,5.25,740.2399261,-4.893585099999996
2019-12-02 08:30:00,6.787347865,12.62566115,0.0,242.0247498,242.5904041,5.209999847,672.8893127,0.5656543000000056
2019-12-02 08:40:00,6.596205791,12.86494657,0.0,242.0247498,240.7137843,5.158333222,728.6320123,-1.3109655000000089
2019-12-02 08:50:00,7.70422303,14.13294676,0.0,242.0247498,247.0996189,5.184210376,959.6904233,5.074869100000001
2019-12-02 09:00:00,7.334273338,13.60095285,0.0,242.0247498,240.7967782,5.114999986,857.8856598,-1.2279715999999894
2019-12-02 09:10:00,7.71291132,13.88588744,0.0,238.0805007,235.5122658,5.187499952,909.46716,-2.568234899999993
2019-12-02 09:20:00,7.27220037,13.07006867,0.0,231.1524115,230.7113776,5.042499948,754.6506653,-0.44103390000000786
2019-12-02 09:30:00,5.831379104,11.3785028,0.0,229.9515228,225.9945163,4.940000033,480.8668579,-3.9570065000000056
2019-12-02 09:40:00,7.338784099,13.21971349,0.0,229.9515228,233.8384925,5.359999967,781.8944794,3.8869697000000087
2019-12-02 09:50:00,7.087763357,13.27956945,0.0,229.9515228,232.4571975,5.684999824,790.688208,2.5056747000000144
2019-12-02 10:00:00,6.695240712,12.12336463,0.0,229.9515228,227.1313291,5.814999986,595.1246735,-2.8201937000000044
2019-12-02 10:10:00,5.540152073,10.70359276,0.0,229.9515228,229.0972445,5.892500043,394.8516647,-0.8542783000000043
2019-12-02 10:20:00,5.321727145,9.885290712,0.0,229.9515228,220.0226466,5.694999838,297.7165131,-9.92887619999999
2019-12-02 10:30:00,5.627488565,9.93560113,0.0,229.9515228,215.8790373,5.687499809,303.2802483,-14.072485499999999
2019-12-02 10:40:00,4.911347389,9.183291659,0.097999428,229.5683591,210.6945027,5.864999938,219.8931866,-18.873856400000022
2019-12-02 10:50:00,4.005887222,7.829212904,3.227824836,211.292923,212.2707115,6.057499957,106.641105,0.9777885000000026
2019-12-02 11:00:00,5.415310693,3.791414407,51.86791591,223.7471106,228.093452,6.225000072,106.5204903,4.3463414
2019-12-02 11:10:00,5.76468401,10.94585717,0.0,226.6588287,232.9545348,6.529999995,422.2069916,6.295706100000018
2019-12-02 11:20:00,5.405852294,10.40084124,0.0,226.6588287,226.1325369,7.099999976,351.0928436,-0.5262917999999956
2019-12-02 11:30:00,4.6994192,9.467528835,0.0,226.6588287,226.2916875,7.640000105,257.819453,-0.36714119999999184
2019-12-02 11:40:00,5.174563622,9.926485911,0.0,226.6588287,230.2520185,7.897500134,302.7850914,3.5931898000000047
2019-12-02 11:50:00,4.847455251,9.907846704,0.0,226.6588287,231.8850846,8.239999962,307.1280273,5.226255900000012
2019-12-02 12:00:00,5.814357364,11.12353277,0.0,226.6588287,240.3401616,8.705000257,472.4167717,13.681332900000001
2019-12-02 12:10:00,6.986541963,13.19728267,0.0,237.9850951,240.8763049,8.782500172,783.4193314,2.891209800000013
2019-12-02 12:20:00,7.007629037,13.06610848,0.0,232.2453048,230.74066,9.192499876,757.9340057,-1.5046448000000225
2019-12-02 12:30:00,6.707009411,12.40802282,0.0,225.561264,231.9798753,9.42750001,656.2846924,6.418611300000009
2019-12-02 12:40:00,7.19741199,13.31231081,0.0,230.3961142,230.6872624,9.410000038,810.8088211,0.2911482000000092
2019-12-02 12:50:00,7.745080018,14.00763555,0.0,223.3661346,225.9603805,9.214999866,973.7446106,2.594245900000004
2019-12-02 13:00:00,8.25738647,14.56139597,0.0,223.3661346,228.1375477,9.13499999,1142.110199,4.7714130999999895
2019-12-02 13:10:00,8.253525472,14.67167401,0.0,223.3661346,230.6889598,9.055000067,1176.687958,7.322825199999983
2019-12-02 13:20:00,7.977464056,14.40108857,0.025999694,223.3661346,229.1035021,9.030000019,1096.080136,5.737367499999976
2019-12-02 13:30:00,8.223676991,14.675768,0.017999899,226.6592318,227.1677252,9.107500029,1177.287656,0.5084934000000203
2019-12-02 13:40:00,8.015498638,14.14778012,0.005499997,228.8539581,231.0767222,9.305000162,1043.241092,2.2227641000000062
2019-12-02 13:50:00,7.456711626,13.24822471,0.0,228.8539581,230.1490156,9.432499981,806.3724579,1.2950575000000129
2019-12-02 14:00:00,6.994858074,13.5627231,0.0,228.8539581,233.204088,9.380000114,868.5525894,4.350129900000013
2019-12-02 14:10:00,7.020678496,13.72494847,0.0,228.8539581,230.313734,9.300000191,885.3541031,1.459775900000011
2019-12-02 14:20:00,7.45724412,14.30711106,0.0,228.8539581,221.1568443,9.313157985,1007.617425,-7.697113800000011
2019-12-02 14:30:00,7.713505244,14.1713908,0.0,228.8539581,227.8200479,9.224999905,986.612912,-1.0339102000000082
2019-12-02 14:40:00,7.205394053,13.25070772,0.0,218.2033163,220.6258822,9.189999866,773.7026123,2.422565899999995
2019-12-02 14:50:00,6.507821083,12.84713623,0.0,214.5856171,209.6154889,9.078947419,709.117785,-4.970128200000005
2019-12-02 15:00:00,6.876788166,12.61024917,0.0,214.5856171,210.2520819,9.005555577,674.4024879,-4.3335352
2019-12-02 15:10:00,7.322727561,13.38569936,0.0,214.5856171,212.6379344,9.0,827.3344879,-1.9476827000000014
2019-12-02 15:20:00,6.690488625,12.32019036,0.0,214.1466427,208.8369993,9.05,618.8253036,-5.309643399999999
2019-12-02 15:30:00,6.731177711,12.81240477,0.0,212.3904877,205.4713496,9.199999809,703.6384552,-6.919138099999998
2019-12-02 15:40:00,6.771513963,12.6627097,0.0,212.3904877,208.5839971,9.100000191,682.1061127,-3.8064905999999894
2019-12-02 15:50:00,6.21532588,11.6279806,0.0,212.3904877,206.3407534,9.199999809,513.7699142,-6.049734299999983
2019-12-02 16:00:00,7.202646637,13.11916628,0.0,212.3904877,206.4977003,9.25,750.5899399,-5.892787400000003
2019-12-02 16:10:00,6.684790087,12.26307701,0.0,203.3819129,205.2948344,9.199999809,607.0208969,1.9129215000000102
2019-12-02 16:20:00,5.794049907,11.15118143,0.0,198.1221466,206.9682689,9.25,450.6949936,8.84612229999999
2019-12-02 16:30:00,6.464675951,12.51732945,0.0,198.1221466,203.5205672,9.340000057,643.8827179,5.39842059999998
2019-12-02 16:40:00,6.414260197,12.18536907,0.0,198.1221466,201.2509994,9.38499999,591.3622086,3.128852800000004
2019-12-02 16:50:00,6.761560616,12.39380037,0.0,198.1221466,201.0123021,9.297368602,621.5666408,2.8901554999999917
2019-12-02 17:00:00,7.521290612,13.96686727,0.0,201.963623,208.5680934,9.295000172,949.2276855,6.604470399999997
2019-12-02 17:10:00,7.056411314,13.37967177,0.0,205.8050995,202.5426218,9.280000114,797.8588745,-3.262477700000005
2019-12-02 17:20:00,7.272664595,13.22728407,0.0,205.8050995,203.7481793,9.217499924,782.029483,-2.0569202000000075
2019-12-02 17:30:00,5.832977613,11.01413061,0.0,205.8050995,210.6337658,9.0,433.0959795,4.8286662999999805
2019-12-02 17:40:00,5.510956187,10.74719272,0.0,205.8050995,214.9449424,8.997368411,392.4527524,9.13984289999999
2019-12-02 17:50:00,5.564123078,11.13982045,0.0,205.8050995,227.1954465,9.042105273,439.9445078,21.39034699999999
2019-12-02 18:00:00,5.265519834,9.720972106,0.0,226.6515563,224.3485902,9.055000067,275.934507,-2.3029661000000203
2019-12-02 18:10:00,5.821912265,10.54459664,0.0,227.7563934,236.969558,9.0,371.392749,9.213164599999999
2019-12-02 18:20:00,5.85289309,10.66515465,0.0,227.7563934,225.341079,9.005000019,380.3971909,-2.4153143999999998
2019-12-02 18:30:00,6.565563202,11.82642943,0.0,227.7563934,220.0866371,9.0,547.4667938,-7.669756300000017
2019-12-02 18:40:00,7.351967573,13.26750755,0.0,227.7563934,222.3909602,8.916666402,789.7192417,-5.3654332000000124
2019-12-02 18:50:00,7.208252589,12.98700124,0.0,227.7563934,219.2210514,8.802777979,733.2482876,-8.535342000000014
2019-12-02 19:00:00,7.149056768,12.88062765,0.0,227.7563934,222.1624564,8.807500219,715.058194,-5.593937000000011
2019-12-02 19:10:00,6.32360096,11.71019675,0.0,227.7563934,223.4737999,8.892499733,522.2104187,-4.282593500000019
2019-12-02 19:20:00,7.314597201,13.66081564,0.0,227.7563934,226.8825188,8.899999619,867.8440765,-0.8738745999999935
2019-12-02 19:30:00,7.426547623,14.07860492,0.0,227.7563934,221.3003513,8.842500067,955.8728302,-6.456042100000019
2019-12-02 19:40:00,7.285245816,13.99392784,0.0,227.7563934,223.3882211,8.82500018,940.7193264,-4.368172299999998
2019-12-02 19:50:00,7.405386373,14.11388632,0.0,227.7563934,221.3348054,8.805263319,955.7411403,-6.421588000000014
2019-12-02 20:00:00,7.706294235,14.02113709,0.0,227.4104407,218.8133018,8.800000191,929.4671374,-8.597138900000004
2019-12-02 20:10:00,7.314615703,13.19631502,0.0,221.1710052,214.2845642,8.595000362,771.9088745,-6.886440999999991
2019-12-02 20:20:00,6.333550501,12.7001701,0.0,221.1710052,222.9589215,8.595000362,683.7536697,1.7879163000000062
2019-12-02 20:30:00,6.06667738,11.99180339,0.0,221.1710052,232.8687063,8.710000324,563.8308014,11.697701100000018
2019-12-02 20:40:00,7.014794207,12.68887867,0.0,226.9902148,231.1371365,8.859999895,694.8367676,4.146921700000007
2019-12-02 20:50:00,7.326291513,13.53418466,0.0,231.0490875,231.6022721,8.892499685,832.4195953,0.5531845999999803
2019-12-02 21:00:00,6.963004827,13.17722739,0.0,231.0490875,231.811948,8.854999924,764.8944946,0.762860499999988
2019-12-02 21:10:00,6.374629283,12.19795319,0.0,231.0490875,235.5532077,8.879999828,606.0722626,4.5041201999999885
2019-12-02 21:20:00,6.270920587,11.90227935,0.0,231.0490875,235.2846447,8.892499685,555.2419891,4.235557199999988
2019-12-02 21:30:00,6.648073459,12.14568879,0.0,231.0490875,238.8158406,8.899999619,589.3657181,7.766753099999988
2019-12-02 21:40:00,5.29377203,10.23844197,0.0,231.0490875,239.7586028,8.899999619,330.9989304,8.709515299999993
2019-12-02 21:50:00,5.303368855,10.02367374,0.0,231.0490875,238.4244898,8.902499628,309.2995628,7.37540229999999
2019-12-02 22:00:00,6.302810931,11.93004388,0.0,231.0490875,238.4772656,8.929999733,564.3024429,7.428178099999997
2019-12-02 22:10:00,5.1203982,9.535356179,0.0,231.0490875,239.0312718,8.902499628,265.1144737,7.9821843
2019-12-02 22:20:00,5.605603456,10.25819153,0.0,231.0490875,231.2889377,8.899999619,340.7796974,0.23985019999997803
2019-12-02 22:30:00,5.475573158,10.86010686,0.0,231.0490875,233.4859974,8.9474998,405.5964508,2.436909899999989
2019-12-02 22:40:00,5.534880352,10.64632916,0.0,231.0490875,235.5931538,8.934999752,379.5392593,4.544066299999997
2019-12-02 22:50:00,6.113436341,11.17305712,0.0,231.0490875,226.0141367,8.897499657,448.3762802,-5.0349508000000185
2019-12-02 23:00:00,5.53109355,10.37273853,0.0,231.0490875,223.2420747,8.8625,350.8079399,-7.807012800000024
2019-12-02 23:10:00,5.760637403,10.82380803,0.0,231.0490875,227.1798826,8.80500021,400.7205582,-3.8692048999999997
2019-12-02 23:20:00,6.373255682,11.8669606,0.0,231.0490875,231.8675647,8.800000191,546.9257797,0.8184771999999896
2019-12-02 23:30:00,5.836539483,10.31836523,0.0,231.0490875,218.536516,8.562500143,340.344252,-12.512571500000007
2019-12-02 23:40:00,6.355064428,11.63164227,0.0,231.0490875,222.8358974,8.482499933,538.9836014,-8.21319010000002
2019-12-02 23:50:00,7.801621366,14.75534472,0.0,231.0490875,236.7258902,8.775000286,1089.497931,5.676802699999996
2019-12-03 00:00:00,10.61933475,15.17542966,3.976417411,198.3380562,195.7515285,7.179999757,2013.396039,-2.586527700000005
2019-12-03 00:10:00,10.56416707,15.14210178,2.321193101,197.0240479,195.8917817,7.137499833,1920.87973,-1.1322662000000037
2019-12-03 00:20:00,10.79174316,15.19541945,3.611333698,197.0240479,195.2416288,7.054999971,1935.794641,-1.7824190999999985
2019-12-03 00:30:00,10.79547638,15.19064248,4.397705024,197.0240479,198.1534868,6.991666688,1956.930279,1.1294388999999967
2019-12-03 00:40:00,11.20880547,15.20724206,4.65106462,197.0240479,196.9027349,7.075000024,2002.554707,-0.12131299999998646
2019-12-03 00:50:00,11.02512956,15.14771095,3.095385405,197.0240479,199.3519315,7.099999905,1896.165393,2.327883600000007
2019-12-03 01:00:00,10.93161163,15.14493906,4.428132959,203.9403633,200.0151703,7.192499828,1984.514258,-3.9251930000000073
2019-12-03 01:10:00,11.08850193,15.12688078,4.463451787,204.7070007,204.0689655,7.417500019,1962.923242,-0.6380352000000187
2019-12-03 01:20:00,12.3326163,15.18496335,7.304325576,204.7070007,203.9729215,7.614705787,2006.096895,-0.7340791999999965
2019-12-03 01:30:00,10.96637274,15.10245323,5.075188958,204.7070007,206.1942359,7.800000191,1948.870692,1.4872351999999864
2019-12-03 01:40:00,12.02980621,15.21273413,6.714290082,204.7070007,212.4425895,7.842500234,2014.362793,7.735588799999988
2019-12-03 01:50:00,13.90148172,15.15220048,10.19445686,204.7070007,204.9771885,7.890000153,2041.44444,0.2701878000000022
2019-12-03 02:00:00,13.07881026,15.20176484,8.736678417,204.7070007,206.8872791,7.807500196,2042.879102,2.1802783999999917
2019-12-03 02:10:00,12.54675336,15.1825629,8.863248574,204.7070007,209.5965892,7.800000191,2042.054266,4.889588500000002
2019-12-03 02:20:00,11.97578945,15.12382892,5.95747056,204.7070007,207.8526012,7.800000191,1978.953284,3.1456005000000005
2019-12-03 02:30:00,12.5909692,15.20816571,8.316008167,204.7070007,206.6376392,7.792500162,2017.142542,1.9306384999999864
2019-12-03 02:40:00,11.45752442,15.15085678,6.032568674,204.7070007,201.9752515,7.75250001,1961.273022,-2.731749199999996
2019-12-03 02:50:00,12.10505872,15.11719537,8.369870205,204.7070007,207.3790866,7.699999809,2014.190491,2.672085899999985
2019-12-03 03:00:00,13.42199392,15.2512967,11.03455396,204.7070007,208.1784658,7.674999833,2057.413098,3.471465099999989
2019-12-03 03:10:00,13.40146379,15.16596745,9.870926916,204.7070007,209.1701146,7.564999938,2042.3664,4.463113899999996
2019-12-03 03:20:00,12.40242972,15.16762197,8.130025986,204.7070007,204.633378,7.529999971,2047.313824,-0.07362270000001558
2019-12-03 03:30:00,12.49954896,15.13402198,9.047851531,204.7070007,204.4202252,7.569999933,2037.362372,-0.2867755000000045
2019-12-03 03:40:00,12.62195005,15.21513033,8.925417557,204.7070007,207.6470845,7.679999828,2031.550043,2.9400837999999965
2019-12-03 03:50:00,13.17154851,15.12138954,9.035111403,204.7070007,208.5911455,7.709999847,2022.369012,3.8841448000000014
2019-12-03 04:00:00,13.96591225,15.17920563,10.79472457,204.7070007,207.6398133,7.785000134,2059.669946,2.932812599999977
2019-12-03 04:10:00,13.05564442,15.18508838,9.613768742,204.7070007,210.1678851,7.797500181,2048.385693,5.460884399999998
2019-12-03 04:20:00,10.69150565,15.15078199,4.822860743,204.7070007,209.7187384,7.812500215,1936.33139,5.011737699999998
2019-12-03 04:30:00,12.490342,15.15104386,7.050435919,204.7070007,210.0280712,7.870000196,2020.669165,5.3210704999999905
2019-12-03 04:40:00,12.02345786,15.14474854,7.378594273,204.7070007,211.4983126,8.020000243,2011.642328,6.791311899999982
2019-12-03 04:50:00,12.48533006,15.17528683,7.988624177,204.7070007,211.6665315,8.147500038,2043.92218,6.959530799999982
2019-12-03 05:00:00,12.34614844,15.13946338,7.80078171,204.7070007,217.2140896,8.329999638,2035.167438,12.507088899999985
2019-12-03 05:10:00,12.47358003,15.15627739,7.786361983,207.2231549,210.5586568,8.459999847,2037.58595,3.335501899999997
2019-12-03 05:20:00,13.37350855,15.21827352,9.42603635,215.6003554,206.8580865,8.542500162,2051.211285,-8.7422689
2019-12-03 05:30:00,12.63173256,15.11098002,7.737781959,206.9021301,214.2930607,8.675000429,1995.669366,7.390930600000019
2019-12-03 05:40:00,11.7267364,15.14487299,6.893279231,206.9021301,210.3883785,8.827500057,1993.623334,3.486248399999994
2019-12-03 05:50:00,11.77002416,15.17652462,6.392152535,206.9021301,205.3533132,8.927499723,2003.515521,-1.5488168999999914
2019-12-03 06:00:00,12.36602883,15.15199091,9.096797868,206.9021301,207.6471211,8.984999943,2025.204199,0.7449909999999988
2019-12-03 06:10:00,13.40166807,15.19461603,8.823940103,205.8613217,208.9502744,9.0,2047.927405,3.0889527000000214
2019-12-03 06:20:00,12.38512959,15.101331,8.146377977,207.9996948,204.7889257,9.0,2008.260791,-3.210769099999993
2019-12-03 06:30:00,11.6609323,15.12752469,5.97605522,207.9996948,205.3610752,9.0,1976.44458,-2.6386195999999984
2019-12-03 06:40:00,12.75539594,15.15890913,9.066219065,207.9996948,204.0591602,9.0,2038.407043,-3.940534599999978
2019-12-03 06:50:00,12.03465114,15.20715232,6.26203776,207.9996948,203.4579551,8.99749999,2039.421838,-4.541739699999994
