Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-12-03 07:00:00,12.38821096,15.14539978,7.118424953,207.9996948,205.2943519,9.055000019,1982.471954,-2.7053428999999767
2019-12-03 07:10:00,12.02171299,15.1201905,5.806448277,207.9996948,203.4803452,9.130000114,1986.29574,-4.519349599999998
2019-12-03 07:20:00,12.65449009,15.22607392,7.584280792,207.9996948,209.0872738,9.194999838,2041.147784,1.0875790000000052
2019-12-03 07:30:00,13.0899292,15.26459107,8.455929005,207.9996948,206.9322669,9.212499857,2046.031763,-1.0674278999999842
2019-12-03 07:40:00,11.70628052,15.21867625,7.411616924,207.9996948,202.9983253,9.295000172,2009.612238,-5.001369499999981
2019-12-03 07:50:00,12.27618637,15.19996002,6.94120838,207.9996948,207.4190507,9.300000191,2035.311993,-0.5806440999999722
2019-12-03 08:00:00,11.97833257,15.15079965,6.16335845,207.9996948,204.00904,9.300000191,2031.731482,-3.9906547999999873
2019-12-03 08:10:00,12.00714729,15.06001038,7.651692398,207.9996948,207.7467096,9.300000191,1998.909809,-0.2529851999999835
2019-12-03 08:20:00,11.99282975,15.10485131,7.084974905,207.9996948,208.4104285,9.39000001,1971.716431,0.41073370000000864
2019-12-03 08:30:00,12.82858787,15.17970081,8.211422658,207.9996948,205.3661842,9.5,2045.942108,-2.633510599999994
2019-12-03 08:40:00,13.49054501,15.22141963,9.962460816,207.9996948,203.9709154,9.575000286,2045.995043,-4.028779399999991
2019-12-03 08:50:00,13.34369712,15.20481804,9.128818056,207.7803655,204.6159789,9.487499952,2039.108636,-3.1643866000000003
2019-12-03 09:00:00,12.5445816,15.18148255,7.313467176,203.609436,207.1341377,9.389999962,2000.166016,3.5247017000000085
2019-12-03 09:10:00,11.97385898,15.20523579,6.611591436,208.4392894,202.3577729,9.280000114,2031.480695,-6.081516500000021
2019-12-03 09:20:00,12.05983499,15.1885046,6.718349538,209.0972595,203.0924604,9.04705861,2029.928855,-6.004799100000014
2019-12-03 09:30:00,11.521825,15.23688278,5.275963024,209.0972595,206.020006,8.90999999,2020.744373,-3.077253500000012
2019-12-03 09:40:00,12.82476382,15.11629191,9.599890736,209.0972595,208.9517495,8.837500095,2012.281512,-0.14551000000000158
2019-12-03 09:50:00,13.35914135,15.21379168,9.432543529,209.0972595,208.9001625,8.942499828,2044.509058,-0.19709700000001362
2019-12-03 10:00:00,11.46275907,15.17202222,7.267997329,209.0972595,206.4788812,8.99749999,2023.273352,-2.6183783000000176
2019-12-03 10:10:00,13.2270875,15.17656495,9.846020406,209.0972595,207.5730543,9.06500001,2014.198993,-1.5242052000000115
2019-12-03 10:20:00,13.01561868,15.17752054,8.680895664,209.0972595,205.8294329,9.199999859,2027.336464,-3.2678266000000065
2019-12-03 10:30:00,12.89736572,15.14552429,7.503949383,209.0972595,215.1742344,9.199999809,2012.891788,6.076974899999982
2019-12-03 10:40:00,10.40908952,8.222828864,38.36816583,252.7478449,274.301531,7.354999948,861.5642796,21.55368610000002
2019-12-03 10:50:00,8.460909986,9.740588218,17.77404284,311.6119862,309.6680978,5.042499948,591.5279356,-1.9438883999999916
2019-12-03 11:00:00,8.878970408,14.82856482,0.318485982,306.4002852,307.7009768,4.900000143,1482.012656,1.3006915999999933
2019-12-03 11:10:00,7.565209484,13.75188477,0.129991257,307.0549025,312.1628529,4.782500148,1029.821115,5.107950399999993
2019-12-03 11:20:00,10.41577013,14.87099911,3.333553075,306.7805176,297.0312428,4.263888862,1755.799652,-9.749274800000023
2019-12-03 11:30:00,9.428757517,15.06272689,0.913862046,306.3771785,300.4139361,3.978947388,1674.628937,-5.963242400000013
2019-12-03 11:40:00,9.025502777,14.99386194,0.327971786,299.0975647,300.9363577,3.942500019,1504.862314,1.8387929999999528
2019-12-03 11:50:00,8.276060367,14.75386208,0.039999751,299.0975647,302.176752,3.817499983,1193.363565,3.079187300000001
2019-12-03 12:00:00,7.03740325,12.54069243,0.011499974,299.0975647,301.4417409,4.2625,692.9062372,2.3441761999999926
2019-12-03 12:10:00,5.280481219,9.938020304,0.024499745,299.0975647,295.7076718,4.582499957,307.87663,-3.3898929000000066
2019-12-03 12:20:00,6.500056016,12.12516779,0.024499745,291.9043446,291.5929852,4.480000138,665.1317635,-0.31135940000001483
2019-12-03 12:30:00,6.12286607,11.52222785,0.0,287.024353,285.3111576,4.360000086,518.4084496,-1.7131954000000178
2019-12-03 12:40:00,7.05238328,12.92051357,0.0,287.024353,287.8234834,4.1849998,739.9432907,0.7991303999999673
2019-12-03 12:50:00,5.995954216,10.98585512,0.0,277.9089668,283.0968663,4.164999771,457.6725464,5.1878995000000145
2019-12-03 13:00:00,7.623087311,13.60068195,0.090986919,271.1100385,278.4387525,3.877499974,1052.455747,7.328714000000048
2019-12-03 13:10:00,6.616442943,11.65676133,0.0,283.7316589,283.5966137,3.717499983,541.5627014,-0.13504520000003595
2019-12-03 13:20:00,6.631274414,11.66536966,0.0,282.9473128,274.2875602,3.827499998,572.3118599,-8.659752600000047
2019-12-03 13:30:00,7.79998796,13.51557782,0.361707366,273.479721,272.1771136,3.75999999,1020.600064,-1.3026073999999994
2019-12-03 13:40:00,8.221653724,14.30311462,0.09798366,277.4792247,271.5373165,3.792499959,1112.396643,-5.9419082
2019-12-03 13:50:00,7.62821064,13.62766953,0.0,266.1706238,267.0225304,3.794999957,886.0813141,0.8519066000000066
2019-12-03 14:00:00,8.152211428,14.03492707,0.029499808,266.1706238,266.214445,3.849999988,1104.387773,0.043821200000024874
2019-12-03 14:10:00,7.81480093,14.12163819,0.029999532,266.1706238,263.6533476,3.910000026,1048.103702,-2.5172761999999693
2019-12-03 14:20:00,8.470057058,14.65054728,0.011499977,266.1706238,260.4134646,3.80249995,1201.235846,-5.75715919999999
2019-12-03 14:30:00,7.01783843,13.04898781,0.0,266.1706238,260.59906,3.967500019,792.5310257,-5.5715637999999785
2019-12-03 14:40:00,6.09617312,11.05046618,0.0,266.1706238,251.7722971,4.187499785,436.6438843,-14.398326699999984
2019-12-03 14:50:00,6.172892022,11.83807147,0.0,252.4820437,251.0515856,4.370000124,553.3490036,-1.4304580999999814
2019-12-03 15:00:00,6.74354043,12.92185977,0.0,248.6095886,249.2750459,4.49000001,737.8955704,0.6654573000000141
2019-12-03 15:10:00,6.600555407,12.99629848,0.0,248.6095886,252.0610134,4.53684207,747.2755352,3.4514248000000123
2019-12-03 15:20:00,6.810198259,12.71113721,0.0,248.6095886,252.7841137,4.770000124,693.5120102,4.174525100000011
2019-12-03 15:30:00,7.72295351,14.14439656,0.123495617,248.6095886,250.7564697,5.122500014,1165.866353,2.1468811000000017
2019-12-03 15:40:00,7.579131269,14.49729154,0.047998079,248.6095886,250.3281391,5.27250011,1136.603064,1.718550499999992
2019-12-03 15:50:00,9.661732507,15.16123644,1.079844455,248.6095886,252.4867063,5.204999852,1823.103296,3.8771177000000137
2019-12-03 16:00:00,9.499997401,15.11215697,0.938279579,248.6095886,251.0815427,5.229999924,1705.741418,2.471954100000005
2019-12-03 16:10:00,10.40050125,15.1897324,3.091190247,248.6095886,248.7561217,5.28500011,2007.789154,0.1465330999999992
2019-12-03 16:20:00,10.10023147,15.1469292,1.307465916,248.6095886,250.0646707,5.363158075,1852.408255,1.4550820999999985
2019-12-03 16:30:00,9.117312956,15.06127752,0.531327376,248.6095886,246.0461284,5.584999919,1528.921478,-2.5634602000000086
2019-12-03 16:40:00,9.489268279,15.0456524,1.055300959,248.6095886,248.0474336,5.6849998,1626.057651,-0.56215499999999
2019-12-03 16:50:00,9.55483098,15.08694662,0.397441515,244.343889,243.1011267,5.6849998,1562.747485,-1.2427622999999812
2019-12-03 17:00:00,8.836160809,14.91339482,0.422847378,239.4765344,237.4482461,5.656249821,1427.191681,-2.0282882999999856
2019-12-03 17:10:00,9.461525064,15.11444115,1.037170509,236.536377,233.9886539,5.665789278,1761.880538,-2.5477230999999847
2019-12-03 17:20:00,10.44093056,15.20251912,2.878036266,236.536377,235.3988024,5.764999914,1966.590234,-1.1375745999999936
2019-12-03 17:30:00,10.95524178,15.21251683,3.922913663,236.536377,239.4972617,5.967499995,1993.573132,2.9608847000000083
2019-12-03 17:40:00,9.794361567,15.15245689,0.883347288,236.536377,238.2692932,6.004999995,1850.453827,1.7329162000000053
2019-12-03 17:50:00,9.989193559,15.13622501,1.509383352,236.536377,238.4189939,6.050000024,1892.394904,1.8826169000000164
2019-12-03 18:00:00,11.17453899,15.17094742,5.66418779,239.6072077,245.0146207,6.077499962,2034.653064,5.407412999999991
2019-12-03 18:10:00,11.23726187,15.16029632,5.38051909,245.3168945,245.3206724,6.032499981,2002.009363,0.003777900000017098
2019-12-03 18:20:00,10.72658889,15.1506177,3.581429833,245.3168945,255.6742859,5.947500038,2011.071979,10.357391400000012
2019-12-03 18:30:00,10.87792883,15.14463294,3.142165804,245.3168945,254.789313,5.722499895,1992.050964,9.472418500000003
2019-12-03 18:40:00,9.729912567,15.1371768,0.794370887,245.3168945,246.2750597,5.542499948,1759.06275,0.9581652000000247
2019-12-03 18:50:00,9.112635207,15.10428952,0.184495096,245.3168945,240.2181844,5.392500114,1627.539261,-5.098710099999977
2019-12-03 19:00:00,9.155997062,15.12240592,0.055999562,232.194215,230.8372546,5.229999971,1598.378442,-1.3569604000000197
2019-12-03 19:10:00,9.710180616,15.14422041,0.660977494,231.0485535,235.0189758,5.209999847,1837.498584,3.9704222999999956
2019-12-03 19:20:00,8.664610672,15.11912504,0.031999721,231.0485535,225.0182367,5.034999967,1509.955963,-6.0303168000000085
2019-12-03 19:30:00,10.22987494,15.15058208,1.720385053,231.0485535,226.1324758,5.11499989,1912.288269,-4.916077699999988
2019-12-03 19:40:00,11.19000168,15.23960696,5.581219571,231.0485535,235.6087939,5.325000215,2040.038074,4.560240399999998
2019-12-03 19:50:00,12.18879418,15.12713604,8.678266259,233.0240635,240.4476198,5.597499895,2050.252545,7.423556300000001
2019-12-03 20:00:00,11.89582219,15.2007262,7.383674909,235.4388123,234.6422774,5.619999886,2059.604321,-0.7965348999999833
2019-12-03 20:10:00,11.60236769,15.15182005,6.535372074,235.4388123,241.7808557,5.612499881,2047.759857,6.342043399999994
2019-12-03 20:20:00,11.97471275,15.17285398,7.590994714,235.4388123,239.0478394,5.607499886,2063.716272,3.6090270999999916
2019-12-03 20:30:00,12.95046916,15.14714442,9.285938002,235.4388123,236.7026764,5.627499866,2052.225,1.2638641000000064
2019-12-03 20:40:00,11.981284,15.16652687,7.115966278,235.4388123,239.892953,5.579999924,2046.762158,4.454140700000011
2019-12-03 20:50:00,11.62718573,15.16563794,6.188131167,235.4388123,235.924713,5.432500076,2052.752142,0.48590070000000196
2019-12-03 21:00:00,11.44746342,15.15040228,5.661674995,235.4388123,235.2367252,5.347500229,2042.38028,-0.20208709999999996
2019-12-03 21:10:00,10.97467673,15.14447598,5.211658751,235.4388123,237.4922351,5.335000229,2005.027563,2.0534227999999928
2019-12-03 21:20:00,10.98438497,15.17346154,4.892417661,235.4388123,241.0185446,5.337500191,2028.189862,5.579732300000018
2019-12-03 21:30:00,13.07001171,15.26057844,8.917566744,235.4388123,242.862174,5.450000048,2069.953284,7.423361700000015
2019-12-03 21:40:00,11.98419824,15.14202994,8.241316574,235.4388123,244.6507775,5.554999948,2054.230017,9.211965200000009
2019-12-03 21:50:00,12.49897339,15.16152938,8.596338792,235.4388123,240.706569,5.577499914,2023.702832,5.267756700000007
2019-12-03 22:00:00,13.14123806,15.18189986,9.383982887,246.2478047,242.5334325,5.605263032,2057.547546,-3.7143721999999855
2019-12-03 22:10:00,14.08042613,15.10136202,11.63429387,247.5120239,240.2007037,5.695237932,2045.623047,-7.3113202000000115
2019-12-03 22:20:00,14.94725604,15.08557284,13.44259418,247.5120239,240.1401155,5.882500052,2039.536499,-7.371908399999995
2019-12-03 22:30:00,15.34421501,15.14455028,13.41794729,247.5120239,238.3269482,5.910000038,2046.052008,-9.185075699999999
2019-12-03 22:40:00,14.39930959,15.19436833,13.03949781,238.7419327,236.5169388,5.880000091,2061.07793,-2.2249939000000154
2019-12-03 22:50:00,13.95599971,15.15039401,11.40141204,238.7315063,244.3492885,5.865000081,2034.428455,5.6177821999999935
2019-12-03 23:00:00,14.51901894,15.17664617,12.45544801,238.7315063,245.3710525,5.935000038,2056.794708,6.639546199999984
2019-12-03 23:10:00,13.67949276,15.09356283,11.35685574,238.7315063,242.2341857,5.987500024,2040.949872,3.502679400000005
2019-12-03 23:20:00,14.07146899,15.14847075,11.33498115,238.7315063,241.0103973,6.025000016,2054.262478,2.2788909999999873
2019-12-03 23:30:00,14.7954886,15.06075834,12.37174133,243.1735246,243.0214139,6.104999948,2042.780951,-0.1521107000000086
2019-12-03 23:40:00,15.01695805,15.1678817,12.91426763,243.5553209,243.3859526,6.210000014,2056.21319,-0.16936830000000214
2019-12-03 23:50:00,15.49297471,15.23171742,12.89194642,241.7501679,243.1283076,6.287500143,2068.010156,1.3781396999999913
2019-12-04 00:00:00,4.257223463,8.794363528,0.0,79.58548737,98.96089403,4.132499814,193.9351448,19.37540666000001
2019-12-04 00:10:00,4.391708827,9.125436857,0.0,79.58548737,98.39025148,4.107499886,221.882177,18.804764110000008
2019-12-04 00:20:00,5.164484239,9.610049352,0.0,90.13621036,98.59654986,4.079999924,271.7254738,8.460339499999975
2019-12-04 00:30:00,5.922168303,10.41784912,0.0,94.95128632,100.2828707,4.174999809,358.229364,5.33158438000001
2019-12-04 00:40:00,5.748720336,10.30227229,0.0,94.95128632,99.90434052,4.218420932,343.5870697,4.953054199999997
2019-12-04 00:50:00,5.470118623,9.73839843,0.0,94.95128632,93.64239919,4.167499828,283.4845764,-1.308887129999988
2019-12-04 01:00:00,5.319573903,9.84472914,0.0,94.95128632,92.09952597,4.124999833,295.4551841,-2.8517603500000064
2019-12-04 01:10:00,5.948062992,10.24077858,0.0,94.95128632,97.31246303,4.24749999,337.5613663,2.361176709999995
2019-12-04 01:20:00,5.41879046,9.893935293,0.0,94.95128632,99.5117476,4.287500119,298.0275391,4.560461280000027
2019-12-04 01:30:00,4.793197119,9.054205433,0.0,94.95128632,98.44707872,4.177499866,216.6103447,3.495792399999999
2019-12-04 01:40:00,4.54093262,8.583272159,0.0,94.95128632,92.72637576,4.104999876,175.3004745,-2.224910560000012
2019-12-04 01:50:00,4.666600788,8.804880872,0.0,94.95128632,94.11286263,4.089999914,195.0903679,-0.8384236900000133
2019-12-04 02:00:00,5.214120328,9.463366538,0.0,94.95128632,94.41391045,4.1049999,255.4809807,-0.5373758700000053
2019-12-04 02:10:00,5.229026079,9.512409881,0.0,94.95128632,93.97202612,3.962500024,260.7875313,-0.9792601999999988
2019-12-04 02:20:00,4.469634092,8.814776793,0.0,94.95128632,90.70972701,3.832499969,195.5107689,-4.241559310000014
2019-12-04 02:30:00,4.430151629,8.731726214,0.024499745,94.95128632,90.16693711,3.860000026,183.4501965,-4.784349209999988
2019-12-04 02:40:00,3.974938619,8.246028486,0.112104741,94.95128632,90.67382902,3.821052614,125.2691907,-4.2774572999999805
2019-12-04 02:50:00,3.969529377,8.219030698,0.196665144,94.95128632,85.9168714,3.813888841,115.0252514,-9.034414919999989
2019-12-04 03:00:00,4.112528789,8.162858382,0.122499442,94.95128632,87.3321564,3.764999986,121.0060001,-7.619129919999978
2019-12-04 03:10:00,4.267414284,8.263370767,0.0,94.95128632,86.69321929,3.794999957,151.2290432,-8.258067030000007
2019-12-04 03:20:00,4.297244215,8.247597992,0.024499745,94.95128632,95.54837303,3.860000014,140.8662514,0.597086709999985
2019-12-04 03:30:00,4.409336858,8.337051173,0.0,94.95128632,95.08099637,3.897222307,157.1920285,0.1297100499999999
2019-12-04 03:40:00,3.729542381,8.145463623,0.103157322,94.95128632,93.96822199,4.047368376,109.6502119,-0.9830643299999906
2019-12-04 03:50:00,3.071896315,8.1459108,0.665500214,94.95128632,87.32289742,4.089999914,69.71684895,-7.6283889000000045
2019-12-04 04:00:00,3.473477426,8.142993591,0.621578374,94.95128632,83.47680441,3.897368506,62.15278043,-11.474481910000009
2019-12-04 04:10:00,4.044191824,8.134671946,0.326667115,94.95128632,83.18461637,3.888888942,90.98650911,-11.766669949999994
2019-12-04 04:20:00,3.871717405,8.137147933,0.32799916,94.95128632,81.05473556,3.737500012,93.43146076,-13.896550759999997
2019-12-04 04:30:00,3.852802205,8.133017555,0.634498941,94.95128632,78.65106551,3.607500005,73.90455809,-16.300220809999985
2019-12-04 04:40:00,3.537930568,8.141364406,0.767777021,94.95128632,80.56885027,3.700000021,59.99596002,-14.382436049999995
2019-12-04 04:50:00,2.898634106,8.160399511,1.153500208,94.95128632,80.79532609,3.549999988,37.06625273,-14.155960230000005
2019-12-04 05:00:00,3.391876769,8.128223553,0.598997279,94.95128632,75.2855202,3.470000029,73.42607161,-19.66576612
2019-12-04 05:10:00,4.212691998,8.151198998,0.0,94.95128632,76.960645,3.587500012,118.7378513,-17.99064132000001
2019-12-04 05:20:00,4.012681055,8.140106454,0.331499818,94.95128632,76.88058065,3.774999976,89.95320301,-18.070705669999995
2019-12-04 05:30:00,3.036571914,8.145862252,1.140000619,94.95128632,76.15017973,3.807499957,33.66178851,-18.80110658999999
2019-12-04 05:40:00,3.030316401,8.144310325,1.265002261,94.95128632,76.1788794,3.827499974,32.83633283,-18.77240691999998
2019-12-04 05:50:00,3.403125662,8.142161429,0.686498426,94.95128632,73.07965175,4.039999962,71.25512877,-21.871634569999998
2019-12-04 06:00:00,3.6082412,8.16021207,0.3925002,94.95128632,76.66636783,4.149999809,92.31302395,-18.284918489999995
2019-12-04 06:10:00,3.336467743,8.141849086,0.633498558,94.95128632,70.21539415,4.237499976,72.47368274,-24.73589217
2019-12-04 06:20:00,3.647046654,8.154232755,0.570498994,90.4600633,68.42074901,4.086841972,80.43662996,-22.039314289999993
2019-12-04 06:30:00,4.470339477,8.152971178,0.101999469,68.60991669,54.77782233,3.632499981,118.2598061,-13.832094360000013
2019-12-04 06:40:00,4.976872981,8.188412801,0.0,68.60991669,54.47975375,3.56500001,135.7534469,-14.130162939999991
2019-12-04 06:50:00,4.669941998,8.230154827,0.0,59.98994029,49.68509051,3.817499995,147.3492065,-10.304849779999984
2019-12-04 07:00:00,4.439729774,8.159856677,0.073499468,43.36603165,44.74390928,3.960000038,124.7113674,1.3778776300000004
2019-12-04 07:10:00,3.755219126,8.139484495,0.365499588,43.36603165,41.78871377,4.197499943,88.23531933,-1.5773178800000096
2019-12-04 07:20:00,3.658813834,8.14143002,0.490555546,43.36603165,45.09394062,4.552777741,78.57479011,1.7279089699999872
2019-12-04 07:30:00,3.291730073,8.153326114,0.878888568,43.36603165,48.11935017,4.902777831,53.14273809,4.753318519999993
2019-12-04 07:40:00,3.263975344,8.141911061,1.062105378,43.36603165,49.38569393,5.302631629,37.9106422,6.019662280000006
2019-12-04 07:50:00,3.015076578,8.14218016,1.015501985,43.36603165,52.24009161,5.632499838,45.05220637,8.874059960000011
2019-12-04 08:00:00,3.238550532,8.150885001,0.940501173,43.36603165,65.0891979,5.970000029,49.75684681,21.72316625000002
2019-12-04 08:10:00,3.497330296,8.13051948,0.616998403,43.36603165,59.54614531,6.125000072,67.95733082,16.180113660000018
2019-12-04 08:20:00,4.064748716,8.173174828,0.097999428,43.36603165,54.28403107,5.900000048,118.3725319,10.917999420000001
2019-12-04 08:30:00,4.121754301,8.571229085,0.295494671,44.82848422,66.75013126,6.717500019,140.5829387,21.92164704000001
2019-12-04 08:40:00,6.674617863,12.36391769,0.0015,81.97095117,83.17434093,6.602499938,679.7196304,1.2033897599999932
2019-12-04 08:50:00,5.949696517,11.33279657,0.0,73.17949486,73.37803195,6.87750001,488.8933838,0.19853709000000208
2019-12-04 09:00:00,6.13303833,11.13432415,0.0,73.00014496,67.48258902,6.880000043,456.5718964,-5.517555939999994
2019-12-04 09:10:00,5.334720826,10.22865549,0.024499745,73.00014496,73.36705084,6.810000038,360.8581329,0.36690587999999025
2019-12-04 09:20:00,4.91437304,9.438335359,0.0,73.00014496,68.79875981,7.254999948,255.8677719,-4.201385149999993
2019-12-04 09:30:00,5.677607393,10.27553616,0.0,67.12461479,80.87653747,7.562500048,353.5854912,13.751922680000007
2019-12-04 09:40:00,4.583106589,9.039722934,0.024499745,75.98297073,72.90285453,7.799999952,210.8909084,-3.0801162000000204
2019-12-04 09:50:00,4.687613595,8.661962539,0.024499745,65.31724548,69.29201985,8.027500033,175.4268734,3.9747743700000058
2019-12-04 10:00:00,4.309532571,8.507481113,0.419994251,83.47790745,85.65714983,7.969999981,127.1431951,2.179242380000005
2019-12-04 10:10:00,5.052775013,9.985376984,0.0,79.58548737,79.99302059,7.905000019,311.8071655,0.4075332200000048
2019-12-04 10:20:00,4.69852823,8.9153983,0.048999571,73.7735064,70.66752885,8.452500105,195.6531723,-3.1059775500000057
2019-12-04 10:30:00,4.351093936,8.447663248,0.196997487,58.73188782,55.8690415,8.597500038,135.3057106,-2.8628463199999885
2019-12-04 10:40:00,4.759468973,8.93723242,0.101996106,81.43430761,87.5014638,8.975,191.6655781,6.0671561899999915
2019-12-04 10:50:00,4.657189667,8.900805026,0.073499468,89.1035471,63.88589207,7.892499971,190.5936893,-25.217655030000003
2019-12-04 11:00:00,4.118338776,8.455034629,0.220499856,66.41480255,69.25810933,8.2424999,134.0866516,2.8433067799999776
2019-12-04 11:10:00,5.080265927,9.579554871,0.0,66.41480255,56.21560825,8.224999857,265.0872276,-10.199194299999988
2019-12-04 11:20:00,5.333755612,9.667925119,0.0,66.41480255,56.72485868,8.419999695,274.0490124,-9.689943870000008
2019-12-04 11:30:00,5.307768142,9.296532512,0.0,66.41480255,57.76364227,8.47750001,243.355349,-8.65116028
2019-12-04 11:40:00,4.869488978,9.24359563,0.073499468,66.41480255,67.0529162,8.302499866,222.9450033,0.6381136499999798
2019-12-04 11:50:00,4.928851795,9.070114106,0.0,66.41480255,56.48995849,8.597500181,214.244688,-9.924844059999998
2019-12-04 12:00:00,3.94038018,8.315382734,0.420493992,66.41480255,58.44527831,8.817500067,108.1205886,-7.969524239999998
2019-12-04 12:10:00,4.329951236,8.61259964,0.018947263,66.41480255,61.84666091,8.77631589,167.5851991,-4.568141640000022
2019-12-04 12:20:00,3.455583298,8.21651347,0.457991087,66.41480255,74.17709041,9.302500057,90.99586749,7.762287860000015
2019-12-04 12:30:00,4.129439151,8.487445369,0.444994803,66.41480255,58.16305086,9.177499962,127.5092128,-8.251751689999992
2019-12-04 12:40:00,3.934532928,8.505855694,0.24748973,66.41480255,72.0081124,8.942500067,135.8985014,5.593309849999997
2019-12-04 12:50:00,3.196469367,8.14811039,1.052505016,82.78262183,87.91359449,9.204999924,40.04608363,5.130972659999998
2019-12-04 13:00:00,3.939788229,8.215067933,0.633328328,69.30117876,71.28621798,9.219444434,72.52586283,1.9850392200000044
2019-12-04 13:10:00,3.314958168,4.457223782,22.1868627,76.46492629,65.67621767,9.763888836,49.63102963,-10.788708619999994
2019-12-04 13:20:00,4.046000707,8.604987234,0.171997221,74.09770203,75.12457397,9.012499857,151.970713,1.0268719400000066
2019-12-04 13:30:00,4.106700146,8.37719804,0.073499468,74.09770203,71.08919323,8.94499979,142.1232141,-3.008508799999987
2019-12-04 13:40:00,3.71159721,8.152973503,0.444494972,74.09770203,67.65143904,9.362499952,84.15007429,-6.44626298999998
2019-12-04 13:50:00,4.238308227,8.504656076,0.0,74.09770203,77.28687946,9.41500001,159.7421181,3.189177430000001
2019-12-04 14:00:00,4.245175348,8.752400121,0.232929703,74.09770203,74.2690089,9.373529434,159.5787065,0.17130687000002354
2019-12-04 14:10:00,4.42550687,8.771978418,0.082219947,74.09770203,68.47427992,9.21388891,179.3278029,-5.623422109999979
2019-12-04 14:20:00,4.051142442,8.188071012,0.073997886,74.09770203,69.16159943,9.404999971,120.4574613,-4.936102599999998
2019-12-04 14:30:00,3.356608045,8.156298414,0.788501403,58.1435931,62.16368991,9.340000057,58.46419238,4.0200968100000125
2019-12-04 14:40:00,4.652586043,9.230198443,0.148492401,53.24407959,57.22527694,9.29000001,225.7967478,3.981197350000002
2019-12-04 14:50:00,5.051160157,9.707301736,0.024499745,53.24407959,57.15928899,8.81500001,289.7614971,3.915209400000009
2019-12-04 15:00:00,5.095895648,9.996640518,0.0,53.24407959,49.85660069,8.765000248,310.0710114,-3.3874788999999907
2019-12-04 15:10:00,4.547318137,8.657426208,0.0,59.11410914,75.81354414,8.727500343,174.9269619,16.699434999999994
2019-12-04 15:20:00,5.491436293,10.12403566,0.0,81.7806015,85.25196703,8.550000191,320.8740997,3.471365530000014
2019-12-04 15:30:00,4.722079674,8.890452772,0.070498274,81.7806015,81.41738523,8.764285996,193.6299963,-0.36321627000000944
2019-12-04 15:40:00,4.328856063,8.594188079,0.122998047,81.7806015,78.69047982,8.907499838,160.4388666,-3.09012168000001
2019-12-04 15:50:00,4.732664764,8.954054922,0.197493361,81.7806015,78.36793357,8.80999999,186.9337121,-3.412667929999998
2019-12-04 16:00:00,4.481625509,8.681740075,0.0,81.7806015,74.13150821,8.707500315,180.6710327,-7.649093289999996
2019-12-04 16:10:00,4.707661045,9.136754707,0.049497895,80.70167602,61.78444872,8.545000172,222.9033543,-18.91722729999998
2019-12-04 16:20:00,4.068034458,8.932004124,0.0,59.82944489,74.31358771,8.49749999,199.1590328,14.484142819999988
2019-12-04 16:30:00,4.088527417,8.497118488,0.146999501,59.82944489,69.89105691,8.547500181,146.0020683,10.061612020000013
2019-12-04 16:40:00,4.840717041,8.669404328,0.073997886,59.82944489,58.92547729,8.4875,170.6661751,-0.9039675999999872
2019-12-04 16:50:00,5.465178084,9.940833807,0.0,59.82944489,52.80888816,7.997500157,312.0066956,-7.02055673000001
2019-12-04 17:00:00,5.344076419,10.12962301,0.0,59.82944489,71.62139757,7.726315774,328.5355354,11.791952680000009
2019-12-04 17:10:00,4.533916068,8.74627912,0.0,59.82944489,78.55687425,7.685714109,189.7298954,18.727429360000002
2019-12-04 17:20:00,4.093242323,8.441213071,0.073499468,59.82944489,72.58802096,7.609999895,151.4162731,12.758576070000004
2019-12-04 17:30:00,4.148688519,8.375122592,0.122499442,59.82944489,73.72930664,7.50999999,136.7404732,13.899861750000014
2019-12-04 17:40:00,3.7854644,8.419930056,0.345495273,59.82944489,76.29448258,7.444736857,124.3293562,16.465037690000003
2019-12-04 17:50:00,3.978191876,8.535877928,0.097999428,59.82944489,77.38332453,7.407500076,156.1161346,17.55387963999999
2019-12-04 18:00:00,3.715291226,8.268617123,0.394498365,59.82944489,76.16079685,7.392500091,106.2063224,16.331351960000006
2019-12-04 18:10:00,3.889685977,8.36400672,0.232630473,59.82944489,75.13327799,7.28499999,124.0252477,15.303833099999991
2019-12-04 18:20:00,3.855122554,8.654952675,0.171998386,59.82944489,70.44751471,7.154999828,164.234425,10.618069819999988
2019-12-04 18:30:00,4.130942643,8.709749714,0.024499745,59.82944489,77.73910441,7.069999981,183.3664433,17.90965951999999
2019-12-04 18:40:00,3.541323376,8.209285185,0.324497858,70.73410261,79.27876188,7.007500029,101.685055,8.544659270000011
2019-12-04 18:50:00,4.448918331,8.808457062,0.0,75.19525909,79.1599982,6.88500011,188.1112076,3.9647391100000107
2019-12-04 19:00:00,4.783767295,8.806841791,0.0,75.19525909,77.72977483,6.707499838,190.9026791,2.5345157400000176
2019-12-04 19:10:00,4.495732987,8.65921323,0.074992829,75.19525909,74.70386657,6.674999762,171.9749619,-0.4913925199999767
2019-12-04 19:20:00,4.114329207,8.421150237,0.147498199,75.19525909,80.06155008,6.699999809,139.4459776,4.86629099000001
2019-12-04 19:30:00,2.852766085,8.143686533,1.111503579,75.19525909,61.38248873,6.727499914,37.04286572,-13.812770360000002
2019-12-04 19:40:00,4.37856449,8.495994409,0.0,48.67427265,53.5647606,6.611110979,166.7583635,4.890487949999994
2019-12-04 19:50:00,3.851449126,8.198872663,0.311048118,62.02456284,65.08548518,6.542105223,102.8383218,3.0609223399999905
2019-12-04 20:00:00,4.881374748,8.965428613,0.0,62.02456284,56.24499527,6.386842251,209.9001614,-5.779567570000012
2019-12-04 20:10:00,4.37581929,8.729229748,0.0,62.02456284,56.48301206,6.305000186,187.6005592,-5.541550779999994
2019-12-04 20:20:00,5.4919824,9.700339928,0.0,62.02456284,49.62675734,6.194999909,280.2191885,-12.397805500000004
2019-12-04 20:30:00,4.435219276,8.501984462,0.097999428,62.02456284,59.14063668,6.21500001,151.7396404,-2.8839261599999872
2019-12-04 20:40:00,3.632428253,8.261968911,0.149993726,62.02456284,69.65622279,6.174999952,124.1287842,7.6316599499999995
2019-12-04 20:50:00,5.048895454,9.18592903,0.0,62.02456284,69.18536458,6.099999905,227.1470627,7.160801740000011
2019-12-04 21:00:00,5.099849534,10.02918166,0.0,62.02456284,74.03089162,6.042499995,315.9073555,12.00632877999999
2019-12-04 21:10:00,4.650488508,9.471112847,0.006999994,62.02456284,78.27156889,5.982500005,259.0732552,16.24700604999998
2019-12-04 21:20:00,5.695538688,10.55593434,0.0,62.02456284,83.69201436,5.820000005,384.6932014,21.667451519999986
2019-12-04 21:30:00,6.637715602,11.95727956,0.0,79.45948405,80.83870395,5.652499819,577.5607147,1.3792199000000096
2019-12-04 21:40:00,5.943013966,11.46026485,0.0,82.87815857,77.92136768,5.599999905,496.9763901,-4.956790889999979
2019-12-04 21:50:00,6.143117785,11.26415321,0.0,82.87815857,76.67306573,5.554999948,481.3972275,-6.205092839999992
2019-12-04 22:00:00,5.400636411,10.38634944,0.0,82.87815857,76.98352935,5.39750011,364.5448151,-5.894629220000013
2019-12-04 22:10:00,6.648574591,12.35669585,0.0,82.87815857,76.60848727,5.307500196,653.1421814,-6.269671299999999
2019-12-04 22:20:00,6.95613028,13.06527599,0.0,82.87815857,80.11314602,5.091176398,767.8678912,-2.7650125499999945
2019-12-04 22:30:00,7.140852165,13.30423111,0.0,82.87815857,77.20002866,4.98499999,800.4534363,-5.678129909999996
2019-12-04 22:40:00,6.816973686,12.83494556,0.0,82.87815857,81.37334343,4.897500086,748.7914001,-1.5048151400000052
2019-12-04 22:50:00,7.128229642,13.46664378,0.0,82.87815857,80.30531115,4.800000191,839.577475,-2.5728474200000164
2019-12-04 23:00:00,6.674673605,12.33500813,0.0,82.87815857,78.69331485,4.674999928,626.4158859,-4.1848437200000035
2019-12-04 23:10:00,6.24224143,11.68827219,0.0,82.87815857,81.17558058,4.61499989,529.7529556,-1.7025779900000089
2019-12-04 23:20:00,6.415926933,11.17326431,0.0,82.87815857,77.37552592,4.592105188,461.7031234,-5.50263265000001
2019-12-04 23:30:00,5.765553222,10.98996147,0.0,82.87815857,78.58676317,4.494117681,438.7668026,-4.291395399999999
2019-12-04 23:40:00,6.554285953,11.29038579,0.0,82.87815857,75.77535901,4.318421163,479.1356587,-7.102799559999994
2019-12-04 23:50:00,5.94407202,11.08972317,0.0,82.87815857,73.37593304,4.157499838,450.9900238,-9.502225529999976
2019-12-05 00:00:00,2.730000019,8.289999962,,328.730011,335.5899963,,73.79000092,6.859985300000005
2019-12-05 00:10:00,3.539999962,8.279999733,,328.730011,344.7799988,,121.7099991,16.049987799999997
2019-12-05 00:20:00,4.539999962,8.68999958,,328.730011,344.480011,,181.7299957,15.75
2019-12-05 00:30:00,4.380000114,8.399999619,,328.730011,345.6799927,,159.3800049,16.949981700000023
2019-12-05 00:40:00,4.110000134,8.340000153,,328.730011,345.6900024,,149.2400055,16.959991400000035
2019-12-05 00:50:00,4.159999847,8.539999962,,328.730011,345.0,,170.0500031,16.26998900000001
2019-12-05 01:00:00,4.369999886,8.739999771,,328.730011,345.3900146,,185.7599945,16.660003599999982
2019-12-05 01:10:00,5.489999771,10.06999969,,344.5599976,350.6000061,,313.0599976,6.040008499999999
2019-12-05 01:20:00,5.630000114,10.14000034,,347.3900146,355.8999939,,320.6600037,8.509979300000055
2019-12-05 01:30:00,5.440000057,9.710000038,,347.3900146,359.3999939,,274.7900085,12.009979300000055
2019-12-05 01:40:00,5.25,9.510000229,,347.3900146,2.730000019,,255.1900024,15.339985419000016
2019-12-05 01:50:00,4.980000019,9.029999733,,2.130000114,11.84000015,,210.3200073,9.710000035999997
2019-12-05 02:00:00,4.039999962,8.170000076,,10.43999958,2.920000076,,99.98999786,-7.519999503999998
2019-12-05 02:10:00,3.420000076,8.140000343,,10.43999958,4.230000019,,58.13999939,-6.209999560999989
2019-12-05 02:20:00,3.630000114,8.140000343,,5.670000076,326.7099915,,54.54000092,-38.96000857600001
2019-12-05 02:30:00,3.430000067,8.140000343,,339.7099915,356.8399963,,37.31000137,17.130004799999995
2019-12-05 02:40:00,3.380000114,8.140000343,,352.2600098,358.3299866,,41.25,6.069976800000006
2019-12-05 02:50:00,3.839999914,8.140000343,,355.0700073,359.0400085,,63.24000168,3.970001200000013
2019-12-05 03:00:00,3.440000057,8.140000343,,355.0700073,10.75,,40.59000015,15.679992700000014
2019-12-05 03:10:00,2.410000086,8.140000343,,13.53999996,10.0,,0.620000005,-3.5399999599999887
2019-12-05 03:20:00,2.349999905,8.140000343,,9.760000229,344.4100037,,-0.170000002,-25.34999652900001
2019-12-05 03:30:00,2.380000114,8.140000343,,357.269989,355.8999939,,6.929999828,-1.3699950999999828
2019-12-05 03:40:00,2.119999886,6.170000076,,357.269989,8.159999847,,-2.819999933,10.890010846999985
2019-12-05 03:50:00,2.730000019,1.0,,7.329999924,11.01000023,,-1.590000033,3.680000306000011
2019-12-05 04:00:00,2.5,0.850000024,,12.63000011,353.7000122,,-1.25999999,-18.929987910000023
2019-12-05 04:10:00,1.559999943,0.5,,12.63000011,338.5599976,,-0.839999974,-34.07000251000005
2019-12-05 04:20:00,0.629999995,0.170000002,,12.63000011,3.069999933,,-0.209999993,-9.560000177000006
2019-12-05 04:30:00,1.649999976,0.449999988,,12.63000011,336.8200073,,-0.649999976,-35.80999281000004
2019-12-05 04:40:00,1.960000038,0.430000007,,12.63000011,326.1499939,,-0.870000005,-46.48000621
2019-12-05 04:50:00,2.180000067,0.699999988,,347.6499939,304.8800049,,-1.950000048,-42.76998900000001
2019-12-05 05:00:00,2.700000048,1.110000014,,327.6300049,321.8800049,,-1.070000052,-5.75
2019-12-05 05:10:00,2.710000038,1.080000043,,327.6300049,322.4599915,,-1.320000052,-5.170013400000016
2019-12-05 05:20:00,2.519999981,1.049999952,,327.6300049,321.6499939,,-1.269999981,-5.98001099999999
2019-12-05 05:30:00,1.840000033,0.839999974,,327.6300049,326.5100098,,-1.419999957,-1.1199951000000397
2019-12-05 05:40:00,1.559999943,0.699999988,,327.6300049,327.6700134,,-1.340000033,0.040008499999999
2019-12-05 05:50:00,1.75999999,0.579999983,,327.6300049,344.9500122,,-1.24000001,17.320007299999986
2019-12-05 06:00:00,2.369999886,0.550000012,,336.2000122,46.02999878,,-1.960000038,69.82998657999997
2019-12-05 06:10:00,2.190000057,0.769999981,,17.03000069,18.70000076,,-1.409999967,1.6700000700000146
2019-12-05 06:20:00,1.799999952,0.529999971,,17.03000069,24.90999985,,-1.230000019,7.879999160000011
2019-12-05 06:30:00,0.939999998,0.02,,17.03000069,48.31000137,,-0.439999998,31.28000068
2019-12-05 06:40:00,0.970000029,0.050000001,,17.03000069,30.79000092,,-0.289999992,13.760000230000003
2019-12-05 06:50:00,0.829999983,0.0,,17.03000069,35.00999832,,-0.970000029,17.979997630000014
2019-12-05 07:00:00,0.75999999,0.0,,17.03000069,22.01000023,,-0.569999993,4.979999539999994
2019-12-05 07:10:00,0.75999999,0.0,,17.03000069,20.01000023,,-0.560000002,2.9799995399999943
2019-12-05 07:20:00,0.959999979,0.0,,17.03000069,66.22000122,,-0.550000012,49.19000052999999
2019-12-05 07:30:00,0.779999971,0.0,,17.03000069,119.4700012,,-0.579999983,102.44000051
2019-12-05 07:40:00,1.460000038,0.0,,17.03000069,102.9499969,,-0.529999971,85.91999621000002
2019-12-05 07:50:00,1.230000019,0.0,,17.03000069,112.6900024,,-0.610000014,95.66000170999996
2019-12-05 08:00:00,2.390000105,0.0,,17.03000069,98.54000092,,-0.479999989,81.51000023
2019-12-05 08:10:00,2.630000114,0.0,,17.03000069,109.5599976,,-0.540000021,92.52999691000002
2019-12-05 08:20:00,2.230000019,0.319999993,,89.36000061,151.6699982,,-3.400000095,62.30999759000002
2019-12-05 08:30:00,2.619999886,0.810000002,,115.9700012,108.3199997,,-1.809999943,-7.650001500000002
2019-12-05 08:40:00,2.49000001,0.519999981,,133.0899963,154.0,,-2.380000114,20.910003700000004
2019-12-05 08:50:00,2.099999905,0.379999995,,112.1100006,135.9100037,,-1.840000033,23.800003099999998
2019-12-05 09:00:00,2.390000105,0.419999987,,116.5699997,175.1999969,,-1.679999948,58.62999719999999
2019-12-05 09:10:00,2.49000001,0.75999999,,141.0500031,129.8699951,,-1.120000005,-11.180007999999987
2019-12-05 09:20:00,2.00999999,0.550000012,,141.0500031,127.0100021,,-1.220000029,-14.040001000000018
2019-12-05 09:30:00,2.099999905,0.50999999,,141.0500031,118.4100037,,-1.090000033,-22.639999399999994
2019-12-05 09:40:00,2.299999952,0.519999981,,141.0500031,103.2799988,,-0.980000019,-37.77000429999998
2019-12-05 09:50:00,2.160000086,0.379999995,,141.0500031,99.41999817,,-1.139999986,-41.630004929999984
2019-12-05 10:00:00,1.769999981,0.209999993,,141.0500031,127.9199982,,-0.180000007,-13.130004900000017
2019-12-05 10:10:00,1.779999971,0.50999999,,99.55999756,93.43000031,,-2.819999933,-6.129997250000002
2019-12-05 10:20:00,2.430000067,0.409999996,,91.68000031,123.25,,-0.99000001,31.569999690000003
2019-12-05 10:30:00,2.24000001,0.25999999,,146.4299927,190.1300049,,-2.730000019,43.700012199999975
2019-12-05 10:40:00,2.99000001,0.370000005,,117.6699982,32.15000153,,-3.150000095,-85.51999667
2019-12-05 10:50:00,3.049999952,0.0,,208.6600037,143.8999939,,-1.120000005,-64.7600098
2019-12-05 11:00:00,2.190000057,0.0,,177.2700043,117.3600006,,-0.569999993,-59.910003700000004
2019-12-05 11:10:00,1.220000029,0.0,,177.2700043,157.1199951,,-0.589999974,-20.1500092
2019-12-05 11:20:00,2.630000114,0.050000001,,166.6300049,168.8399963,,-1.200000048,2.209991400000007
2019-12-05 11:30:00,2.920000076,4.579999924,,175.3800049,137.7299957,,-5.190000057,-37.6500092
2019-12-05 11:40:00,2.890000105,7.900000095,,156.9900055,135.3600006,,3.980000019,-21.63000489999999
2019-12-05 11:50:00,2.210000038,3.700000048,,144.3399963,153.6999969,,0.330000013,9.360000600000006
2019-12-05 12:00:00,2.079999924,0.349999994,,144.3399963,166.0800018,,-0.800000012,21.740005499999995
2019-12-05 12:10:00,1.879999995,0.400000006,,144.3399963,115.2099991,,-0.550000012,-29.12999719999999
2019-12-05 12:20:00,1.75,0.129999995,,144.3399963,170.5099945,,-0.129999995,26.16999820000001
2019-12-05 12:30:00,1.169999957,0.01,,144.3399963,176.6799927,,-0.129999995,32.33999640000002
2019-12-05 12:40:00,2.309999943,1.850000024,,128.6699982,95.23000336,,-2.25,-33.43999484
2019-12-05 12:50:00,1.860000014,4.739999771,,127.6900024,140.4499969,,-2.269999981,12.759994500000005
2019-12-05 13:00:00,2.789999962,3.730000019,,151.1600037,208.1100006,,-1.269999981,56.9499969
2019-12-05 13:10:00,1.799999952,2.779999971,,204.8300018,179.4900055,,0.910000026,-25.339996299999996
2019-12-05 13:20:00,2.200000048,0.230000004,,205.8099976,155.6999969,,-0.119999997,-50.1100007
2019-12-05 13:30:00,2.720000029,0.360000014,,173.4700012,86.76000214,,-1.769999981,-86.70999906000002
2019-12-05 13:40:00,3.450000048,6.28000021,,92.16000366,92.91000366,,29.95999908,0.75
2019-12-05 13:50:00,2.059999943,5.059999943,,88.37000275,108.7600021,,-8.819999695,20.389999349999982
2019-12-05 14:00:00,2.369999886,0.680000007,,158.6900024,173.2299957,,-2.579999924,14.539993299999992
2019-12-05 14:10:00,2.980000019,2.099999905,,151.7799988,115.6100006,,-0.150000006,-36.16999819999998
2019-12-05 14:20:00,4.139999866,8.340000153,,102.2699966,98.01000214,,92.87000275,-4.2599944600000015
2019-12-05 14:30:00,3.789999962,8.159999847,,100.4400024,90.26999664,,82.34999847,-10.170005759999981
2019-12-05 14:40:00,3.50999999,8.140000343,,100.4400024,103.6200027,,66.08999634,3.1800003000000174
2019-12-05 14:50:00,3.109999895,8.140000343,,129.3399963,117.0100021,,42.88999939,-12.329994199999987
2019-12-05 15:00:00,3.640000105,8.140000343,,115.2699966,95.58000183,,65.37999725,-19.68999477
2019-12-05 15:10:00,2.5,2.420000076,,108.1200027,105.8600006,,-4.53000021,-2.2600021000000083
2019-12-05 15:20:00,2.420000076,0.850000024,,111.2699966,143.3399963,,-1.440000057,32.06999969999998
2019-12-05 15:30:00,2.859999895,6.320000172,,136.0599976,107.6600037,,16.75,-28.3999939
2019-12-05 15:40:00,2.420000076,6.179999828,,115.8000031,129.7899933,,4.519999981,13.989990199999994
2019-12-05 15:50:00,3.079999924,6.380000114,,146.7899933,148.1100006,,4.760000229,1.3200073000000145
2019-12-05 16:00:00,2.900000095,7.289999962,,133.6600037,125.1999969,,18.29999924,-8.460006800000002
2019-12-05 16:10:00,2.109999895,0.589999974,,126.7799988,110.2699966,,-0.910000026,-16.510002200000002
2019-12-05 16:20:00,2.029999971,0.579999983,,126.7799988,106.7799988,,-0.810000002,-20.0
2019-12-05 16:30:00,2.25999999,0.75,,126.7799988,127.3099976,,-0.939999998,0.5299987999999871
2019-12-05 16:40:00,2.230000019,0.289999992,,148.1000061,229.5700073,,-2.150000095,81.47000119999996
2019-12-05 16:50:00,2.130000114,0.670000017,,195.9299927,198.4700012,,-1.0,2.540008499999999
2019-12-05 17:00:00,1.789999962,0.49000001,,195.9299927,180.4900055,,-0.800000012,-15.439987200000019
2019-12-05 17:10:00,2.799999952,0.829999983,,193.4400024,172.6699982,,-1.549999952,-20.77000419999999
2019-12-05 17:20:00,2.789999962,0.800000012,,187.8899994,137.0899963,,-2.25999999,-50.8000031
2019-12-05 17:30:00,3.140000105,8.06000042,,141.0500031,128.4499969,,23.04000092,-12.600006199999996
2019-12-05 17:40:00,3.150000095,8.140000343,,122.6200027,132.6999969,,31.77000046,10.079994199999987
2019-12-05 17:50:00,3.480000019,8.149999619,,120.4599991,135.6600037,,47.11000061,15.2000046
2019-12-05 18:00:00,3.220000029,8.140000343,,146.25,128.0200043,,31.45000076,-18.22999569999999
2019-12-05 18:10:00,3.880000114,8.170000076,,146.5399933,129.6199951,,85.25,-16.91999819999998
2019-12-05 18:20:00,3.609999895,8.149999619,,146.5399933,128.0700073,,78.05000305,-18.469986000000006
2019-12-05 18:30:00,3.49000001,8.140000343,,127.2099991,93.73000336,,55.56000137,-33.47999573999999
2019-12-05 18:40:00,2.859999895,8.140000343,,104.8300018,121.7399979,,28.09000015,16.9099961
2019-12-05 18:50:00,2.779999971,8.140000343,,111.7799988,144.2299957,,22.09000015,32.449996899999974
2019-12-05 19:00:00,3.190000057,8.140000343,,126.7799988,130.6699982,,58.47000122,3.889999400000022
2019-12-05 19:10:00,3.190000057,8.180000305,,126.7799988,130.5200043,,68.19000244,3.740005499999995
2019-12-05 19:20:00,2.690000057,8.140000343,,126.7799988,129.7899933,,40.95999908,3.009994500000005
2019-12-05 19:30:00,2.660000086,8.140000343,,126.7799988,127.9499969,,46.22000122,1.1699980999999866
2019-12-05 19:40:00,3.369999886,8.31000042,,126.7799988,126.7600021,,116.7099991,-0.019996700000007195
2019-12-05 19:50:00,4.710000038,9.710000038,,126.7799988,130.9600067,,273.75,4.180007900000021
2019-12-05 20:00:00,4.730000019,9.600000381,,126.7799988,130.4700012,,259.0100098,3.6900024000000258
2019-12-05 20:10:00,3.910000086,8.75,,126.7799988,128.25,,185.8999939,1.4700012000000129
2019-12-05 20:20:00,6.460000038,11.69999981,,126.7799988,127.8600006,,515.789978,1.080001799999991
2019-12-05 20:30:00,6.53000021,12.05000019,,126.7799988,128.9499969,,569.7399902,2.1699980999999866
2019-12-05 20:40:00,6.820000172,12.77999973,,131.3899994,143.9600067,,684.7999878,12.570007300000015
2019-12-05 20:50:00,6.360000134,11.85999966,,138.8200073,145.0299988,,534.9299927,6.209991500000001
2019-12-05 21:00:00,6.519999981,12.14000034,,138.8500061,145.4799957,,580.5700073,6.629989599999988
2019-12-05 21:10:00,6.449999809,11.89999962,,138.8500061,145.4499969,,541.7700195,6.5999908000000005
2019-12-05 21:20:00,6.360000134,11.57999992,,138.8500061,145.6699982,,497.3399963,6.819992100000007
2019-12-05 21:30:00,6.059999943,11.21000004,,138.8500061,147.4100037,,447.7600098,8.559997600000003
2019-12-05 21:40:00,5.829999924,11.06000042,,138.8500061,155.1000061,,428.1300049,16.25
2019-12-05 21:50:00,5.96999979,11.30000019,,138.8500061,154.3399963,,465.269989,15.489990199999994
2019-12-05 22:00:00,6.730000019,12.44999981,,143.2899933,158.5599976,,634.710022,15.27000430000001
2019-12-05 22:10:00,7.039999962,12.82999992,,152.0200043,150.5599976,,696.5,-1.460006700000008
2019-12-05 22:20:00,7.28000021,13.23999977,,152.0200043,155.8099976,,768.4799805,3.789993299999992
2019-12-05 22:30:00,6.96999979,12.69999981,,152.0200043,159.6000061,,674.7399902,7.580001799999991
2019-12-05 22:40:00,6.599999905,11.96000004,,162.5800018,161.2200012,,553.25,-1.360000599999978
2019-12-05 22:50:00,6.690000057,12.21000004,,163.0,163.75,,595.7600098,0.75
2019-12-05 23:00:00,7.079999924,13.0,,163.0,165.7700043,,726.4199829,2.7700043000000107
2019-12-05 23:10:00,7.260000229,13.02000046,,163.0,166.8999939,,730.7000122,3.8999938999999983
2019-12-05 23:20:00,7.309999943,13.36999989,,163.0,166.3899994,,794.7399902,3.3899993999999936
2019-12-05 23:30:00,7.409999847,13.39000034,,163.0,161.3500061,,798.1199951,-1.6499938999999983
2019-12-05 23:40:00,7.400000095,13.38000011,,163.0,163.3300018,,796.0800171,0.3300017999999909
2019-12-05 23:50:00,7.289999962,13.15999985,,163.0,162.7299957,,755.4899902,-0.27000430000001074
2019-12-06 00:00:00,6.829150748,12.90211071,0.0,2.756308794,7.03880745,9.49749999,723.3034286,4.282498656000001
2019-12-06 00:10:00,6.659062386,11.8709372,0.0,2.756308794,4.861840724,9.49749999,546.8238953,2.105531930000012
2019-12-06 00:20:00,5.968240356,11.26412724,0.0,2.756308794,357.4933934,9.5,462.1665359,-5.262915393999947
2019-12-06 00:30:00,6.381998515,11.66012719,0.0,2.756308794,354.4463172,9.45,511.7056717,-8.30999159399994
2019-12-06 00:40:00,5.731123042,10.88791882,0.0,2.756308794,358.3019173,9.310000181,412.8920212,-4.454391493999992
2019-12-06 00:50:00,6.159545612,11.21899733,0.0,2.756308794,0.228197882,9.389999914,452.9358749,-2.5281109119999883
2019-12-06 01:00:00,6.254084301,11.24625385,0.0,2.756308794,2.004947712,9.5,456.2106857,-0.7513610819999883
2019-12-06 01:10:00,6.089230847,10.98940417,0.0,2.756308794,0.088060429,9.5,425.5927803,-2.668248365000011
2019-12-06 01:20:00,6.068292332,10.98694776,0.0,2.756308794,356.5337185,9.5,422.4438431,-6.222590293999929
2019-12-06 01:30:00,6.017728138,11.09596686,0.0,2.756308794,354.7648724,9.494999981,434.1640335,-7.9914363939999475
2019-12-06 01:40:00,6.679338556,12.02383678,0.0,0.75794253,352.2894175,9.426315709,567.770148,-8.46852502999991
2019-12-06 01:50:00,5.641948819,10.54866743,0.0,350.6831055,351.4668773,9.494999981,369.2303146,0.7837718000000109
2019-12-06 02:00:00,5.227652395,9.741151169,0.0,350.6831055,349.6097259,9.520000076,279.5081284,-1.0733796000000098
2019-12-06 02:10:00,4.933830698,9.126353612,0.0,350.6831055,349.6623826,9.588889228,219.100452,-1.0207229000000098
2019-12-06 02:20:00,5.466347588,10.00068088,0.0,350.6831055,351.5378479,9.58611144,310.4946772,0.8547423999999637
2019-12-06 02:30:00,5.463507462,10.16407715,0.0,350.6831055,344.2630883,9.565000248,322.8107346,-6.420017200000018
2019-12-06 02:40:00,5.703167868,10.35864978,0.0,350.6831055,345.9386916,9.494999981,346.1832092,-4.744413899999984
2019-12-06 02:50:00,5.693589711,10.6537035,0.0,350.6831055,347.8864497,9.459999943,378.2320862,-2.7966557999999964
2019-12-06 03:00:00,5.390612577,10.0775863,0.0,350.6831055,353.5289244,9.531579068,311.8738579,2.8458188999999834
2019-12-06 03:10:00,5.373360297,9.741496514,0.0,350.6831055,350.0917733,9.585294443,277.3595018,-0.5913322000000107
2019-12-06 03:20:00,4.815342069,9.046533287,0.0,350.6831055,353.0204725,9.597500324,210.0244461,2.337366999999972
2019-12-06 03:30:00,4.894455588,9.191968426,0.0,350.6831055,352.5153049,9.607500315,224.1881325,1.832199399999979
2019-12-06 03:40:00,4.679509742,8.628062393,0.0,350.6831055,354.4001031,9.657142844,175.3094177,3.7169976000000133
2019-12-06 03:50:00,4.408328744,8.472738967,0.0,350.6831055,355.3587022,9.694117434,163.7358928,4.675596699999971
2019-12-06 04:00:00,4.72713306,8.677937061,0.024499745,350.6831055,347.3428438,9.6849998,177.5567307,-3.340261699999985
2019-12-06 04:10:00,4.602727199,8.492114335,0.024499745,350.6831055,346.7175913,9.6974998,157.3167,-3.9655142000000296
2019-12-06 04:20:00,4.658488905,8.294321358,0.0,350.6831055,344.3171029,9.662499905,143.5418171,-6.366002600000002
2019-12-06 04:30:00,4.195725858,8.154065832,0.140499029,350.6831055,340.4542741,9.600000381,105.2416046,-10.22883139999999
2019-12-06 04:40:00,4.075143707,8.156351477,0.122499442,350.6831055,342.8586593,9.625000191,104.0075941,-7.824446200000011
2019-12-06 04:50:00,4.043587601,8.151320994,0.318500414,350.6831055,340.8697909,9.722499704,95.90317841,-9.813314600000012
2019-12-06 05:00:00,4.720636237,8.607198939,0.024499745,350.6831055,340.8382456,9.884999561,171.0871925,-9.844859900000017
2019-12-06 05:10:00,5.568871197,10.00481209,0.0,350.6831055,338.9894787,9.905262797,305.5215824,-11.693626800000004
2019-12-06 05:20:00,4.683065641,8.946389794,0.024499745,350.6831055,338.6548105,10.01999989,197.5205711,-12.028295000000014
2019-12-06 05:30:00,3.981236184,8.368467897,0.319995908,350.6831055,345.026244,10.05500002,119.9970259,-5.656861499999991
2019-12-06 05:40:00,3.113439208,8.142590448,1.059500753,350.6831055,344.7279751,10.2775001,39.57124398,-5.95513040000003
2019-12-06 05:50:00,3.183030057,8.148610041,1.092501752,350.6831055,346.1992245,10.43249993,32.4417092,-4.483880999999997
2019-12-06 06:00:00,3.284084338,8.15973942,0.791999459,350.6831055,343.31345,10.34500008,58.73847367,-7.369655500000022
2019-12-06 06:10:00,3.158022583,5.480726536,17.07008357,345.3312156,347.4972392,10.33000007,16.14424286,2.166023600000017
