Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-12-06 06:20:00,3.396016198,8.145133495,0.71749778,346.2300629,342.2208565,10.30500016,57.41960469,-4.009206399999982
2019-12-06 06:30:00,2.791417044,8.162132889,1.215506799,348.4879761,342.1604283,10.51500006,23.14610312,-6.327547800000048
2019-12-06 06:40:00,3.198028564,8.137188435,0.945499334,348.4879761,344.6613965,10.53000011,44.65686398,-3.8265796000000023
2019-12-06 06:50:00,2.615787774,2.698250427,35.21464816,348.4879761,329.3820532,10.75250001,-0.950199446,-19.105922900000053
2019-12-06 07:00:00,2.198343748,0.720750161,44.99000168,348.4879761,325.9529367,10.96250019,-0.733562516,-22.535039400000016
2019-12-06 07:10:00,2.897793758,1.011471204,44.99000168,348.4879761,332.5091861,11.15750022,-0.679145519,-15.978790000000004
2019-12-06 07:20:00,3.024853753,7.401739303,4.589323125,336.5872551,342.0312605,11.0472224,34.6200907,5.4440053999999805
2019-12-06 07:30:00,2.707663107,8.135214865,1.215001566,336.4147644,348.7122258,11.13000026,24.84477822,12.297461399999975
2019-12-06 07:40:00,2.598199993,8.146461278,1.365000604,336.4147644,345.6803585,11.25000029,15.82593914,9.265594099999987
2019-12-06 07:50:00,3.264340003,8.154600859,0.88999808,336.4147644,339.3928187,11.18333371,46.9925742,2.9780542999999966
2019-12-06 08:00:00,3.18128309,8.145350367,1.018333384,336.4147644,346.0793795,11.30555577,39.99386411,9.664615099999992
2019-12-06 08:10:00,3.393083352,8.139207065,0.742000862,336.4147644,345.915784,11.38499985,63.13249868,9.50101959999995
2019-12-06 08:20:00,3.813848285,8.141027969,0.377054591,336.4147644,350.2928133,11.44411755,85.69948376,13.878048899999953
2019-12-06 08:30:00,3.334155533,8.149887621,0.853333383,336.4147644,340.3141707,11.56111097,52.17203452,3.899406299999953
2019-12-06 08:40:00,2.455451394,8.14565566,1.49000001,336.4147644,342.7878093,11.57894752,-2.087480649,6.373044899999968
2019-12-06 08:50:00,2.508190364,8.136383459,1.340001875,336.4147644,340.1471875,11.6499999,7.352720672,3.7324230999999486
2019-12-06 09:00:00,2.601984143,1.306782267,41.05096743,336.4147644,330.5329894,12.0250001,-0.985908023,-5.881775000000005
2019-12-06 09:10:00,3.229306448,8.233573325,1.225499868,336.4147644,346.6608742,12.01750007,37.6931427,10.2461098
2019-12-06 09:20:00,2.178253818,2.254865477,36.71819853,336.4147644,324.6085909,12.57250013,-2.864994022,-11.8061735
2019-12-06 09:30:00,2.440837479,0.775863661,44.99000168,336.4147644,327.1294603,12.80000024,-0.843997023,-9.285304100000019
2019-12-06 09:40:00,2.451750022,0.753301665,44.99000168,336.4147644,320.4581043,12.92999997,-0.781577522,-15.956660100000022
2019-12-06 09:50:00,2.806275097,1.05915918,41.13782915,336.4147644,321.3987534,12.7400001,-1.031255522,-15.016011000000049
2019-12-06 10:00:00,2.281579429,7.410124049,2.140062272,336.4147644,336.9820199,13.24749994,-1.354556513,0.5672554999999875
2019-12-06 10:10:00,2.387626982,1.246997762,42.50701803,336.4147644,324.6650657,13.58000011,-1.080871028,-11.74969870000001
2019-12-06 10:20:00,2.861756206,0.82074017,44.99000168,324.4947571,309.9526339,13.2900001,-1.451653501,-14.542123199999992
2019-12-06 10:30:00,2.927437454,0.885874207,44.99000168,309.4579557,319.6330951,13.42500019,-1.173166534,10.175139399999978
2019-12-06 10:40:00,2.566038144,5.184202764,18.30244236,324.3415527,326.4769052,13.86999993,-1.007781532,2.1353524999999536
2019-12-06 10:50:00,1.968094206,3.496782565,30.23836787,324.3415527,321.0560446,13.70750022,6.677743107,-3.2855081000000155
2019-12-06 11:00:00,2.03398118,0.628871141,44.99000168,324.3415527,319.8477926,14.52999983,-0.831193027,-4.493760100000031
2019-12-06 11:10:00,2.417032985,0.83611384,44.99000168,324.3415527,322.1248006,14.50526318,-0.814851074,-2.216752100000008
2019-12-06 11:20:00,2.004637522,0.549811101,44.99000168,324.3415527,335.6484615,14.31749988,-0.739431017,11.306908799999974
2019-12-06 11:30:00,2.302762419,0.752177666,44.99000168,324.3415527,320.5967325,14.39999962,-0.963501024,-3.7448202000000492
2019-12-06 11:40:00,1.894987544,0.599689096,44.99000168,324.3415527,332.6857637,14.64500012,-0.933091527,8.344210999999973
2019-12-06 11:50:00,1.334325011,0.286500057,44.99000168,324.3415527,328.0747902,15.01000004,-0.298226503,3.733237499999973
2019-12-06 12:00:00,1.814493743,0.411000076,44.99000168,324.3415527,347.4116262,14.76749997,-0.260881507,23.070073499999978
2019-12-06 12:10:00,1.570781328,0.205079037,44.99000168,324.3415527,356.6717218,14.56499991,-0.552172517,32.33016909999998
2019-12-06 12:20:00,1.091099964,0.041500007,44.99000168,324.3415527,341.4463859,14.77999992,-0.24274251,17.104833199999973
2019-12-06 12:30:00,1.123443834,0.208463535,44.99000168,324.3415527,318.5596797,14.85999975,-0.276353006,-5.781873000000019
2019-12-06 12:40:00,0.963881408,0.010500002,44.99000168,324.3415527,305.3350531,15.00500002,-0.595386011,-19.00649960000004
2019-12-06 12:50:00,1.341881312,0.0,44.99000168,324.3415527,276.4897277,14.84749985,-0.288090009,-47.85182500000002
2019-12-06 13:00:00,1.449318838,0.0,44.99000168,324.3415527,262.6189614,14.6624999,-0.253946007,-61.72259130000003
2019-12-06 13:10:00,1.514681113,0.0,44.99000168,324.3415527,266.7701349,14.56749992,-0.637532521,-57.571417800000006
2019-12-06 13:20:00,1.374656251,0.046500008,44.99000168,324.3415527,286.3741236,14.54000001,-0.269951009,-37.967429100000004
2019-12-06 13:30:00,1.351481187,0.11644002,44.99000168,324.3415527,294.4883863,15.27000003,-0.264082508,-29.85316640000002
2019-12-06 13:40:00,1.720593691,0.224091539,44.99000168,324.3415527,286.3373532,15.2500001,-0.65727201,-38.00419950000003
2019-12-06 13:50:00,2.230949992,0.0,44.99000168,324.3415527,265.7628259,15.08499999,-0.208065007,-58.57872680000003
2019-12-06 14:00:00,2.18295002,0.47135359,44.99000168,270.7946774,263.6300361,14.68749986,-2.596544526,-7.164641300000028
2019-12-06 14:10:00,2.288437617,0.629250113,44.99000168,257.3901062,273.9307496,14.74499979,-0.827992022,16.54064340000002
2019-12-06 14:20:00,2.132700032,0.679455631,44.99000168,257.3901062,271.2546753,14.69499984,-1.101144022,13.864569099999983
2019-12-06 14:30:00,1.825612548,0.638335135,44.99000168,257.3901062,258.4063708,14.53999987,-0.989642522,1.0162645999999995
2019-12-06 14:40:00,1.768031204,0.547239108,44.99000168,257.3901062,263.8253353,14.48499994,-0.594319018,6.435229100000015
2019-12-06 14:50:00,1.554412347,0.419806573,44.99000168,257.3901062,249.5204439,14.56000023,-0.319566509,-7.8696622999999875
2019-12-06 15:00:00,1.447799939,0.225000034,44.99000168,257.3901062,226.0103927,14.62000003,-0.262482009,-31.37971349999998
2019-12-06 15:10:00,1.027481532,0.0,44.99000168,257.3901062,203.9891526,14.80499992,-0.685547519,-53.40095359999998
2019-12-06 15:20:00,1.380543795,0.073500011,44.99000168,257.3901062,221.3412259,14.52499995,-0.50789201,-36.04888029999998
2019-12-06 15:30:00,1.913437748,0.467579599,44.99000168,257.3901062,234.9861189,14.36999979,-0.112035004,-22.403987299999983
2019-12-06 15:40:00,2.228793782,0.556746134,44.99000168,257.3901062,230.1709039,14.20499992,-0.510026014,-27.219202299999978
2019-12-06 15:50:00,2.231606323,0.401304082,44.99000168,257.3901062,218.1538112,13.84000001,-0.509492511,-39.236294999999984
2019-12-06 16:00:00,2.417812455,0.431584074,44.99000168,257.3901062,216.2426301,13.72000027,-0.108834004,-41.14747609999998
2019-12-06 16:10:00,2.701012528,0.341208064,44.99000168,252.3020607,208.7403593,13.4750001,-2.347933552,-43.561701400000004
2019-12-06 16:20:00,3.39865433,5.767846372,14.07596125,216.7360381,211.2143638,13.35500007,30.53927387,-5.521674300000001
2019-12-06 16:30:00,3.984373164,8.146790341,0.367500567,220.0729065,217.4568239,13.15250006,86.3054987,-2.6160825999999986
2019-12-06 16:40:00,3.640762758,8.143160105,0.644499502,220.0729065,213.615586,13.15500002,64.86324921,-6.45732049999998
2019-12-06 16:50:00,3.996550214,8.224389106,0.269500153,220.0729065,209.9766786,13.03000007,107.6463228,-10.096227899999974
2019-12-06 17:00:00,4.963192368,8.702268228,0.0,220.0729065,210.8576877,12.89999962,179.2145161,-9.215218799999974
2019-12-06 17:10:00,4.747032177,8.969030902,0.024499745,220.0729065,215.9881271,12.85499988,202.1750328,-4.084779399999974
2019-12-06 17:20:00,4.656725538,8.853725821,0.0,220.0729065,219.8479385,12.70000038,190.845578,-0.22496799999998984
2019-12-06 17:30:00,3.949085867,8.150925413,0.318999758,220.0729065,221.6578072,12.7050005,91.68393297,1.58490070000002
2019-12-06 17:40:00,3.432937044,8.142897516,0.878499301,220.0729065,214.9234964,12.7400003,51.49782281,-5.149410099999983
2019-12-06 17:50:00,3.281931102,8.137833059,0.94049951,220.0729065,215.9503259,12.72000041,41.81684332,-4.122580599999992
2019-12-06 18:00:00,3.107220817,8.140183792,1.24000001,220.0729065,229.1624124,12.60000038,27.64568381,9.089505900000006
2019-12-06 18:10:00,3.376989591,8.141864285,0.96500009,220.0729065,226.2360934,12.58500032,44.0577116,6.1631868999999995
2019-12-06 18:20:00,3.167159224,8.150434434,1.090000543,220.0729065,229.5432888,12.57500029,31.83442523,9.470382300000011
2019-12-06 18:30:00,2.70896228,8.145757288,1.465000281,220.0729065,230.7757709,12.59000034,4.926511011,10.70286440000001
2019-12-06 18:40:00,3.18050555,8.13735871,1.140504722,220.0729065,225.9937015,12.59000034,32.00523682,5.920794999999998
2019-12-06 18:50:00,3.593224239,8.140589073,0.616499358,220.0729065,223.9668424,12.50750003,68.57670789,3.8939359000000024
2019-12-06 19:00:00,3.365541496,8.133761146,0.963684187,220.0729065,226.5168857,12.51578953,39.46698425,6.443979200000001
2019-12-06 19:10:00,3.495418429,8.277740568,1.055010073,229.0618654,243.8959721,12.39999981,58.59327372,14.834106700000007
2019-12-06 19:20:00,5.091960597,8.920708939,0.0,244.2193298,240.3436146,12.10000024,197.9068367,-3.875715200000002
2019-12-06 19:30:00,4.760415745,9.030963063,0.0,244.2193298,234.1303458,12.0275001,209.1366081,-10.08898400000001
2019-12-06 19:40:00,5.632240653,10.19174261,0.0,244.2193298,233.0036657,12.0,322.9633423,-11.215664099999998
2019-12-06 19:50:00,5.552236271,9.789390072,0.0,244.0909517,224.9357742,12.0,279.6158905,-19.155177500000008
2019-12-06 20:00:00,6.048059154,10.68388385,0.0,216.6538983,225.9174497,11.97999992,383.1795502,9.263551399999983
2019-12-06 20:10:00,6.070705414,11.12282248,0.0,226.6582947,231.0070965,11.90500007,443.2335571,4.34880179999999
2019-12-06 20:20:00,5.552069163,10.13966364,0.0,226.6582947,218.1098515,11.82500014,317.1537086,-8.548443200000008
2019-12-06 20:30:00,5.554431464,10.2455059,0.0,226.6582947,216.5585532,11.81578957,329.8310716,-10.099741499999993
2019-12-06 20:40:00,5.712783337,10.57417059,0.0,226.6582947,219.42813,11.80000019,368.5351372,-7.230164699999989
2019-12-06 20:50:00,5.909007454,10.83473285,0.0,226.6582947,220.1781792,11.78250012,401.1292099,-6.480115500000011
2019-12-06 21:00:00,5.816510463,10.13584994,0.0,226.6582947,216.3201478,11.75500002,318.1983673,-10.338146899999998
2019-12-06 21:10:00,5.459089589,9.58308287,0.0,226.6582947,210.1075813,11.78500013,259.8095695,-16.550713400000006
2019-12-06 21:20:00,5.463080573,9.798893228,0.0,226.6582947,212.4632335,11.77250009,281.26772,-14.195061199999998
2019-12-06 21:30:00,5.68406713,10.2180465,0.0,226.6582947,212.2569036,11.63999996,325.6299133,-14.401391100000012
2019-12-06 21:40:00,5.577555561,9.43772614,0.0,226.6582947,210.671821,11.49749999,249.8201736,-15.986473700000005
2019-12-06 21:50:00,5.697859025,9.7009487,0.0,226.6582947,209.5909812,11.49749999,274.0105648,-17.06731350000001
2019-12-06 22:00:00,5.285567451,9.676478013,0.0,226.6582947,210.8864246,11.46999989,269.8303085,-15.771870100000001
2019-12-06 22:10:00,5.446801305,9.709141731,0.0,226.6582947,211.13785,11.40749965,279.1890282,-15.520444700000013
2019-12-06 22:20:00,5.429872298,9.481723845,0.0,226.6582947,210.8132555,11.34499998,250.7933838,-15.845039200000002
2019-12-06 22:30:00,5.383744407,9.521822155,0.0,226.6582947,212.8957426,11.28500028,255.5284378,-13.762552099999994
2019-12-06 22:40:00,5.853709769,10.44334021,0.0,226.6582947,212.0468434,11.14000049,350.0625572,-14.611451299999999
2019-12-06 22:50:00,5.490887141,9.800357714,0.0,226.6582947,209.3045094,11.10000038,282.4212105,-17.3537853
2019-12-06 23:00:00,5.292324138,9.505037561,0.0,226.6582947,206.6900239,11.10000038,253.4060654,-19.9682708
2019-12-06 23:10:00,4.932954097,9.18426995,0.0,226.6582947,205.001384,11.10000038,222.3837578,-21.656910699999997
2019-12-06 23:20:00,5.412683439,9.734525174,0.0,213.7465587,200.4263299,11.06750026,273.1740005,-13.320228799999995
2019-12-06 23:30:00,5.849811649,10.47704861,0.0,202.5118713,198.817794,10.93999991,359.4730652,-3.6940773000000036
2019-12-06 23:40:00,5.936897102,10.68980742,0.0,202.5118713,191.6412624,10.76578953,380.2348006,-10.870608900000008
2019-12-06 23:50:00,6.031130242,11.19673218,0.0,199.9556142,189.6371087,10.78750014,448.1303421,-10.318505500000015
2019-12-07 00:00:00,3.700311261,8.180250943,0.593496313,281.640596,294.705326,17.58499975,82.43893824,13.064729999999997
2019-12-07 00:10:00,3.024432093,8.148266494,0.692498127,317.7566833,315.2532336,17.4249999,59.2857879,-2.503449700000033
2019-12-07 00:20:00,3.604027599,8.411908552,0.493996199,317.7566833,312.4532997,17.39499989,105.3168713,-5.303383600000018
2019-12-07 00:30:00,4.99070195,8.766435698,0.025789208,317.7566833,301.7696265,17.16500092,179.9635597,-15.987056800000005
2019-12-07 00:40:00,5.370156693,9.623719642,0.0,317.7566833,303.5109083,17.12500057,257.9405365,-14.245775000000037
2019-12-07 00:50:00,3.474999624,8.519228205,0.517991771,317.7566833,316.6994557,17.3,101.5379043,-1.057227600000033
2019-12-07 01:00:00,2.509349626,5.058149071,20.90477024,336.4698073,343.9445973,17.225,-3.400991492,7.4747899999999845
2019-12-07 01:10:00,3.234015715,7.413454944,5.656871381,347.866483,331.3870679,16.81249914,20.96663125,-16.47941510000004
2019-12-07 01:20:00,4.306042767,8.811219111,0.520993552,307.4167018,318.5228644,16.4124999,142.0027196,11.106162600000005
2019-12-07 01:30:00,5.018952332,9.584094568,0.025789208,308.9785617,308.942947,15.79473696,272.0886411,-0.035614699999996446
2019-12-07 01:40:00,5.4343169,10.55056736,0.136110581,301.2932129,315.6332249,15.16111125,389.1238925,14.340012000000002
2019-12-07 01:50:00,3.609497712,8.540053987,0.533072516,315.8233366,332.8440987,15.10000038,114.4548215,17.020762100000013
2019-12-07 02:00:00,3.676590418,8.155006688,0.415783565,335.3177185,340.5401031,15.06052655,85.64231606,5.222384599999998
2019-12-07 02:10:00,2.474530971,5.978448269,13.93976508,317.8039754,319.6307172,14.99499998,13.8131256,1.8267417999999793
2019-12-07 02:20:00,1.459367654,0.536488913,44.99000168,318.854248,328.6734845,15.19411799,-1.850303573,9.819236499999988
2019-12-07 02:30:00,2.848022664,1.925289958,37.05437124,311.937765,295.3178001,15.04000006,-3.391993076,-16.619964900000014
2019-12-07 02:40:00,2.928748417,7.850158475,4.008020234,313.9229369,305.6964911,15.46250019,-6.50404458,-8.226445800000022
2019-12-07 02:50:00,2.154300046,0.975690186,44.99000168,314.4639893,319.1218658,15.63000021,-2.270042545,4.657876500000043
2019-12-07 03:00:00,2.250262493,0.996100721,44.99000168,322.7571945,330.4845319,15.97000008,-1.519941542,7.7273373999999535
2019-12-07 03:10:00,2.844285667,3.00178465,30.6230637,316.1373165,302.193908,16.21500034,9.294176465,-13.943408499999975
2019-12-07 03:20:00,3.927590573,8.147607565,0.466999952,297.5493473,285.8525433,15.9025001,84.2492054,-11.696804000000043
2019-12-07 03:30:00,3.99177953,8.141331241,0.073499468,269.4638367,278.5174029,15.47999997,113.3966621,9.053566199999977
2019-12-07 03:40:00,4.712672865,8.513663292,0.0,296.8093612,293.1158837,16.11250062,161.8938602,-3.6934775000000286
2019-12-07 03:50:00,5.249611783,9.024455354,0.0,298.0005188,288.8558141,15.87500005,204.4441597,-9.144704700000034
2019-12-07 04:00:00,5.460927296,9.816957727,0.0,298.0005188,286.4683154,15.88500004,281.2213081,-11.532203400000014
2019-12-07 04:10:00,6.118132639,10.65279981,0.0,298.0005188,287.4766701,15.52250004,367.6600983,-10.52384870000003
2019-12-07 04:20:00,5.694072342,9.89967826,0.0,298.0005188,288.1127791,15.48499994,287.7650551,-9.887739699999997
2019-12-07 04:30:00,5.001375461,9.197419792,0.0,298.0005188,280.1803592,15.59000034,220.5355675,-17.82015960000001
2019-12-07 04:40:00,4.963266706,9.438430667,0.0,298.0005188,282.239587,15.60000038,244.5963558,-15.760931800000037
2019-12-07 04:50:00,4.608277404,9.149272442,0.073997886,298.0005188,287.2190744,15.64749994,211.7435143,-10.781444399999998
2019-12-07 05:00:00,4.209592044,8.400612563,0.197497447,298.0005188,283.0075013,15.64250011,130.5338114,-14.993017500000008
2019-12-07 05:10:00,4.635100305,8.736333624,0.073499468,298.0005188,286.0841182,15.60250034,171.0417957,-11.916400600000031
2019-12-07 05:20:00,5.125521457,9.374613985,0.0,298.0005188,292.6568755,15.71499996,239.4008385,-5.3436432999999965
2019-12-07 05:30:00,4.679316032,9.186418623,0.011499974,298.0005188,283.7073709,15.81000013,219.680378,-14.293147900000008
2019-12-07 05:40:00,4.215012276,8.398172155,0.196994457,298.0005188,282.6429182,16.15000019,130.7280281,-15.357600600000012
2019-12-07 05:50:00,5.471842039,9.789415956,0.0,298.0005188,284.5749337,16.41750002,279.9104004,-13.425585100000035
2019-12-07 06:00:00,5.243578994,9.496534422,0.0,298.0005188,282.6460425,16.31499987,249.5795616,-15.354476299999988
2019-12-07 06:10:00,5.00425272,9.449001923,0.024499745,298.0005188,283.5204944,16.69499998,242.7183046,-14.48002439999999
2019-12-07 06:20:00,6.099648488,3.688367799,56.01243384,293.4962936,282.7602835,16.56000013,101.8734099,-10.736010099999987
2019-12-07 06:30:00,5.268991065,10.16784717,0.0,287.0248718,286.6160903,17.08250036,318.1924858,-0.4087815000000319
2019-12-07 06:40:00,5.877145391,11.02275097,0.0,287.0248718,295.1344854,17.05263178,422.69,8.109613599999989
2019-12-07 06:50:00,5.695817137,10.76333834,0.0,287.0248718,292.6577234,16.89000006,384.3048256,5.632851599999981
2019-12-07 07:00:00,5.06285454,9.329561993,0.024499745,291.6266906,309.2492481,16.90999994,230.2464157,17.62255749999997
2019-12-07 07:10:00,5.914928961,11.06004529,0.0,300.1956482,298.5853288,16.63249989,438.8692215,-1.6103193999999803
2019-12-07 07:20:00,5.065805924,10.23161298,0.0,300.1956482,299.7678729,16.93249998,325.1257217,-0.4277753000000075
2019-12-07 07:30:00,5.205915678,9.58238849,0.0,300.1956482,293.5443271,17.7250001,263.6786877,-6.651321100000018
2019-12-07 07:40:00,6.51150918,11.64831465,0.024499745,300.1956482,302.7552149,17.33999968,536.1553425,2.559566700000005
2019-12-07 07:50:00,6.968573666,12.5209735,0.0,300.1956482,304.031616,16.85499926,649.4597061,3.8359677999999917
2019-12-07 08:00:00,5.502897227,11.27987722,0.0,300.1956482,306.4753339,17.06999998,465.3869274,6.279685700000016
2019-12-07 08:10:00,5.921258712,11.14390638,0.0,300.1956482,305.9614411,17.95500002,454.6309021,5.765792900000008
2019-12-07 08:20:00,7.293491578,13.19091082,0.0,300.1956482,299.8591027,17.86749973,771.6789291,-0.3365454999999997
2019-12-07 08:30:00,6.09801085,11.16414718,0.0,300.1956482,303.3615061,18.13500032,455.8366821,3.165857899999992
2019-12-07 08:40:00,6.51809876,12.10818654,0.0,298.2770709,298.7376568,18.29999981,580.7806229,0.4605859000000123
2019-12-07 08:50:00,6.046741271,11.8033665,0.0,292.5126953,300.5287005,18.4500001,541.9180496,8.016005199999995
2019-12-07 09:00:00,7.26093303,12.91726935,0.0,300.1956482,309.7793175,18.59000006,846.4216415,9.583669299999997
2019-12-07 09:10:00,8.096783876,13.74063702,0.097996213,307.8786011,296.3256517,18.2375001,980.675766,-11.552949400000045
2019-12-07 09:20:00,8.100997376,13.87806845,0.069497501,305.6899267,297.9507769,18.20750008,990.523172,-7.739149800000007
2019-12-07 09:30:00,8.055389428,14.46091725,0.055499376,296.9029541,301.5411854,18.44499979,1094.030807,4.6382313000000295
2019-12-07 09:40:00,7.709310198,13.66835873,0.0,296.9029541,298.4580288,18.26999979,847.7207901,1.5550747000000342
2019-12-07 09:50:00,6.816082668,12.93511502,0.0,296.9029541,298.5321315,18.23750019,708.1404114,1.6291774000000032
2019-12-07 10:00:00,8.447986317,14.12376621,0.720124187,296.9029541,294.8056177,18.12750044,1193.747693,-2.0973363999999606
2019-12-07 10:10:00,8.631161046,14.77713548,0.40455018,296.9029541,298.1453792,17.32750015,1240.903513,1.2424250999999913
2019-12-07 10:20:00,7.496193993,13.8344053,0.008999988,299.6325338,305.3734538,17.14000025,911.3446609,5.740920000000017
2019-12-07 10:30:00,7.573154151,13.82243313,0.0,295.8053894,296.867146,17.62249985,884.4583176,1.061756599999967
2019-12-07 10:40:00,8.256043911,14.35306594,0.558734937,297.3290362,300.6488392,17.83055464,1142.287123,3.319802999999979
2019-12-07 10:50:00,8.009391451,14.43314642,0.219943797,301.2932129,302.8408037,18.12500057,1084.370135,1.5475907999999663
2019-12-07 11:00:00,8.356118478,14.17813365,0.051497627,301.2932129,296.8384792,18.77631609,1090.944867,-4.45473370000002
2019-12-07 11:10:00,8.450622201,14.73778725,0.09368075,293.6672188,299.2933186,19.16749992,1259.771022,5.62609980000002
2019-12-07 11:20:00,6.770901537,12.95080899,0.25989519,302.528128,305.4427528,19.77999983,770.1754364,2.914624800000013
2019-12-07 11:30:00,7.739120483,13.18298428,0.357197343,299.5995311,294.0324129,19.88947397,909.7920934,-5.567118199999982
2019-12-07 11:40:00,7.836853027,13.87035325,0.032999377,299.3962974,293.5458469,19.43000002,958.965712,-5.850450499999965
2019-12-07 11:50:00,7.282725263,13.16343659,0.0,294.8554223,306.2872151,19.20750008,850.6072021,11.43179280000004
2019-12-07 12:00:00,8.226647043,14.36152858,0.644702653,299.9795546,303.6068278,19.69750032,1207.895407,3.6272732000000474
2019-12-07 12:10:00,8.649386406,14.74486833,0.225782783,298.0005188,301.8581342,19.79210542,1369.699129,3.857615399999986
2019-12-07 12:20:00,8.904957914,14.89561267,0.234457686,300.7894439,299.1722953,20.24749966,1309.791214,-1.6171486000000073
2019-12-07 12:30:00,7.440153813,13.59225914,0.086496669,301.6660756,305.456489,19.93999977,912.5915421,3.790413399999977
2019-12-07 12:40:00,6.083569324,11.58321641,0.049497895,303.0879555,314.4854029,20.39749985,541.8364264,11.397447399999976
2019-12-07 12:50:00,9.087185955,14.93940488,0.044498469,297.0269459,297.4852503,20.13500004,1428.515799,0.45830440000003136
2019-12-07 13:00:00,7.235242438,13.54120629,0.0,299.8622589,304.3158906,20.03499975,838.5824692,4.453631700000017
2019-12-07 13:10:00,7.059938204,13.13809946,0.247982967,306.7810364,308.6237255,20.01749992,924.741684,1.8426890999999728
2019-12-07 13:20:00,8.415706086,14.29794408,0.524805904,305.6593766,297.4823479,20.30249977,1207.910358,-8.177028699999994
2019-12-07 13:30:00,8.5140131,14.7872335,0.055997872,309.5812652,303.7650864,20.25749969,1176.373709,-5.816178800000046
2019-12-07 13:40:00,8.23420198,14.71226205,0.0,297.2167035,297.1735499,19.8375,1154.65249,-0.04315359999998236
2019-12-07 13:50:00,8.150540757,14.1228607,0.024499745,307.3931634,303.5676065,19.93249998,1057.504556,-3.825556899999981
2019-12-07 14:00:00,8.222043586,13.73086609,0.055497032,308.1798879,306.3647789,20.74750004,987.8352386,-1.8151090000000067
2019-12-07 14:10:00,8.951735425,14.91228345,0.251489757,300.4698315,299.7055004,20.58500023,1384.560632,-0.7643310999999926
2019-12-07 14:20:00,8.184287333,14.01679038,0.612307691,303.855919,301.2847772,20.61499987,1172.545067,-2.571141799999964
2019-12-07 14:30:00,7.750778639,13.34139942,0.046499629,302.4450226,301.4926439,20.98000031,950.6810059,-0.952378699999997
2019-12-07 14:40:00,7.420997453,12.74042952,0.024499745,313.0290176,305.366939,20.7750001,757.1246658,-7.6620785999999725
2019-12-07 14:50:00,7.594166875,13.62039958,0.016499923,305.0391279,304.3505404,20.61999969,943.3678986,-0.6885874999999828
2019-12-07 15:00:00,7.443420914,13.76903652,0.0,299.0980835,304.7493488,21.06500015,982.497802,5.651265300000034
2019-12-07 15:10:00,7.79883709,13.52865189,0.786788616,303.6004044,301.1044407,21.2625001,1015.902328,-2.4959637000000043
2019-12-07 15:20:00,6.532596076,12.19442488,0.0,305.781987,311.5640935,21.61250019,614.7256424,5.782106499999998
2019-12-07 15:30:00,6.040689814,11.59357519,0.0,301.2932129,311.3301168,21.36500034,503.9944778,10.03690389999997
2019-12-07 15:40:00,5.751634562,11.15262777,0.0,301.2932129,303.5217117,21.2300004,438.4963173,2.228498800000011
2019-12-07 15:50:00,6.618930268,11.8894701,0.025499747,301.2932129,303.6790609,21.67749987,590.005418,2.38584800000001
2019-12-07 16:00:00,6.069140346,10.93503036,0.104206864,301.2932129,311.8131121,21.69999966,447.044447,10.519899199999998
2019-12-07 16:10:00,8.232865405,14.53559513,0.016499923,301.2932129,298.6100621,21.39749994,1102.25043,-2.6831508000000213
2019-12-07 16:20:00,7.59615314,13.67946401,0.037499197,301.2932129,304.1295685,21.32500038,947.2802841,2.8363555999999903
2019-12-07 16:30:00,6.679332709,12.5516586,0.011499974,311.6714858,305.4269658,21.36999979,673.216391,-6.244520000000023
2019-12-07 16:40:00,7.548956951,13.92586698,0.0,299.1844792,293.5664399,21.36388916,914.57498,-5.618039300000021
2019-12-07 16:50:00,7.613267803,13.56242864,0.043998521,296.9029541,291.9670455,21.3750001,879.9606308,-4.935908600000005
2019-12-07 17:00:00,7.370692849,13.35890101,0.0,296.9029541,293.875169,21.05750008,891.844548,-3.02778509999996
2019-12-07 17:10:00,8.280626726,14.58366528,0.023499842,296.9029541,300.1712776,20.9499999,1145.857205,3.268323500000008
2019-12-07 17:20:00,9.251000094,14.91237639,0.317961237,296.9029541,293.3049168,20.5750001,1305.233807,-3.5980372999999872
2019-12-07 17:30:00,6.914259744,13.02367969,0.0,296.9029541,303.2734406,20.51500006,717.3908417,6.370486500000027
2019-12-07 17:40:00,8.241237187,13.63125873,0.275912192,296.9029541,298.9536305,20.51999998,1088.121938,2.050676399999986
2019-12-07 17:50:00,7.668806767,13.62217538,0.050999489,296.9029541,294.5461895,20.21749973,858.2687302,-2.3567645999999627
2019-12-07 18:00:00,8.209569454,14.29974912,0.122996822,296.9029541,292.2774719,20.00999985,1104.269336,-4.625482199999965
2019-12-07 18:10:00,7.792303228,14.35629232,0.111997557,296.9029541,295.419049,20.01749983,1023.646512,-1.4839051000000154
2019-12-07 18:20:00,9.270731997,14.97025806,0.77636232,296.9029541,296.2123319,19.90500011,1487.090314,-0.6906222000000071
2019-12-07 18:30:00,9.33250792,15.07822502,0.376465171,296.9029541,300.3424203,19.6175004,1560.857162,3.4394662000000267
2019-12-07 18:40:00,8.555333233,14.76336537,0.0,296.9029541,301.4673646,19.43499975,1136.654807,4.564410500000008
2019-12-07 18:50:00,7.806183535,14.24466175,0.0,296.9029541,293.9344805,19.29999946,948.6095689,-2.9684735999999816
2019-12-07 19:00:00,8.206840944,14.57645604,0.017499907,296.9029541,294.9883087,19.1550005,1036.192612,-1.9146453999999835
2019-12-07 19:10:00,7.906814981,14.25232664,0.0,296.9029541,298.0242918,19.0,969.6124054,1.1213377000000264
2019-12-07 19:20:00,7.460776806,13.88728085,0.0,296.9029541,298.7191046,18.9249999,876.9920563,1.816150499999992
2019-12-07 19:30:00,8.477500582,14.70141269,0.0,296.9029541,300.4237955,18.71000061,1112.250998,3.520841399999995
2019-12-07 19:40:00,6.197283113,12.12281053,0.0,297.9949621,308.5680346,18.61250057,596.1453049,10.573072499999967
2019-12-07 19:50:00,5.302347851,11.00374375,0.0,310.0737305,315.6630162,18.59750032,416.8487221,5.589285700000005
2019-12-07 20:00:00,5.930799901,11.6169603,0.0,310.0737305,312.8695482,18.48249979,502.2492821,2.7958176999999864
2019-12-07 20:10:00,6.058667208,11.61686446,0.0,310.0737305,306.5212492,18.21052662,487.1420144,-3.552481300000011
2019-12-07 20:20:00,7.68287505,13.41121728,0.036665987,310.0737305,306.4292245,17.91944408,838.8369242,-3.6445060000000353
2019-12-07 20:30:00,7.784061348,13.47256527,0.032940741,300.9646286,302.5961624,17.67647036,882.0063782,1.6315337999999997
2019-12-07 20:40:00,5.308370854,10.45697935,0.0,299.0980835,312.693422,17.50263154,349.052316,13.595338500000025
2019-12-07 20:50:00,4.329153132,8.917038247,0.049497895,299.0980835,313.1990457,17.47250013,191.6009487,14.100962200000026
2019-12-07 21:00:00,5.438972762,10.31120953,0.0,299.0980835,304.6228266,17.34736824,341.837261,5.524743100000023
2019-12-07 21:10:00,5.006665921,9.551516622,0.0,299.0980835,312.842842,17.20500069,259.1490379,13.744758500000046
2019-12-07 21:20:00,4.595320868,9.255860925,0.0,299.0980835,306.6591802,17.13500061,224.0723473,7.561096700000007
2019-12-07 21:30:00,4.321041298,8.830245629,0.20199748,299.0980835,310.7451423,17.05000019,166.4731659,11.647058800000025
2019-12-07 21:40:00,3.299435598,8.228095829,1.225000791,302.1701576,331.983232,17.09500036,28.92240649,29.813074400000005
2019-12-07 21:50:00,4.032060313,8.882221252,0.496494389,306.7810364,311.9219712,16.90999975,147.9627542,5.140934799999968
2019-12-07 22:00:00,5.73654331,10.35316765,0.0,306.7810364,306.7800626,16.69250069,339.5530769,-0.000973799999997027
2019-12-07 22:10:00,4.964918697,9.980523348,0.0,306.7810364,309.9032251,16.53500013,296.0850372,3.122188699999981
2019-12-07 22:20:00,5.708977997,10.80603562,0.0,306.7810364,306.1037928,16.43999996,388.3319107,-0.6772435999999971
2019-12-07 22:30:00,5.021441567,10.10574339,0.0,306.7810364,314.3950404,16.34499979,314.2966316,7.614004000000023
2019-12-07 22:40:00,6.74104422,11.99025567,0.0,306.7810364,301.3838975,16.18947461,551.7472855,-5.397138900000016
2019-12-07 22:50:00,7.095763779,12.36819993,0.0,306.7810364,300.5541085,16.05,616.7717712,-6.226927900000021
2019-12-07 23:00:00,7.702145004,13.20405981,0.0,306.7810364,299.4127626,15.96500001,745.4824249,-7.368273799999997
2019-12-07 23:10:00,6.774242687,11.97533713,0.0,306.7810364,302.189575,15.90999994,560.5298676,-4.591461400000014
2019-12-07 23:20:00,5.052626491,9.808935687,0.0,306.7810364,309.7645949,15.95999994,279.637748,2.983558500000015
2019-12-07 23:30:00,6.150152934,10.53811924,0.0,306.7810364,304.4591609,15.7750001,360.2231865,-2.321875500000033
2019-12-07 23:40:00,5.914706206,11.24356578,0.0,306.7810364,299.8155251,15.70749984,443.666774,-6.965511300000003
2019-12-07 23:50:00,6.293789601,12.09694196,0.0,306.7810364,305.3837215,15.66749988,564.8498444,-1.3973149000000262
2019-12-08 00:00:00,5.965196133,10.98023365,0.0,287.0248718,283.9074539,13.69500031,411.1788681,-3.117417900000021
2019-12-08 00:10:00,6.32399075,11.42221941,0.0,287.0248718,286.0406409,13.75500026,468.5406433,-0.9842309
2019-12-08 00:20:00,6.001912808,11.3138207,0.0,287.0248718,288.0976251,13.80000019,454.4969574,1.072753299999988
2019-12-08 00:30:00,6.180391335,11.43688609,0.0,287.0248718,289.8835172,13.78500028,470.9858337,2.8586453999999435
2019-12-08 00:40:00,6.077698607,10.8585915,0.0,287.0248718,290.6497786,13.69473723,396.3604495,3.6249067999999625
2019-12-08 00:50:00,5.737248755,10.13148433,0.0,287.0248718,285.978295,13.60000038,311.1722542,-1.0465768000000253
2019-12-08 01:00:00,5.679203725,10.18037067,0.0,287.0248718,285.612039,13.60000038,320.7769478,-1.4128328000000465
2019-12-08 01:10:00,5.749667072,10.55301163,0.0,287.0248718,290.2847496,13.67000036,359.8305664,3.2598777999999697
2019-12-08 01:20:00,5.174118161,9.662080854,0.0,287.0248718,286.5639946,13.65000052,263.6264877,-0.4608772000000272
2019-12-08 01:30:00,5.14105835,9.346246988,0.0,287.0248718,284.952587,13.66500049,233.8750092,-2.072284800000034
2019-12-08 01:40:00,4.852944926,8.977866722,0.0,287.0248718,291.7192061,13.61578987,201.8493195,4.69433429999998
2019-12-08 01:50:00,4.882983911,8.795474142,0.0,287.0248718,288.6414466,13.60000038,187.0334389,1.6165747999999667
2019-12-08 02:00:00,4.412443054,8.176101342,0.0,287.0248718,288.3863849,13.5275001,133.8257072,1.3615130999999678
2019-12-08 02:10:00,4.159361982,8.162291631,0.0,287.0248718,282.9639601,13.54500017,114.9007229,-4.06091170000002
2019-12-08 02:20:00,4.254847419,8.272688717,0.0,287.0248718,285.9264526,13.56000023,129.4698559,-1.0984192000000235
2019-12-08 02:30:00,4.894492579,9.026976541,0.0,287.0248718,294.3402162,13.8599998,205.3597458,7.315344399999958
2019-12-08 02:40:00,4.67259649,9.222651467,0.0,287.0248718,291.6998297,13.91999969,222.6302948,4.674957899999981
2019-12-08 02:50:00,4.809198046,8.781673819,0.0,287.0248718,289.9058175,13.88249984,185.0774811,2.880945699999984
2019-12-08 03:00:00,4.373573136,8.393782318,0.0,287.0248718,287.5617182,13.8624999,149.9891205,0.5368463999999449
2019-12-08 03:10:00,4.062001634,8.140759796,0.0,287.0248718,284.4539228,13.8025002,108.7218788,-2.5709490000000415
2019-12-08 03:20:00,4.517673826,8.255440995,0.0,287.0248718,282.6760595,13.70500035,138.1168583,-4.34881230000002
2019-12-08 03:30:00,4.666749251,8.603917256,0.0,287.0248718,283.5912258,13.69500046,171.4743965,-3.43364600000001
2019-12-08 03:40:00,4.623294377,8.241302401,0.0,287.0248718,276.8356359,13.58500032,139.218565,-10.189235900000028
2019-12-08 03:50:00,4.139165878,8.156488985,0.0,278.1499558,267.6070644,13.29249997,131.3559265,-10.542891399999974
2019-12-08 04:00:00,4.031720387,8.141664863,0.0,266.1711426,265.5153814,13.30526332,118.0604453,-0.6557611999999722
2019-12-08 04:10:00,4.165153468,8.149278268,0.0,266.1711426,263.0813699,13.29750004,104.2519352,-3.089772699999969
2019-12-08 04:20:00,3.167790258,8.136521727,0.991505562,266.1711426,254.4087294,13.2249999,43.90880375,-11.762413199999997
2019-12-08 04:30:00,3.162704122,8.140100151,1.092501753,266.1711426,252.6133424,13.1974998,42.9308383,-13.557800200000003
2019-12-08 04:40:00,4.152271032,8.142598137,0.048999571,266.1711426,256.0180296,13.13000016,104.8185978,-10.153113000000019
2019-12-08 04:50:00,4.402252209,8.15212056,0.0,266.1711426,263.0352808,13.10000038,128.902253,-3.1358617999999865
2019-12-08 05:00:00,4.204376054,8.150034696,0.0,266.1711426,258.9917953,13.0375001,108.5511555,-7.179347300000018
2019-12-08 05:10:00,4.640242147,8.359322056,0.0,266.1711426,262.3346416,12.89249969,152.2181953,-3.8365009999999984
2019-12-08 05:20:00,4.607200837,8.940187722,0.0,266.1711426,270.2049404,13.01000004,200.5820343,4.033797800000002
2019-12-08 05:30:00,4.496976662,9.045507476,0.0,266.1711426,272.8977472,13.16749997,207.6293831,6.72660460000003
2019-12-08 05:40:00,4.76245755,9.234295249,0.0,266.1711426,277.2306446,13.30749993,225.9936676,11.059502000000009
2019-12-08 05:50:00,4.394177592,8.702841058,0.024499745,272.7769952,283.6110627,13.1150002,177.1923618,10.834067500000003
2019-12-08 06:00:00,4.982033408,9.676846147,0.0,287.0248718,286.6756541,13.09000034,271.9495682,-0.3492177000000538
2019-12-08 06:10:00,5.372477031,10.30648287,0.0,287.0248718,293.4636374,13.18250008,333.3918106,6.438765599999954
2019-12-08 06:20:00,4.546519983,8.779394031,0.097999428,287.0248718,286.3048434,13.2875,172.7298756,-0.7200284000000465
2019-12-08 06:30:00,3.448564655,8.148278955,0.806314462,287.0248718,279.4646119,13.48947364,52.78558987,-7.5602599000000055
2019-12-08 06:40:00,3.057071811,8.137830104,1.253157988,287.0248718,280.0211604,13.58157926,28.70370953,-7.003711400000043
2019-12-08 06:50:00,3.379402733,8.141398653,1.0650003,287.0248718,281.7825486,13.56500025,39.95665098,-5.242323200000044
2019-12-08 07:00:00,2.936612946,8.141876534,1.340000543,287.0248718,279.5382874,13.65250044,16.31671714,-7.486584400000027
2019-12-08 07:10:00,2.77563886,8.144327626,1.280510441,287.0248718,289.5866721,13.86499991,14.8956655,2.561800299999959
2019-12-08 07:20:00,3.4107548,8.143988281,0.767498471,287.0248718,288.5486466,14.01499987,55.35523877,1.5237747999999556
2019-12-08 07:30:00,3.339233541,8.141563207,0.916000997,287.0248718,286.0695872,14.14499993,46.28675132,-0.9552846000000272
2019-12-08 07:40:00,2.776418483,8.144971848,1.290002599,287.0248718,285.5874609,14.20749989,22.2666775,-1.4374109000000317
2019-12-08 07:50:00,2.898671156,8.139930502,1.157502135,287.0248718,290.5481408,14.32000003,25.36869861,3.5232689999999707
2019-12-08 08:00:00,2.936000341,8.148891851,1.315002918,287.0248718,286.2073275,14.66999984,18.83925289,-0.8175443000000087
2019-12-08 08:10:00,2.810053718,8.144928038,1.386502107,287.0248718,286.6580063,14.82999973,9.458898294,-0.36686550000001716
2019-12-08 08:20:00,2.743100723,7.401066534,5.915381312,287.0248718,285.2419425,14.92499977,6.202439573,-1.7829293000000348
2019-12-08 08:30:00,2.976154315,2.745955818,32.94721755,277.5285846,275.1609389,14.98421047,-4.00911212,-2.3676456999999687
2019-12-08 08:40:00,3.850630355,8.371957362,0.499993208,279.5159579,278.4658982,14.9724999,111.1430809,-1.050059699999963
2019-12-08 08:50:00,3.35510453,8.150658444,0.674498556,281.5370483,296.206649,15.27000012,59.78197925,14.669600700000046
2019-12-08 09:00:00,3.555598044,8.140267879,0.541498557,285.1354186,300.9828935,15.38499975,71.71816607,15.847474900000009
2019-12-08 09:10:00,3.591238034,8.144056946,0.591998198,305.6834717,306.7348587,15.675,71.54850459,1.0513870000000338
2019-12-08 09:20:00,3.112306958,8.14347446,0.991003703,305.6834717,298.8223919,15.87750006,40.75419613,-6.86107979999997
2019-12-08 09:30:00,3.652939773,8.172546789,0.654000237,305.6834717,303.5368435,16.05250034,73.20414319,-2.146628200000009
2019-12-08 09:40:00,3.720985234,8.51614913,0.319994728,305.6834717,307.575267,16.38750041,129.7935796,1.8917953000000125
2019-12-08 09:50:00,4.394400227,8.83529757,0.172992867,305.6834717,301.5873674,15.54999995,173.2191224,-4.096104299999979
2019-12-08 10:00:00,3.278571308,8.164132968,0.942005438,305.6834717,293.9693016,16.15250039,40.64376805,-11.71417009999999
2019-12-08 10:10:00,2.243676735,2.734350025,34.49919821,305.6834717,280.6520976,16.62499981,-3.802303046,-25.031374099999994
2019-12-08 10:20:00,5.875352097,9.573238347,3.741014121,299.0980835,293.3646157,15.69250026,283.1037223,-5.733467799999971
2019-12-08 10:30:00,3.622070348,8.245137066,0.568494954,299.0980835,296.131228,15.97999997,78.32826211,-2.9668554999999515
2019-12-08 10:40:00,3.567384325,8.216066927,0.549497437,299.0980835,291.7185836,16.14473724,76.84661164,-7.379499899999985
2019-12-08 10:50:00,2.83527918,3.066183287,32.01227267,299.0980835,288.9173644,16.74250002,0.16799725,-10.180719099999976
2019-12-08 11:00:00,3.611675406,8.743129224,0.976274247,300.2328407,301.0120566,16.7249999,111.9132661,0.779215899999997
2019-12-08 11:10:00,4.363252437,8.439112455,0.097999428,303.4883423,292.8030289,16.47999992,138.1687134,-10.685313399999984
2019-12-08 11:20:00,5.091366482,9.368096441,0.024499745,303.4883423,296.5841126,16.53500013,233.3072647,-6.9042296999999735
2019-12-08 11:30:00,3.726929885,8.697267205,0.59549303,303.4883423,293.5153788,16.98500013,123.6333619,-9.972963499999992
2019-12-08 11:40:00,4.145458579,8.649867699,0.221996795,303.4883423,281.3823347,17.39499998,146.6939916,-22.106007599999998
2019-12-08 11:50:00,6.18729645,11.02280621,0.0,303.4883423,292.838989,16.61750021,451.4531418,-10.649353299999973
2019-12-08 12:00:00,4.41142211,8.981093198,0.421491568,279.6134806,284.6038059,16.72250004,174.1427782,4.990325299999995
2019-12-08 12:10:00,4.999667835,9.614235789,0.0,284.8297424,287.2228303,17.40750027,288.9357079,2.393087900000012
2019-12-08 12:20:00,6.514776123,12.10680114,0.0,297.5087053,296.2598223,17.06749964,595.2697983,-1.248882999999978
2019-12-08 12:30:00,5.637902224,10.64517282,0.048999571,298.0005188,293.4278752,17.98500004,417.957921,-4.572643599999992
2019-12-08 12:40:00,6.462912607,12.48604059,0.0,288.1537551,286.9610238,17.75249996,647.4200302,-1.1927312999999913
2019-12-08 12:50:00,6.089435029,11.38173915,0.0,293.020963,292.2391567,17.91999989,491.3806782,-0.7818062999999711
2019-12-08 13:00:00,6.015184975,11.12238711,0.0,296.9029541,276.9247077,18.23250017,433.4704231,-19.97824639999999
2019-12-08 13:10:00,6.926102591,12.20137994,0.0,291.2578129,293.2098604,18.25499992,713.1609711,1.9520475000000488
2019-12-08 13:20:00,6.724532366,12.15494308,0.0,299.0980835,304.6842088,17.63500013,605.3002357,5.586125300000049
2019-12-08 13:30:00,6.138885474,12.17823578,0.0,299.0980835,307.348855,17.35500011,625.5835983,8.250771500000042
2019-12-08 13:40:00,4.657208169,9.614017367,0.049499557,307.5116118,325.6986021,17.81750002,271.1796507,18.18699029999999
2019-12-08 13:50:00,6.586316097,12.1216937,0.0,306.2048871,300.9816872,18.07749987,584.057058,-5.223199899999997
2019-12-08 14:00:00,5.787608719,11.00031379,0.0,290.3175659,289.5715884,18.35500021,421.3779045,-0.7459774999999809
2019-12-08 14:10:00,5.164706945,10.45164911,0.172492906,302.0646587,313.5717035,18.17999992,362.7467942,11.507044800000017
2019-12-08 14:20:00,4.757037306,9.268612191,0.024499745,303.4883423,312.7972942,18.275,225.7893314,9.308951900000011
2019-12-08 14:30:00,6.68202424,12.3773101,0.0,304.38831,299.0791437,18.2124999,645.8642418,-5.309166300000015
2019-12-08 14:40:00,5.862823035,11.4536143,0.0,305.6866126,298.3585531,18.13947366,483.9009231,-7.328059499999995
2019-12-08 14:50:00,5.117335391,9.823580995,0.123496655,300.4543931,306.8039008,18.23500004,296.5961093,6.349507700000004
2019-12-08 15:00:00,5.7432073,10.93131101,0.024499745,297.9879478,306.9015015,17.79249954,412.03946,8.913553700000023
2019-12-08 15:10:00,5.148000574,9.88036935,0.074492821,306.7810364,300.4405476,18.07999983,293.094028,-6.340488800000003
2019-12-08 15:20:00,5.035771823,9.891809285,0.223491823,306.7810364,291.9572446,18.51749992,267.1973464,-14.82379179999998
2019-12-08 15:30:00,5.402344096,10.04377949,0.0,310.261184,298.6494775,18.62750025,311.9634834,-11.611706500000025
2019-12-08 15:40:00,4.287461746,8.675991073,0.246993472,326.5372009,313.5275546,18.75500031,148.0411285,-13.009646300000043
2019-12-08 15:50:00,5.085835783,9.844199294,0.182619821,313.4132006,303.6406366,18.75263174,282.0893722,-9.772563999999988
2019-12-08 16:00:00,5.810050821,10.64707267,0.0,306.3491501,295.9641372,18.57000055,381.1632904,-10.385012899999992
2019-12-08 16:10:00,5.648668492,10.07503304,0.073997886,298.0005188,304.089693,18.4624999,309.0589249,6.089174200000002
2019-12-08 16:20:00,4.561202967,8.59083961,0.123496655,328.3142935,317.8746555,18.30500011,152.8461805,-10.439638000000002
2019-12-08 16:30:00,5.755625594,10.73943597,0.073997886,314.0983829,303.4379763,17.74749994,411.6974257,-10.660406599999988
2019-12-08 16:40:00,6.675174713,11.87820219,0.0,295.8053894,298.2337985,17.55250015,533.1841003,2.4284090999999535
2019-12-08 16:50:00,6.095152211,10.76210918,0.0,295.8053894,299.3154451,17.74999952,396.6790497,3.5100556999999526
2019-12-08 17:00:00,6.408468676,11.9248749,0.0,295.8053894,293.1928466,17.52750006,563.4253357,-2.6125428000000284
2019-12-08 17:10:00,6.845131046,12.45269466,0.0,295.8053894,288.4830634,17.11052674,643.7700565,-7.322326000000032
2019-12-08 17:20:00,6.183008516,11.41105883,0.0,295.8053894,287.3378209,16.92499971,467.5215897,-8.467568500000027
2019-12-08 17:30:00,5.651508427,10.37797835,0.0,295.8053894,286.4265812,16.95999985,342.5077606,-9.378808200000037
2019-12-08 17:40:00,5.008503532,9.54035975,0.0,295.8053894,289.3893517,17.10000038,252.3933884,-6.416037700000004
2019-12-08 17:50:00,3.874564309,8.22136995,0.397364261,295.8053894,287.3202797,17.35000018,92.20418827,-8.48510970000001
2019-12-08 18:00:00,3.849776459,8.218028605,0.525331548,295.8053894,283.2838584,17.32333323,85.39615787,-12.521531000000039
2019-12-08 18:10:00,3.793105292,8.269109443,0.543495726,295.8053894,287.9743989,17.01750002,88.43693795,-7.830990500000041
2019-12-08 18:20:00,5.664929152,10.01170702,0.0,295.8053894,286.3198286,16.75749989,303.3490616,-9.48556080000003
2019-12-08 18:30:00,4.226669574,8.659386858,0.344998276,295.8053894,293.3692803,16.70500069,134.6890539,-2.43610910000001
2019-12-08 18:40:00,4.509914744,8.483270332,0.024499745,295.8053894,277.8837456,16.51500015,156.7665604,-17.921643800000027
2019-12-08 18:50:00,4.984743524,8.741175815,0.0,295.8053894,282.7871331,16.37499962,180.5024178,-13.018256300000019
2019-12-08 19:00:00,4.824289298,9.106240064,0.0,295.8053894,280.8346917,16.21250067,211.1374321,-14.970697700000017
2019-12-08 19:10:00,5.237731862,9.197169274,0.0,295.8053894,286.4525787,16.12750072,218.5914047,-9.35281070000002
2019-12-08 19:20:00,5.045906854,9.113018006,0.0,295.8053894,283.5941175,16.06250019,214.9467979,-12.211271900000042
2019-12-08 19:30:00,5.607366812,10.5500093,0.0,295.8053894,288.8586591,15.69250002,361.9411942,-6.946730300000013
2019-12-08 19:40:00,5.144845092,9.199177623,0.0,295.8053894,287.1902981,15.3849999,220.2923302,-8.615091300000017
2019-12-08 19:50:00,5.228636193,9.579315573,0.0,295.8053894,288.1413502,15.49750009,256.9386093,-7.6640392000000475
2019-12-08 20:00:00,5.621808481,9.873887077,0.0,295.8053894,288.5119237,15.63750014,284.2928848,-7.293465700000013
2019-12-08 20:10:00,5.380403137,9.668286636,0.0,295.8053894,288.6386616,15.50249987,262.5540337,-7.1667278000000465
2019-12-08 20:20:00,5.289094186,9.618153065,0.0,295.8053894,284.2754695,15.44999981,258.6256729,-11.529919900000039
2019-12-08 20:30:00,5.406947487,9.808073561,0.0,295.8053894,281.6470599,15.60000038,275.8251303,-14.158329500000036
2019-12-08 20:40:00,5.214679141,9.426291648,0.0,295.8053894,283.281659,15.44736822,238.7007631,-12.523730400000034
2019-12-08 20:50:00,4.720673347,8.531732619,0.0,295.8053894,283.988451,15.38249984,164.0887718,-11.816938400000026
2019-12-08 21:00:00,4.288649738,8.14251776,0.024499745,295.8053894,280.9243276,15.26500025,113.2452488,-14.881061799999998
2019-12-08 21:10:00,4.019716251,8.141141832,0.146999501,295.8053894,277.5333389,15.01750007,112.0190456,-18.272050500000034
2019-12-08 21:20:00,4.685386002,8.493079439,0.0,273.3143885,270.0455521,15.07500029,159.3526165,-3.268836399999998
2019-12-08 21:30:00,5.084498382,9.100579396,0.0,268.366272,265.9229529,15.10000038,212.0754105,-2.4433190999999965
2019-12-08 21:40:00,5.042398596,9.128175259,0.0,268.366272,268.7119098,15.19500041,212.5037666,0.34563780000002
2019-12-08 21:50:00,4.828205895,9.064922154,0.0,268.366272,267.1854654,15.10000038,208.4355759,-1.1808065999999826
2019-12-08 22:00:00,5.459460855,9.857504725,0.0,268.366272,267.3911613,15.03500009,281.247451,-0.9751106999999593
2019-12-08 22:10:00,5.257148218,9.610192224,0.0,268.366272,273.1956478,15.04750018,257.209539,4.829375800000037
2019-12-08 22:20:00,5.225758982,9.467408806,0.0,268.366272,275.4835061,15.01500006,244.7217903,7.117234100000019
2019-12-08 22:30:00,5.305837607,9.547924519,0.0,268.366272,263.9004712,14.99749999,251.4042084,-4.465800799999954
2019-12-08 22:40:00,5.253732634,8.981525123,0.0,268.366272,257.490607,14.91499968,201.4340286,-10.87566499999997
2019-12-08 22:50:00,5.336253794,9.221444052,0.0,263.2433747,250.1879288,14.39473674,222.5223228,-13.055445899999995
2019-12-08 23:00:00,5.097844791,9.427921861,0.0,242.0247192,244.4322628,13.8849998,242.1149055,2.407543599999997
2019-12-08 23:10:00,5.582882953,10.05845654,0.0,242.0247192,243.7224441,13.98500004,308.6075287,1.6977248999999972
2019-12-08 23:20:00,6.33611207,11.00723653,0.0,242.0247192,242.1861611,13.99499984,414.3021683,0.1614418999999998
2019-12-08 23:30:00,6.228727937,11.0330071,0.0,242.0247192,242.2542279,13.66750011,418.7566772,0.22950869999999668
2019-12-08 23:40:00,6.109185553,11.00669481,0.0,242.0247192,249.8158632,13.88999987,417.0114304,7.791144000000003
2019-12-08 23:50:00,6.156408489,11.60034712,0.0,242.0247192,253.9180215,13.64375019,491.8293648,11.893302300000016
2019-12-09 00:00:00,4.862732124,9.008110866,0.0,231.0490723,232.4207366,15.08750033,203.2469887,1.371664299999992
2019-12-09 00:10:00,4.977095699,9.287475631,0.0,231.0490723,236.7451697,15.03250012,227.7356682,5.696097399999985
2019-12-09 00:20:00,4.81458106,9.148860767,0.0,231.0490723,238.5833978,14.97749991,215.1388802,7.534325499999994
2019-12-09 00:30:00,4.92645231,9.291226331,0.0,231.0490723,242.9617421,14.85263122,228.3470634,11.912669800000003
2019-12-09 00:40:00,4.781279969,9.218488142,0.0,231.0490723,242.1631799,14.71999969,221.3249142,11.114107599999983
2019-12-09 00:50:00,4.917899919,9.25308077,0.0,231.0490723,242.130332,14.8449996,224.3680481,11.081259700000004
2019-12-09 01:00:00,5.722083116,10.0915132,0.0,231.0490723,235.2085274,14.74249969,308.7217087,4.159455100000002
2019-12-09 01:10:00,5.483369422,10.59434751,0.0,231.0490723,239.1555442,14.72999973,362.2938568,8.106471900000003
2019-12-09 01:20:00,5.355009747,9.906019673,0.0,231.0490723,241.1472463,14.87999973,284.9016037,10.098174
2019-12-09 01:30:00,5.363696957,9.91390197,0.0,231.0490723,237.512053,14.6374999,290.9390953,6.462980700000003
2019-12-09 01:40:00,5.692791533,10.67912811,0.0,231.0490723,240.3046494,14.49499998,374.1297653,9.255577099999982
