Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-12-09 01:50:00,5.853895473,11.31865843,0.0,231.0490723,247.0134519,14.59500027,452.9561111,15.964379600000001
2019-12-09 02:00:00,6.078557372,11.34692663,0.0,250.3627903,248.7224022,14.3849999,458.623349,-1.6403880999999956
2019-12-09 02:10:00,5.528160596,9.927953392,0.0,250.8052368,239.6948539,14.27250009,293.2759155,-11.11038289999999
2019-12-09 02:20:00,5.658135271,10.1663176,0.0,250.8052368,234.8748984,14.21749988,316.5774597,-15.930338399999982
2019-12-09 02:30:00,5.940081072,10.39075913,0.0,250.8052368,237.3243637,14.19999981,339.9211472,-13.480873099999997
2019-12-09 02:40:00,5.916146253,10.42008642,0.0,250.8052368,237.4164961,13.97894729,345.2855626,-13.3887407
2019-12-09 02:50:00,6.307674384,11.15795825,0.0,250.8052368,241.8551681,13.95249982,438.8244461,-8.950068700000003
2019-12-09 03:00:00,6.704020786,12.41200112,0.0,240.5350235,243.1582365,14.17499986,617.7550339,2.6232129999999927
2019-12-09 03:10:00,7.295032287,12.68372476,0.0,241.4699668,246.4999285,14.25,660.7663635,5.029961700000001
2019-12-09 03:20:00,6.535807419,11.43750912,0.0,250.8052368,242.0699178,14.11499991,473.0612625,-8.735318999999976
2019-12-09 03:30:00,5.982737684,10.49516067,0.0,250.8052368,236.9791095,14.05499997,356.2968735,-13.826127299999996
2019-12-09 03:40:00,7.251744533,12.75065844,0.0,230.7779445,233.8520676,14.25250001,676.7990479,3.0741231000000084
2019-12-09 03:50:00,7.011508703,12.61550765,0.0,227.7563782,232.3432515,14.1124999,647.0300262,4.586873300000008
2019-12-09 04:00:00,6.885320807,12.49080791,0.0,227.7563782,230.9318905,13.95499983,629.8475189,3.1755123000000083
2019-12-09 04:10:00,7.650485587,13.86904237,0.0,227.7563782,227.1644306,13.88749976,882.7211273,-0.5919475999999975
2019-12-09 04:20:00,8.291708636,14.59847398,0.0,227.7563782,231.1033544,13.90249963,1032.601929,3.3469762000000003
2019-12-09 04:30:00,7.919994688,14.28795035,0.0,227.7563782,233.5558223,13.92999978,966.1247009,5.799444099999988
2019-12-09 04:40:00,7.832899308,13.96676271,0.0,232.6683072,233.6289803,13.90749965,901.8867004,0.9606731000000082
2019-12-09 04:50:00,8.11120677,13.96625219,0.0,239.8295898,236.1085909,13.82894747,901.8296051,-3.720998900000012
2019-12-09 05:00:00,7.795335594,13.85939924,0.0,239.8295898,234.9333543,13.80500021,881.0148682,-4.896235500000017
2019-12-09 05:10:00,8.199100304,14.31908521,0.0,232.3728516,229.9541858,13.80000019,968.8339722,-2.418665799999985
2019-12-09 05:20:00,7.860965705,13.83269271,0.0,227.7563782,223.5227489,13.68500037,875.7694831,-4.23362929999999
2019-12-09 05:30:00,8.345651269,14.41263337,0.0,227.7563782,222.1678741,13.6050004,990.306012,-5.588504099999994
2019-12-09 05:40:00,7.75551219,14.07292937,0.0,227.7563782,230.5830518,13.66000028,925.7980804,2.8266735999999923
2019-12-09 05:50:00,8.582750034,15.12119789,0.0,227.7563782,235.6922227,14.2474999,1166.061603,7.935844500000002
2019-12-09 06:00:00,7.484128475,14.28245553,0.0,227.7563782,233.9048843,14.82749987,975.6829529,6.148506099999992
2019-12-09 06:10:00,7.212258138,12.90869095,0.0,227.7563782,234.1223875,14.5605265,693.235313,6.366009300000002
2019-12-09 06:20:00,6.609120565,12.1275734,0.0,227.7563782,225.2361936,14.43235291,572.6234813,-2.5201845999999932
2019-12-09 06:30:00,6.823930665,12.4506287,0.0,227.7563782,230.4013668,15.70263165,617.6291311,2.644988600000005
2019-12-09 06:40:00,6.749480414,12.60569309,0.0,227.7563782,235.4525268,16.04250002,640.8570435,7.696148599999987
2019-12-09 06:50:00,7.118038893,12.94515274,0.0,227.7563782,231.9637652,16.18000069,701.8970245,4.207387000000011
2019-12-09 07:00:00,7.195704293,13.15004043,0.0,227.7563782,224.1393537,16.21000061,735.3319702,-3.6170245000000136
2019-12-09 07:10:00,6.679481196,12.30659871,0.0,227.7563782,225.0825396,16.02000008,599.9531738,-2.6738386000000105
2019-12-09 07:20:00,6.550508976,11.76497117,0.0,227.7563782,227.9420477,15.76749997,521.659285,0.18566949999998883
2019-12-09 07:30:00,6.396755683,12.27628899,0.0,227.7563782,224.0401286,16.08750029,595.6374008,-3.7162495999999976
2019-12-09 07:40:00,6.327452183,11.36451127,0.0,227.7563782,219.35193,16.40789474,463.3767515,-8.40444819999999
2019-12-09 07:50:00,5.830626382,10.81356396,0.0,227.7563782,221.7475099,16.73888885,400.9748459,-6.008868299999989
2019-12-09 08:00:00,6.505300447,12.21403246,0.0,227.7563782,232.227262,17.13421029,614.6711586,4.470883799999996
2019-12-09 08:10:00,7.275839655,14.08387502,0.0,227.7563782,237.9362489,17.57105275,951.7886383,10.17987070000001
2019-12-09 08:20:00,8.02553295,14.42803127,0.01849989,230.3156544,236.0547755,17.88809467,1032.267905,5.7391211000000055
2019-12-09 08:30:00,8.530570769,14.47310704,0.293981229,235.4393311,237.3885638,18.18750019,1265.035242,1.9492326999999818
2019-12-09 08:40:00,7.791709208,14.33985481,0.0,235.4393311,230.1488736,18.4875001,1026.121066,-5.290457500000002
2019-12-09 08:50:00,8.977685761,14.59557907,0.158449566,235.4393311,234.5977117,18.37999945,1247.187991,-0.8416194000000132
2019-12-09 09:00:00,7.92199924,14.4456815,0.018999881,235.4393311,243.0193405,18.19250021,1104.239978,7.5800093999999945
2019-12-09 09:10:00,7.467811942,13.08653913,0.0,245.8026051,238.9732708,18.25526348,813.0288544,-6.829334299999999
2019-12-09 09:20:00,8.42075511,14.76227215,0.0,246.414978,241.0571425,18.48249989,1182.402652,-5.357835499999993
2019-12-09 09:30:00,8.048020005,13.883517,0.0005,238.2651424,239.8378564,18.59750013,955.7432007,1.5727139999999906
2019-12-09 09:40:00,7.862599254,14.36406054,0.186454884,231.9183805,238.6561288,19.0125,1101.37171,6.737748299999993
2019-12-09 09:50:00,8.856045699,14.92551264,0.22699249,240.9271545,234.768598,19.34749956,1418.301804,-6.158556500000003
2019-12-09 10:00:00,8.368705821,14.70938985,0.003499999,240.9271545,238.2400836,19.34999933,1199.347656,-2.687070900000009
2019-12-09 10:10:00,7.101821147,12.79000973,0.0,240.0044488,235.1850335,19.79473686,700.1111128,-4.819415300000003
2019-12-09 10:20:00,9.362282276,14.4814766,1.382801523,222.9485047,228.276152,19.9875,1460.186848,5.327647299999995
2019-12-09 10:30:00,10.13251472,15.14791368,1.416926134,236.9616113,234.4247738,19.88499985,1776.330011,-2.53683749999999
2019-12-09 10:40:00,10.57996354,15.09369537,3.211437961,233.2442017,235.6027588,19.90749969,1865.909241,2.358557100000013
2019-12-09 10:50:00,10.10158944,15.04369511,1.707380107,230.2826818,230.7609713,20.06750002,1769.451715,0.47828949999998827
2019-12-09 11:00:00,10.19542294,15.1235092,1.706107377,231.0490723,233.5375346,20.06749992,1799.981555,2.4884622999999806
2019-12-09 11:10:00,9.984225574,15.15253793,0.708866535,222.9729095,219.3721186,20.41578915,1784.753958,-3.6007908999999927
2019-12-09 11:20:00,10.45572484,15.15630122,1.809682035,227.9160594,230.9067771,20.7125001,1825.29718,2.9907177000000047
2019-12-09 11:30:00,10.74691482,15.1341159,2.895861865,229.6918561,225.5532383,20.76499996,1875.788129,-4.138617799999992
2019-12-09 11:40:00,10.10816059,14.87276662,1.653913746,224.4636841,224.0649904,20.73000005,1652.134056,-0.3986936999999955
2019-12-09 11:50:00,9.996731944,15.06140066,1.684960547,228.9731456,226.199585,20.78333346,1787.797521,-2.773560599999996
2019-12-09 12:00:00,9.517193066,14.66231972,1.05388564,227.6863769,224.5840693,20.79210532,1519.336749,-3.102307599999989
2019-12-09 12:10:00,10.31028771,15.18744752,2.354768501,220.0734253,221.5936355,20.75999985,1890.913312,1.5202102000000082
2019-12-09 12:20:00,8.657241416,14.69877152,1.329836452,225.8164266,233.2064525,21.34500017,1451.213901,7.390025900000012
2019-12-09 12:30:00,10.36547396,15.03844929,2.214964349,236.6263727,243.7829966,21.38750038,1785.348373,7.1566239
2019-12-09 12:40:00,8.877281165,14.86150718,0.139988267,249.7076721,242.4870792,21.29499998,1350.845575,-7.2205928999999855
2019-12-09 12:50:00,9.258684897,14.73837925,0.678167611,236.0742284,234.7144476,21.34749985,1418.075601,-1.35978080000001
2019-12-09 13:00:00,8.695053053,14.66674849,0.145993692,236.0910057,238.1019491,21.59749985,1358.694373,2.010943400000002
2019-12-09 13:10:00,8.096226859,13.94607715,0.0,237.6344604,241.2114185,21.78499975,955.8072403,3.576958100000013
2019-12-09 13:20:00,9.159152746,15.00610028,0.073993262,238.1803754,243.5724308,21.72000017,1411.943707,5.392055400000004
2019-12-09 13:30:00,9.833810706,15.03106596,0.780294522,238.2009353,239.4054036,21.69210504,1644.01734,1.204468300000002
2019-12-09 13:40:00,9.896065354,15.13908117,2.363264224,235.4393311,237.6489611,21.4,1800.293188,2.209630000000004
2019-12-09 13:50:00,9.175914741,14.51817901,0.438441539,235.4393311,237.9026222,21.45999985,1366.218814,2.463291099999992
2019-12-09 14:00:00,9.606880379,15.11461857,0.438984249,235.4393311,236.6632777,21.21000071,1659.922058,1.223946600000005
2019-12-09 14:10:00,9.842605472,15.13885792,0.924225804,235.4393311,238.0594113,21.19000082,1724.630072,2.6200801999999896
2019-12-09 14:20:00,8.464395547,14.63322937,0.6727374,235.4393311,236.7612776,21.1675005,1338.755164,1.3219464999999957
2019-12-09 14:30:00,7.920644212,14.54855418,0.0,235.4393311,237.7328888,21.53500023,1094.617697,2.293557700000008
2019-12-09 14:40:00,10.00112727,15.03959279,1.133933615,235.4393311,241.6477482,21.30789526,1656.800842,6.208417099999991
2019-12-09 14:50:00,10.04879775,15.17249362,2.067060635,235.4393311,236.2504821,21.12500067,1666.05827,0.8111509999999953
2019-12-09 15:00:00,9.40358386,15.04938202,0.987692946,240.2694683,240.4236868,21.19750032,1644.062817,0.15421850000001314
2019-12-09 15:10:00,8.93863039,14.78869168,0.872741303,242.3484471,237.6539402,21.42750006,1455.96662,-4.694506899999993
2019-12-09 15:20:00,9.303531981,15.00407106,0.61586188,236.5368958,240.8202506,21.50500002,1556.309351,4.283354800000012
2019-12-09 15:30:00,10.1239573,15.067588,1.40403288,232.6557413,234.8723257,21.67499981,1770.503845,2.2165844000000163
2019-12-09 15:40:00,8.639699864,14.40531515,0.527311066,239.2868044,231.3271565,21.87499962,1265.780052,-7.959647899999993
2019-12-09 15:50:00,8.463745761,14.53690548,0.10649806,235.2212109,232.488045,21.92499962,1196.857661,-2.733165899999989
2019-12-09 16:00:00,10.7272572,15.16739389,2.985719296,229.8446347,224.6239557,21.77249985,1951.101227,-5.22067899999999
2019-12-09 16:10:00,10.58904076,15.19701008,3.306723129,227.5396629,230.4285915,21.58500032,1977.8867,2.888928600000014
2019-12-09 16:20:00,10.75214944,15.18696781,3.474640859,229.9515076,230.4486597,21.22750063,1976.576898,0.4971520999999939
2019-12-09 16:30:00,9.726831055,15.13261575,0.439475765,229.9515076,228.0415683,21.16500044,1691.342926,-1.909939300000019
2019-12-09 16:40:00,9.999384427,15.08871004,0.378355234,233.6294713,232.4460282,21.00499992,1567.166751,-1.1834431000000052
2019-12-09 16:50:00,10.86088853,15.13677178,2.858943441,234.68032,230.5569781,20.74750032,1914.915338,-4.123341899999986
2019-12-09 17:00:00,8.757868624,14.76278467,0.341268136,230.5017925,239.2281913,20.65500059,1323.141315,8.726398799999998
2019-12-09 17:10:00,10.49967691,15.11725159,1.786039109,242.7865046,239.3060864,20.42368407,1774.383214,-3.4804182000000026
2019-12-09 17:20:00,8.742726502,14.52411043,1.017650253,231.0490723,242.4251225,20.25526258,1413.064658,11.37605019999998
2019-12-09 17:30:00,8.886154079,14.92735245,0.669377999,233.6825307,243.1770306,20.00999994,1415.782486,9.494499899999994
2019-12-09 17:40:00,9.533595538,14.92463095,0.566868177,237.6344604,239.0763027,19.86749964,1532.76611,1.441842300000019
2019-12-09 17:50:00,8.665714544,14.75291859,0.091764156,237.6344604,240.3977976,19.72941208,1352.581028,2.763337199999995
2019-12-09 18:00:00,8.114603829,14.28942829,0.0,236.6479467,235.4687508,19.65500078,1060.414474,-1.1791958999999963
2019-12-09 18:10:00,7.67506237,14.08137743,0.0,231.0490723,235.3231372,19.57500029,942.9784195,4.274064899999985
2019-12-09 18:20:00,7.661938739,13.62180832,0.0,231.0490723,235.7607172,19.43999977,840.111554,4.711644899999982
2019-12-09 18:30:00,7.007164979,13.09111185,0.0,231.0490723,231.8703757,19.37749949,725.4140945,0.821303400000005
2019-12-09 18:40:00,7.634317636,13.94868314,0.0,231.0490723,238.0134959,19.25,965.7704254,6.9644236000000035
2019-12-09 18:50:00,7.579354215,14.33902462,0.0,231.0490723,230.4263462,19.18000069,994.9931244,-0.6227260999999942
2019-12-09 19:00:00,8.00803647,14.34464796,0.0,231.0490723,234.3928766,18.975,1020.352502,3.343804299999988
2019-12-09 19:10:00,7.581637311,13.64075388,0.0,231.0490723,239.8833736,18.84499989,871.5846802,8.834301299999993
2019-12-09 19:20:00,7.641464162,14.11122698,0.01049998,231.0490723,240.8111305,18.6600009,1031.560983,9.762058199999984
2019-12-09 19:30:00,8.106027889,14.19014449,0.067994541,234.8905487,243.3691728,18.54749994,1015.382635,8.47862409999999
2019-12-09 19:40:00,7.226369536,13.44022304,0.0,238.7320251,239.5215617,18.5,799.1329727,0.7895366000000195
2019-12-09 19:50:00,7.40074563,13.44993751,0.0,238.7320251,237.8619775,18.37999954,829.329361,-0.8700475999999924
2019-12-09 20:00:00,7.328481865,13.56049593,0.0,238.7320251,235.0610415,18.29999924,815.3966736,-3.6709835999999996
2019-12-09 20:10:00,7.171674603,13.54573497,0.003499999,238.7320251,239.7802523,18.31052559,862.3220078,1.0482272000000137
2019-12-09 20:20:00,7.337447596,13.3450905,0.0,238.7320251,242.7252848,18.29999924,780.1939858,3.99325970000001
2019-12-09 20:30:00,7.776933289,14.20028825,0.026499749,238.7320251,241.7244908,18.24000015,1046.649847,2.992465700000025
2019-12-09 20:40:00,8.441656542,14.67586765,0.220456667,238.7320251,246.631092,18.1975008,1184.486093,7.899066900000008
2019-12-09 20:50:00,8.320220613,14.53253795,0.033499348,247.8502134,246.9979675,18.12250071,1108.366867,-0.852245900000014
2019-12-09 21:00:00,7.883240771,14.10780372,0.0,254.0979309,249.7390487,18.08500032,952.0287262,-4.358882199999982
2019-12-09 21:10:00,7.356947899,13.50069386,0.0,254.0979309,250.946031,17.92631551,804.4697876,-3.1518998999999894
2019-12-09 21:20:00,7.378350454,13.19137699,0.0,254.0979309,248.8829894,17.8529405,762.353004,-5.214941499999981
2019-12-09 21:30:00,7.300570064,13.23291595,0.0,254.0979309,250.9485501,17.60000038,757.1813982,-3.1493807999999888
2019-12-09 21:40:00,7.088134718,12.78458051,0.0,254.0979309,254.6337794,17.59500027,673.7051102,0.5358485000000144
2019-12-09 21:50:00,6.136695123,11.25642286,0.0,254.0979309,251.9554952,17.54750013,443.0975296,-2.142435699999993
2019-12-09 22:00:00,5.630050182,10.76819269,0.0,254.0979309,257.7184565,17.67500019,382.5643845,3.6205256000000077
2019-12-09 22:10:00,5.353079224,10.293846,0.0,254.0979309,265.9109019,17.58000011,329.3235977,11.812971000000005
2019-12-09 22:20:00,6.010878539,11.3175635,0.0,277.8401906,291.0377097,17.35499992,484.3647278,13.197519099999965
2019-12-09 22:30:00,6.848659825,13.00726332,0.0,300.9308839,300.3533378,16.8,711.7508362,-0.5775461000000064
2019-12-09 22:40:00,7.040150595,12.9751018,0.0,298.0005188,298.3398659,16.4249999,717.3486649,0.3393470999999977
2019-12-09 22:50:00,6.614735198,12.27058688,0.0,298.0005188,306.8608496,16.20500069,588.6897385,8.860330799999986
2019-12-09 23:00:00,5.618968415,10.11351067,0.0,298.0005188,300.657236,16.14500055,308.7179901,2.6567172000000028
2019-12-09 23:10:00,5.532875586,10.35293882,0.0,298.0005188,301.6845378,15.90249996,336.9841019,3.684018999999978
2019-12-09 23:20:00,5.679333758,10.80253561,0.0,298.0005188,303.6433535,15.63750014,396.0483871,5.64283469999998
2019-12-09 23:30:00,5.535752785,10.54279621,0.0,298.0005188,308.1616094,15.58500032,365.7671623,10.161090599999966
2019-12-09 23:40:00,6.731920195,11.28721641,0.0,298.0005188,302.0795637,15.40499988,462.5138733,4.079044899999985
2019-12-09 23:50:00,5.729600906,10.52086508,0.0,298.0005188,307.8340418,15.22000031,355.68871,9.833523000000014
2019-12-10 00:00:00,8.272496486,14.58769941,0.0,231.0490723,238.383822,11.85999999,1079.811649,7.334749700000003
2019-12-10 00:10:00,8.213504696,14.75841773,0.0,231.0490723,235.5911546,11.82500014,1146.227481,4.542082300000004
2019-12-10 00:20:00,8.110695923,14.68292341,0.0,231.0490723,236.7245188,11.80000019,1125.553694,5.6754464999999925
2019-12-10 00:30:00,8.18866818,14.86500116,0.0,231.0490723,233.8206303,11.79500017,1171.355832,2.771557999999999
2019-12-10 00:40:00,8.015554237,14.88444677,0.0,231.0490723,235.0370135,11.78750014,1162.771277,3.9879411999999945
2019-12-10 00:50:00,8.110946894,14.93526288,0.0,231.0490723,230.9694673,11.75250001,1204.567767,-0.07960500000001502
2019-12-10 01:00:00,8.290719911,14.45074171,0.0,231.0490723,236.8212977,11.7263157,1097.535495,5.772225399999996
2019-12-10 01:10:00,7.939069075,14.52715095,0.0,231.0490723,235.7911672,11.7735295,1079.296397,4.742094899999984
2019-12-10 01:20:00,7.7384161,14.63452971,0.0,231.0490723,236.4075343,11.73499994,1096.446124,5.358462000000003
2019-12-10 01:30:00,7.972377872,14.17556906,0.0,231.0490723,235.0851243,11.71249986,965.8584625,4.036051999999984
2019-12-10 01:40:00,7.591586757,13.91497421,0.0,231.0490723,238.9792283,11.69499984,926.4596527,7.930155999999982
2019-12-10 01:50:00,7.294167669,13.39282205,0.0,231.0490723,240.6678027,11.62631577,805.3840814,9.618730400000004
2019-12-10 02:00:00,7.039148188,13.36392492,0.0,232.791141,237.1070901,11.51500001,799.5395157,4.315949099999983
2019-12-10 02:10:00,7.3930794,13.87036787,0.0,238.7320251,241.4615692,11.59499993,900.9530182,2.7295441000000267
2019-12-10 02:20:00,7.2710495,13.55368218,0.0,238.7320251,237.8689963,11.69999981,848.1758911,-0.863028799999995
2019-12-10 02:30:00,7.189727235,12.73534852,0.0,238.7320251,239.2479994,11.67999992,683.6384445,0.5159743000000105
2019-12-10 02:40:00,7.16570735,12.93068612,0.0,238.7320251,231.597778,11.69999981,721.3837845,-7.134247099999982
2019-12-10 02:50:00,6.460480762,12.4673059,0.0,238.7320251,237.7620081,11.6499999,639.6592453,-0.9700169999999844
2019-12-10 03:00:00,6.416896057,11.68513195,0.0,238.7320251,235.2595887,11.6849999,517.2181152,-3.4724363999999923
2019-12-10 03:10:00,6.477892327,11.91126215,0.0,238.7320251,236.1002495,11.73249993,547.0052734,-2.6317755999999974
2019-12-10 03:20:00,6.875928116,12.58410113,0.0,238.7320251,240.5819411,11.79250016,659.3786606,1.8499160000000074
2019-12-10 03:30:00,7.058564615,13.27358973,0.0,238.7320251,238.687539,11.74249997,777.6998398,-0.044486100000000306
2019-12-10 03:40:00,7.160398412,13.03475815,0.0,238.7320251,233.3245018,11.69999981,735.2391022,-5.40752329999998
2019-12-10 03:50:00,7.155739236,13.02580704,0.0,238.7320251,229.8560506,11.69999981,728.5064606,-8.875974499999984
2019-12-10 04:00:00,6.443700266,11.83706912,0.0,238.7320251,230.4064511,11.60999994,536.2930008,-8.325573999999989
2019-12-10 04:10:00,6.276563549,11.25821748,0.0,235.5491734,229.5527019,11.5,456.1840469,-5.996471500000013
2019-12-10 04:20:00,6.339954448,11.75002277,0.0,232.146637,227.5149677,11.49249997,519.7070557,-4.631669299999999
2019-12-10 04:30:00,5.941770291,10.76755567,0.0,232.146637,224.2369567,11.5,394.7662964,-7.909680299999991
2019-12-10 04:40:00,5.298022842,9.661625639,0.0,232.146637,218.0817642,11.49499998,267.9139206,-14.06487279999999
2019-12-10 04:50:00,5.181506085,9.141017586,0.0,232.146637,220.0272626,11.49499998,218.9280846,-12.119374399999998
2019-12-10 05:00:00,5.076750002,9.134587818,0.0,232.146637,213.5886184,11.42368392,215.5711999,-18.558018599999997
2019-12-10 05:10:00,3.88315177,8.238412688,0.389997659,225.9760046,207.9269949,11.37777763,99.01678975,-18.0490097
2019-12-10 05:20:00,3.897853398,8.166564032,0.146999501,206.9026489,208.037937,11.39249973,111.655254,1.1352880999999968
2019-12-10 05:30:00,4.659250033,8.383263901,0.0,206.9026489,204.4406861,11.23750029,153.8342579,-2.461962800000009
2019-12-10 05:40:00,4.630997908,8.842377752,0.0,206.9026489,206.0498228,11.06250024,192.5613388,-0.8528261000000157
2019-12-10 05:50:00,4.457995415,8.498913109,0.0,206.9026489,211.4741925,11.00750003,157.2504951,4.571543599999984
2019-12-10 06:00:00,3.987937248,8.154478446,0.097999428,206.9026489,210.6023274,11.05000019,116.0814808,3.6996785000000045
2019-12-10 06:10:00,4.757872581,8.806736201,0.0,206.9026489,210.1746795,11.09000034,191.5059975,3.2720305999999937
2019-12-10 06:20:00,5.41359303,9.882827863,0.0,206.9026489,211.8300356,11.10000038,289.7860825,4.9273867
2019-12-10 06:30:00,5.538240123,10.36012928,0.0,206.9026489,216.8248152,11.10000038,342.5968338,9.922166299999986
2019-12-10 06:40:00,5.646366715,10.55687651,0.0,206.9026489,216.0285485,11.09500036,367.3698944,9.125899599999997
2019-12-10 06:50:00,5.220755954,10.32809648,0.0,206.9026489,217.7070103,11.09736879,337.7857473,10.804361400000005
2019-12-10 07:00:00,5.538632112,10.71592175,0.0,206.9026489,215.1314106,11.1411769,385.6978347,8.228761700000007
2019-12-10 07:10:00,5.327035999,10.17123328,0.0,206.9026489,219.1042803,11.23000045,321.1696091,12.201631399999997
2019-12-10 07:20:00,5.35007205,10.39446826,0.0,206.9026489,223.4419948,11.19000044,346.5690201,16.5393459
2019-12-10 07:30:00,4.943943036,9.784888476,0.0,206.9026489,221.1698656,11.24500041,279.3085739,14.267216700000006
2019-12-10 07:40:00,5.066975379,9.529062107,0.0,206.9026489,220.9473093,11.17500043,253.5496071,14.044660399999998
2019-12-10 07:50:00,5.126004148,9.680341244,0.0,206.9026489,217.1399972,11.27000022,269.4349815,10.237348300000008
2019-12-10 08:00:00,4.760694098,9.219658658,0.0,206.9026489,209.7957978,11.35,225.186367,2.8931489
2019-12-10 08:10:00,5.341867459,9.830762476,0.0,206.9026489,207.3550241,11.30750022,286.5491829,0.45237520000000586
2019-12-10 08:20:00,4.631721842,9.212384909,0.0,206.9026489,207.788261,11.34250007,223.5943459,0.885612100000003
2019-12-10 08:30:00,4.561035752,8.966270551,0.0,206.9026489,209.6259905,11.39999962,204.9815231,2.7233415999999977
2019-12-10 08:40:00,4.745064533,9.329913184,0.0,206.9026489,212.3464726,11.44499979,235.8010792,5.443823699999996
2019-12-10 08:50:00,4.237138796,8.676534355,0.048999571,206.9026489,214.5250696,11.59749994,169.0741524,7.622420699999992
2019-12-10 09:00:00,4.460037386,8.478923634,0.024499745,206.9026489,216.7824208,11.7249999,158.1643978,9.879771900000009
2019-12-10 09:10:00,4.338527155,8.468771651,0.0,206.9026489,210.9644156,11.80500016,159.0597443,4.061766699999993
2019-12-10 09:20:00,4.065398538,8.424620166,0.159997938,206.9026489,199.7784603,12.01750007,136.6576799,-7.1241885999999965
2019-12-10 09:30:00,4.667380333,8.835762665,0.0,206.9026489,202.7413671,12.08750033,190.4693985,-4.161281800000012
2019-12-10 09:40:00,4.143491006,8.420416966,0.169999604,206.9026489,216.394009,12.15,133.8428196,9.491360100000009
2019-12-10 09:50:00,4.659171845,8.913683483,0.0,206.9026489,215.1684704,12.11052654,203.664753,8.265821499999987
2019-12-10 10:00:00,4.938912594,9.314841852,0.0,206.9026489,212.5270883,12.11250029,234.8918682,5.6244394
2019-12-10 10:10:00,4.578688788,8.887366354,0.0,206.9026489,213.5587326,12.32249961,194.807489,6.656083700000011
2019-12-10 10:20:00,4.099312258,8.502014458,0.073499468,206.9026489,217.7058807,12.48499994,150.8486275,10.803231799999992
2019-12-10 10:30:00,4.429056478,8.407808259,0.024499745,206.9026489,216.8860579,12.58000031,150.1700283,9.983408999999995
2019-12-10 10:40:00,4.428351164,8.708751932,0.048999571,206.9026489,213.3583841,12.73000035,168.7256817,6.455735199999992
2019-12-10 10:50:00,4.571616542,8.69488433,0.125999381,206.9026489,208.2055127,12.79000025,165.6318047,1.3028638000000115
2019-12-10 11:00:00,4.7492782,8.812637821,0.024499745,206.9026489,211.0458454,12.8275001,182.7459934,4.143196499999988
2019-12-10 11:10:00,4.673895848,8.891407549,0.073499468,206.9026489,208.922646,12.84999995,187.1230862,2.0199970999999834
2019-12-10 11:20:00,4.11347543,8.705886975,0.122998047,206.9026489,203.3677728,12.85749993,167.127788,-3.534876099999991
2019-12-10 11:30:00,3.389871979,8.147577256,0.640997912,206.9026489,213.0871423,13.01999993,68.02612877,6.184493400000008
2019-12-10 11:40:00,3.379963769,8.155544897,0.786668055,206.9026489,212.5776243,13.02222225,59.38123745,5.674975399999994
2019-12-10 11:50:00,3.496123743,8.169460371,0.718500856,206.9026489,210.2519866,13.0775002,64.04593904,3.3493377000000066
2019-12-10 12:00:00,3.683976364,8.204402894,0.370493537,206.9026489,210.2078706,13.28249998,91.14028678,3.305221700000004
2019-12-10 12:10:00,3.917585456,8.262298286,0.122499442,206.9026489,211.0843521,13.40499997,117.431859,4.181703199999987
2019-12-10 12:20:00,3.666397655,8.138586134,0.33749906,206.9026489,213.066351,13.53500013,85.18396788,6.163702099999995
2019-12-10 12:30:00,3.859503269,8.185016379,0.220499856,206.9026489,217.7116748,13.64750037,100.1848648,10.809025899999995
2019-12-10 12:40:00,4.121884239,8.353408054,0.24649439,206.9026489,204.9308048,13.72500029,119.1487558,-1.9718440999999984
2019-12-10 12:50:00,4.190157163,8.267457023,0.122998047,206.9026489,194.7457795,13.82750006,122.8280203,-12.156869400000005
2019-12-10 13:00:00,3.53202368,8.148121879,0.889498726,208.423703,212.6495194,13.9874999,45.93687292,4.225816400000014
2019-12-10 13:10:00,4.213285995,8.572839618,0.246990642,215.9038127,207.1120685,13.7750001,138.9743368,-8.79174420000001
2019-12-10 13:20:00,4.279906845,8.42076163,0.122998047,205.8050842,209.8230049,13.64000034,136.5243393,4.017920699999991
2019-12-10 13:30:00,4.029238796,8.327402785,0.147498199,205.8050842,204.8132302,13.82749991,125.0122337,-0.9918540000000178
2019-12-10 13:40:00,3.999780107,8.230418578,0.172499587,205.8050842,215.0314671,13.91499968,112.4705109,9.226382899999976
2019-12-10 13:50:00,3.648726034,8.149090245,0.505998373,205.8050842,204.2931254,14.02750001,78.57142756,-1.5119588000000022
2019-12-10 14:00:00,3.723370035,8.163686494,0.377776654,205.8050842,198.1542594,14.16111114,87.4237637,-7.650824800000009
2019-12-10 14:10:00,4.61552064,8.661746932,0.0,205.8050842,197.4205971,14.10526311,172.8245452,-8.384487100000001
2019-12-10 14:20:00,4.713211298,8.53295821,0.098996454,205.8050842,197.3623423,14.01500006,154.0316971,-8.442741900000016
2019-12-10 14:30:00,5.131257308,8.661833346,0.0,205.8050842,194.3763072,13.92249985,176.9598129,-11.428776999999997
2019-12-10 14:40:00,5.287349439,9.72280772,0.0,205.8050842,197.7156366,13.69500031,275.7461945,-8.0894476
2019-12-10 14:50:00,5.036959767,8.971283689,0.048999571,205.8050842,200.0571625,13.56750026,195.8746086,-5.747921700000006
2019-12-10 15:00:00,4.581139076,8.66287069,0.073499468,205.8050842,196.1371544,13.59750037,166.1493271,-9.667929800000024
2019-12-10 15:10:00,4.954616559,8.868158609,0.0,205.8050842,192.8242991,13.59500036,192.37621,-12.98078510000002
2019-12-10 15:20:00,4.578131986,8.465708658,0.1479969,205.8050842,192.6501759,13.5525002,143.826223,-13.154908300000017
2019-12-10 15:30:00,4.477281845,8.471173704,0.1479969,205.8050842,191.5933304,13.48499999,142.8664112,-14.211753799999997
2019-12-10 15:40:00,4.888738251,9.178364441,0.122998047,205.8050842,188.4746433,13.32750001,209.5346512,-17.330440900000013
2019-12-10 15:50:00,4.47549988,8.718967393,0.0,205.8050842,197.0584716,13.23749995,179.6658257,-8.74661260000002
2019-12-10 16:00:00,4.87227335,9.082523167,0.0,205.8050842,194.846583,13.18749986,211.7162758,-10.9585012
2019-12-10 16:10:00,4.662846535,8.762767073,0.0,205.8050842,194.4901776,13.0250001,180.6146064,-11.3149066
2019-12-10 16:20:00,4.840734152,8.85025084,0.0,205.8050842,191.9738706,12.84615392,193.6755095,-13.831213600000012
2019-12-10 16:30:00,4.582483821,8.995601441,0.0,205.8050842,195.4489765,12.85833332,204.1637445,-10.356107700000024
2019-12-10 16:40:00,5.236321151,9.288959071,0.0,205.8050842,192.873089,12.81250019,233.9544785,-12.931995200000017
2019-12-10 16:50:00,5.453186798,9.36301598,0.0,205.8050842,192.2888715,12.80000019,237.9948944,-13.516212700000011
2019-12-10 17:00:00,4.696950471,8.429798618,0.025789208,205.8050842,194.4127793,12.77500029,151.6376789,-11.3923049
2019-12-10 17:10:00,3.712544012,8.150948835,0.411499245,205.8050842,198.1355146,12.73500047,79.07618656,-7.669569600000017
2019-12-10 17:20:00,4.069964945,8.200462505,0.073499468,205.8050842,201.5368042,12.61000042,125.3430508,-4.268280000000004
2019-12-10 17:30:00,4.740442395,8.434144109,0.0,205.8050842,195.6566235,12.60000038,157.5142232,-10.148460700000015
2019-12-10 17:40:00,4.832772338,8.513894051,0.0,205.8050842,194.0560504,12.54750018,165.0635796,-11.749033800000007
2019-12-10 17:50:00,5.022017026,8.626623586,0.0,205.8050842,195.8006926,12.46249986,174.3401047,-10.00439160000002
2019-12-10 18:00:00,4.875688767,8.664694905,0.0,205.8050842,194.5365944,12.40999966,177.0131523,-11.268489799999998
2019-12-10 18:10:00,4.924563813,8.680384129,0.0,205.8050842,197.2265768,12.4749999,178.2220596,-8.578507400000007
2019-12-10 18:20:00,5.069945359,9.022923186,0.0,205.8050842,194.2603761,12.48999996,206.295575,-11.544708100000008
2019-12-10 18:30:00,5.053851676,8.647137836,0.0,205.8050842,192.1678832,12.4749999,175.9934776,-13.637201000000005
2019-12-10 18:40:00,4.294905257,8.232114002,0.073499468,202.8205413,187.3975679,12.43249974,124.220052,-15.42297339999999
2019-12-10 18:50:00,4.260768795,8.157764554,0.024499745,178.3659668,181.4070964,12.34999952,120.4083748,3.041129600000005
2019-12-10 19:00:00,4.757464266,8.575136349,0.0,178.3659668,180.7122788,12.20499978,170.1860001,2.3463120000000117
2019-12-10 19:10:00,4.293030453,8.455918193,0.0,178.3659668,179.6416047,12.19999981,156.3328316,1.2756378999999924
2019-12-10 19:20:00,4.367150521,8.360256627,0.0,178.3659668,188.4154095,12.19999981,150.5866467,10.049442700000014
2019-12-10 19:30:00,4.134989274,8.470335022,0.147993694,178.3659668,188.9296965,12.16749992,144.0449777,10.56372970000001
2019-12-10 19:40:00,4.24307878,8.630200893,0.073499468,178.3659668,189.1674967,12.14999995,160.8096811,10.801529899999991
2019-12-10 19:50:00,4.629784484,9.197660342,0.0,178.3659668,196.5954556,12.19473663,224.7660053,18.229488800000013
2019-12-10 20:00:00,4.643397629,9.24612321,0.0,178.3659668,195.5725528,12.23499961,229.9524452,17.206586000000016
2019-12-10 20:10:00,4.515335059,9.006184056,0.097999428,178.3659668,192.1077867,12.33499951,193.1850433,13.741819899999996
2019-12-10 20:20:00,4.022147965,8.423904151,0.024499745,178.3659668,195.0909924,12.37499952,147.4308304,16.72502560000001
2019-12-10 20:30:00,4.18579495,8.412584161,0.0,178.3659668,193.0149307,12.34999948,151.9973289,14.648963900000012
2019-12-10 20:40:00,4.250169706,8.351358303,0.048999571,178.3659668,189.9679924,12.35999951,140.9281107,11.602025600000019
2019-12-10 20:50:00,3.432064503,8.143423545,0.668497998,178.3659668,193.3181966,12.39999962,67.45742573,14.952229799999998
2019-12-10 21:00:00,3.705378902,8.156645,0.320497815,185.8038185,200.7669355,12.39999962,94.08056922,14.963116999999983
2019-12-10 21:10:00,3.931024551,8.205054089,0.39499646,204.7075195,197.6689851,12.3199996,93.62181072,-7.038534400000003
2019-12-10 21:20:00,3.47113868,8.144342378,0.765497755,204.7075195,195.7050935,12.1974998,55.65137174,-9.002425999999986
2019-12-10 21:30:00,3.49875958,8.133543625,0.9910037,204.7075195,197.1815413,12.19999981,45.2383314,-7.525978199999997
2019-12-10 21:40:00,4.078503716,8.159565747,0.370994984,204.7075195,197.9220765,12.31499949,88.72714596,-6.785442999999987
2019-12-10 21:50:00,4.28441745,8.172666147,0.227998802,204.7075195,194.262631,12.32499948,100.8351988,-10.44488849999999
2019-12-10 22:00:00,4.735820353,8.381179154,0.0,204.7075195,191.5848727,12.24999957,148.0556091,-13.122646799999984
2019-12-10 22:10:00,4.343427622,8.21504505,0.221494886,204.7075195,195.4787064,12.23999972,116.7936754,-9.228813099999996
2019-12-10 22:20:00,3.384600282,8.145892337,0.766499636,204.7075195,189.1129282,12.27999964,51.09977436,-15.59459129999999
2019-12-10 22:30:00,3.490406549,8.153138459,0.813999017,204.7075195,188.8460702,12.18999977,56.18059087,-15.861449299999975
2019-12-10 22:40:00,3.160123956,8.14208816,0.966504704,204.7075195,192.1645617,12.1624999,45.41072502,-12.542957799999982
2019-12-10 22:50:00,3.307294306,8.126542615,0.912107854,204.7075195,191.7367674,12.04210542,47.87268767,-12.970752099999999
2019-12-10 23:00:00,3.9140203,8.139206171,0.725882946,204.7075195,184.7998128,11.95882348,63.6023738,-19.907706699999977
2019-12-10 23:10:00,3.829564935,8.15474609,0.44104983,193.3732236,180.2567699,11.98421047,84.1646864,-13.116453699999994
2019-12-10 23:20:00,3.89055841,8.222826406,0.073499468,179.4635315,187.6183298,12.0,122.7127342,8.15479830000001
2019-12-10 23:30:00,3.361378622,8.145002156,0.74199994,179.4635315,184.3994178,12.00750003,57.99990425,4.935886300000021
2019-12-10 23:40:00,3.61109997,8.197144255,0.698000944,179.4635315,179.5271794,12.0,71.14087434,0.06364790000000653
2019-12-10 23:50:00,3.138090271,8.134451687,0.984503505,179.4635315,177.4697528,12.0,45.11354537,-1.9937786999999787
2019-12-11 00:00:00,10.14582393,15.14498332,1.189911191,250.804718,246.0939402,4.674999976,1898.03382,-4.710777800000017
2019-12-11 00:10:00,9.319866824,15.14626712,0.666403352,250.804718,252.4570519,4.567499995,1766.259027,1.6523339000000021
2019-12-11 00:20:00,10.19117217,15.16909298,1.758671674,250.804718,250.1288389,4.609999967,1925.816516,-0.6758791000000031
2019-12-11 00:30:00,9.943056006,15.14741001,1.103880293,250.804718,249.4218265,4.594736802,1911.791003,-1.3828914999999995
2019-12-11 00:40:00,10.38937019,15.15942299,1.781928326,250.804718,249.8901868,4.512500048,2001.210126,-0.914531199999999
2019-12-11 00:50:00,10.9208502,15.15828422,2.871442284,250.804718,253.435314,4.55,2019.107025,2.630595999999997
2019-12-11 01:00:00,10.36489873,15.17791671,3.255314821,250.804718,252.2828478,4.530000043,2024.470581,1.478129800000005
2019-12-11 01:10:00,10.43326217,15.10562153,3.411586265,250.804718,250.8448724,4.394736942,2017.976081,0.04015440000000581
2019-12-11 01:20:00,10.26365876,15.14171281,2.140378374,250.804718,252.995927,4.340000153,1932.304816,2.1912089999999864
2019-12-11 01:30:00,10.89949357,15.16755053,2.762803412,250.804718,250.0799468,4.502631589,2005.861493,-0.7247712000000206
2019-12-11 01:40:00,9.781484202,15.14124264,1.238716884,250.804718,252.9399071,4.46315793,1915.241401,2.135189099999991
2019-12-11 01:50:00,9.839486996,15.1697437,1.253868493,250.804718,249.3737555,4.450000048,1939.176941,-1.430962500000021
2019-12-11 02:00:00,9.956653452,15.19917414,1.718971551,250.804718,252.3760046,4.370000124,1992.733887,1.5712865999999792
2019-12-11 02:10:00,10.10732517,15.15679447,1.719901216,250.804718,253.4397323,4.430000067,1988.663037,2.6350142999999946
2019-12-11 02:20:00,10.76118932,15.19399354,3.347019413,250.804718,250.8608247,4.465000033,2040.002301,0.05610669999998663
2019-12-11 02:30:00,10.2643455,15.1712328,4.066582175,250.804718,249.1567166,4.38500011,2045.768188,-1.6480013999999983
2019-12-11 02:40:00,10.36449027,15.12729424,2.910000619,250.804718,250.5231522,4.330000162,2029.314032,-0.28156580000000986
2019-12-11 02:50:00,9.48533299,15.12038049,1.034397989,250.804718,248.0058533,4.297500181,1923.396405,-2.7988646999999958
2019-12-11 03:00:00,10.06377771,15.15658343,1.253747847,250.804718,247.0821254,4.21499989,1918.66875,-3.722592600000013
2019-12-11 03:10:00,10.01271214,15.16097425,1.399899895,250.804718,246.6432416,4.1049999,1939.765234,-4.161476399999998
2019-12-11 03:20:00,10.71888528,15.13306104,3.37008455,250.804718,250.1643232,4.099999905,2029.143835,-0.6403947999999957
2019-12-11 03:30:00,10.69356623,15.15660073,3.845476067,250.804718,249.0554593,3.99000001,2048.914966,-1.7492587000000128
2019-12-11 03:40:00,10.00417349,15.14223285,3.273549414,250.804718,248.7538954,4.024999976,1998.735602,-2.0508226000000036
2019-12-11 03:50:00,10.74917941,15.12642762,3.470499607,250.804718,250.7631903,3.940000057,2029.445831,-0.041527700000017376
2019-12-11 04:00:00,10.49982934,15.15027751,3.542198365,250.804718,245.2937109,3.900000095,2033.350757,-5.5110071000000005
2019-12-11 04:10:00,10.31864083,15.13501382,1.977555553,250.804718,247.8042343,3.895000076,1912.446198,-3.000483700000018
2019-12-11 04:20:00,10.33686919,15.15587591,2.769017825,250.804718,247.7242699,3.915000081,2024.156885,-3.0804481000000123
2019-12-11 04:30:00,11.04481194,15.21143963,4.930898454,250.804718,247.4490841,4.019444413,2035.942132,-3.355633900000015
2019-12-11 04:40:00,10.57419076,15.14517573,3.916618534,250.804718,248.0300178,4.00999999,2006.274988,-2.7747002000000123
2019-12-11 04:50:00,10.3839251,15.16491428,2.96797394,250.804718,249.4688684,3.965000033,2000.103046,-1.3358496000000173
2019-12-11 05:00:00,9.742108083,15.12402543,0.843928888,250.804718,249.881391,3.890000057,1838.820679,-0.9233270000000005
2019-12-11 05:10:00,9.692100631,15.15000989,0.34833159,250.804718,245.1191515,3.81666663,1839.490913,-5.6855665000000215
2019-12-11 05:20:00,9.776892085,15.17404939,0.768656937,250.804718,245.1751514,3.821052576,1823.564851,-5.629566600000004
2019-12-11 05:30:00,9.902395415,15.17599395,1.286712926,250.804718,244.8658958,3.787499964,1836.369086,-5.938822200000004
2019-12-11 05:40:00,10.38203168,15.16984664,2.148878922,245.2058435,246.2252012,3.742500007,1972.592493,1.0193577000000005
2019-12-11 05:50:00,10.40891023,15.1654138,3.197942092,244.2193298,247.7657426,3.80249995,1994.091174,3.546412800000013
2019-12-11 06:00:00,9.712352371,15.15414333,1.529420139,244.2193298,243.9739972,3.75,1880.659827,-0.24533259999998336
2019-12-11 06:10:00,10.15018613,15.17506143,2.39183861,244.2193298,248.4611187,3.754999995,1956.916187,4.241788899999989
2019-12-11 06:20:00,10.09275351,15.14970884,2.499523044,244.2193298,245.6365475,3.792499959,1959.000171,1.417217700000009
2019-12-11 06:30:00,10.66147158,15.13648108,3.57613187,244.2193298,244.8923844,3.799999952,2017.314337,0.6730546000000004
2019-12-11 06:40:00,9.781609011,15.15885195,0.777854904,244.2193298,245.3477533,3.797499955,1841.478198,1.1284234999999967
2019-12-11 06:50:00,9.610871267,15.11800638,0.521823047,244.2193298,240.2835539,3.774999976,1711.517444,-3.93577590000001
2019-12-11 07:00:00,9.732696867,15.14340498,1.008868106,244.2193298,245.8257926,3.794999969,1762.271954,1.6064628000000027
2019-12-11 07:10:00,9.327347612,15.12224458,0.913239365,244.2193298,243.5017405,3.8375,1694.959766,-0.717589299999986
2019-12-11 07:20:00,10.37208214,15.17734815,2.921681223,244.2193298,244.7005806,3.962500012,1954.125256,0.481250799999998
2019-12-11 07:30:00,11.0477016,15.16168866,4.407591246,244.2193298,240.2471617,4.194999933,2020.661694,-3.9721681000000046
2019-12-11 07:40:00,10.25085063,15.16924605,3.043278991,244.2193298,246.3588995,4.482500005,1967.927789,2.13956970000001
2019-12-11 07:50:00,10.01662893,15.18667245,2.604950613,244.2193298,242.4370009,4.795000076,1917.657733,-1.7823289000000102
2019-12-11 08:00:00,9.799744678,15.1380339,1.801836175,244.2193298,242.5158811,5.102499938,1836.188733,-1.7034486999999956
2019-12-11 08:10:00,11.05974855,15.13804892,4.378141962,244.2193298,242.1404076,5.355000162,1993.015594,-2.078922199999994
2019-12-11 08:20:00,10.59299459,15.14235681,4.056099024,244.2193298,240.1654801,5.629999924,1948.606927,-4.053849700000001
2019-12-11 08:30:00,11.21530242,15.15536696,4.8334066,244.2193298,247.0941467,5.960000014,1996.70177,2.874816900000013
2019-12-11 08:40:00,11.31229143,15.12545912,5.611046801,244.2193298,247.8096772,5.962499976,2014.537274,3.590347400000013
2019-12-11 08:50:00,12.4617372,15.14799719,7.953483674,244.2193298,249.4817349,5.787499976,2057.614252,5.262405099999995
2019-12-11 09:00:00,11.51881785,15.18467344,6.639791551,244.2193298,246.1136484,5.372500157,2033.888556,1.8943185999999912
2019-12-11 09:10:00,11.88403494,15.10227782,7.226843066,244.2193298,244.5337907,5.410000086,2028.273657,0.31446090000000027
2019-12-11 09:20:00,12.81756167,15.09568888,8.910421576,244.2193298,243.1681877,5.589999914,2043.532172,-1.0511420999999928
2019-12-11 09:30:00,12.94549446,15.21580906,9.828349205,244.2193298,248.1683026,5.664999771,2047.635022,3.948972800000007
2019-12-11 09:40:00,13.01200376,15.160207,9.802635064,244.2193298,246.2344962,5.6974998,2044.930017,2.0151663999999982
2019-12-11 09:50:00,12.2818666,15.19054435,7.408401396,244.2193298,247.2516817,5.679999757,2032.884967,3.032351900000009
2019-12-11 10:00:00,12.590171,15.1714645,8.913670384,244.2193298,241.4715213,5.769999957,2046.571698,-2.7478084999999908
2019-12-11 10:10:00,12.82998004,15.25574899,9.610121911,244.2193298,251.1653438,5.529999995,2065.565485,6.946013999999991
2019-12-11 10:20:00,12.32615666,15.1565225,8.582479265,244.2193298,250.8343931,4.900000072,2049.717944,6.615063300000003
2019-12-11 10:30:00,13.76111207,15.14473544,10.21216887,244.2193298,246.0616512,5.157500052,2045.897308,1.842321400000003
2019-12-11 10:40:00,13.53804655,15.1989309,9.647133568,244.2193298,245.9885991,5.534999967,2064.947675,1.7692692999999906
2019-12-11 10:50:00,11.87139392,15.16407529,8.703597852,244.2193298,246.4536465,5.657499886,2052.783612,2.2343166999999937
2019-12-11 11:00:00,13.49663348,15.13605478,11.25450571,244.2193298,247.8940298,5.787499952,2041.981207,3.6747000000000014
2019-12-11 11:10:00,13.25201697,15.12754811,10.45147652,244.2193298,248.2585054,6.0,2051.992407,4.039175599999993
2019-12-11 11:20:00,14.14184747,15.16745894,11.64503246,244.2193298,252.0121158,6.170000005,2059.281549,7.792786000000007
2019-12-11 11:30:00,15.07594948,15.20920801,13.02160017,244.2193298,252.3344148,6.345000267,2064.900684,8.115084999999993
2019-12-11 11:40:00,13.73232174,15.18086265,10.53946423,249.6505214,251.7283531,6.547499967,2060.04021,2.07783169999999
2019-12-11 11:50:00,13.2473022,15.21216403,8.746870254,248.6095886,252.6529125,6.440000105,2062.371747,4.0433239000000185
2019-12-11 12:00:00,11.99245849,15.20563343,6.943581542,248.6095886,250.0670491,6.300000191,2055.992316,1.4574604999999963
2019-12-11 12:10:00,11.43727264,15.17168833,4.97479798,248.6095886,246.6850373,6.285000157,2037.134546,-1.9245512999999903
2019-12-11 12:20:00,11.42622805,15.15508045,5.987548837,248.6095886,248.7012758,6.097499967,2053.344922,0.09168719999999553
2019-12-11 12:30:00,11.38849041,15.15898342,4.546954675,248.6095886,252.1603487,6.064999986,2004.113629,3.550760099999991
2019-12-11 12:40:00,10.58040917,15.18166392,3.593023514,248.6095886,240.4284571,5.992499971,1968.91004,-8.181131499999992
2019-12-11 12:50:00,10.23590777,15.15430936,2.122218931,246.0456287,246.2385894,6.00999999,1929.533093,0.19296069999998622
2019-12-11 13:00:00,10.75300317,15.15816481,3.251865243,239.5288298,246.9403838,6.057499909,1972.080798,7.411553999999995
2019-12-11 13:10:00,11.12939525,15.18733969,3.132952786,248.0800665,241.6399212,5.910000062,1919.49093,-6.440145299999983
2019-12-11 13:20:00,9.364899445,15.09176865,1.3413385,244.2193298,248.9788924,5.810000038,1777.266382,4.7595626000000095
2019-12-11 13:30:00,9.655421209,15.15379031,2.002486289,244.2193298,250.7757964,5.744999933,1741.553244,6.556466599999993
2019-12-11 13:40:00,8.199211597,14.53792499,0.033499738,244.2193298,247.1395658,5.779999995,1278.317001,2.920236000000017
2019-12-11 13:50:00,8.452942419,14.35934897,0.111484279,244.2193298,248.729932,5.925000048,1209.354636,4.510602199999994
2019-12-11 14:00:00,7.566880178,14.13195424,0.0,244.2193298,255.9842602,6.0125,981.4424408,11.764930399999997
2019-12-11 14:10:00,8.950046277,15.10624154,0.539444942,260.5844434,260.4423195,6.280000067,1627.451227,-0.1421239000000014
2019-12-11 14:20:00,8.596504927,14.86095209,0.071998284,261.780365,267.0893565,6.507894717,1403.25192,5.3089914999999905
2019-12-11 14:30:00,8.389316032,14.88595158,0.01049998,268.5371057,272.9236246,6.739999962,1250.032285,4.386518899999999
2019-12-11 14:40:00,7.445147252,13.66893205,0.0,276.0487061,276.1440489,6.865000129,942.0831299,0.09534279999996897
2019-12-11 14:50:00,6.865291858,13.41785274,0.0,276.0487061,280.6405718,7.064999938,829.6564224,4.591865699999971
2019-12-11 15:00:00,7.816322923,14.44638897,0.0,276.0487061,282.5220158,7.187499785,1062.614761,6.473309700000016
2019-12-11 15:10:00,8.352741933,14.68322857,0.0015,278.0244095,285.1667988,7.345000076,1276.700961,7.142389299999991
2019-12-11 15:20:00,8.833547831,14.78313406,0.218935673,289.7202333,286.5997362,7.400000095,1416.825,-3.120497100000023
2019-12-11 15:30:00,8.850068545,15.08645701,0.324322346,291.4146118,295.3858424,7.407500052,1513.862494,3.9712306000000126
2019-12-11 15:40:00,8.848509288,15.03045107,0.126996252,291.4146118,300.7603644,7.429999995,1432.084929,9.345752600000026
2019-12-11 15:50:00,8.868445396,14.88573441,0.047999594,291.4146118,299.321843,7.464999938,1326.283575,7.9072312000000124
2019-12-11 16:00:00,7.846561265,14.8174324,0.0,291.4146118,294.9337529,7.5,1250.962659,3.519141100000013
2019-12-11 16:10:00,8.855934381,15.04305625,0.025999713,291.4146118,289.932948,7.50999999,1419.978192,-1.4816637999999784
2019-12-11 16:20:00,8.109480548,14.54010227,0.051497627,291.4146118,290.8483639,7.594999909,1185.108197,-0.5662479000000076
2019-12-11 16:30:00,7.749330854,14.22621314,0.0,291.4146118,287.5557564,7.699999833,998.9087234,-3.8588553999999817
2019-12-11 16:40:00,7.707008362,14.08527151,0.0,291.4146118,280.8993599,7.699999809,957.6543121,-10.51525190000001
2019-12-11 16:50:00,8.140739846,14.67067753,0.0,291.4146118,285.5021275,7.694999814,1161.026633,-5.912484300000017
2019-12-11 17:00:00,8.268746877,14.47612453,0.0,291.4146118,285.3811989,7.699999809,1062.685727,-6.033412899999973
2019-12-11 17:10:00,7.356399882,13.72782062,0.0,283.0125361,284.2478203,7.762500048,906.1336548,1.2352842000000237
2019-12-11 17:20:00,7.671071339,13.95184229,0.0,288.1219177,283.0841232,7.837500238,936.6138733,-5.037794499999961
2019-12-11 17:30:00,7.634039211,13.68666713,0.0,288.1219177,283.8172162,7.86750021,880.8740356,-4.304701499999965
2019-12-11 17:40:00,6.979395652,13.12205561,0.0,288.1219177,281.0081236,7.932500148,772.5309845,-7.113794100000007
2019-12-11 17:50:00,7.10855329,13.36147459,0.0,288.1219177,280.148792,8.100000381,800.3446136,-7.973125699999969
2019-12-11 18:00:00,7.321706581,13.75532869,0.0,288.1219177,283.6917383,8.102500343,896.765332,-4.430179399999986
2019-12-11 18:10:00,8.203611016,14.63446601,0.0,288.1219177,283.9784657,8.097500324,1147.60451,-4.143451999999968
2019-12-11 18:20:00,8.410564232,14.83449787,0.0,288.1219177,295.3046204,8.107500267,1199.063303,7.182702699999993
2019-12-11 18:30:00,8.973116523,15.06088586,0.025789208,288.1219177,294.301418,8.171052581,1513.814977,6.179500300000029
2019-12-11 18:40:00,9.35058004,15.14528072,0.178917798,292.7436948,297.0324824,8.199999809,1607.420352,4.288787599999978
2019-12-11 18:50:00,9.385448194,15.13287802,0.516955539,296.9024353,295.2341426,8.2099998,1736.944037,-1.668292699999995
2019-12-11 19:00:00,9.717030096,15.14481752,0.620414464,296.9024353,291.2166656,8.209999752,1768.394244,-5.68576969999998
2019-12-11 19:10:00,10.65404649,15.1399021,2.204927573,296.9024353,293.3669706,8.182499838,1977.539899,-3.5354646999999773
2019-12-11 19:20:00,9.651318908,15.16282636,0.892850382,296.9024353,291.9856239,8.122500181,1771.677625,-4.916811399999972
2019-12-11 19:30:00,9.701530409,15.14442319,0.335926795,296.9024353,293.9793056,8.07500031,1703.721979,-2.923129700000004
2019-12-11 19:40:00,10.31489105,15.14391978,1.860928396,296.9024353,296.7639287,8.085000324,1935.647382,-0.13850659999997106
2019-12-11 19:50:00,9.612987375,15.18792585,1.070966829,296.9024353,303.5281189,8.084210873,1851.56571,6.625683600000002
2019-12-11 20:00:00,8.730983333,14.87557454,0.352598238,296.9024353,304.7400432,8.050000262,1517.527238,7.837607900000023
2019-12-11 20:10:00,8.475458765,14.80728498,0.118986297,298.4860423,302.8860294,7.980000162,1245.370834,4.399987099999976
2019-12-11 20:20:00,8.189187932,14.25320993,0.073493107,303.9963919,301.3076109,7.96000011,1037.489047,-2.688781000000006
2019-12-11 20:30:00,7.939874983,14.57224408,0.030999891,301.2926941,297.2709061,7.925000095,1148.345584,-4.021788000000015
2019-12-11 20:40:00,8.452806287,15.02267793,0.171598233,301.2926941,297.4444747,7.900000095,1360.723408,-3.848219400000005
2019-12-11 20:50:00,8.454394499,14.97948353,0.14332737,301.2926941,301.6565181,7.900000095,1351.871783,0.36382400000002235
2019-12-11 21:00:00,7.971112753,14.47762474,0.0,301.2926941,301.914145,7.871052817,1115.597325,0.6214509000000135
2019-12-11 21:10:00,7.618390965,13.89932281,0.002999999,306.1774394,305.1546123,7.8775002,947.4157959,-1.022827100000029
2019-12-11 21:20:00,6.959051013,13.07596457,0.0,306.7805176,304.2106224,7.915000105,757.735553,-2.569895200000019
