Date and time,Wind speed (m/s),Rotor speed (RPM),Pitch angle (°),Nacelle position (°),Wind direction (°),Nacelle ambient temperature (°C),Power (kW),Yaw error (°)
2019-12-11 21:30:00,8.662624502,14.55547513,0.194396518,306.7805176,299.6969216,7.950000095,1153.607861,-7.083596
2019-12-11 21:40:00,8.874207597,15.03188935,0.0,300.1098145,295.1829759,7.844737028,1356.916803,-4.926838600000053
2019-12-11 21:50:00,8.029049206,14.43569121,0.008499989,294.7073059,301.1382685,7.724999905,1072.958386,6.430962599999987
2019-12-11 22:00:00,8.268839574,13.96741636,0.007499993,294.7073059,300.182335,7.699999809,942.6710693,5.475029100000029
2019-12-11 22:10:00,8.364436412,14.63378464,0.0,294.7073059,305.1548113,7.702499819,1109.635605,10.447505400000011
2019-12-11 22:20:00,8.424178812,15.01432916,0.067219393,298.1124692,302.2614432,7.699999809,1270.485131,4.148973999999953
2019-12-11 22:30:00,8.891949478,14.93418297,0.265760335,307.8780823,301.8028406,7.568420987,1308.520819,-6.075241699999992
2019-12-11 22:40:00,7.854840207,14.20358406,0.0,302.7756467,298.2055984,7.402500057,975.3857727,-4.570048299999996
2019-12-11 22:50:00,8.160267425,14.85189575,0.003499999,296.9024353,294.8447047,7.179999852,1143.699585,-2.0577305999999567
2019-12-11 23:00:00,8.210256314,14.97561054,0.0,296.9024353,294.0794214,7.017499995,1193.638336,-2.823013899999978
2019-12-11 23:10:00,8.512955141,14.95262602,0.010999977,296.9024353,293.4510241,6.792500138,1192.661414,-3.4514111999999955
2019-12-11 23:20:00,7.566137582,14.10370231,0.0,296.9024353,299.2620667,6.73437494,954.4909859,2.359631400000012
2019-12-11 23:30:00,7.068394423,12.6425082,0.0,296.9024353,301.2934247,6.711110963,679.692176,4.390989400000024
2019-12-11 23:40:00,6.833192348,12.1384983,0.0,296.9024353,290.4499686,6.705263063,601.9028272,-6.452466700000002
2019-12-11 23:50:00,6.817678976,12.59730613,0.0,282.6337359,281.9982659,6.539999962,679.744162,-0.635469999999998
2019-12-12 00:00:00,6.450234318,11.66477028,0.0,247.5120239,242.2720627,2.945000005,526.0625107,-5.23996120000001
2019-12-12 00:10:00,6.393637204,11.65306579,0.0,247.5120239,239.9528014,3.017499983,526.8062469,-7.559222500000004
2019-12-12 00:20:00,7.044698358,12.98973061,0.0,247.5120239,241.0943292,2.975,767.1273727,-6.417694699999998
2019-12-12 00:30:00,8.180723357,14.60187663,0.0,247.5120239,244.0112562,3.015789459,1090.2086,-3.5007677000000115
2019-12-12 00:40:00,7.819076137,13.76704694,0.0,247.5120239,245.1309479,3.002499998,901.7149353,-2.3810760000000073
2019-12-12 00:50:00,7.587150335,13.85806364,0.0,247.5120239,238.1103259,3.057499945,908.7329956,-9.40169800000001
2019-12-12 01:00:00,6.963357592,12.12063839,0.0,247.5120239,239.0779644,3.102499914,610.4973923,-8.43405949999999
2019-12-12 01:10:00,6.25443313,11.63284759,0.0,242.2825757,233.0434038,3.176315797,524.9378035,-9.239171900000002
2019-12-12 01:20:00,5.915393043,11.66260926,0.0,228.8534241,230.4397051,3.137499964,526.6024368,1.5862809999999854
2019-12-12 01:30:00,6.9237638,13.22184795,0.0,230.1621484,238.6816471,3.457500052,793.8205444,8.519498699999986
2019-12-12 01:40:00,8.149241328,14.64627917,0.0,242.0242004,236.2721168,3.712500024,1087.802866,-5.75208360000002
2019-12-12 01:50:00,8.210664773,14.63409653,0.0,242.0242004,235.6952663,3.605000007,1089.572641,-6.328934100000026
2019-12-12 02:00:00,7.31524682,13.32064426,0.0,229.2909814,232.7059963,3.480000019,804.5387054,3.415014900000017
2019-12-12 02:10:00,6.846361963,12.77136961,0.0,228.8534241,232.1282249,3.642105291,702.406507,3.27480079999998
2019-12-12 02:20:00,5.876541734,11.12411879,0.0,228.8534241,223.6183435,3.46000005,451.6378021,-5.235080600000003
2019-12-12 02:30:00,6.380977631,11.23472388,0.0,228.8534241,219.7024727,3.412500083,465.2231445,-9.150951400000025
2019-12-12 02:40:00,6.492779517,11.90104848,0.0,228.8534241,220.3941984,3.5875,562.156575,-8.459225700000019
2019-12-12 02:50:00,6.137697506,11.45057496,0.0,216.3004584,211.2211873,3.51500001,493.1691147,-5.0792711
2019-12-12 03:00:00,7.132833123,12.57620439,0.0,202.9057874,201.7114056,2.754999995,679.1652924,-1.1943818000000022
2019-12-12 03:10:00,6.926251101,12.76128593,0.0,210.9162267,206.101097,2.395000029,703.2489746,-4.8151297
2019-12-12 03:20:00,6.88314898,12.34662652,0.0,212.3899536,205.0704643,2.367500031,632.6950165,-7.319489300000015
2019-12-12 03:30:00,6.68672049,12.31574804,0.0,202.1206358,201.9197276,2.400000095,627.5075317,-0.20090820000001486
2019-12-12 03:40:00,6.777992415,12.79195113,0.0,195.9264832,202.3526078,2.30249995,704.1197021,6.42612459999998
2019-12-12 03:50:00,7.447448969,13.43087634,0.0,201.3572074,203.5864352,2.355000019,833.972702,2.229227800000018
2019-12-12 04:00:00,6.974123788,12.52511926,0.0,204.4924052,198.8278442,2.299999952,663.8416992,-5.66456100000002
2019-12-12 04:10:00,7.251391816,12.6658693,0.0,197.0240479,193.0128595,2.28999995,689.5867645,-4.011188400000009
2019-12-12 04:20:00,6.332102609,11.84728356,0.0,186.5116303,189.2919861,2.074999928,552.125058,2.7803557999999953
2019-12-12 04:30:00,6.121362495,11.40070769,0.0,190.4386597,190.9158997,1.990000004,488.4265381,0.4772400000000232
2019-12-12 04:40:00,6.217107892,11.47719035,0.0,190.4386597,186.1462659,1.969999999,508.5236435,-4.292393799999985
2019-12-12 04:50:00,5.935162044,11.81898853,0.0,190.4386597,186.4361133,1.93499999,547.0939102,-4.0025464
2019-12-12 05:00:00,6.864572801,12.76497024,0.0,190.4386597,192.4332384,1.994736847,706.5107615,1.9945787000000053
2019-12-12 05:10:00,7.330746388,13.88344266,0.0,190.4386597,195.2380394,1.975000006,923.5919342,4.799379700000003
2019-12-12 05:20:00,7.227112103,13.08442578,0.0,190.4386597,189.5026114,1.995000005,767.4309235,-0.9360482999999817
2019-12-12 05:30:00,7.595744729,13.58534878,0.0,190.4386597,189.8370246,1.962499994,860.6904358,-0.6016350999999815
2019-12-12 05:40:00,6.819739395,12.90660585,0.0,190.4386597,187.3654072,1.955555565,733.0372264,-3.0732524999999953
2019-12-12 05:50:00,6.716847563,12.35158311,0.0,186.7095029,183.3136673,2.017499983,634.6840378,-3.395835599999998
2019-12-12 06:00:00,6.423857021,12.09122139,0.0,180.5605774,191.8876552,2.099999905,586.2781769,11.327077800000012
2019-12-12 06:10:00,6.457752085,12.03255142,0.0,180.5605774,185.6963954,2.084999919,583.4760315,5.135818
2019-12-12 06:20:00,6.613825631,12.26503703,0.0,180.5605774,180.9427387,2.05249995,626.6458481,0.38216130000000703
2019-12-12 06:30:00,7.102966166,12.69219804,0.0,180.5605774,189.7209846,2.249999917,701.8217682,9.160407200000009
2019-12-12 06:40:00,6.447282887,12.14899693,0.0,180.5605774,186.9853115,2.284999943,602.7216476,6.424734099999995
2019-12-12 06:50:00,7.021643829,13.12662224,0.0,180.5605774,186.1890291,2.38500005,772.4552338,5.628451699999999
2019-12-12 07:00:00,7.152441316,13.03636948,0.0,180.5605774,181.296688,2.416666746,753.5219286,0.7361105999999893
2019-12-12 07:10:00,6.934715533,12.43426301,0.0,180.5605774,175.1361606,2.467500031,647.3671722,-5.424416799999989
2019-12-12 07:20:00,7.19297564,12.66818753,0.0,180.5605774,173.5901711,2.392500055,685.9123535,-6.970406300000008
2019-12-12 07:30:00,7.050378561,12.51231726,0.0,180.5605774,173.7490706,2.317499959,661.1451721,-6.811506799999989
2019-12-12 07:40:00,7.516631413,13.40653637,0.0,180.5605774,177.83419,2.550000012,823.5015625,-2.726387399999993
2019-12-12 07:50:00,6.700605345,11.72740155,0.0,180.5605774,172.4205301,2.44750005,533.2908539,-8.140047299999992
2019-12-12 08:00:00,7.491015124,13.15716594,0.0,174.3015479,169.9461976,2.72249999,782.7268005,-4.355350299999998
2019-12-12 08:10:00,7.648944926,14.13498057,0.0,170.6824951,169.7077148,2.960000002,969.4731384,-0.9747803000000204
2019-12-12 08:20:00,8.135319471,14.31753467,0.0,170.6824951,168.661943,3.119999981,1008.287177,-2.0205521000000033
2019-12-12 08:30:00,7.900712038,14.23958193,0.0,170.6824951,166.8547906,3.215789531,992.4673333,-3.82770450000001
2019-12-12 08:40:00,8.271252728,14.87916474,0.0,170.6824951,164.9879317,3.392500091,1145.573914,-5.694563400000021
2019-12-12 08:50:00,8.747733498,15.08366261,0.0,170.6824951,164.0787073,3.615000021,1330.644934,-6.6037878000000205
2019-12-12 09:00:00,9.179608679,15.162155,0.0,165.5844714,159.518348,3.824999988,1676.412518,-6.066123400000009
2019-12-12 09:10:00,8.923594737,15.07393304,0.061996172,167.389801,157.6080692,3.900000095,1484.196399,-9.781731800000017
2019-12-12 09:20:00,9.248512697,15.12129951,0.049999542,158.0512532,157.1968851,3.912500072,1533.897205,-0.8543680999999879
2019-12-12 09:30:00,9.125814533,15.12334098,0.0,154.2190247,159.9556119,3.917500067,1503.198755,5.736587200000002
2019-12-12 09:40:00,9.550320315,15.08914344,0.165497249,154.2190247,155.3766562,3.812499964,1703.861768,1.157631500000008
2019-12-12 09:50:00,9.155607247,15.15087032,0.148496059,154.2190247,157.3199036,3.87500006,1646.676556,3.100878899999998
2019-12-12 10:00:00,9.22054484,15.1079231,0.149462726,154.2190247,159.2071825,3.96315793,1567.646234,4.988157799999982
2019-12-12 10:10:00,9.148367906,15.13660853,0.279989066,154.2190247,156.7323791,4.084999919,1624.797412,2.513354399999997
2019-12-12 10:20:00,8.77576282,15.13400075,0.0,154.2190247,153.0780356,4.224999928,1521.803046,-1.140989100000013
2019-12-12 10:30:00,8.753673434,15.12610589,0.136980264,154.2190247,157.4699677,4.482500052,1500.947772,3.2509430000000066
2019-12-12 10:40:00,7.733459973,14.34834856,0.0,154.2190247,153.6401589,4.684999967,1078.432422,-0.5788658000000169
2019-12-12 10:50:00,8.699211216,15.01433127,0.024999729,154.2190247,150.3004857,4.855000162,1375.297937,-3.9185390000000098
2019-12-12 11:00:00,8.829334354,14.93051898,0.003499999,154.2190247,150.6832252,4.857500196,1342.78013,-3.535799499999996
2019-12-12 11:10:00,8.747417998,14.97570357,0.002999999,154.2190247,160.3807885,5.027499962,1330.565979,6.161763799999989
2019-12-12 11:20:00,8.295643783,14.66806349,0.090495157,157.18209,161.6765757,5.300000072,1357.743109,4.494485700000013
2019-12-12 11:30:00,8.979447264,15.10437143,0.108419933,160.8044128,161.6616236,5.526315764,1547.282676,0.8572108000000185
2019-12-12 11:40:00,8.979017383,15.13723137,0.742932871,160.8044128,165.8045513,5.728947213,1671.094476,5.00013850000002
2019-12-12 11:50:00,9.049671149,14.9206346,0.181497153,160.8044128,171.1842452,5.95,1453.513968,10.379832399999998
2019-12-12 12:00:00,8.697521901,14.84029855,0.136998576,160.8044128,167.6965043,6.047499943,1400.089661,6.892091499999992
2019-12-12 12:10:00,8.517242837,14.40821359,0.03199943,160.8044128,169.1004255,6.149999952,1147.119003,8.296012700000006
2019-12-12 12:20:00,8.657161781,15.05416881,0.090709505,160.8044128,165.3450272,6.353571619,1398.578395,4.54061440000001
2019-12-12 12:30:00,8.468007061,14.87396528,0.027221944,160.8044128,168.8425501,6.561111026,1321.063494,8.038137300000017
2019-12-12 12:40:00,8.584346414,14.67054601,0.024499745,160.8044128,165.8371027,6.704999828,1309.870203,5.032689900000008
2019-12-12 12:50:00,9.458046222,15.11038153,0.443000889,160.8044128,170.6284924,6.815000176,1598.433945,9.824079600000005
2019-12-12 13:00:00,9.614323902,15.13299483,0.293945895,161.2419702,172.3363113,7.0,1535.826953,11.094341100000008
2019-12-12 13:10:00,9.130380988,15.03731534,0.137489157,169.5849304,165.7783075,7.089999938,1490.080768,-3.8066228999999794
2019-12-12 13:20:00,9.036881614,15.14046465,0.026999659,169.5849304,166.9068517,7.174999785,1434.961377,-2.678078699999986
2019-12-12 13:30:00,8.452329826,14.96258551,0.0,169.5849304,166.6658973,7.234999919,1238.514905,-2.9190330999999787
2019-12-12 13:40:00,8.093646646,14.90500242,0.0,169.5849304,164.2002725,7.335000062,1229.896201,-5.384657899999979
2019-12-12 13:50:00,8.016649437,14.28072573,0.0,169.5849304,163.9355903,7.38500011,998.9812836,-5.649340099999989
2019-12-12 14:00:00,7.54402976,13.72984318,0.0,169.5849304,162.4829128,7.437500024,879.3507874,-7.102017599999982
2019-12-12 14:10:00,7.653826857,13.71522461,0.0,161.9009284,164.9032431,7.589999914,877.7192444,3.0023146999999994
2019-12-12 14:20:00,7.278920102,13.90854201,0.0,162.9995422,158.1529868,7.699999809,912.5557678,-4.8465554
2019-12-12 14:30:00,6.813892293,12.64930639,0.0,162.9995422,162.5189761,7.734999943,687.7749069,-0.4805661000000043
2019-12-12 14:40:00,7.604246426,14.07253142,0.0,166.343896,171.1706144,7.887500143,955.0992371,4.826718400000004
2019-12-12 14:50:00,7.715918374,13.80980006,0.0,172.8776245,171.8579572,7.9200001,896.785611,-1.019667300000009
2019-12-12 15:00:00,7.384392071,14.00304459,0.0,172.8776245,167.6471516,8.102500272,935.9501678,-5.230472899999995
2019-12-12 15:10:00,8.184640074,14.61940612,0.025999694,172.8776245,173.1039436,8.199999809,1164.821652,0.22631910000001199
2019-12-12 15:20:00,6.976945233,13.04889554,0.0,172.8776245,173.9666402,8.1974998,748.1815582,1.0890157000000045
2019-12-12 15:30:00,7.375110841,13.04513969,0.0,172.8776245,169.3157555,8.199999809,749.7080109,-3.5618690000000015
2019-12-12 15:40:00,6.786772442,12.64470845,0.04299862,172.8776245,172.9662615,8.249999714,758.4467667,0.08863700000000563
2019-12-12 15:50:00,8.489881897,14.68773052,0.171412427,172.8776245,178.700401,8.1974998,1190.550778,5.822776500000003
2019-12-12 16:00:00,9.610017395,15.08036859,1.409447647,174.5350942,180.2551309,8.2099998,1713.05347,5.7200367000000085
2019-12-12 16:10:00,9.728705883,15.11321336,1.898741451,181.5448619,188.8595585,8.132500172,1808.594919,7.314696599999991
2019-12-12 16:20:00,8.148703074,14.32947247,0.005999996,190.4386597,190.1767917,8.080000305,1130.646689,-0.26186799999999266
2019-12-12 16:30:00,9.313926792,14.89622292,0.35749229,190.4386597,189.1554874,7.970000148,1618.318204,-1.2831722999999897
2019-12-12 16:40:00,7.715120196,14.08650573,0.024499745,190.4386597,195.2449157,7.950000167,1073.399089,4.806256000000019
2019-12-12 16:50:00,6.842385745,13.02510747,0.0,190.4386597,183.802131,7.905000091,773.3286316,-6.636528699999985
2019-12-12 17:00:00,6.580283082,12.48660314,0.0,190.4386597,188.4912931,7.900000095,683.9452042,-1.947366599999981
2019-12-12 17:10:00,7.341772604,12.878415,0.0,190.4386597,189.685899,7.900000095,737.6533463,-0.7527606999999819
2019-12-12 17:20:00,7.123254895,13.02057311,0.0,190.4386597,187.9903354,7.807500196,742.577359,-2.448324299999996
2019-12-12 17:30:00,6.418399656,12.20431785,0.0,190.742743,194.2284919,7.935000134,603.6307983,3.4857489000000044
2019-12-12 17:40:00,6.071410815,10.97934824,0.0,205.7214707,221.5215152,8.17999986,428.1715678,15.800044500000013
2019-12-12 17:50:00,6.819943643,12.41906346,0.0,235.2116165,244.0525216,8.259999752,655.4822678,8.840905100000015
2019-12-12 18:00:00,8.532188641,14.9355852,0.048945547,249.7071533,253.0318027,8.407894385,1335.788308,3.3246493999999984
2019-12-12 18:10:00,8.403287816,14.98209424,0.085498947,249.7071533,259.2349419,8.324999619,1377.281635,9.527788600000036
2019-12-12 18:20:00,8.680295992,14.98847499,0.0,261.0177932,259.7602672,8.19499979,1302.355386,-1.2575260000000412
2019-12-12 18:30:00,8.466882944,14.93245344,0.0,262.8779297,260.0060337,8.110000062,1266.334937,-2.8718959999999925
2019-12-12 18:40:00,8.497622466,14.92014603,0.0,260.471882,255.2299502,7.880000162,1205.64657,-5.241931800000003
2019-12-12 18:50:00,9.055796862,15.09612358,0.004999998,250.804718,249.4387373,7.719999886,1393.887885,-1.3659806999999944
2019-12-12 19:00:00,9.663792849,15.12957287,0.608970602,250.804718,251.0462449,7.727499914,1799.864203,0.24152689999999666
2019-12-12 19:10:00,10.27275434,15.15611708,0.7998337,250.804718,251.2134113,7.71499989,1835.983337,0.4086932999999817
2019-12-12 19:20:00,8.694997573,15.00279607,0.0,250.804718,247.6259498,7.694999814,1278.765735,-3.1787682000000075
2019-12-12 19:30:00,9.59060092,15.15513825,0.040498847,248.1266535,240.4471516,7.689999819,1629.531488,-7.679501899999991
2019-12-12 19:40:00,7.534618449,14.44282204,0.0,237.6339417,238.2556837,7.572499919,1091.720602,0.6217419999999834
2019-12-12 19:50:00,7.508463883,13.9166341,0.0,237.6339417,238.9612309,7.492499971,929.3434296,1.3272891999999956
2019-12-12 20:00:00,7.49157207,13.59855898,0.0,237.6339417,237.7501371,7.522499967,857.1280518,0.11619539999998096
2019-12-12 20:10:00,6.739679432,12.38585003,0.0,239.6035153,244.7062685,7.619999886,649.5376312,5.102753199999995
2019-12-12 20:20:00,7.616906071,14.17997749,0.0,248.6095886,241.309675,7.480000019,1008.95784,-7.2999135999999964
2019-12-12 20:30:00,8.708863592,14.96456337,0.004999998,241.9747596,237.3898813,7.402500033,1228.044321,-4.5848782999999855
2019-12-12 20:40:00,8.143449974,14.91996834,0.0,233.2436829,241.4910246,7.494999981,1256.401627,8.247341699999993
2019-12-12 20:50:00,8.427140546,14.99300314,0.0,233.2436829,228.0315243,7.519999981,1370.499356,-5.212158600000009
2019-12-12 21:00:00,7.707064128,13.39555179,0.0,233.2436829,225.8587562,7.694999814,820.3771851,-7.3849267000000225
2019-12-12 21:10:00,7.436070061,13.35140741,0.0,218.7404643,222.5842137,7.599999905,802.3357681,3.8437493999999788
2019-12-12 21:20:00,7.386267042,13.35457367,0.0,216.7802124,225.65634,7.589999914,801.8438385,8.87612759999999
2019-12-12 21:30:00,7.187258387,13.37095164,0.0,216.7802124,222.2185848,7.489999962,805.9429688,5.438372399999992
2019-12-12 21:40:00,6.725237775,12.42330131,0.0,216.7802124,219.2125847,7.492499971,631.0005585,2.4323722999999973
2019-12-12 21:50:00,6.558082414,12.12033007,0.0,216.7802124,212.704134,7.440000033,584.0960297,-4.0760784
2019-12-12 22:00:00,6.308806574,11.85835487,0.0,216.7802124,215.1207721,7.355000043,549.6761566,-1.6594403
2019-12-12 22:10:00,6.497976995,12.17024083,0.0,216.7802124,221.6501495,7.285000014,594.1792587,4.869937099999987
2019-12-12 22:20:00,6.693485109,12.44731199,0.0,219.084404,223.0211374,7.302631554,643.6464924,3.93673339999998
2019-12-12 22:30:00,6.549729395,11.51093245,0.0,227.7558594,220.9912474,7.460000014,494.7483658,-6.764612
2019-12-12 22:40:00,6.695315027,12.06390148,0.0,227.7558594,226.1893527,7.697499847,578.2516968,-1.5665066999999908
2019-12-12 22:50:00,6.801362514,12.13008763,0.0,227.7558594,220.6348757,7.797500181,585.6027405,-7.120983699999982
2019-12-12 23:00:00,6.535788965,11.13867769,0.0,224.7459559,217.3854895,7.75250001,444.3139648,-7.360466400000007
2019-12-12 23:10:00,5.337208152,9.157462612,0.0,215.6826477,211.9989576,7.6049999,224.3172432,-3.6836900999999784
2019-12-12 23:20:00,4.972956347,9.20492202,0.0,215.6826477,219.3890662,7.584999919,229.1387993,3.7064185000000123
2019-12-12 23:30:00,4.892524981,8.944387078,0.0,215.6826477,220.4349683,7.549999952,203.9059029,4.752320600000019
2019-12-12 23:40:00,4.499891055,8.364930242,0.024499745,215.6826477,218.6182374,7.5,151.5780102,2.9355897000000084
2019-12-12 23:50:00,4.758392417,8.881689727,0.0,215.6826477,215.1420627,7.494999981,201.6996986,-0.540584999999993
